time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3657.0,-30.134613537244938,5.010303018691332,35.00509974814692,24.099173303134762,4.99449918139122,-26.621724505534537,-40.14000679654998,1.4816101496808218,-0.08572213969131326,-5.017180551681837,40.01014991973585,42245.85689082673,25751.154441706552,25751.154441706552,67997.0113325333,77340.58075564557,77340.58075564557,25751.154441706552,103091.73519735213,103091.73519735213,103091.73519735213,127888.45929689435,91561.64917464337,56466.92530982455,38994.13762757647,24796.724099542225,0.0,63790.861727118696,21077.21548461089,1535.4104459172718,0.0,0.8867945499612085,2.815872293839349,0.0014959135982669303,354418.5564627167,1554970.909652761,4.387385709067232,1554970.909652761,4.387385709067232,0.85,0.09559070349832298,4.027634451161993,1.2672219381621113,1.0,0.0,4.027634451161243,1.2848151685438778,1.2851102171770457,3.134796778377578,19323.352886703327,1970.4336227665235,4632.441516551485,4632.441516551485,5.558873080145524,5.010303018691332,-2.348749066323295,7.3590520850146275,3.4818396376967926,3.4818396376967926,0.9948113250562265,0.0,0.0,0.00022963090774144495,0.9976021623837273,0.00023018284883500231,199.03361603296497,0.0,0.0,0.0,0.03958263714736517,7.761541149046011e-05,0.00015201549625098483,0.0006122628498109533,0.09559070349832353,0.07171736563537985,0.023873337862943683,0.09559071733360845,0.07171736563537943,0.023873337862943548,0.3754468957128224,0.3754468957128224,0.12497911742678881,0.0,4.931004494872241,4.90654064126818,5.0045114253669,4.931458411990548,4.907148127505252,5.0045038133498565,24796.724099542225,21077.21548461089,0.85,1.065936554100922,0.6622556232512411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452302997266178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.675177646312,1535.4104459172718,0.3754468957128224,0.12497911742678881,6.112874298809886,3.4818396376967926
3658.0,-30.134554341702334,5.0102934620501935,35.005097948078486,24.099175503384345,4.994512023190018,-26.62166994532541,-40.13994965991003,1.481627626813101,-0.08566104958777032,-5.017165739188841,40.01014706547436,42245.85956022453,25751.146796936624,25751.146796936624,67997.00635716115,77340.53757386652,77340.53757386652,25751.146796936624,103091.68437080314,103091.68437080314,103091.68437080314,127888.39913756985,91561.58722785501,56466.909214213265,38994.086681824156,24796.71476676671,0.0,63790.801448590864,21077.2075517517,1535.4096385588844,0.0,0.8867946356892402,2.815873220217163,0.0014959135982669303,354418.76111635834,1554970.7865590793,4.387382828327676,1554970.7865590793,4.387382828327676,0.85,0.09559064300973419,4.027634451161993,1.2672217441955582,1.0,0.0,4.0276344511617435,1.284815086780226,1.2851101353946173,3.1347969778712135,19323.339813329676,1970.4322896534165,4632.441516551485,4632.441516551485,5.558871429877539,5.0102934620501935,-2.3487262450514743,7.359019707101668,3.481853923290345,3.481853923290345,0.9948154066543843,0.0,0.0,0.00022963090774144495,0.9975960092846983,0.00023018426858593407,199.03356755084948,0.0,0.0,0.0,0.03958263714736517,7.761591394232751e-05,0.00015201499379911745,0.0006122608261185022,0.09559064300974128,0.07171730571632018,0.0238733372934211,0.09559070775830102,0.07171730571631486,0.02387333729341933,0.3754466317848279,0.3754466317848279,0.12497913100735863,0.0,4.931098918209614,4.906677328444118,5.004478771354798,4.93150468960107,4.907252205052316,5.004376323078475,24796.71476676671,21077.2075517517,0.85,1.0659374833526756,0.6622562908896913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452302643467511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.671874558457,1535.4096385588844,0.3754466317848279,0.12497913100735863,6.112874298809886,3.481853923290345
3659.0,-30.13449511538335,5.010283860172045,35.00509615951057,24.09917889107021,4.99451707196175,-26.62161613676261,-40.139892662968464,1.4816380933409636,-0.08540796872142664,-5.017156058054497,40.01014380031354,42245.86281061735,25751.152225377777,25751.152225377777,67997.01503599512,77340.53094860385,77340.53094860385,25751.152225377777,103091.68317398163,103091.68317398163,103091.68317398163,127888.38825194385,91561.55867013751,56466.8905321508,38994.07570887413,24796.705077962226,0.0,63790.78078683636,21077.199316267892,1535.408932680434,0.0,0.8867946967876577,2.815871024734693,0.0014959135982669303,354418.89487373,1554970.6457448453,4.387380775223171,1554970.6457448453,4.387380775223171,0.85,0.09559058413556294,4.027634451161993,1.2672215755051006,1.0,0.0,4.027634451161947,1.2848150378144443,1.285110086417591,3.134797097341939,19323.333786452073,1970.431675082936,4632.441516551485,4632.441516551485,5.558872601709093,5.010283860172045,-2.3487071985268293,7.358991058698875,3.4818682120680875,3.4818682120680875,0.9948194891623107,0.0,0.0,0.00022963090774144495,0.9975898530275776,0.0002301856890830835,199.0335190435513,0.0,0.0,0.0,0.03958263714736517,7.761641516870258e-05,0.00015201449257274237,0.0006122588073618861,0.0955905841355637,0.07171724719200925,0.023873336943554445,0.09559059586789323,0.07171724719200868,0.023873336943554254,0.37544636662854847,0.37544636662854847,0.12497914289842134,0.0,4.931225086053473,4.906847909164185,5.004471404285255,4.931748089333098,4.907548616633676,5.004460345842574,24796.705077962226,21077.199316267892,0.85,1.0659379646600398,0.6622565563476385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452302289704635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.668573324585,1535.408932680434,0.37544636662854847,0.12497914289842134,6.112874298809886,3.4818682120680875
3660.0,-30.134435896303913,5.010274277460702,35.00509436546177,24.099176481273048,4.994525539963896,-26.621561992741395,-40.1398356311023,1.4816516364013799,-0.085328757601701,-5.017143392791104,40.010140063534315,42245.86582797557,25751.149925361173,25751.149925361173,67997.01575333675,77340.48699284409,77340.48699284409,25751.149925361173,103091.63691820526,103091.63691820526,103091.63691820526,127888.32816359581,91561.49416925095,56466.873004382316,38994.0235165207,24796.69124539055,0.0,63790.71476191125,21077.187558581965,1535.4079162028502,0.0,0.8867947747823887,2.8158714623383765,0.0014959135982669303,354419.0698607582,1554970.4845914787,4.387378154348142,1554970.4845914787,4.387378154348142,0.8499999999999999,0.09559052312631053,4.027634451161993,1.2672214029682802,1.0,0.0,4.027634451161781,1.2848149744556596,1.2851100230442565,3.134797251929905,19323.320174056447,1970.4302870048843,4632.441516551485,4632.441516551485,5.558872105207068,5.010274277460702,-2.3486859869980594,7.358960264458762,3.4818824712715966,3.4818824712715966,0.9948235632204562,0.0,0.0,0.00022963090774144495,0.997583697563946,0.00023018710941467185,199.03347054220603,0.0,0.0,0.0,0.03958263714736517,7.76169167051975e-05,0.00015201399103624745,0.0006122567873562206,0.09559052312631505,0.07171718709838885,0.0238733360279262,0.09559055584729154,0.07171718709838545,0.02387333602792507,0.37544610263697425,0.37544610263697425,0.12497915495018351,0.0,4.931338195763203,4.90700328244975,5.004457438914358,4.931814635189426,4.907648826521893,5.004425661937887,24796.69124539055,21077.187558581965,0.85,1.0659390791767243,0.6622572891000137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523019357580063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.665274680452,1535.4079162028502,0.37544610263697425,0.12497915495018351,6.112874298809886,3.4818824712715966
3661.0,-30.1343766248162,5.010264652014959,35.00509256600307,24.099174769967817,4.994529916569148,-26.621508210726244,-40.139778634160734,1.4816615024792223,-0.0851494140222826,-5.017133678259385,40.01013631786179,42245.869277295635,25751.155053489263,25751.155053489263,67997.0243307849,77340.46222692805,77340.46222692805,25751.155053489263,103091.61728041731,103091.61728041731,103091.61728041731,127888.29589033048,91561.44718055344,56466.85423092105,38993.992166258206,24796.67860991318,0.0,63790.670776171384,21077.1768184262,1535.4070383762612,0.0,0.8867948377907242,2.815870239704093,0.0014959135982669303,354419.20407965046,1554970.3230545886,4.387376037064662,1554970.3230545886,4.387376037064662,0.85,0.09559046369664506,4.027634451161993,1.2672212436189874,1.0,0.0,4.027634451163482,1.284814928298984,1.2851099768769814,3.134797364546763,19323.310257468096,1970.4292757942924,4632.441516551485,4632.441516551485,5.558873212210378,5.010264652014959,-2.348666962805968,7.358931614820927,3.4818967202539612,3.4818967202539612,0.9948276343582746,0.0,0.0,0.00022963090774144495,0.997577536693812,0.0002301885310113252,199.03342199796128,0.0,0.0,0.0,0.03958263714736517,7.761741793755921e-05,0.00015201348980388576,0.0006122547685754926,0.09559046369664986,0.07171712823537142,0.023873335461278445,0.09559046648311735,0.07171712823536781,0.023873335461277245,0.3754458387683003,0.3754458387683003,0.12497916672529694,0.0,4.931463730273492,4.90716845563793,5.004463787521729,4.931984264237087,4.907847596396607,5.004507655288535,24796.67860991318,21077.1768184262,0.85,1.0659399486387715,0.6622577998204139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523015818548146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.661977865499,1535.4070383762612,0.3754458387683003,0.12497916672529694,6.112874298809886,3.4818967202539612
3662.0,-30.134317355937938,5.010255067569359,35.00509076404887,24.099172150623076,4.994539857040731,-26.621453874633662,-40.13971776058895,1.4816763757364775,-0.08510799263132185,-5.017120053435971,40.01013264625786,42245.85669970307,25751.150133472023,25751.150133472023,67997.0068331751,77340.41135994774,77340.41135994774,25751.150133472023,103091.56149341977,103091.56149341977,103091.56149341977,127888.22625132126,91561.37634440175,56466.82168415721,38993.94962249394,24796.664757901497,0.0,63790.61438039544,21077.16504421627,1535.4059978663756,0.0,0.8867949204333092,2.8158712858966255,0.0014959135982669303,354419.3923243753,1554970.164712012,4.387373260007332,1554970.164712012,4.387373260007332,0.85,0.0955904025769457,4.027634451161993,1.267221003496088,1.0,0.0,4.027634451160925,1.2848148587171235,1.2851099072791419,3.1347975343183303,19323.295308065495,1970.4277513794718,4632.441516551485,4632.441516551485,5.558872150131726,5.010255067569359,-2.348645087392494,7.358900154961853,3.4819109403735964,3.4819109403735964,0.994831697249599,0.0,0.0,0.00022963090774144495,0.9975713761359486,0.0002301899525534812,199.03337345587738,0.0,0.0,0.0,0.03958263714736517,7.761795326439826e-05,0.0001520129544770467,0.000612252612474673,0.0955904025769493,0.07171706799883293,0.023873334578116367,0.09559044612709156,0.07171706799883024,0.023873334578115475,0.3754455756960562,0.3754455756960562,0.12497917950216247,0.0,4.931568231722565,4.907311733361439,5.004451694726242,4.932012060804652,4.90791071722856,5.004429232755967,24796.664757901497,21077.16504421627,0.85,1.0659406167135521,0.6622581881369425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523012276385954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.658684074426,1535.4059978663756,0.3754455756960562,0.12497917950216247,6.112874298809886,3.4819109403735964
3663.0,-30.13425809356855,5.010245499876493,35.00508897650114,24.099180183280282,4.99454899454128,-26.621399624723196,-40.13966069379819,1.4816905256959125,-0.08487051316819816,-5.01710755058282,40.01012946196952,42245.85982793623,25751.1481231439,25751.1481231439,67997.00795108013,77340.40684174965,77340.40684174965,25751.1481231439,103091.55496489354,103091.55496489354,103091.55496489354,127888.2092537155,91561.35153449509,56466.80452068154,38993.9411264595,24796.654288821952,0.0,63790.59541528145,21077.15614549866,1535.405182120137,0.0,0.886794995600647,2.815869624829369,0.0014959135982669303,354419.56506768544,1554970.0273855515,4.387370734142711,1554970.0273855515,4.387370734142711,0.85,0.09559034267529448,4.027634451161993,1.2672208633786068,1.0,0.0,4.027634451161816,1.284814792519089,1.2851098410659052,3.1347976958337775,19323.290072133357,1970.4272174629825,4632.441516551485,4632.441516551485,5.558871716164429,5.010245499876493,-2.3486240347459097,7.358869534622404,3.481925156819199,3.481925156819199,0.9948357590911997,0.0,0.0,0.00022963090774144495,0.9975652162956651,0.00023019137394761105,199.03332491914804,0.0,0.0,0.0,0.03958263714736517,7.761845511721388e-05,0.00015201245262423107,0.0006122505911949834,0.0955903426752945,0.07171700869329883,0.023873333981995665,0.09559034705507911,0.07171700869329882,0.02387333398199566,0.37544531204274656,0.37544531204274656,0.12497919196588365,0.0,4.931697254365645,4.907489036797017,5.004435559271826,4.932237037414609,4.908221993546817,5.004394793099607,24796.654288821952,21077.15614549866,0.85,1.0659409511451434,0.6622584340671628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523008734381433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.655392206792,1535.405182120137,0.37544531204274656,0.12497919196588365,6.112874298809886,3.481925156819199
3664.0,-30.134198868867788,5.0102358634102995,35.005087180730854,24.099168204143666,4.994551494409676,-26.62134607250036,-40.139599959924794,1.4816986980422635,-0.0848215023593184,-5.017099129450788,40.010125647373144,42245.84754744387,25751.156375943232,25751.156375943232,67997.00392338709,77340.34830191094,77340.34830191094,25751.156375943232,103091.50467785417,103091.50467785417,103091.50467785417,127888.14643716786,91561.27003102275,56466.769276555664,38993.889727185655,24796.641759313683,0.0,63790.53148649934,21077.14549541663,1535.4043362856125,0.0,0.8867950522753639,2.815869963843676,0.0014959135982669303,354419.6814167031,1554969.8628762676,4.387368829689899,1554969.8628762676,4.387368829689899,0.85,0.09559028424811579,4.027634451161993,1.2672206430369988,1.0,0.0,4.02763445116067,1.284814754286243,1.2851098028242793,3.134797789117449,19323.27287147815,1970.425463484284,4632.441516551485,4632.441516551485,5.558873497687044,5.0102358634102995,-2.348606007069664,7.358841870479964,3.4819393623444665,3.4819393623444665,0.9948398178127047,0.0,0.0,0.00022963090774144495,0.9975590604117173,0.00023019279444634646,199.03327641329344,0.0,0.0,0.0,0.03958263714736517,7.761898922212875e-05,0.0001520119185193162,0.0006122484400156277,0.09559028424812027,0.07171695064706478,0.02387333360105549,0.09559031201326737,0.07171695064706142,0.023873333601054373,0.37544505008432955,0.37544505008432955,0.12497920392577284,0.0,4.931810141006508,4.90763457466403,5.004450260668875,4.93227762709148,4.90823271794892,5.004525080036672,24796.641759313683,21077.14549541663,0.85,1.0659419562569095,0.6622589052481056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523005192767622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.652102184395,1535.4043362856125,0.37544505008432955,0.12497920392577284,6.112874298809886,3.4819393623444665
3665.0,-30.13413956039139,5.010226320535106,35.00508538698474,24.099175503384345,4.994565031339299,-26.621291341095986,-40.13954282328484,1.4817168120439033,-0.08469556728306316,-5.017083083033833,40.010122114791606,42245.850569898794,25751.1451450232,25751.1451450232,67996.995714922,77340.32314180187,77340.32314180187,25751.1451450232,103091.46828682507,103091.46828682507,103091.46828682507,127888.09590104752,91561.22634176169,56466.7537698586,38993.85841322566,24796.627614222456,0.0,63790.48602744812,21077.133472089088,1535.4032255013283,0.0,0.8867951467397395,2.8158701821758867,0.0014959135982669303,354419.90311914764,1554969.7105292447,4.387365655383356,1554969.7105292447,4.387365655383356,0.85,0.09559022226509843,4.027634451161993,1.2672204853361473,1.0,0.0,4.027634451163233,1.2848146695431664,1.2851097180617421,3.134797995880662,19323.263651209443,1970.424523278535,4632.441516551485,4632.441516551485,5.558871073280825,5.010226320535106,-2.348582395785397,7.358808716320503,3.481953531176959,3.481953531176959,0.9948438660505597,0.0,0.0,0.00022963090774144495,0.997552895861096,0.00023019421696252572,199.03322783884914,0.0,0.0,0.0,0.03958263714736517,7.76194916954094e-05,0.00015201141604603556,0.0006122464162369318,0.09559022226510189,0.07171688970264081,0.023873332562461075,0.09559026045301355,0.07171688970263822,0.02387333256246021,0.3754447876729177,0.3754447876729177,0.12497921734260847,0.0,4.931919531252618,4.907789357583226,5.004423172859163,4.932387515750747,4.9084389609307095,5.004345335768676,24796.627614222456,21077.133472089088,0.85,1.0659425872012307,0.6622594245750223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523001653406673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.648813382782,1535.4032255013283,0.3754447876729177,0.12497921734260847,6.112874298809886,3.481953531176959
3666.0,-30.13408027316947,5.010216763114344,35.00508361518029,24.09917857674884,4.994572449606856,-26.6212372407653,-40.139481984637655,1.4817294172026934,-0.08450332643525371,-5.017072086050606,40.01011916639813,42245.83820962246,25751.14689049144,25751.14689049144,67996.9851001139,77340.30539638408,77340.30539638408,25751.14689049144,103091.45228687552,103091.45228687552,103091.45228687552,127888.07146163975,91561.18759848863,56466.72041172713,38993.852429734994,24796.619174764222,0.0,63790.47160449922,21077.12629854959,1535.4025592076998,0.0,0.8867952133882356,2.8158689397833627,0.0014959135982669303,354420.0550570578,1554969.5833760733,4.387363415780013,1554969.5833760733,4.387363415780013,0.85,0.09559016378130566,4.027634451161993,1.267220282028429,1.0,0.0,4.027634451162419,1.2848146105722202,1.2851096590772537,3.1347981397629017,19323.2554747519,1970.4236895119027,4632.441516551485,4632.441516551485,5.558871450073112,5.010216763114344,-2.3485624817901756,7.35877924490452,3.481967712181959,3.481967712181959,0.994847917766274,0.0,0.0,0.00022963090774144495,0.9975467335607469,0.0002301956389770097,199.03317928183625,0.0,0.0,0.0,0.03958263714736517,7.762002672833307e-05,0.0001520108810131119,0.0006122442613198959,0.09559016378131474,0.07171683159251144,0.02387333218880331,0.09559018398007192,0.07171683159250462,0.023873332188801045,0.3754445255570018,0.3754445255570018,0.1249792293995903,0.0,4.932045210354204,4.907961796739414,5.004408265661539,4.932568759615378,4.908672436936399,5.004369548908528,24796.619174764222,21077.12629854959,0.85,1.0659426618084133,0.6622593805474047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522998109040886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.64552823363,1535.4025592076998,0.3754445255570018,0.1249792293995903,6.112874298809886,3.481967712181959
3667.0,-30.134021023019724,5.010207124955735,35.0050818253506,24.099172045849286,4.994573696445177,-26.621183790940087,-40.139425022620685,1.481736464365514,-0.08433895716814277,-5.017064293345217,40.01011509776347,42245.841774130226,25751.15657903309,25751.15657903309,67996.99835316332,77340.27402367299,77340.27402367299,25751.15657903309,103091.43060270608,103091.43060270608,103091.43060270608,127888.0358475502,91561.13274458863,56466.70049504574,38993.8136106032,24796.605244844126,0.0,63790.41885544733,21077.114458117507,1535.4016498160925,0.0,0.8867952677842283,2.815867689588027,0.0014959135982669303,354420.16272365075,1554969.407911108,4.387361587900269,1554969.407911108,4.387361587900269,0.85,0.09559010548536051,4.027634451161993,1.2672201215801762,1.0,0.0,4.027634451162634,1.2848145776033513,1.2851096261008137,3.1347982202031077,19323.24389827554,1970.4225090398395,4632.441516551485,4632.441516551485,5.558873541527827,5.010207124955735,-2.3485449615030403,7.358752086458775,3.481981872894255,3.481981872894255,0.9948519636840728,0.0,0.0,0.00022963090774144495,0.9975405751546886,0.0002301970601103981,199.0331307552096,0.0,0.0,0.0,0.03958263714736517,7.762052767212323e-05,0.00015201038006932172,0.0006122422437014285,0.09559010548535841,0.07171677374319989,0.023873331742158527,0.09559009078689727,0.07171677374320146,0.023873331742159058,0.37544426485181626,0.37544426485181626,0.12497924108958768,0.0,4.932178286166959,4.908132399550652,5.004428504164878,4.9327253361771,4.908829609742384,5.004524276927043,24796.605244844126,21077.114458117507,0.85,1.0659437510082561,0.6622599840559391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522994565947034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.64224463563,1535.4016498160925,0.37544426485181626,0.12497924108958768,6.112874298809886,3.481981872894255
3668.0,-30.133961768230616,5.010197510949143,35.005080017435326,24.099169740825914,4.994581682380684,-26.621129662972805,-40.13936799075452,1.4817495771228777,-0.0842560736031146,-5.017051635815347,40.010110991322975,42245.844945601595,25751.153680791056,25751.153680791056,67996.99862639265,77340.23232684917,77340.23232684917,25751.153680791056,103091.38600764023,103091.38600764023,103091.38600764023,127887.97499923519,91561.07029308577,56466.68291183818,38993.763756941764,24796.588991594945,0.0,63790.35274853671,21077.1006428557,1535.400493844391,0.0,0.8867953470778642,2.8158680780370764,0.0014959135982669303,354420.3376043217,1554969.2308157347,4.387358923380174,1554969.2308157347,4.387358923380174,0.85,0.0955900450192494,4.027634451161993,1.2672199561866004,1.0,0.0,4.0276344511614335,1.2848145162577063,1.2851095647410813,3.134798369879358,19323.23071838593,1970.4211650651273,4632.441516551485,4632.441516551485,5.55887291588754,5.010197510949143,-2.348523905587179,7.358721416536323,3.4819959933215983,3.4819959933215983,0.9948559980918852,0.0,0.0,0.00022963090774144495,0.9975344163074396,0.0002301984813631461,199.03308222480695,0.0,0.0,0.0,0.03958263714736517,7.762102923318644e-05,0.00015200987850825853,0.0006122402235968111,0.09559004501925472,0.07171671405767498,0.02387333096157975,0.09559004055304213,0.07171671405767098,0.023873330961578426,0.37544400527876953,0.37544400527876953,0.12497925460823188,0.0,4.932296943964559,4.908288913894353,5.00443333368645,4.93279556221222,4.908939007947481,5.00447672152734,24796.588991594945,21077.1006428557,0.85,1.065944859945181,0.6622607200831112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522991025070393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.63896227119,1535.400493844391,0.37544400527876953,0.12497925460823188,6.112874298809886,3.4819959933215983
3669.0,-30.13390248660202,5.010188009463189,35.00507823917636,24.099176690820627,4.994597641390026,-26.62107471354024,-40.13931081918997,1.4817698683282476,-0.08419031341964,-5.017034749929352,40.01010823929848,42245.84772687704,25751.140178314537,25751.140178314537,67996.98790519158,77340.19580615542,77340.19580615542,25751.140178314537,103091.33598446996,103091.33598446996,103091.33598446996,127887.9151376857,91561.01623456055,56466.66815528205,38993.72008808722,24796.579153215742,0.0,63790.29924130296,21077.09228023338,1535.3996092112288,0.0,0.8867954429882403,2.815869185087875,0.0014959135982669303,354420.57090548135,1554969.1121312503,4.387355700484827,1554969.1121312503,4.387355700484827,0.85,0.09558998450717415,4.027634451161993,1.2672197633190083,1.0,0.0,4.02763445116169,1.2848144213290122,1.2851094697905874,3.1347986014943756,19323.219309767057,1970.4200017097642,4632.441516551485,4632.441516551485,5.558870001122947,5.010188009463189,-2.348499725666518,7.358687735129706,3.4820101049712027,3.4820101049712027,0.9948600299917721,0.0,0.0,0.00022963090774144495,0.9975282547115761,0.00023019990326774264,199.0330336724461,0.0,0.0,0.0,0.03958263714736517,7.762153202582038e-05,0.00015200937571562456,0.0006122381985318767,0.09558998450718138,0.0717166542679071,0.023873330239274276,0.09559003339745678,0.07171665426790168,0.023873330239272468,0.3754437458704687,0.3754437458704687,0.12497926866847434,0.0,4.932400038691867,4.908440274072348,5.004391318249475,4.932844436509697,4.909077780765585,5.004255367000155,24796.579153215742,21077.09228023338,0.85,1.0659455859891134,0.6622613191869726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522987483918226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.635681974698,1535.3996092112288,0.3754437458704687,0.12497926866847434,6.112874298809886,3.4820101049712027
3670.0,-30.133843192611142,5.010178458218346,35.0050764847873,24.099180043581896,4.994602830084164,-26.62102083009449,-40.13925005039198,1.481780467567539,-0.08394550307593818,-5.0170254699625465,40.01010537804157,42245.83552559879,25751.146149381115,25751.146149381115,67996.9816749799,77340.1885196427,77340.1885196427,25751.146149381115,103091.33466902381,103091.33466902381,103091.33466902381,127887.90650135538,91560.98704478446,56466.63405074077,38993.72554893743,24796.571832331563,0.0,63790.29738126899,21077.08605748183,1535.3990470474673,0.0,0.8867955005818812,2.8158670514899886,0.0014959135982669303,354420.6991207185,1554968.9887359894,4.387353765154542,1554968.9887359894,4.387353765154542,0.85,0.09558992753159962,4.027634451161993,1.2672195924306289,1.0,0.0,4.0276344511632525,1.284814371742415,1.285109420192603,3.134798722479943,19323.213149498548,1970.4193735371966,4632.441516551485,4632.441516551485,5.55887129009045,5.010178458218346,-2.348481122674923,7.358659580893269,3.4820242345411887,3.4820242345411887,0.9948640670117682,0.0,0.0,0.00022963090774144495,0.9975220918718725,0.00023020132547695003,199.03298510998408,0.0,0.0,0.0,0.03958263714736517,7.762206645745552e-05,0.00015200884128398944,0.0006122360460366113,0.09558992753159842,0.07171659747247974,0.023873330059118673,0.09558993217773981,0.07171659747248064,0.023873330059118975,0.3754434863856214,0.3754434863856214,0.12497928032328759,0.0,4.932532509817804,4.908620980068861,5.0043787728229745,4.933079966886623,4.909361427454428,5.004346238025676,24796.571832331563,21077.08605748183,0.85,1.0659455194034908,0.6622611472258728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522983941163818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.63240419105,1535.3990470474673,0.3754434863856214,0.12497928032328759,6.112874298809886,3.4820242345411887
3671.0,-30.133783865704444,5.010168785340125,35.005074694356935,24.099168867711,4.994600529465006,-26.620967665935474,-40.139193123299606,1.481784329696006,-0.0837860258471892,-5.0170197164455805,40.01010081948031,42245.83957420793,25751.16074538658,25751.16074538658,67997.00031959452,77340.15249260902,77340.15249260902,25751.16074538658,103091.31323799561,103091.31323799561,103091.31323799561,127887.86890668547,91560.92606938088,56466.61315097966,38993.681020445794,24796.555668689856,0.0,63790.23668913565,21077.072318386377,1535.3980552241403,0.0,0.8867955463728904,2.8158656275437606,0.0014959135982669303,354420.7786133213,1554968.7921423858,4.387352226430498,1554968.7921423858,4.387352226430498,0.85,0.09558987012407778,4.027634451161993,1.2672193951671944,1.0,0.0,4.0276344511636815,1.2848143536741563,1.285109402120195,3.134798766564409,19323.200281127876,1970.4180613285757,4632.441516551485,4632.441516551485,5.558874440913923,5.010168785340125,-2.348465171389862,7.358633956729987,3.4820383332647658,3.4820383332647658,0.9948680952185045,0.0,0.0,0.00022963090774144495,0.9975159256521071,0.00023020274848376793,199.03293652058736,0.0,0.0,0.0,0.03958263714736517,7.762256710626882e-05,0.00015200834063517612,0.0006122340296062029,0.09558987012407683,0.07171654046339263,0.0238733296606842,0.09558982702681822,0.07171654046339335,0.023873329660684436,0.37544322872075675,0.37544322872075675,0.12497929181359448,0.0,4.932670571099948,4.90879227378241,5.004416905011169,4.933233690598399,4.90948837544471,5.0045803747947275,24796.555668689856,21077.072318386377,0.85,1.0659468258592515,0.6622618407904884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522980397672356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.629128631113,1535.3980552241403,0.37544322872075675,0.12497929181359448,6.112874298809886,3.4820383332647658
3672.0,-30.133724565947553,5.01015921723679,35.005072890589815,24.099170963186793,4.9946139053465695,-26.620912958465066,-40.13913598665965,1.4818022978640764,-0.08375195128161295,-5.017003357844394,40.010096850159755,42245.84257572634,25751.148172400186,25751.148172400186,67996.99074812653,77340.10679793204,77340.10679793204,25751.148172400186,103091.25497033223,103091.25497033223,103091.25497033223,127887.79352021568,91560.86178395982,56466.59756175412,38993.626913561886,24796.538549883448,0.0,63790.16546344533,21077.05776740093,1535.3967633170328,0.0,0.8867956440073451,2.8158670894013285,0.0014959135982669303,354421.00462955347,1554968.6209605308,4.387348945601599,1554968.6209605308,4.387348945601599,0.85,0.09558980856904656,4.027634451161993,1.2672192396642639,1.0,0.0,4.027634451161453,1.2848142696133882,1.285109318040123,3.1347989716629963,19323.18671420452,1970.416677887405,4632.441516551485,4632.441516551485,5.558871726797328,5.01015921723679,-2.3484414629599732,7.358600680196764,3.4820523793768663,3.4820523793768663,0.9948721083933904,0.0,0.0,0.00022963090774144495,0.9975097622952742,0.00023020417084747448,199.0328879534503,0.0,0.0,0.0,0.03958263714736517,7.7623069600963e-05,0.00015200783814048194,0.0006122320057412611,0.09558980856905423,0.07171647997005728,0.02387332859899695,0.09558980674579239,0.07171647997005152,0.023873328598995026,0.37544297206133703,0.37544297206133703,0.12497930623837462,0.0,4.9327805345653815,4.908943460477758,5.004402923491398,4.933251406562761,4.9095792721800535,5.004378105146031,24796.538549883448,21077.05776740093,0.85,1.0659478660090935,0.6622626273000519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522976852215528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.625855707056,1535.3967633170328,0.37544297206133703,0.12497930623837462,6.112874298809886,3.4820523793768663
3673.0,-30.133665233660622,5.010149657004156,35.00507111509016,24.09916848354044,4.994622884729735,-26.620858661455486,-40.139075148012466,1.4818163125245962,-0.0836914490200229,-5.016991496377213,40.010094065978066,42245.830278269124,25751.147227916088,25751.147227916088,67996.97750618521,77340.06043506174,77340.06043506174,25751.147227916088,103091.20766297783,103091.20766297783,103091.20766297783,127887.73826556373,91560.79503700591,56466.564880213286,38993.58906310292,24796.5306025859,0.0,63790.11966568882,21077.051012198015,1535.3961014423724,0.0,0.8867957144609728,2.8158676790225363,0.0014959135982669303,354421.1685118584,1554968.5008892638,4.387346578135434,1554968.5008892638,4.387346578135434,0.8500000000000001,0.09558975115626257,4.027634451161993,1.2672190132783725,1.0,0.0,4.027634451160954,1.2848142040483852,1.2851092524600636,3.1347991316340673,19323.172627794367,1970.4152414733235,4632.441516551485,4632.441516551485,5.558871522912596,5.010149657004156,-2.348421037128429,7.358570694132585,3.4820664409745943,3.4820664409745943,0.9948761259927412,0.0,0.0,0.00022963090774144495,0.9975035955985243,0.00023020559399954975,199.03283935969458,0.0,0.0,0.0,0.03958263714736517,7.762360465668815e-05,0.0001520073030847568,0.0006122298507323892,0.09558975115626868,0.07171642268308703,0.023873328473181642,0.0955897931493323,0.07171642268308245,0.023873328473180116,0.3754427151006433,0.3754427151006433,0.12497931987458988,0.0,4.932879941967769,4.909080691824045,5.004388602399899,4.933300047357193,4.9096521422249,5.004353873949924,24796.5306025859,21077.051012198015,0.85,1.0659484237142631,0.6622629099878009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522973308382936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.622584216664,1535.3961014423724,0.3754427151006433,0.12497931987458988,6.112874298809886,3.4820664409745943
3674.0,-30.133605904108013,5.010140108364541,35.00506934974861,24.099171347357355,4.994631322526482,-26.620804421049286,-40.13901808122171,1.481829839467752,-0.08353124280381508,-5.016979469902283,40.010090810853924,42245.83368397762,25751.145836753793,25751.145836753793,67996.9795207314,77340.03790380976,77340.03790380976,25751.145836753793,103091.18374056355,103091.18374056355,103091.18374056355,127887.70339230003,91560.75190359454,56466.5476837625,38993.560244257824,24796.51965173649,0.0,63790.07989599431,21077.041703976014,1535.3952657031946,0.0,0.8867957874597434,2.815866977768419,0.0014959135982669303,354421.33467403054,1554968.3605080303,4.38734412514464,1554968.3605080303,4.38734412514464,0.85,0.09558969259220798,4.027634451161993,1.267218883051537,1.0,0.0,4.027634451163013,1.2848141407650844,1.2851091891622302,3.1347992860380622,19323.163524833286,1970.4143132296235,4632.441516551485,4632.441516551485,5.558871222603937,5.010140108364541,-2.348400500987381,7.358540609351922,3.4820804889998107,3.4820804889998107,0.9948801397142316,0.0,0.0,0.00022963090774144495,0.9974974292270783,0.00023020701709414626,199.032790768202,0.0,0.0,0.0,0.03958263714736517,7.762410654328589e-05,0.00015200680119815908,0.0006122278293166376,0.09558969259221131,0.07171636457999343,0.023873328012217872,0.09558972518172942,0.07171636457999093,0.02387332801221704,0.375442457153097,0.375442457153097,0.12497933285003153,0.0,4.932989041067287,4.909231678631613,5.004371760714321,4.933448227098495,4.909858464437036,5.004327263661821,24796.51965173649,21077.041703976014,0.85,1.0659491198568205,0.6622633762625282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452296976260804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.619315354614,1535.3952657031946,0.375442457153097,0.12497933285003153,6.112874298809886,3.4820804889998107
3675.0,-30.133546593926958,5.01013058227407,35.0050675944353,24.099174106400483,4.994640495868652,-26.62075012451746,-40.13896101443095,1.4818440264591324,-0.08338858028679397,-5.0169669277552496,40.01008757226471,42245.83697715951,25751.14313085657,25751.14313085657,67996.98010801608,77340.0119233455,77340.0119233455,25751.14313085657,103091.15505420207,103091.15505420207,103091.15505420207,127887.66362426453,91560.70562660306,56466.53068041694,38993.52771798457,24796.508570062455,0.0,63790.03628804703,21077.032284553086,1535.3944101756258,0.0,0.8867958630232348,2.815866567241825,0.0014959135982669303,354421.5079609824,1554968.2208398962,4.387341585971357,1554968.2208398962,4.387341585971357,0.85,0.09558963366476714,4.027634451161993,1.2672187006240714,1.0,0.0,4.027634451163884,1.2848140743938767,1.2851091227757807,3.1347994479762122,19323.153758444794,1970.4133173351547,4632.441516551485,4632.441516551485,5.558870638484914,5.01013058227407,-2.34837959312958,7.35851017540365,3.482094524588534,3.482094524588534,0.9948841498824382,0.0,0.0,0.00022963090774144495,0.9974912649101053,0.000230208439732191,199.03274219259856,0.0,0.0,0.0,0.03958263714736517,7.762460843288415e-05,0.00015200629930856079,0.0006122258078888009,0.09558963366476977,0.07171630630982596,0.023873327354943803,0.09558966612789298,0.071716306309824,0.023873327354943144,0.37544219934205414,0.37544219934205414,0.12497934513439085,0.0,4.933102148386865,4.909389937274398,5.00434911990817,4.933578347468483,4.910046789802379,5.004282406978575,24796.508570062455,21077.032284553086,0.85,1.0659498577641875,0.6622638806223023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452296621699828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.616048415528,1535.3944101756258,0.37544219934205414,0.12497934513439085,6.112874298809886,3.482094524588534
3676.0,-30.133487250762286,5.010121007018359,35.00506583567187,24.09917243001985,4.994644349990985,-26.6206963302468,-40.13890401748938,1.4818534294755024,-0.08320380461458399,-5.0169577995420065,40.01008396114493,42245.84070883555,25751.149030685287,25751.149030685287,67996.98973952084,77339.98960338341,77339.98960338341,25751.149030685287,103091.13863406869,103091.13863406869,103091.13863406869,127887.6352962374,91560.6608433064,56466.51194875854,38993.49877171984,24796.49666216871,0.0,63789.99543388854,21077.0221628434,1535.3935861083946,0.0,0.8867959225596482,2.815865204818215,0.0014959135982669303,354421.6340798018,1554968.0651059358,4.387339585358997,1554968.0651059358,4.387339585358997,0.85,0.09558957597460048,4.027634451161993,1.267218502261676,1.0,0.0,4.0276344511613456,1.2848140304036126,1.2851090787754147,3.134799555307431,19323.144307288632,1970.4123535854378,4632.441516551485,4632.441516551485,5.558871912074379,5.010121007018359,-2.3483612130549547,7.358482220073314,3.4821085510651826,3.4821085510651826,0.994888157447195,0.0,0.0,0.00022963090774144495,0.9974850972061547,0.00023020986316950066,199.03269359000504,0.0,0.0,0.0,0.03958263714736517,7.762510971116911e-05,0.00015200579803027585,0.0006122237889231108,0.09558957597460283,0.07171624913024749,0.023873326844355332,0.09558957499126193,0.07171624913024573,0.02387332684435475,0.3754419421820299,0.3754419421820299,0.12497935650284321,0.0,4.9332290605794356,4.909558389570748,5.004351137608637,4.933753994927429,4.910249534021489,5.004376566713745,24796.49666216871,21077.0221628434,0.85,1.0659506914370669,0.6622643632671021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522962672547919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.612783066019,1535.3935861083946,0.3754419421820299,0.12497935650284321,6.112874298809886,3.4821085510651826
3677.0,-30.133427920508336,5.010111418742559,35.00506406072001,24.09916523555296,4.994649916290804,-26.62064237634675,-40.138843178842194,1.4818643721292253,-0.08315139366123958,-5.016947041590698,40.010079972094886,42245.82861139244,25751.150593096045,25751.150593096045,67996.97920448848,77339.93796146318,77339.93796146318,25751.150593096045,103091.08855455922,103091.08855455922,103091.08855455922,127887.57032570947,91560.58743653794,56466.478086467105,38993.45483341204,24796.481771150262,0.0,63789.9366045623,21077.009505477723,1535.3925501288413,0.0,0.8867959917594873,2.8158657719449205,0.0014959135982669303,354421.7827157388,1554967.8930732852,4.387337260025112,1554967.8930732852,4.387337260025112,0.85,0.09558951717019795,4.027634451161993,1.2672183253290132,1.0,0.0,4.027634451163638,1.2848139792104452,1.285109027570491,3.1347996802129203,19323.128815377946,1970.4107738501882,4632.441516551485,4632.441516551485,5.5588722493502525,5.010111418742559,-2.3483416716911796,7.358453090433739,3.4821225468334998,3.4821225468334998,0.9948921562381428,0.0,0.0,0.00022963090774144495,0.9974789308851626,0.00023021128630523608,199.0326449980092,0.0,0.0,0.0,0.03958263714736517,7.762564477989547e-05,0.0001520052629615495,0.0006122216338618748,0.09558951717020357,0.07171619106688373,0.023873326103319836,0.09558953720520101,0.07171619106687953,0.02387332610331843,0.3754416862667414,0.3754416862667414,0.12497936861942553,0.0,4.933338301808533,4.909701914076663,5.004357293117948,4.933795647929458,4.91029644185835,5.004402372583286,24796.481771150262,21077.009505477723,0.85,1.0659515093423888,0.662264784385614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452295912612815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.609520354286,1535.3925501288413,0.3754416862667414,0.12497936861942553,6.112874298809886,3.4821225468334998
3678.0,-30.13336858488503,5.010101905720365,35.005062296956474,24.099172744341217,4.994662468234285,-26.62058771903151,-40.13878604220224,1.481881602380792,-0.08300721705381875,-5.016932113683761,40.010076748076656,42245.83178841583,25751.141562663273,25751.141562663273,67996.9733510791,77339.91742017762,77339.91742017762,25751.141562663273,103091.05898284088,103091.05898284088,103091.05898284088,127887.52869441146,91560.54795627121,56466.462324509426,38993.42847973532,24796.469711570575,0.0,63789.898191305896,21076.999254834987,1535.3915838733433,0.0,0.8867960794129705,2.8158656200266963,0.0014959135982669303,354421.9889654458,1554967.7540335732,4.387334314590662,1554967.7540335732,4.387334314590662,0.85,0.09558945736898897,4.027634451161993,1.2672181819146502,1.0,0.0,4.027634451164093,1.2848138986019304,1.2851089469434651,3.134799876888522,19323.120483383787,1970.409924223235,4632.441516551485,4632.441516551485,5.55887029996077,5.010101905720365,-2.3483190704136128,7.358420976133978,3.4821365227153307,3.4821365227153307,0.9948961493472374,0.0,0.0,0.00022963090774144495,0.997472764047256,0.00023021270957786875,199.0325964016396,0.0,0.0,0.0,0.03958263714736517,7.76261472930097e-05,0.00015200476044843525,0.0006122196099227437,0.09558945736899063,0.07171613211443939,0.023873325254551242,0.0955894813398638,0.07171613211443814,0.023873325254550826,0.375441429947257,0.375441429947257,0.12497938158688403,0.0,4.93344996034898,4.909859313030893,5.004331433950199,4.9339248966299465,4.910517257405218,5.004256384340692,24796.469711570575,21076.999254834987,0.85,1.065952059480581,0.6622652329953653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522955580481671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.606259362015,1535.3915838733433,0.375441429947257,0.12497938158688403,6.112874298809886,3.4821365227153307
3679.0,-30.13330923248886,5.01009227000524,35.00506052760418,24.09916663253682,4.994661316740705,-26.620534417047015,-40.13872911510987,1.481886501298894,-0.08278908783978522,-5.016926547813557,40.01007305776411,42245.835856324644,25751.156285815046,25751.156285815046,67996.99214213969,77339.89729122572,77339.89729122572,25751.156285815046,103091.05357704076,103091.05357704076,103091.05357704076,127887.51239137394,91560.50333371347,56466.44189881263,38993.40159433427,24796.458814333182,0.0,63789.860408667446,21076.989992183204,1535.3908998329125,0.0,0.8867961211047125,2.8158634034922754,0.0014959135982669303,354422.06586567446,1554967.5948843637,4.387332913616317,1554967.5948843637,4.387332913616317,0.85,0.09558940185597595,4.027634451161993,1.2672179681668059,1.0,0.0,4.027634451163899,1.2848138756832588,1.2851089240195304,3.1347999328074763,19323.111066150286,1970.408963932667,4632.441516551485,4632.441516551485,5.558873478231175,5.01009227000524,-2.3483033654733285,7.358395635478568,3.4821505053182067,3.4821505053182067,0.9949001443766304,0.0,0.0,0.00022963090774144495,0.997466595507258,0.00023021413326094093,199.03254779155657,0.0,0.0,0.0,0.03958263714736517,7.762664796615722e-05,0.00015200425977528772,0.0006122175933943259,0.09558940185597978,0.07171607658872488,0.0238733252672549,0.09558936800321433,0.071716076588722,0.023873325267253945,0.3754411742418154,0.3754411742418154,0.1249793932969234,0.0,4.933585356473202,4.910030087921541,5.004360452880007,4.934137459973783,4.910723758135077,5.004487112746062,24796.458814333182,21076.989992183204,0.85,1.0659529854199303,0.6622656890245286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522952034516046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.603000454987,1535.3908998329125,0.3754411742418154,0.1249793932969234,6.112874298809886,3.4821505053182067
3680.0,-30.133249868489923,5.010082725655829,35.00505874651533,24.099168832786404,4.994673787162034,-26.620479742311,-40.13867201339451,1.481903660983092,-0.0827355083600878,-5.0169109678636,40.01006917720709,42245.83913759344,25751.145321929194,25751.145321929194,67996.98445952263,77339.85583966124,77339.85583966124,25751.145321929194,103091.00116159042,103091.00116159042,103091.00116159042,127887.44358583422,91560.44289881998,56466.42619675219,38993.35189118643,24796.442424243796,0.0,63789.79431543023,21076.976060607227,1535.3896673991117,0.0,0.8867962144542216,2.8158645181557818,0.0014959135982669303,354422.2811243958,1554967.427530644,4.387329776777998,1554967.427530644,4.387329776777998,0.85,0.0955893412429267,4.027634451161993,1.2672178258514029,1.0,0.0,4.027634451162631,1.284813795404893,1.2851088437227294,3.1348001286775835,19323.098311849943,1970.4076633559823,4632.441516551485,4632.441516551485,5.558871111469324,5.010082725655829,-2.348280341043759,7.358363066699589,3.482164435053678,3.482164435053678,0.9949041243010509,0.0,0.0,0.00022963090774144495,0.997460425802542,0.0002302155572304408,199.03249917199454,0.0,0.0,0.0,0.03958263714736517,7.762715017811103e-05,0.00015200375756333392,0.000612215570668159,0.09558934124293059,0.07171601697336655,0.023873324269564032,0.09558933917661774,0.07171601697336363,0.02387332426956306,0.3754409199440142,0.3754409199440142,0.12497940731305926,0.0,4.933697468912612,4.910184779080282,5.004344549676091,4.934175459503535,4.91083313057311,5.004310563833144,24796.442424243796,21076.976060607227,0.85,1.0659539694279077,0.6622664266433371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522948487549785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.599743861825,1535.3896673991117,0.3754409199440142,0.12497940731305926,6.112874298809886,3.482164435053678
3681.0,-30.133190453840886,5.01007318262632,35.005056988613404,24.099166492838435,4.994681997799171,-26.620425448051606,-40.13861113982273,1.4819169920098718,-0.08266002533162009,-5.01689957702067,40.01006629039991,42245.827175018676,25751.145163541198,25751.145163541198,67996.97233855988,77339.81307725684,77339.81307725684,25751.145163541198,103090.95824079803,103090.95824079803,103090.95824079803,127887.39213709669,91560.37940777582,56466.39350553764,38993.317669153534,24796.43389629865,0.0,63789.751565452185,21076.968811853854,1535.3889826131117,0.0,0.8867962828838302,2.8158648559925226,0.0014959135982669303,354422.4385048304,1554967.303033598,4.387327477327329,1554967.303033598,4.387327477327329,0.85,0.09558928439377012,4.027634451161993,1.267217610455118,1.0,0.0,4.027634451163329,1.2848137330381904,1.2851087813417046,3.134800280845281,19323.084912573475,1970.4062970100367,4632.441516551485,4632.441516551485,5.558871077278284,5.01007318262632,-2.3482603788959846,7.358333561522304,3.4821783762916145,3.4821783762916145,0.9949081075118898,0.0,0.0,0.00022963090774144495,0.9974542508749703,0.00023021698242301533,199.03245051097346,0.0,0.0,0.0,0.03958263714736517,7.762768556700703e-05,0.00015200322217443792,0.0006122134143173968,0.09558928439377479,0.07171596031788113,0.023873324075893657,0.09558931538822277,0.07171596031787764,0.02387332407589249,0.3754406659104288,0.3754406659104288,0.12497942046814217,0.0,4.933801568732122,4.910327879093984,5.004331389030483,4.934239551689075,4.910921910917182,5.004300407369158,24796.43389629865,21076.968811853854,0.85,1.0659544937840184,0.6622666829431351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522944939891864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.596489479522,1535.3889826131117,0.3754406659104288,0.12497942046814217,6.112874298809886,3.4821783762916145
