time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3682.0,-30.133131094879424,5.010063665323457,35.00505524130032,24.099174490571045,4.994691257131236,-26.620371099016136,-40.13855407303197,1.4819312612679376,-0.08243698617661721,-5.0168870434429405,40.01006308301768,42245.83063362245,25751.142076343513,25751.142076343513,67996.97270996596,77339.80798062705,77339.80798062705,25751.142076343513,103090.95005697057,103090.95005697057,103090.95005697057,127887.3728830231,91560.35402969121,56466.3766826866,38993.30816333846,24796.42282605253,0.0,63789.730989390984,21076.95940214465,1535.3881292603305,0.0,0.8867963582904328,2.8158633883150244,0.0014959135982669303,354422.6116738094,1554967.1647113746,4.387324943427928,1554967.1647113746,4.387324943427928,0.85,0.09558922623233301,4.027634451161993,1.2672174269286915,1.0,0.0,4.027634451161738,1.2848136662821557,1.2851087145703397,3.1348004437224684,19323.07955673193,1970.4057508661908,4632.441516551485,4632.441516551485,5.5588704108483515,5.010063665323457,-2.348239587132787,7.358303252456244,3.482192302020472,3.482192302020472,0.9949120862915635,0.0,0.0,0.00022963090774144495,0.9974480817761456,0.0002302184062879178,199.03240189558474,0.0,0.0,0.0,0.03958263714736517,7.762818747799958e-05,0.0001520027202634454,0.0006122113928033918,0.09558922623233541,0.07171590273570756,0.023873323496627852,0.09558922056612558,0.07171590273570576,0.02387332349662725,0.37544041148814733,0.37544041148814733,0.12497943309016245,0.0,4.933926515434621,4.910501519150614,5.00430994547628,4.934450057266304,4.911219881646218,5.004248005211139,24796.42282605253,21076.95940214465,0.85,1.0659548434414106,0.6622669507831668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522941389208772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.593238090709,1535.3881292603305,0.37544041148814733,0.12497943309016245,6.112874298809886,3.482192302020472
3683.0,-30.13307171923368,5.010054102866601,35.00505349271353,24.099172779265814,4.994695363210048,-26.620317250315747,-40.1384970760904,1.4819408942921022,-0.08226324734829404,-5.016877879329668,40.0100595512913,42245.83446356706,25751.1474948228,25751.1474948228,67996.98195838986,77339.78447636402,77339.78447636402,25751.1474948228,103090.93197118682,103090.93197118682,103090.93197118682,127887.3431790118,91560.30815094741,56466.358138150434,38993.27779199665,24796.411207824993,0.0,63789.688999821636,21076.949526651242,1535.3873199129755,0.0,0.8867964177218662,2.8158621751250394,0.0014959135982669303,354422.7382889458,1554967.0124014309,4.387322946344747,1554967.0124014309,4.387322946344747,0.85,0.09558916954423095,4.027634451161993,1.2672172714257615,1.0,0.0,4.027634451160575,1.2848136212158714,1.2851086694937064,3.1348005536791232,19323.069874390418,1970.4047635421289,4632.441516551485,4632.441516551485,5.55887158052945,5.010054102866601,-2.3482212884347233,7.358275391301325,3.482206219605153,3.482206219605153,0.9949160627443294,0.0,0.0,0.00022963090774144495,0.997441910984526,0.00023021983056114773,199.03235326655516,0.0,0.0,0.0,0.03958263714736517,7.762868877765254e-05,0.0001520022189637924,0.0006122093737516391,0.09558916954423205,0.07171584647140049,0.02387332307283157,0.09558913540074224,0.07171584647139967,0.023873323072831288,0.3754401587030717,0.3754401587030717,0.1249794447744624,0.0,4.934060667672043,4.910679924974431,5.004311051183834,4.93461463198139,4.911410952124015,5.0043329005511055,24796.411207824993,21076.949526651242,0.85,1.0659556900893497,0.6622674467606384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522937841855366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.589987566775,1535.3873199129755,0.3754401587030717,0.1249794447744624,6.112874298809886,3.482206219605153
3684.0,-30.1330123483886,5.010044502639295,35.00505172430839,24.099165899120294,4.994699016194792,-26.620263451224737,-40.13843627236781,1.4819501190309237,-0.08216979376879863,-5.016868452308519,40.010055476865254,42245.8226242684,25751.15202727672,25751.15202727672,67996.97465154513,77339.74180730467,77339.74180730467,25751.15202727672,103090.8938345814,103090.8938345814,103090.8938345814,127887.28999291162,91560.24292601027,56466.323742974,38993.24353670696,24796.396158330237,0.0,63789.6396950372,21076.9367345807,1535.3863053479524,0.0,0.8867964804565656,2.8158620475850156,0.0014959135982669303,354422.8685365626,1554966.8366869248,4.387320838261634,1554966.8366869248,4.387320838261634,0.85,0.09558911229491607,4.027634451161993,1.267217075810768,1.0,0.0,4.027634451163248,1.2848135780596763,1.2851086263276008,3.134800658975383,19323.056109189718,1970.4033598822962,4632.441516551485,4632.441516551485,5.55887255894524,5.010044502639295,-2.3482028368546204,7.358247339493916,3.4822201077062065,3.4822201077062065,0.9949200307732019,0.0,0.0,0.00022963090774144495,0.9974357407329962,0.00023022125472734077,199.03230464148115,0.0,0.0,0.0,0.03958263714736517,7.762922356201575e-05,0.0001520016841794292,0.0006122072198357139,0.0955891122949232,0.07171578978136102,0.023873322513562188,0.09558907466932744,0.07171578978135566,0.0238733225135604,0.3754399076326439,0.3754399076326439,0.12497945706227895,0.0,4.934184694888586,4.910840176781846,5.004326161146935,4.93469865853973,4.911499086893571,5.004404527495467,24796.396158330237,21076.9367345807,0.85,1.0659563994501642,0.6622677730464608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452293429350662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.586739355715,1535.3863053479524,0.3754399076326439,0.12497945706227895,6.112874298809886,3.4822201077062065
3685.0,-30.132952972482613,5.010035024732859,35.005049971231124,24.099172884039604,4.994714700410445,-26.620208444404273,-40.13837910080326,1.4819701723320988,-0.08210855847460152,-5.0168514637698935,40.01005238651407,42245.8257519622,25751.137348772416,25751.137348772416,67996.96310073462,77339.70656900395,77339.70656900395,25751.137348772416,103090.84391777636,103090.84391777636,103090.84391777636,127887.22774641303,91560.19000053978,56466.30918349801,38993.20090782419,24796.383828636663,0.0,63789.58473646085,21076.926254341164,1535.385273470941,0.0,0.8867965781137304,2.8158632260808405,0.0014959135982669303,354423.10325732164,1554966.7034118362,4.387317556674302,1554966.7034118362,4.387317556674302,0.8500000000000001,0.09558905277386452,4.027634451161993,1.2672168867895381,1.0,0.0,4.027634451160935,1.2848134842441106,1.285108532490491,3.1348008878748312,19323.044939692965,1970.402220910603,4632.441516551485,4632.441516551485,5.558869390312835,5.010035024732859,-2.348178831529153,7.358213856262012,3.482233968475747,3.482233968475747,0.9949239909930706,0.0,0.0,0.00022963090774144495,0.9974295699966793,0.00023022267902305068,199.03225601228598,0.0,0.0,0.0,0.03958263714736517,7.762972640372256e-05,0.0001520011813377224,0.0006122051945731321,0.09558905277386928,0.07171573121446556,0.023873321559403728,0.09558906095996356,0.07171573121446198,0.02387332155940254,0.375439656951528,0.375439656951528,0.12497947068323739,0.0,4.934289893328241,4.910993082282232,5.004287934483727,4.934742905295309,4.91163696633464,5.004167333377154,24796.383828636663,21076.926254341164,0.85,1.0659571367591756,0.6622683926615269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45229307454465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.583493027669,1535.385273470941,0.375439656951528,0.12497947068323739,6.112874298809886,3.482233968475747
3686.0,-30.132893585826082,5.0100254335496945,35.00504822810604,24.099161323998146,4.9947147964773295,-26.620154986840557,-40.138318366929866,1.4819761974917995,-0.08201125528222519,-5.016845565745817,40.010049170237565,42245.814184007126,25751.15094197968,25751.15094197968,67996.96512598681,77339.65929431061,77339.65929431061,25751.15094197968,103090.81023629029,103090.81023629029,103090.81023629029,127887.18575231542,91560.11872337067,56466.27361306707,38993.161233670675,24796.37551602514,0.0,63789.53674969581,21076.919188621367,1535.3847263285475,0.0,0.886796619779367,2.8158626360047054,0.0014959135982669303,354423.1847469192,1554966.5647060762,4.387316156578249,1554966.5647060762,4.387316156578249,0.85,0.09558899873598056,4.027634451161993,1.2672167010651902,1.0,0.0,4.027634451162851,1.2848134560565465,1.2851085042964538,3.1348009566493293,19323.029897217173,1970.4006870049584,4632.441516551485,4632.441516551485,5.558872324663372,5.0100254335496945,-2.348162974003388,7.358188407553083,3.482247850145037,3.482247850145037,0.9949279571842963,0.0,0.0,0.00022963090774144495,0.9974233981842897,0.00023022410358476174,199.03220737430985,0.0,0.0,0.0,0.03958263714736517,7.763026058034325e-05,0.0001520006471611017,0.0006122030431049716,0.09558899873597843,0.07171567706944545,0.023873321666532967,0.0955890113564206,0.07171567706944706,0.0238733216665335,0.37543940624302014,0.37543940624302014,0.12497948214502735,0.0,4.9343965464472035,4.91112991425905,5.004303840178409,4.9348343104636,4.911688443277114,5.00437867868294,24796.37551602514,21076.919188621367,0.85,1.0659579703925512,0.6622687095185493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522927197085669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.580248780041,1535.3847263285475,0.37543940624302014,0.12497948214502735,6.112874298809886,3.482247850145037
3687.0,-30.132834187909456,5.010015894382827,35.00504646911246,24.099169216956966,4.994724443022574,-26.620100563983765,-40.13826503707094,1.4819908190969038,-0.08180432583372976,-5.016831967363589,40.01004522178201,42245.83343527602,25751.14470002419,25751.14470002419,67996.97813530022,77339.65237842774,77339.65237842774,25751.14470002419,103090.79707845193,103090.79707845193,103090.79707845193,127887.15643793167,91560.0916671798,56466.27272402823,38993.1321590573,24796.359359479746,0.0,63789.49151853705,21076.905455557782,1535.3835556815511,0.0,0.8867967032888158,2.8158615043223496,0.0014959135982669303,354423.3726279806,1554966.3944242345,4.3873133503991575,1554966.3944242345,4.3873133503991575,0.85,0.09558893942460461,4.027634451161993,1.2672165532549844,1.0,0.0,4.027634451160842,1.2848133876521521,1.285108435876351,3.1348011235484003,19323.024187224742,1970.4001047477725,4632.441516551485,4632.441516551485,5.558870977219382,5.010015894382827,-2.348141502530459,7.358157396913286,3.4822616818460044,3.4822616818460044,0.9949319090988584,0.0,0.0,0.00022963090774144495,0.997417225242891,0.00023022552842470235,199.0321587271354,0.0,0.0,0.0,0.03958263714736517,7.763072963875237e-05,0.0001520001781026926,0.0006122011539091635,0.0955889394246097,0.07171561870585795,0.02387332071875176,0.09558890905984796,0.07171561870585412,0.023873320718750486,0.37543915463940863,0.37543915463940863,0.12497949513802778,0.0,4.934517609719478,4.9112946004907485,5.004293752727904,4.935027641529871,4.911979169874257,5.004279261672309,24796.359359479746,21076.905455557782,0.85,1.0659589301717585,0.6622694809065769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522923648084114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.577006726977,1535.3835556815511,0.37543915463940863,0.12497949513802778,6.112874298809886,3.4822616818460044
3688.0,-30.13277480672109,5.010006349888568,35.005044720533384,24.099161812942498,4.994731520213633,-26.620046413176876,-40.13820423334835,1.4820031266694045,-0.08179305054505903,-5.016821054321672,40.010042007141195,42245.82142416918,25751.145339311053,25751.145339311053,67996.96676348023,77339.59364494035,77339.59364494035,25751.145339311053,103090.73898425141,103090.73898425141,103090.73898425141,127887.08789470079,91560.01175977793,56466.23953900665,38993.08024530142,24796.348910449382,0.0,63789.4291557508,21076.896573881975,1535.3827691973659,0.0,0.8867967704734324,2.815862630082562,0.0014959135982669303,354423.52340728923,1554966.255789038,4.387311092785829,1554966.255789038,4.387311092785829,0.85,0.09558888289058694,4.027634451161993,1.267216354343109,1.0,0.0,4.027634451162613,1.2848133300735243,1.2851083782845005,3.134801264033826,19323.007323407426,1970.3983851169796,4632.441516551485,4632.441516551485,5.558871115221526,5.010006349888568,-2.3481220034970565,7.358128353385624,3.482275513253249,3.482275513253249,0.9949358609294997,0.0,0.0,0.00022963090774144495,0.9974110540811636,0.00023022695287148773,199.03211009368528,0.0,0.0,0.0,0.03958263714736517,7.76312644361135e-05,0.00015199964330533147,0.0006121989999408875,0.09558888289059247,0.07171556252570696,0.02387332036488552,0.09558890555304579,0.0717155625257028,0.023873320364884137,0.3754389041007603,0.3754389041007603,0.12497950778968292,0.0,4.9346155529684665,4.911427109396868,5.004287765083006,4.935028003776608,4.9119778696396565,5.0042845667904885,24796.348910449382,21076.896573881975,0.85,1.0659597940194157,0.6622699400714201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522920098411376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.573766879046,1535.3827691973659,0.3754389041007603,0.12497950778968292,6.112874298809886,3.482275513253249
3689.0,-30.132715370568764,5.009996878424554,35.00504298909347,24.09916928680616,4.994744059757108,-26.619991666629463,-40.138147096708394,1.4820203558178182,-0.08165335638312854,-5.016806433397389,40.010039009197655,42245.82495370542,25751.13657568169,25751.13657568169,67996.9615293871,77339.57315464117,77339.57315464117,25751.13657568169,103090.70973032285,103090.70973032285,103090.70973032285,127887.04784844516,91559.97228476491,56466.22408382927,38993.05355659515,24796.33811812231,0.0,63789.39167471746,21076.88740040396,1535.3818815117222,0.0,0.8867968557453357,2.815862501244304,0.0014959135982669303,354423.7254163833,1554966.1264991772,4.387308227383411,1554966.1264991772,4.387308227383411,0.85,0.09558882446513967,4.027634451161993,1.2672162109287455,1.0,0.0,4.0276344511614255,1.2848132494702516,1.2851082976627177,3.134801460696836,19322.998992522018,1970.3975356030876,4632.441516551485,4632.441516551485,5.5588692234265995,5.009996878424554,-2.348099781876603,7.358096660301157,3.4822893271547852,3.4822893271547852,0.9949398077585101,0.0,0.0,0.00022963090774144495,0.9974048772485773,0.00023022837864488947,199.03206141524316,0.0,0.0,0.0,0.03958263714736517,7.763176698286127e-05,0.00015199914075858368,0.0006121969758662927,0.0955888244651417,0.07171550488372001,0.023873319581421693,0.0955888551060061,0.07171550488371847,0.023873319581421186,0.37543865257178227,0.37543865257178227,0.1249795204102584,0.0,4.934717513482326,4.911574506402076,5.004253125624416,4.935153077014263,4.912191860546216,5.0041423710242725,24796.33811812231,21076.88740040396,0.85,1.0659603382977125,0.6622703845355732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522916549740073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.570528675922,1535.3818815117222,0.37543865257178227,0.1249795204102584,6.112874298809886,3.4822893271547852
3690.0,-30.132655914098773,5.009987264100176,35.00504124747561,24.09916341947394,4.994741241367754,-26.619938437676364,-40.13809016961602,1.4820237649453276,-0.08139950290330944,-5.016802033788472,40.01003524986213,42245.829487010014,25751.15371892534,25751.15371892534,67996.98320593535,77339.56083801047,77339.56083801047,25751.15371892534,103090.71455693581,103090.71455693581,103090.71455693581,127887.04162336365,91559.93475756184,56466.20340656126,38993.03483444509,24796.32706642784,0.0,63789.36190087293,21076.878006463663,1535.3812151067407,0.0,0.8867968917508764,2.8158596791806243,0.0014959135982669303,354423.78620332526,1554965.9643733965,4.387307017484843,1554965.9643733965,4.387307017484843,0.85,0.09558877015663803,4.027634451161993,1.2672160213580357,1.0,0.0,4.027634451161688,1.2848132335213025,1.2851082817101063,3.1348014996104987,19322.991072706303,1970.3967280066388,4632.441516551485,4632.441516551485,5.558872924119546,5.009987264100176,-2.3480850929967105,7.358072357096887,3.4823031471796217,3.4823031471796217,0.9949437563370348,0.0,0.0,0.00022963090774144495,0.9973986983457845,0.00023022980491381698,199.03201272018464,0.0,0.0,0.0,0.03958263714736517,7.763226768951898e-05,0.000151998640051926,0.0006121949592029082,0.09558877015664273,0.0717154505932262,0.023873319563416526,0.09558872169912805,0.07171545059322268,0.023873319563415353,0.3754384012420911,0.3754384012420911,0.12497953126376833,0.0,4.934852855760482,4.911744742185817,5.004283553078778,4.935402530885142,4.91243404147184,5.004413629248802,24796.32706642784,21076.878006463663,0.85,1.0659611756518423,0.6622707647187156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522912997785806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.567293553282,1535.3812151067407,0.3754384012420911,0.12497953126376833,6.112874298809886,3.4823031471796217
3691.0,-30.132596483838455,5.009977830443274,35.00503950768954,24.09917515413838,4.994760046397463,-26.61988306981136,-40.13802915634585,1.4820466323703936,-0.08133090420199096,-5.016782425110036,40.01003181998171,42245.81693543541,25751.132038828255,25751.132038828255,67996.94897426367,77339.53224617119,77339.53224617119,25751.132038828255,103090.66428499945,103090.66428499945,103090.66428499945,127886.97572287821,91559.88972011273,56466.174409377054,38993.017011928525,24796.31143787876,0.0,63789.32844980729,21076.864722196948,1535.379933758137,0.0,0.8867970039729145,2.8158610667802226,0.0014959135982669303,354424.05712559377,1554965.8164557659,4.387303246474457,1554965.8164557659,4.387303246474457,0.85,0.09558870879771064,4.027634451161993,1.2672158334357664,1.0,0.0,4.027634451162476,1.2848131265404505,1.2851081747046869,3.13480176063191,19322.981567913306,1970.3957587874868,4632.441516551485,4632.441516551485,5.558868244061092,5.009977830443274,-2.3480592548147845,7.358037085258059,3.482316908322476,3.482316908322476,0.994947688092136,0.0,0.0,0.00022963090774144495,0.9973925222080533,0.00023023123056214832,199.03196404661577,0.0,0.0,0.0,0.03958263714736517,7.763280433978606e-05,0.0001519981034016589,0.0006121927977718044,0.09558870879771547,0.0717153907317443,0.02387331806597118,0.09558870112649756,0.07171539073174067,0.023873318065969974,0.37543815155564664,0.37543815155564664,0.1249795446279256,0.0,4.934965149428251,4.911911101924659,5.004233313666248,4.935451520908032,4.9126137792026725,5.004069644005483,24796.31143787876,21076.864722196948,0.85,1.0659611980045713,0.6622709152468439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522909444619079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.564060818879,1535.379933758137,0.37543815155564664,0.1249795446279256,6.112874298809886,3.482316908322476
3692.0,-30.132537068373914,5.009968216783086,35.00503777546299,24.09916432751345,4.994755582629333,-26.619830042339004,-40.137972264178075,1.482048556594427,-0.08112405670658518,-5.0167797912137555,40.010028560596986,42245.82142503645,25751.153639222564,25751.153639222564,67996.97506425901,77339.50636054952,77339.50636054952,25751.153639222564,103090.65999977209,103090.65999977209,103090.65999977209,127886.96413684155,91559.8379742739,56466.153038760734,38992.9832616813,24796.30413706946,0.0,63789.28739875076,21076.85851650904,1535.3795215251916,0.0,0.8867970291811262,2.815858656266504,0.0014959135982669303,354424.0935166945,1554965.6758909752,4.387302399400032,1554965.6758909752,4.387302399400032,0.85,0.09558865672624246,4.027634451161993,1.2672156674927102,1.0,0.0,4.027634451163244,1.2848131175383395,1.2851081657005086,3.134801782596064,19322.970647368373,1970.3946452018145,4632.441516551485,4632.441516551485,5.558872906914197,5.009968216783086,-2.34804588237881,7.358014099161896,3.4823307079428103,3.4823307079428103,0.994951630840803,0.0,0.0,0.00022963090774144495,0.9973863476491668,0.00023023265586368164,199.0319153851885,0.0,0.0,0.0,0.03958263714736517,7.763330474544312e-05,0.00015199760299600183,0.0006121907823207404,0.09558865672624091,0.07171533830566898,0.023873318420571926,0.09558859635063219,0.07171533830567015,0.023873318420572318,0.37543790306214336,0.37543790306214336,0.12497955512709577,0.0,4.935102275898885,4.912082481701191,5.0042674504855995,4.935655734507179,4.912773003894415,5.004409006435083,24796.30413706946,21076.85851650904,0.85,1.0659622929976584,0.6622714118274314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522905893020401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.560829541291,1535.3795215251916,0.37543790306214336,0.12497955512709577,6.112874298809886,3.4823307079428103
3693.0,-30.132477636640306,5.0099586833008924,35.00503601614015,24.099166772235208,4.994766435069231,-26.619775468436167,-40.13791516246272,1.4820642668651125,-0.08103997258331219,-5.016765025299661,40.01002430690495,42245.82504142324,25751.144017863295,25751.144017863295,67996.96905928654,77339.47249444346,77339.47249444346,25751.144017863295,103090.61651230675,103090.61651230675,103090.61651230675,127886.90200496711,91559.78444243284,56466.13698941287,38992.941614466625,24796.28549266036,0.0,63789.227107126986,21076.842668761306,1535.378177548384,0.0,0.8867971197379864,2.815859275076242,0.0014959135982669303,354424.29752928956,1554965.4924455269,4.387299356407767,1554965.4924455269,4.387299356407767,0.85,0.09558859720230856,4.027634451161993,1.267215502099134,1.0,0.0,4.027634451162141,1.2848130440408696,1.2851080921861604,3.134801961921765,19322.95934990197,1970.3934931808487,4632.441516551485,4632.441516551485,5.558870829962068,5.0099586833008924,-2.3480236567805846,7.3579823400814774,3.4823444375393926,3.4823444375393926,0.9949555535826836,0.0,0.0,0.00022963090774144495,0.9973801714408189,0.00023023408156362215,199.0318667104606,0.0,0.0,0.0,0.03958263714736517,7.76338069972139e-05,0.00015199710074423106,0.0006121887594342052,0.09558859720231525,0.07171527995343184,0.023873317248883405,0.09558854344586469,0.07171527995342683,0.023873317248881733,0.37543765593844847,0.37543765593844847,0.12497956841960806,0.0,4.9352212316438795,4.912243557892509,5.00425977324619,4.93572505271635,4.912915904563192,5.004257143177142,24796.28549266036,21076.842668761306,0.85,1.0659632063748494,0.6622720944788377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452290234230767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.557599948303,1535.378177548384,0.37543765593844847,0.12497956841960806,6.112874298809886,3.4823444375393926
3694.0,-30.132418158705278,5.009949122226869,35.00503426817676,24.099159612692915,4.994771968156346,-26.619721384973477,-40.13785809567196,1.482075194424504,-0.08099558355934278,-5.016755310424772,40.01002111912949,42245.82914263533,25751.147328882835,25751.147328882835,67996.97647151817,77339.42099776003,77339.42099776003,25751.147328882835,103090.56832664285,103090.56832664285,103090.56832664285,127886.84389353637,91559.71110755336,56466.11925242854,38992.87983902758,24796.275566893517,0.0,63789.15540592109,21076.834231859488,1535.3774486315508,0.0,0.8867971807268283,2.8158598258547327,0.0014959135982669303,354424.431754476,1554965.35496899,4.38729730699315,1554965.35496899,4.38729730699315,0.85,0.09558854220305558,4.027634451161993,1.2672153251664717,1.0,0.0,4.027634451161297,1.2848129929183965,1.2851080410519473,3.1348020866549597,19322.943873162876,1970.391914992671,4632.441516551485,4632.441516551485,5.558871544708175,5.009949122226869,-2.348005136982408,7.3579542592092775,3.482358175300236,3.482358175300236,0.9949594786572103,0.0,0.0,0.00022963090774144495,0.9973739904724641,0.00023023550838002798,199.03181799791747,0.0,0.0,0.0,0.03958263714736517,7.763430894479756e-05,0.0001519965987966474,0.0006121867377728246,0.09558854220305751,0.07171522506376161,0.023873317139295896,0.09558852333647094,0.07171522506376017,0.023873317139295417,0.3754374093997693,0.3754374093997693,0.12497958143283236,0.0,4.935325250079757,4.912380561508485,5.004264612434383,4.935759726865456,4.912947025568599,5.004302443005997,24796.275566893517,21076.834231859488,0.85,1.0659645207531074,0.6622729031887128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522898790624421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.554372661754,1535.3774486315508,0.3754374093997693,0.12497958143283236,6.112874298809886,3.482358175300236
3695.0,-30.132358695735277,5.0099395747223525,35.005032518966,24.09915734259414,4.9947795916891975,-26.61966710590554,-40.13779725702477,1.4820880018594504,-0.08091683934662797,-5.016743695173008,40.01001758686971,42245.81738453182,25751.145700541987,25751.145700541987,67996.9630850738,77339.38098615584,77339.38098615584,25751.145700541987,103090.52668669782,103090.52668669782,103090.52668669782,127886.78938501139,91559.65011019504,56466.08650857079,38992.84844624917,24796.262698313574,0.0,63789.11114456275,21076.823293566536,1535.3765081701813,0.0,0.8867972526353616,2.8158601470441913,0.0014959135982669303,354424.59223619755,1554965.202636176,4.387294890643219,1554965.202636176,4.387294890643219,0.85,0.09558848554533085,4.027634451161993,1.2672151185618716,1.0,0.0,4.027634451161035,1.2848129330012943,1.2851079811210857,3.1348022328460914,19322.93100015883,1970.3906023115776,4632.441516551485,4632.441516551485,5.558871193200049,5.0099395747223525,-2.347985243662368,7.357924818384721,3.4823718888484074,3.4823718888484074,0.9949633968138307,0.0,0.0,0.00022963090774144495,0.9973678111005885,0.00023023693484558003,199.03176929765453,0.0,0.0,0.0,0.03958263714736517,7.763484407214834e-05,0.00015199606366929661,0.0006121845824754708,0.09558848554533494,0.0717151688115451,0.023873316733789847,0.09558848344015734,0.07171516881154202,0.023873316733788823,0.3754371619760839,0.3754371619760839,0.12497959497683805,0.0,4.935421168688322,4.912509449158961,5.004261400050154,4.935826855826406,4.913047058161112,5.0042706380872914,24796.262698313574,21076.823293566536,0.85,1.0659650505393463,0.6622731783923402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452289523618188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.551148281831,1535.3765081701813,0.3754371619760839,0.12497959497683805,6.112874298809886,3.4823718888484074
3696.0,-30.13229923775354,5.009930053975503,35.00503077971501,24.099160136561864,4.994788583927467,-26.619612694458922,-40.13774019023401,1.4821020406328946,-0.08078266256029565,-5.016731454870236,40.010014378548306,42245.82120575363,25751.142489621907,25751.142489621907,67996.96369537554,77339.35584473319,77339.35584473319,25751.142489621907,103090.4983343551,103090.4983343551,103090.4983343551,127886.74987218254,91559.60453911417,56466.06990013473,38992.8162655327,24796.251537827437,0.0,63789.06780336014,21076.81380715332,1535.3756530207595,0.0,0.8867973265521619,2.8158598128160905,0.0014959135982669303,354424.76135397656,1554965.0642735912,4.387292406809558,1554965.0642735912,4.387292406809558,0.85,0.09558842883337482,4.027634451161993,1.267214938332327,1.0,0.0,4.027634451162578,1.2848128673236205,1.2851079154283296,3.134802393092399,19322.92138274712,1970.389621608513,4632.441516551485,4632.441516551485,5.558870500062298,5.009930053975503,-2.3479648966449878,7.357894950620491,3.4823855905549226,3.4823855905549226,0.9949673115871207,0.0,0.0,0.00022963090774144495,0.9973616322883809,0.00023023836119961008,199.0317206015009,0.0,0.0,0.0,0.03958263714736517,7.763534602593193e-05,0.000151995561715513,0.0006121825607891191,0.0955884288333789,0.07171511247442086,0.02387331635895804,0.09558842682249717,0.0717151124744178,0.023873316358957015,0.3754369134433607,0.3754369134433607,0.12497960846023291,0.0,4.93552205339779,4.912648673602575,5.0042470139131865,4.935948792309944,4.9132288169304275,5.0042127455342325,24796.251537827437,21076.81380715332,0.85,1.0659657843721262,0.6622736882749727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522891682635402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.547925584706,1535.3756530207595,0.3754369134433607,0.12497960846023291,6.112874298809886,3.4823855905549226
3697.0,-30.132239783966444,5.009920552072649,35.005029053674434,24.099162965454184,4.9947972414639334,-26.61955832026802,-40.13767931666223,1.4821157777655218,-0.08063908642526485,-5.016719577406572,40.01001128482804,42245.80935265951,25751.140228342432,25751.140228342432,67996.94958100194,77339.33227376001,77339.33227376001,25751.140228342432,103090.47250210244,103090.47250210244,103090.47250210244,127886.71372020736,91559.5604046435,56466.03748354299,38992.80324566724,24796.241218104933,0.0,63789.04446377217,21076.805035389192,1535.3748546178297,0.0,0.8867973982072102,2.8158593127271674,0.0014959135982669303,354424.9254586605,1554964.9308533208,4.387289998978046,1554964.9308533208,4.387289998978046,0.85,0.09558837233005074,4.027634451161993,1.2672147168917585,1.0,0.0,4.0276344511605835,1.2848128030571209,1.2851078511470715,3.1348025498956136,19322.91206852049,1970.3886718217223,4632.441516551485,4632.441516551485,5.558870011922413,5.009920552072649,-2.3479448189253715,7.35786537099802,3.4823992844208274,3.4823992844208274,0.9949712241202364,0.0,0.0,0.00022963090774144495,0.9973554539533762,0.00023023978746115084,199.03167190880643,0.0,0.0,0.0,0.03958263714736517,7.763588146708766e-05,0.0001519950262743573,0.0006121804042278738,0.0955883723300512,0.07171505638991489,0.023873315940136308,0.09558836786354712,0.07171505638991454,0.02387331594013619,0.3754366647364312,0.3754366647364312,0.1249796212151232,0.0,4.935629238645561,4.912798033761135,5.00422740355765,4.936080490981283,4.913418031081392,5.004171548325644,24796.241218104933,21076.805035389192,0.85,1.0659659531288257,0.6622737447752843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522888129388765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.544704769749,1535.3748546178297,0.3754366647364312,0.1249796212151232,6.112874298809886,3.4823992844208274
3698.0,-30.132180310881818,5.009911004185445,35.00502732447286,24.099161323998146,4.994800904653628,-26.619504428158827,-40.137622284796066,1.4821250219306468,-0.08046157642519347,-5.016710790391601,40.01000774067505,42245.81355033342,25751.145746464474,25751.145746464474,67996.9592967979,77339.31084022466,77339.31084022466,25751.145746464474,103090.45658668914,103090.45658668914,103090.45658668914,127886.68604378207,91559.51637789993,56466.01908800869,38992.77476654582,24796.22945709294,0.0,63789.00422363877,21076.795038529,1535.3740447507248,0.0,0.8867974557638942,2.8158580059937623,0.0014959135982669303,354425.0468642742,1554964.7780076312,4.387288064895423,1554964.7780076312,4.387288064895423,0.85,0.0955883167481721,4.027634451161993,1.2672145674331112,1.0,0.0,4.027634451162019,1.2848127598100982,1.2851078078901175,3.1348026554136164,19322.902777028798,1970.38772435325,4632.441516551485,4632.441516551485,5.558871203113283,5.009911004185445,-2.3479270317358605,7.357838035921305,3.4824129681034255,3.4824129681034255,0.9949751337438358,0.0,0.0,0.00022963090774144495,0.9973492736542919,0.00023024121419377622,199.03162320033115,0.0,0.0,0.0,0.03958263714736517,7.763638311987423e-05,0.0001519945246215707,0.000612178383753828,0.09558831674817514,0.07171500115416109,0.02387331559401405,0.09558827928851883,0.07171500115415881,0.023873315594013293,0.375436416597853,0.375436416597853,0.12497963306068313,0.0,4.935749905438456,4.91295798811268,5.004229952614708,4.936249213966391,4.9136144935154675,5.0042568582228455,24796.22945709294,21076.795038529,0.85,1.0659667778855177,0.662274228364237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522884576394537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.541485852693,1535.3740447507248,0.375436416597853,0.12497963306068313,6.112874298809886,3.4824129681034255
3699.0,-30.132120829495218,5.009901510087225,35.005025594905376,24.09916390841829,4.994811184171674,-26.619449866899885,-40.13756518308071,1.4821402215763448,-0.08036086386778152,-5.01669733243937,40.01000427161395,42245.81737525857,25751.13929178632,25751.13929178632,67996.9566670449,77339.27965824123,77339.27965824123,25751.13929178632,103090.41895002755,103090.41895002755,103090.41895002755,127886.63507434282,91559.46527798816,56466.002995005496,38992.73586998074,24796.21612431527,0.0,63788.951994296,21076.78370566798,1535.3730359237913,0.0,0.8867975368221777,2.815858253628067,0.0014959135982669303,354425.2328058607,1554964.628400376,4.387285341086651,1554964.628400376,4.387285341086651,0.85,0.09558825905998512,4.027634451161993,1.2672144102817402,1.0,0.0,4.02763445115997,1.2848126887015283,1.285107736765218,3.134802828910762,19322.891992801597,1970.3866246681177,4632.441516551485,4632.441516551485,5.558869809749086,5.009901510087225,-2.34790583278373,7.357807342870955,3.482426622077573,3.482426622077573,0.9949790348793065,0.0,0.0,0.00022963090774144495,0.9973430925338117,0.00023024264113370802,199.03157448508037,0.0,0.0,0.0,0.03958263714736517,7.763688539005755e-05,0.00015199402235138742,0.000612176360793134,0.09558825905999163,0.0717149443087291,0.023873314751262538,0.09558823362524682,0.07171494430872422,0.02387331475126091,0.37543616965624355,0.37543616965624355,0.12497964551004291,0.0,4.935862115152304,4.913114337194088,5.004209464254018,4.9363364685715965,4.913765291813377,5.004153102442444,24796.21612431527,21076.78370566798,0.85,1.0659676094557122,0.6622748305856504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452288102224882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.538269304023,1535.3730359237913,0.37543616965624355,0.12497964551004291,6.112874298809886,3.482426622077573
3700.0,-30.132061379405812,5.009892004921839,35.00502387708289,24.099156574253016,4.994817786994533,-26.619395701518254,-40.13750434443352,1.4821521091069803,-0.08034246499397568,-5.016686915598659,40.01000115457797,42245.805633912874,25751.140619846403,25751.140619846403,67996.94625375928,77339.22314519403,77339.22314519403,25751.140619846403,103090.36376504044,103090.36376504044,103090.36376504044,127886.5700332531,91559.38737109941,56465.969859818375,38992.686123645595,24796.206268212656,0.0,63788.89239185825,21076.77532798076,1535.3722940343291,0.0,0.8867976011274583,2.815859227859026,0.0014959135982669303,354425.3767300304,1554964.493974618,4.387283180230774,1554964.493974618,4.387283180230774,0.85,0.09558820358914338,4.027634451161993,1.2672142179636285,1.0,0.0,4.027634451164029,1.2848126330880465,1.285107681138965,3.134802964601598,19322.87555117656,1970.384948088956,4632.441516551485,4632.441516551485,5.558870096435939,5.009892004921839,-2.347886868210939,7.357778873132778,3.4824402763649194,3.4824402763649194,0.9949829361042627,0.0,0.0,0.00022963090774144495,0.9973369147069244,0.00023024406733097196,199.03152579548583,0.0,0.0,0.0,0.03958263714736517,7.763742053382718e-05,0.0001519934872076178,0.0006121742054296511,0.09558820358914552,0.0717148892980134,0.023873314291132118,0.09558822744028687,0.0717148892980118,0.023873314291131587,0.3754359235601257,0.3754359235601257,0.12497965704653859,0.0,4.935954634638904,4.913241440358263,5.004198003018928,4.936344450604679,4.913769635775395,5.004171966719184,24796.206268212656,21076.77532798076,0.85,1.0659684422179765,0.662275265329814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452287746760871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.535054904105,1535.3722940343291,0.3754359235601257,0.12497965704653859,6.112874298809886,3.4824402763649194
3701.0,-30.13200193381631,5.009882557981184,35.00502217116546,24.099164257664256,4.994828941423007,-26.619341084995725,-40.13744724271817,1.4821680926023957,-0.08017395331273747,-5.01667323182598,40.009998065692876,42245.80928031441,25751.13363287851,25751.13363287851,67996.94291319292,77339.2091520846,77339.2091520846,25751.13363287851,103090.34278496311,103090.34278496311,103090.34278496311,127886.53789522218,91559.35382869859,56465.95395692839,38992.66652418911,24796.19511025907,0.0,63788.86163444818,21076.765843720208,1535.3714065443532,0.0,0.8867976819583647,2.8158586109808303,0.0014959135982669303,354425.5657918009,1554964.3607629063,4.387280464063177,1554964.3607629063,4.387280464063177,0.85,0.09558814613863588,4.027634451161993,1.267214006963186,1.0,0.0,4.027634451161946,1.2848125583124037,1.2851076063461504,3.134803147046037,19322.868472321454,1970.384226246624,4632.441516551485,4632.441516551485,5.558868588166948,5.009882557981184,-2.347865510309345,7.35774806829053,3.482453911490173,3.482453911490173,0.9949868318543352,0.0,0.0,0.00022963090774144495,0.9973307373889274,0.0002302454934284214,199.03147710960053,0.0,0.0,0.0,0.03958263714736517,7.763792281021532e-05,0.00015199298493122964,0.0006121721824439662,0.09558814613864221,0.07171483278279607,0.023873313355846134,0.09558815995951844,0.07171483278279132,0.023873313355844552,0.37543567647038145,0.37543567647038145,0.1249796683867297,0.0,4.93605837455533,4.913390482505008,5.004165551418225,4.9364992785132245,4.914012638225358,5.004061766063785,24796.19511025907,21076.765843720208,0.85,1.0659689038324558,0.662275641826162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522873914840677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.531841859913,1535.3714065443532,0.37543567647038145,0.1249796683867297,6.112874298809886,3.482453911490173
3702.0,-30.131942455202182,5.009873084782928,35.005020475999785,24.09916230188685,4.994834573349634,-26.619286991039292,-40.13738640407098,1.4821791091867245,-0.08004309800622877,-5.016663519238482,40.009994967025634,42245.797697762435,25751.13678379069,25751.13678379069,67996.93448155312,77339.178482389,77339.178482389,25751.13678379069,103090.31526617969,103090.31526617969,103090.31526617969,127886.5008715146,91559.30136053887,56465.92057591229,38992.64531625175,24796.185605334907,0.0,63788.83092158666,21076.757764534672,1535.3707035973641,0.0,0.8867977426126518,2.815858025336839,0.0014959135982669303,354425.69998576073,1554964.2271293402,4.3872784258924,1554964.2271293402,4.3872784258924,0.85,0.09558809070084937,4.027634451161993,1.2672138289315624,1.0,0.0,4.027634451161918,1.284812506773484,1.2851075547953952,3.1348032727954105,19322.857399336477,1970.3830971163934,4632.441516551485,4632.441516551485,5.558869268350858,5.009873084782928,-2.347847071903833,7.357720156686761,3.482467548337945,3.482467548337945,0.9949907280965558,0.0,0.0,0.00022963090774144495,0.9973245566804673,0.00023024692032627488,199.03142839669195,0.0,0.0,0.0,0.03958263714736517,7.763845796059572e-05,0.00015199244978084922,0.0006121700270538574,0.09558809070085245,0.07171477801332801,0.023873312687524434,0.09558810285336225,0.0717147780133257,0.023873312687523664,0.3754354300014366,0.3754354300014366,0.12497967828882084,0.0,4.936167103619255,4.913540004207391,5.004151642179124,4.936620421232249,4.914156536715154,5.004114474641142,24796.185605334907,21076.757764534672,0.85,1.0659692848915718,0.6622757791202302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522870362343296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.528630707242,1535.3707035973641,0.3754354300014366,0.12497967828882084,6.112874298809886,3.482467548337945
3703.0,-30.131883001713785,5.009863546731392,35.00501876049917,24.099161009676777,4.994836202673493,-26.619233319950276,-40.13733317898584,1.4821865209099625,-0.07981831615575175,-5.016655710427822,40.00999098439414,42245.8176301397,25751.144566184386,25751.144566184386,67996.9621963241,77339.16659155262,77339.16659155262,25751.144566184386,103090.31115773701,103090.31115773701,103090.31115773701,127886.4826371959,91559.26606107879,56465.917099665974,38992.60995712534,24796.171479458884,0.0,63788.78143658423,21076.74575754005,1535.3697810018402,0.0,0.8867977967782253,2.8158559832796186,0.0014959135982669303,354425.80787621805,1554964.0553738168,4.387276605762531,1554964.0553738168,4.387276605762531,0.85,0.0955880350207732,4.027634451161993,1.2672137091448534,1.0,0.0,4.027634451162844,1.284812472099199,1.2851075201131474,3.1348033573969105,19322.849949668085,1970.3823374616293,4632.441516551485,4632.441516551485,5.558870948327532,5.009863546731392,-2.3478300718916336,7.357693618623026,3.4824811615197735,3.4824811615197735,0.9949946175770782,0.0,0.0,0.00022963090774144495,0.997318378624222,0.00023024834662950416,199.0313797043851,0.0,0.0,0.0,0.03958263714736517,7.763892614317523e-05,0.0001519919815982697,0.0006121681413855707,0.0955880350207742,0.07171472309867358,0.023873311922100623,0.09558798193317693,0.07171472309867283,0.023873311922100373,0.37543518415758564,0.37543518415758564,0.12497968814370085,0.0,4.936298204697209,4.913709567872161,5.004167107499484,4.936837394272061,4.914402653170612,5.004243817991892,24796.171479458884,21076.74575754005,0.85,1.0659705463087337,0.662276605364197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452286680787409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.525422197685,1535.3697810018402,0.37543518415758564,0.12497968814370085,6.112874298809886,3.4824811615197735
3704.0,-30.1318235333176,5.009854034235022,35.00501703028013,24.099158739578,4.994843895152649,-26.61917902908547,-40.137272340338654,1.4821993909204745,-0.07974517466914222,-5.016643704961322,40.00998712468783,42245.80588660108,25751.141499564415,25751.141499564415,67996.9473861655,77339.12625613245,77339.12625613245,25751.141499564415,103090.26775569687,103090.26775569687,103090.26775569687,127886.42406429068,91559.2047656948,56465.8843961632,38992.57818836844,24796.156308593803,0.0,63788.73449696224,21076.732862304732,1535.3686986642774,0.0,0.8867978718582045,2.8158564236451333,0.0014959135982669303,354425.9737498341,1554963.8889195942,4.387274082844562,1554963.8889195942,4.387274082844562,0.85,0.09558797790526513,4.027634451161993,1.2672135014412929,1.0,0.0,4.027634451162903,1.2848124118893982,1.28510745988952,3.1348035043023135,19322.837013768112,1970.3810183669361,4632.441516551485,4632.441516551485,5.5588702863396895,5.009854034235022,-2.3478100214231414,7.357664055658163,3.4824947393488648,3.4824947393488648,0.9949984969568185,0.0,0.0,0.00022963090774144495,0.9973121990601436,0.00023024977329851845,199.03133099989262,0.0,0.0,0.0,0.03958263714736517,7.763946129994986e-05,0.00015199144644149508,0.0006121659859697085,0.0955879779052686,0.07171466694506874,0.023873310960199866,0.09558793759141308,0.07171466694506613,0.023873310960199,0.37543494012937,0.37543494012937,0.12497969973359575,0.0,4.936413718424831,4.913863000567801,5.004168618765789,4.936898530292183,4.914499531502543,5.0041974933698725,24796.156308593803,21076.732862304732,0.85,1.0659710985394084,0.6622769086070036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522863254908147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.522215167395,1535.3686986642774,0.37543494012937,0.12497969973359575,6.112874298809886,3.4824947393488648
3705.0,-30.131764064817972,5.009844609772131,35.00501532452538,24.0991607652046,4.994857468428826,-26.619124150051608,-40.1372152036987,1.4822175536624609,-0.07972608593934183,-5.016628704710389,40.00998437682654,42245.80946624415,25751.13093554691,25751.13093554691,67996.94040179106,77339.07962334863,77339.07962334863,25751.13093554691,103090.21055889555,103090.21055889555,103090.21055889555,127886.35716626419,91559.13955358598,56465.86939648125,38992.52239678303,24796.146607368642,0.0,63788.66900415167,21076.724616263346,1535.3678605623666,0.0,0.8867979581545045,2.815857923845867,0.0014959135982669303,354426.181000997,1554963.7704149613,4.387271183024109,1554963.7704149613,4.387271183024109,0.85,0.0955879211207295,4.027634451161993,1.2672133426414804,1.0,0.0,4.027634451161129,1.284812326918609,1.2851073748992177,3.134803711621875,19322.823251274727,1970.3796149831726,4632.441516551485,4632.441516551485,5.558868005896975,5.009844609772131,-2.3477877582879616,7.357632368060092,3.4825083089903455,3.4825083089903455,0.9950023739972416,0.0,0.0,0.00022963090774144495,0.9973060195266312,0.00023025119997815584,199.03128229533928,0.0,0.0,0.0,0.03958263714736517,7.763996389575563e-05,0.00015199094384568934,0.0006121639616975263,0.09558792112073644,0.07171461098870532,0.023873310132031113,0.09558794564156603,0.07171461098870012,0.02387331013202938,0.37543469668809293,0.37543469668809293,0.12497971187526682,0.0,4.936505809325297,4.913997045711483,5.004134580700054,4.936902618771057,4.914561713527007,5.00402695286715,24796.146607368642,21076.724616263346,0.85,1.065972083495981,0.6622776446941476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522859701053046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.519010417542,1535.3678605623666,0.37543469668809293,0.12497971187526682,6.112874298809886,3.4825083089903455
3706.0,-30.131704586439987,5.009835122439281,35.00501363178866,24.099159228522353,4.994860715919772,-26.619070294773444,-40.13715817183254,1.482226424253281,-0.07953978108525916,-5.016620802191649,40.00998134449399,42245.81370751671,25751.13847994196,25751.13847994196,67996.95218745866,77339.0601395483,77339.0601395483,25751.13847994196,103090.19861949026,103090.19861949026,103090.19861949026,127886.33678197123,91559.09730604697,56465.8508740154,38992.49603559063,24796.138162480976,0.0,63788.63419807161,21076.71743810883,1535.36726070862,0.0,0.8867980093558483,2.815856398314707,0.0014959135982669303,354426.29018628877,1554963.6396421916,4.387269462502041,1554963.6396421916,4.387269462502041,0.85,0.09558786734688314,4.027634451161993,1.2672131530707706,1.0,0.0,4.027634451160542,1.2848122854193114,1.2851073333903902,3.134803812875695,19322.81433526991,1970.378705803706,4632.441516551485,4632.441516551485,5.558869634497148,5.009835122439281,-2.3477707095870386,7.357605832026319,3.4825218893344316,3.4825218893344316,0.9950062540955519,0.0,0.0,0.00022963090774144495,0.9972998390079288,0.00023025262690293017,199.03123358271947,0.0,0.0,0.0,0.03958263714736517,7.764046557293027e-05,0.00015199044216851468,0.0006121619411252543,0.09558786734688701,0.07171455750793843,0.023873309838948586,0.09558786202913269,0.07171455750793553,0.02387330983894762,0.37543445264247705,0.37543445264247705,0.12497972230270687,0.0,4.936617858998829,4.914146614146091,5.0041338317190025,4.937081021106394,4.914759896289468,5.0041458631709475,24796.138162480976,21076.71743810883,0.85,1.0659728499017507,0.6622780725534619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522856147193504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.51580765204,1535.36726070862,0.37543445264247705,0.12497972230270687,6.112874298809886,3.4825218893344316
