time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3707.0,-30.131645131671046,5.009825620414935,35.00501192115941,24.099157377518736,4.99486566804677,-26.619016290227123,-40.13709736810995,1.4822368266028896,-0.07939985365220537,-5.01661071538497,40.00997743786095,42245.80208259569,25751.140242921498,25751.140242921498,67996.94232551719,77339.03266066256,77339.03266066256,25751.140242921498,103090.17290358405,103090.17290358405,103090.17290358405,127886.2963319721,91559.04776327347,56465.81718520671,38992.47842007418,24796.123428388044,0.0,63788.60184846222,21076.704914129838,1535.3662485451289,0.0,0.8867980748403298,2.8158557371559976,0.0014959135982669303,354426.4295508725,1554963.4711642337,4.387267262022971,1554963.4711642337,4.387267262022971,0.85,0.09558781121114142,4.027634451161993,1.2672129849297926,1.0,0.0,4.027634451162309,1.284812236753988,1.2851072847138911,3.134803931613855,19322.803879664272,1970.3776396286473,4632.441516551485,4632.441516551485,5.558870015069579,5.009825620414935,-2.3477520971814307,7.3575777175963655,3.4825354350053086,3.4825354350053086,0.995010124287231,0.0,0.0,0.00022963090774144495,0.9972936609837907,0.0002302540532694484,199.0311848894592,0.0,0.0,0.0,0.03958263714736517,7.76410004323003e-05,0.00015198990730914464,0.000612159786907229,0.09558781121114275,0.07171450219165995,0.023873309019482803,0.09558778362923112,0.07171450219165895,0.02387330901948247,0.3754342091444998,0.3754342091444998,0.12497973335560786,0.0,4.936732636984345,4.914297985811231,5.004138591041965,4.937210861732751,4.914922629053592,5.004176809341459,24796.123428388044,21076.704914129838,0.85,1.0659732358933405,0.6622782261783361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522852592745368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.51260706672,1535.3662485451289,0.3754342091444998,0.12497973335560786,6.112874298809886,3.4825354350053086
3708.0,-30.13158567559653,5.009816153170908,35.00501021153791,24.09916017148646,4.994874646584077,-26.618961881856276,-40.13704026639459,1.4822508528438372,-0.07927137339231649,-5.016598312804346,40.00997404595634,42245.805897669365,25751.136069283282,25751.136069283282,67996.94196695264,77339.00758365788,77339.00758365788,25751.136069283282,103090.14365294116,103090.14365294116,103090.14365294116,127886.25447986374,91559.00225188052,56465.800565892016,38992.446317765,24796.110826922577,0.0,63788.557144687584,21076.69420288419,1535.3653056675525,0.0,0.8867981502473934,2.8158554967394003,0.0014959135982669303,354426.600911456,1554963.3248845355,4.387264728115037,1554963.3248845355,4.387264728115037,0.8500000000000001,0.09558775489969544,4.027634451161993,1.267212805249728,1.0,0.0,4.0276344511608295,1.284812171135016,1.2851072190798503,3.1348040917171107,19322.79427484922,1970.376660210084,4632.441516551485,4632.441516551485,5.558869114110938,5.009816153170908,-2.3477317967887945,7.357547949959702,3.4825489604320303,3.4825489604320303,0.9950139886948658,0.0,0.0,0.00022963090774144495,0.9972874828652684,0.0002302554796754304,199.0311361951535,0.0,0.0,0.0,0.03958263714736517,7.764150273010113e-05,0.00015198940501134382,0.0006121577638353017,0.09558775489969826,0.0717144466549166,0.023873308244781663,0.09558772489506868,0.07171444665491448,0.02387330824478096,0.3754339662937418,0.3754339662937418,0.12497974524254872,0.0,4.936846795096301,4.9144536009424655,5.00412811543606,4.937326939412003,4.915099615984559,5.004109797673891,24796.110826922577,21076.69420288419,0.85,1.0659739773188386,0.6622787501188631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522849039709855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.509407991041,1535.3653056675525,0.3754339662937418,0.12497974524254872,6.112874298809886,3.4825489604320303
3709.0,-30.13152620056484,5.009806746122314,35.00500852496172,24.099157272744947,4.994886341634384,-26.61890718477887,-40.136983164679236,1.4822673258484214,-0.07929440007177391,-5.016584670744988,40.00997129795825,42245.80961414899,25751.128845831234,25751.128845831234,67996.93845998021,77338.94847084067,77338.94847084067,25751.128845831234,103090.0773166719,103090.0773166719,103090.0773166719,127886.17894353128,91558.92379668886,56465.78493999731,38992.37650743505,24796.101626859385,0.0,63788.47813429443,21076.686382830478,1535.364525841619,0.0,0.8867982296313013,2.8158573917816887,0.0014959135982669303,354426.78939740494,1554963.2063740345,4.387262060573291,1554963.2063740345,4.387262060573291,0.85,0.09558769904504032,4.027634451161993,1.2672126272181048,1.0,0.0,4.027634451162923,1.2848120940693566,1.2851071419964932,3.134804279749077,19322.77771750924,1970.3749718312822,4632.441516551485,4632.441516551485,5.558867554792374,5.009806746122314,-2.347710576341904,7.3575173224642185,3.482562480514107,3.482562480514107,0.9950178515754591,0.0,0.0,0.00022963090774144495,0.9972813028181962,0.00023025690654435797,199.03108748534575,0.0,0.0,0.0,0.03958263714736517,7.764200503090592e-05,0.00015198890271053903,0.0006121557407512754,0.09558769904504547,0.07171439153905974,0.02387330750598572,0.09558774923150885,0.07171439153905589,0.023873307505984435,0.3754337243191106,0.3754337243191106,0.12497975687564201,0.0,4.936930316880137,4.914575621969277,5.0040958925655445,4.937290270673202,4.915089614087947,5.003992942747061,24796.101626859385,21076.686382830478,0.85,1.0659752426892153,0.6622796287004766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452284548659806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.506210923346,1535.364525841619,0.3754337243191106,0.12497975687564201,6.112874298809886,3.482562480514107
3710.0,-30.13146673724171,5.0097972440258935,35.00500683623651,24.09915088154378,4.9948867701979625,-26.61885362494609,-40.13692239588124,1.48227365790232,-0.0791283844231998,-5.016578373757909,40.009967862209606,42245.79829382515,25751.14025157045,25751.14025157045,67996.9385453956,77338.92092158596,77338.92092158596,25751.14025157045,103090.06117315641,103090.06117315641,103090.06117315641,127886.15253415522,91558.87234860359,56465.74972084267,38992.358475289904,24796.09136099881,0.0,63788.44983628871,21076.677656848988,1535.3638572751056,0.0,0.8867982741217553,2.815855945435481,0.0014959135982669303,354426.8763999546,1554963.0582035282,4.387260565558305,1554963.0582035282,4.387260565558305,0.85,0.09558764561364011,4.027634451161993,1.267212436548434,1.0,0.0,4.027634451162758,1.2848120644461103,1.2851071123664441,3.1348043520266358,19322.766859802814,1970.373864653354,4632.441516551485,4632.441516551485,5.55887001693662,5.0097972440258935,-2.3476947687950496,7.357492012820943,3.4825760029763995,3.4825760029763995,0.9950217151361141,0.0,0.0,0.00022963090774144495,0.9972751240290619,0.00023025833314052784,199.03103878515108,0.0,0.0,0.0,0.03958263714736517,7.764253959286041e-05,0.00015198836814858454,0.0006121535877311313,0.09558764561364176,0.07171433840157748,0.023873307212064283,0.09558766330594642,0.07171433840157623,0.02387330721206387,0.3754334811110819,0.3754334811110819,0.12497976697933946,0.0,4.937031868568056,4.914706483411578,5.004109315943879,4.937449989334709,4.915241888428795,5.0041749837623115,24796.09136099881,21076.677656848988,0.85,1.0659757169190953,0.662279745036097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522841932355115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.503016217295,1535.3638572751056,0.3754334811110819,0.12497976697933946,6.112874298809886,3.4825760029763995
3711.0,-30.1314072476993,5.009787845977874,35.00500514504593,24.099163489323132,4.994900130034264,-26.618798748284007,-40.13686525924129,1.482291630618978,-0.07893327617784962,-5.016562736952687,40.009964412949785,42245.80195994736,25751.127765762354,25751.127765762354,67996.92972570972,77338.917870044,77338.917870044,25751.127765762354,103090.04563580635,103090.04563580635,103090.04563580635,127886.12258544074,91558.85062294838,56465.73471285199,38992.351011218205,24796.07694963439,0.0,63788.4279608526,21076.66540718923,1535.3627381443596,0.0,0.8867983661974346,2.815855207085427,0.0014959135982669303,354427.0924465125,1554962.9094503508,4.387257471534895,1554962.9094503508,4.387257471534895,0.85,0.09558758724420881,4.027634451161993,1.267212281594984,1.0,0.0,4.027634451160721,1.2848119803643623,1.2851070282653874,3.134804557177143,19322.762274777248,1970.3733971108634,4632.441516551485,4632.441516551485,5.5588673216391085,5.009787845977874,-2.3476721249428847,7.357459970920758,3.4825894810875164,3.4825894810875164,0.9950255660250047,0.0,0.0,0.00022963090774144495,0.9972689425568144,0.00023025976037388017,199.0309900635069,0.0,0.0,0.0,0.03958263714736517,7.764304220708928e-05,0.0001519878655343557,0.0006121515633847475,0.09558758724421268,0.07171428132331908,0.023873305920893588,0.0955875784924673,0.07171428132331618,0.02387330592089262,0.37543323753400104,0.37543323753400104,0.12497977860724409,0.0,4.9371454557486345,4.914868468360737,5.0040774124257155,4.937629460774815,4.915546104971611,5.003979533189067,24796.07694963439,21076.66540718923,0.85,1.0659759442173415,0.6622800296297301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522838378813614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.499823259182,1535.3627381443596,0.37543323753400104,0.12497977860724409,6.112874298809886,3.4825894810875164
3712.0,-30.131347756556192,5.009778297470023,35.00500344648098,24.09914721446114,4.994896612400218,-26.618745558058098,-40.13680833214892,1.4822944139020726,-0.07884656146609359,-5.01655911881399,40.00996081577438,42245.80665659421,25751.145820942183,25751.145820942183,67996.9524775364,77338.86624980636,77338.86624980636,25751.145820942183,103090.01207074855,103090.01207074855,103090.01207074855,127886.07893874614,91558.77349499546,56465.71390178308,38992.28843690265,24796.06686799759,0.0,63788.35530490024,21076.65683779795,1535.3621392333746,0.0,0.8867983976380122,2.815854490030716,0.0014959135982669303,354427.1424366881,1554962.7543181588,4.387256415035776,1554962.7543181588,4.387256415035776,0.8499999999999999,0.095587535281627,4.027634451161993,1.2672121013654398,1.0,0.0,4.027634451162583,1.2848119673433318,1.2851070152413668,3.134804588947073,19322.745997540376,1970.3717372946294,4632.441516551485,4632.441516551485,5.558871219190703,5.009778297470023,-2.3476583249016203,7.357436622371643,3.48260297474974,3.48260297474974,0.9950294213570686,0.0,0.0,0.00022963090774144495,0.9972627609595747,0.0002302611876537856,199.0309413405755,0.0,0.0,0.0,0.03958263714736517,7.764354298098117e-05,0.00015198736476046377,0.0006121495464505682,0.0955875352816273,0.0717142293499822,0.0238733059316451,0.09558752025356201,0.07171422934998198,0.023873305931645022,0.37543299563707894,0.37543299563707894,0.12497978871363165,0.0,4.937257510969005,4.915005710540754,5.004113729434778,4.937712557347879,4.915561551256133,5.004265877748935,24796.06686799759,21076.65683779795,0.85,1.0659775150577186,0.662280857605822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522834823706992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.496632808441,1535.3621392333746,0.37543299563707894,0.12497978871363165,6.112874298809886,3.48260297474974
3713.0,-30.131288254517607,5.009768941283174,35.00500175039445,24.099164152890467,4.994915889632625,-26.618690078366917,-40.13675105581058,1.4823177134819445,-0.07871218860464069,-5.016539384301364,40.00995749083435,42245.81000707392,25751.1227424218,25751.1227424218,67996.93274949573,77338.85672835444,77338.85672835444,25751.1227424218,103089.97947077625,103089.97947077625,103089.97947077625,127886.03087645418,91558.74769005776,56465.70096877736,38992.274134756,24796.05140567794,0.0,63788.32554043394,21076.64369482625,1535.3608644418796,0.0,0.8867985101192729,2.815855028068575,0.0014959135982669303,354427.4150995645,1554962.6109264323,4.387252635323421,1554962.6109264323,4.387252635323421,0.85,0.09558747543011711,4.027634451161993,1.2672119486099112,1.0,0.0,4.02763445116237,1.2848118583409414,1.2851069062139446,3.134804854901338,19322.74055161491,1970.37118196478,4632.441516551485,4632.441516551485,5.558866237256165,5.009768941283174,-2.347632709312919,7.357401650596094,3.482616407359835,3.482616407359835,0.9950332592456671,0.0,0.0,0.00022963090774144495,0.9972565782715543,0.00023026261520324226,199.0308926087447,0.0,0.0,0.0,0.03958263714736517,7.76440468301191e-05,0.00015198686091132585,0.0006121475171304221,0.09558747543012278,0.07171417104004615,0.023873304390076625,0.09558747127707441,0.07171417104004191,0.023873304390075206,0.3754327536912124,0.3754327536912124,0.12497980172024853,0.0,4.937363959808181,4.915164290623579,5.004063468210973,4.937827195696741,4.915836089780896,5.003899950349876,24796.05140567794,21076.64369482625,0.85,1.0659777031832265,0.6622812191596921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522831268506444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.49344437275,1535.3608644418796,0.3754327536912124,0.12497980172024853,6.112874298809886,3.482616407359835
3714.0,-30.131228731244395,5.00975939014112,35.005000061265115,24.09915350088852,4.994910110588568,-26.618637085403268,-40.1366941985674,1.4823184647474263,-0.0784828275556606,-5.016537876418855,40.009954301304646,42245.81495352877,25751.146137046522,25751.146137046522,67996.96109057529,77338.83700526337,77338.83700526337,25751.146137046522,103089.9831423099,103089.9831423099,103089.9831423099,127886.02775297094,91558.70153061255,56465.67947887784,38992.24672414968,24796.04461066105,0.0,63788.291334810725,21076.637919061894,1535.360505728872,0.0,0.8867985293432856,2.8158521903483953,0.0014959135982669303,354427.43593330536,1554962.4733744343,4.387251989338208,1554962.4733744343,4.387251989338208,0.85,0.09558742552025576,4.027634451161993,1.2672118013491858,1.0,0.0,4.027634451161399,1.2848118548262977,1.2851069026984938,3.1348048634766963,19322.730810033616,1970.3701885999415,4632.441516551485,4632.441516551485,5.558871287427796,5.00975939014112,-2.3476204778817906,7.35737986802291,3.4826298820725854,3.4826298820725854,0.9950371091635958,0.0,0.0,0.00022963090774144495,0.997250393418464,0.0002302640432703121,199.03084385954668,0.0,0.0,0.0,0.03958263714736517,7.764454699554581e-05,0.00015198636074589914,0.0006121455026469181,0.09558742552025763,0.07171412066979575,0.02387330485046188,0.09558735468701485,0.07171412066979435,0.023873304850461415,0.3754325130921845,0.3754325130921845,0.12497981181884742,0.0,4.937501614158862,4.9153343508559715,5.004103691359944,4.938055048863191,4.916017456661393,5.004267451399983,24796.04461066105,21076.637919061894,0.85,1.0659787190986851,0.6622816518440628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522827712656527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.490258138372,1535.360505728872,0.3754325130921845,0.12497981181884742,6.112874298809886,3.4826298820725854
3715.0,-30.13116922039018,5.0097499984729765,35.004998358581496,24.099160346109443,4.9949264704616745,-26.61858188951638,-40.136633220221825,1.4823391395878929,-0.07845573193480959,-5.016519760814046,40.00995052824739,42245.802832017376,25751.12700017725,25751.12700017725,67996.92983219463,77338.79858770326,77338.79858770326,25751.12700017725,103089.92558788051,103089.92558788051,103089.92558788051,127885.95262566124,91558.64564496683,56465.649889281056,38992.21750631753,24796.027037780736,0.0,63788.24454409827,21076.622982113626,1535.359143480574,0.0,0.886798635207452,2.815853949000769,0.0014959135982669303,354427.6862286181,1554962.310657175,4.387248431981046,1554962.310657175,4.387248431981046,0.85,0.09558736650821434,4.027634451161993,1.2672116024373103,1.0,0.0,4.027634451162781,1.2848117581032379,1.2851068059532222,3.134805099470737,19322.719015815583,1970.3689859244068,4632.441516551485,4632.441516551485,5.558867156373101,5.0097499984729765,-2.3475960926727364,7.357346091145713,3.4826432823802045,3.4826432823802045,0.9950409378229156,0.0,0.0,0.00022963090774144495,0.9972442098971572,0.00023026547104758433,199.03079512054364,0.0,0.0,0.0,0.03958263714736517,7.764508341705995e-05,0.000151985824324385,0.0006121433421371475,0.09558736650821936,0.0717140631118655,0.023873303396353872,0.09558734098760355,0.07171406311186172,0.023873303396352616,0.37543227437281007,0.37543227437281007,0.1249798250469097,0.0,4.937607223941313,4.915486655340658,5.0040689295161656,4.938064028879239,4.916130277712398,5.003964330615474,24796.027037780736,21076.622982113626,0.85,1.0659790109945226,0.6622819476214287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522824155539364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.487074312794,1535.359143480574,0.37543227437281007,0.1249798250469097,6.112874298809886,3.4826432823802045
3716.0,-30.131109704314376,5.0097405565457835,35.0049966845748,24.099153326265537,4.99493110106824,-26.618527862006633,-40.136576153431065,1.482349258760486,-0.07839572195280198,-5.016511446686015,40.009947958158854,42245.80712106957,25751.133031263165,25751.133031263165,67996.94015233274,77338.7513220005,77338.7513220005,25751.133031263165,103089.88435326367,103089.88435326367,103089.88435326367,127885.9053915924,91558.5761601525,56465.63195922169,38992.160223256455,24796.021038328738,0.0,63788.181261585196,21076.617882579427,1535.3586704244894,0.0,0.8867986868296802,2.815854131017018,0.0014959135982669303,354427.8011013004,1554962.1998192798,4.387246697317771,1554962.1998192798,4.387246697317771,0.85,0.09558731450993357,4.027634451161993,1.2672114386921751,1.0,0.0,4.027634451161767,1.284811710762741,1.285106758601854,3.1348052149765575,19322.704351601915,1970.367490590764,4632.441516551485,4632.441516551485,5.558868458296914,5.0097405565457835,-2.3475788806812483,7.357319437227032,3.4826567148772165,3.4826567148772165,0.9950447756792047,0.0,0.0,0.00022963090774144495,0.9972380258746562,0.0002302668989582909,199.030746377288,0.0,0.0,0.0,0.03958263714736517,7.764558543205046e-05,0.0001519853223093945,0.0006121413202042767,0.09558731450993552,0.07171401113103976,0.02387330337889576,0.09558732327946486,0.0717140111310383,0.023873303378895278,0.37543203619334986,0.37543203619334986,0.12497983625626857,0.0,4.937705774714402,4.915620008243991,5.004062848439844,4.938115724733223,4.916169210051294,5.004054334184559,24796.021038328738,21076.617882579427,0.85,1.0659802303108172,0.6622826718922464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522820599166109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.483892222532,1535.3586704244894,0.37543203619334986,0.12497983625626857,6.112874298809886,3.4826567148772165
3717.0,-30.131050200776613,5.009731066060411,35.00499499137726,24.09915185943248,4.994933639125704,-26.618474054990212,-40.1365191564895,1.482357493339266,-0.0782024257406988,-5.016503147932694,40.00994405116858,42245.811493232766,25751.138858244773,25751.138858244773,67996.95035147754,77338.73516453305,77338.73516453305,25751.138858244773,103089.87402277782,103089.87402277782,103089.87402277782,127885.88084695657,91558.53694171763,56465.61327041733,38992.13741255589,24796.006824178756,0.0,63788.144236734646,21076.60580055194,1535.3577292267673,0.0,0.8867987432146187,2.8158525598998017,0.0014959135982669303,354427.91576158674,1554962.0313260355,4.387244802613158,1554962.0313260355,4.387244802613158,0.85,0.0955872603047544,4.027634451161993,1.2672112178010866,1.0,0.0,4.027634451163489,1.2848116722389362,1.2851067200692026,3.1348053089705856,19322.69607486527,1970.3666465985093,4632.441516551485,4632.441516551485,5.558869716160954,5.009731066060411,-2.347561724235891,7.357292790296302,3.482670116559968,3.482670116559968,0.9950486047314194,0.0,0.0,0.00022963090774144495,0.9972318431962677,0.0002302683265763413,199.03069764432482,0.0,0.0,0.0,0.03958263714736517,7.764608683557418e-05,0.00015198482090587076,0.0006121393007341706,0.09558726030475706,0.07171395745050922,0.023873302854247838,0.09558721742739167,0.07171395745050722,0.023873302854247172,0.37543179739762805,0.37543179739762805,0.12497984756745673,0.0,4.937821620646162,4.9157698127668255,5.004076597476853,4.938300722191968,4.916384792092629,5.0041473744466884,24796.006824178756,21076.60580055194,0.85,1.065981008933618,0.6622831248460123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522817042482548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.480712220571,1535.3577292267673,0.37543179739762805,0.12497984756745673,6.112874298809886,3.482670116559968
3718.0,-30.130990710124227,5.0097216309381745,35.00499329493948,24.099154478777223,4.994943609534705,-26.618419516295386,-40.13646205477414,1.4823724157058333,-0.078104842013488,-5.016489984041802,40.00994057039562,42245.815368905525,25751.13221466834,25751.13221466834,67996.94758357387,77338.70543198934,77338.70543198934,25751.13221466834,103089.83764665767,103089.83764665767,103089.83764665767,127885.8307844327,91558.48716239019,56465.59709930624,38992.10007009328,24795.99313777503,0.0,63788.09320786831,21076.594167108775,1535.3567048910938,0.0,0.8867988228178971,2.8158528143354444,0.0014959135982669303,354428.0976414337,1554961.881213891,4.387242127702325,1554961.881213891,4.387242127702325,0.85,0.09558720445654413,4.027634451161993,1.2672110650455575,1.0,0.0,4.027634451161993,1.284811602427681,1.2851066502419157,3.1348054793027127,19322.685569336816,1970.3655753327403,4632.441516551485,4632.441516551485,5.558868282019496,5.0097216309381745,-2.3475410139035544,7.357262644841729,3.4826834878577904,3.4826834878577904,0.9950524251022258,0.0,0.0,0.00022963090774144495,0.9972256618980726,0.00023026975389339285,199.03064892193854,0.0,0.0,0.0,0.03958263714736517,7.764658916379758e-05,0.00015198431857764736,0.0006121372775397123,0.09558720445654549,0.07171390238213987,0.023873302074405623,0.0955871708724759,0.07171390238213884,0.023873302074405287,0.3754315591958638,0.3754315591958638,0.12497986015908111,0.0,4.937929332977774,4.915917484648958,5.004064179160025,4.938385142028324,4.916533172870572,5.004039538188351,24795.99313777503,21076.594167108775,0.85,1.0659818182993812,0.6622837154143757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522813486550004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.4775339513,1535.3567048910938,0.3754315591958638,0.12497986015908111,6.112874298809886,3.4826834878577904
3719.0,-30.130931237087136,5.009712199919452,35.0049916137891,24.099152243603044,4.994951108701307,-26.61836524062439,-40.136401216126956,1.482385112238558,-0.07803137020977147,-5.01647920985822,40.00993762279902,42245.803652985705,25751.13172224674,25751.13172224674,67996.93537523245,77338.66600307982,77338.66600307982,25751.13172224674,103089.79772532656,103089.79772532656,103089.79772532656,127885.78145426157,91558.42669322042,56465.564343126316,38992.069277882336,24795.983728935018,0.0,63788.053006817354,21076.586169594764,1535.3559800651283,0.0,0.8867988883277756,2.8158531066377415,0.0014959135982669303,354428.24650377233,1554961.7540955725,4.38723992637258,1554961.7540955725,4.38723992637258,0.85,0.09558715074641672,4.027634451161993,1.2672108600893988,1.0,0.0,4.027634451159828,1.284811543029542,1.2851065908301362,3.1348056242279454,19322.67280780274,1970.3642740184202,4632.441516551485,4632.441516551485,5.558868175720993,5.009712199919452,-2.347522055249682,7.357234255169134,3.4826968600393493,3.4826968600393493,0.9950562457255284,0.0,0.0,0.00022963090774144495,0.9972194824714757,0.0002302711807959621,199.0306002140029,0.0,0.0,0.0,0.03958263714736517,7.764712436940592e-05,0.00015198378337203902,0.0006121351219271656,0.09558715074642433,0.07171384901851773,0.023873301727906613,0.09558714273052034,0.07171384901851201,0.023873301727904715,0.3754313214397551,0.3754313214397551,0.12497987219673438,0.0,4.938028950245894,4.916054087289183,5.004052604058245,4.938447839648461,4.916620960115495,5.00402679170287,24795.983728935018,21076.586169594764,0.85,1.0659822987223841,0.6622839491349686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522809931389231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.474357407344,1535.3559800651283,0.3754313214397551,0.12497987219673438,6.112874298809886,3.4826968600393493
3720.0,-30.130871720584548,5.009702803925255,35.00498994431178,24.099154967721574,4.994960477564463,-26.618310738847992,-40.13634034255517,1.4823994958279,-0.07791675956519839,-5.016466977819881,40.00993460050076,42245.791975697735,25751.12751930365,25751.12751930365,67996.91949500138,77338.63909064786,77338.63909064786,25751.12751930365,103089.7666099515,103089.7666099515,103089.7666099515,127885.7398013877,91558.37947990121,56465.53236495108,38992.052349944584,24795.973191436195,0.0,63788.025541380775,21076.577212720764,1535.3551580559483,0.0,0.8867989615280432,2.8158530285693124,0.0014959135982669303,354428.4155087331,1554961.623755668,4.3872374666228025,1554961.623755668,4.3872374666228025,0.85,0.09558709599829326,4.027634451161993,1.2672106743650513,1.0,0.0,4.0276344511627284,1.2848114757388596,1.2851065235240011,3.1348057884101728,19322.662843809776,1970.363257973903,4632.441516551485,4632.441516551485,5.558867268436339,5.009702803925255,-2.3475020322821436,7.357204836207399,3.4827102177335987,3.4827102177335987,0.9950600622095996,0.0,0.0,0.00022963090774144495,0.9972132985700326,0.00023027260874952958,199.03055147049318,0.0,0.0,0.0,0.03958263714736517,7.764765988566497e-05,0.00015198324785577997,0.0006121329650634314,0.09558709599829471,0.07171379492317263,0.023873301075122075,0.09558709679449737,0.07171379492317155,0.023873301075121714,0.37543108346708476,0.37543108346708476,0.12497988383408694,0.0,4.93812856581701,4.916194683979313,5.004029020143719,4.938550218254704,4.916780301734718,5.00395794477663,24795.973191436195,21076.577212720764,0.85,1.0659825087529977,0.6622840512329686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452280637728289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.471182493517,1535.3551580559483,0.37543108346708476,0.12497988383408694,6.112874298809886,3.4827102177335987
3721.0,-30.130812235450637,5.009693348468415,35.00498827229427,24.099148262199037,4.994963033247744,-26.618256946654196,-40.13628711747003,1.482407744451292,-0.07780968685608514,-5.016459227742379,40.00993118755679,42245.81196223799,25751.134654820722,25751.134654820722,67996.94661705871,77338.6015610786,77338.6015610786,25751.134654820722,103089.73621589932,103089.73621589932,103089.73621589932,127885.69843022819,91558.31890386232,56465.529305021606,38991.988443156355,24795.96221432888,0.0,63787.950657485235,21076.567882179548,1535.3544129165998,0.0,0.8867990133313631,2.8158525263575607,0.0014959135982669303,354428.5225883478,1554961.4765687543,4.38723572587517,1554961.4765687543,4.38723572587517,0.85,0.09558704292559798,4.027634451161993,1.2672105408413334,1.0,0.0,4.027634451162094,1.2848114371493642,1.285106484925644,3.134805882564513,19322.650059721826,1970.361954359728,4632.441516551485,4632.441516551485,5.558868808772477,5.009693348468415,-2.3474853193208105,7.357178667789226,3.482723570275215,3.482723570275215,0.99506387722149,0.0,0.0,0.00022963090774144495,0.9972071179691946,0.00023027403595863487,199.03050275269806,0.0,0.0,0.0,0.03958263714736517,7.764812811954617e-05,0.00015198277962189877,0.0006121310791885205,0.0955870429256013,0.07171374224386376,0.023873300681737538,0.09558703893984011,0.07171374224386128,0.023873300681736712,0.3754308456545392,0.3754308456545392,0.12497989441494754,0.0,4.938229825569067,4.916327792670586,5.004034524120129,4.938649540886274,4.916874946576456,5.004071277464902,24795.96221432888,21076.567882179548,0.85,1.0659841853545984,0.6622851420494825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522802820580791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.468010432882,1535.3544129165998,0.3754308456545392,0.12497989441494754,6.112874298809886,3.482723570275215
3722.0,-30.130752731304884,5.009683947972197,35.00498659625019,24.099156155157857,4.994972944508823,-26.61820240173167,-40.13622998083008,1.4824226149356206,-0.07762334960193584,-5.0164461271038,40.009927726239404,42245.815888656005,25751.128059546307,25751.128059546307,67996.94394820232,77338.59339575967,77338.59339575967,25751.128059546307,103089.72145530597,103089.72145530597,103089.72145530597,127885.67004917555,91558.29066234615,56465.513155242355,38991.9750078931,24795.94859386957,0.0,63787.92360176267,21076.556304789134,1535.3533958179862,0.0,0.886799092542107,2.8158516072246718,0.0014959135982669303,354428.70359450806,1554961.3272956954,4.387233064155783,1554961.3272956954,4.387233064155783,0.85,0.09558698696150587,4.027634451161993,1.2672103891847657,1.0,0.0,4.027634451160621,1.2848113675808546,1.2851064153411584,3.1348060523044285,19322.644099575984,1970.3613465939934,4632.441516551485,4632.441516551485,5.558867385057923,5.009683947972197,-2.3474646996592887,7.357148647631485,3.482736889218944,3.482736889218944,0.9950676826339839,0.0,0.0,0.00022963090774144495,0.9972009354343324,0.00023027546363204007,199.0304540193562,0.0,0.0,0.0,0.03958263714736517,7.764863076722182e-05,0.00015198227697422312,0.0006121290547074251,0.09558698696150858,0.07171368725469357,0.02387329970681501,0.09558695295514018,0.07171368725469154,0.023873299706814333,0.37543060760955266,0.37543060760955266,0.12497990589955736,0.0,4.938343447816351,4.916485312031114,5.004016184674526,4.938822777501855,4.917140270368293,5.003967738881784,24795.94859386957,21076.556304789134,0.85,1.0659845956535154,0.6622854845127553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522799265755024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.464839727712,1535.3533958179862,0.37543060760955266,0.12497990589955736,6.112874298809886,3.482736889218944
3723.0,-30.130693202481922,5.009674552542995,35.00498493489807,24.0991486463696,4.994980460471052,-26.618148074171344,-40.136169142182894,1.4824353321605088,-0.07763756412913381,-5.0164353514602436,40.009924802086644,42245.8043669572,25751.127451504264,25751.127451504264,67996.93181846147,77338.53259336046,77338.53259336046,25751.127451504264,103089.66004486472,103089.66004486472,103089.66004486472,127885.5993455304,91558.20880391244,56465.48057750929,38991.92025155905,24795.939300665676,0.0,63787.85955222473,21076.548405565823,1535.352675144987,0.0,0.886799157974398,2.8158530518642757,0.0014959135982669303,354428.85247721814,1554961.2011884486,4.387230865434122,1554961.2011884486,4.387230865434122,0.85,0.0955869332537177,4.027634451161993,1.2672101836791265,1.0,0.0,4.027634451161295,1.2848113080859334,1.2851063558325746,3.1348061974658528,19322.62682400902,1970.3595849764213,4632.441516551485,4632.441516551485,5.558867253800562,5.009674552542995,-2.3474457839843796,7.357120336527375,3.482750208983365,3.482750208983365,0.9950714882809615,0.0,0.0,0.00022963090774144495,0.9971947503768677,0.00023027689190567945,199.0304052658279,0.0,0.0,0.0,0.03958263714736517,7.764916598584107e-05,0.0001519817417556039,0.0006121268990424754,0.09558693325372365,0.07171363412748256,0.023873299126241088,0.09558696418059201,0.0717136341274781,0.0238732991262396,0.3754303709482664,0.3754303709482664,0.12497991666433493,0.0,4.938430230859296,4.916606242793591,5.004000304497879,4.9387977873311115,4.917110430854734,5.003957274592551,24795.939300665676,21076.548405565823,0.85,1.0659854758536091,0.6622859688898872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452279570979485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.46167138625,1535.352675144987,0.3754303709482664,0.12497991666433493,6.112874298809886,3.482750208983365
3724.0,-30.13063369847992,5.00966511276226,35.004983266761876,24.099152313452237,4.994983757114996,-26.618094190889966,-40.13611214524133,1.4824442495250458,-0.07737570973188213,-5.016426950409467,40.009921281780635,42245.80869451721,25751.132773688187,25751.132773688187,67996.94146820539,77338.5341678757,77338.5341678757,25751.132773688187,103089.66694156389,103089.66694156389,103089.66694156389,127885.59424526153,91558.18762432098,56465.46215096249,38991.917192620545,24795.927303697637,0.0,63787.84449631818,21076.538208142993,1535.3518603302475,0.0,0.8867992134796056,2.8158505918758374,0.0014959135982669303,354428.968551174,1554961.0493714616,4.387229000292479,1554961.0493714616,4.387229000292479,0.85,0.09558687963167942,4.027634451161993,1.2672100397152826,1.0,0.0,4.027634451161988,1.2848112663678808,1.2851063141049417,3.1348062992535732,19322.622354225834,1970.359129185383,4632.441516551485,4632.441516551485,5.55886840269449,5.00966511276226,-2.3474286370095094,7.357093749771769,3.482763514608843,3.482763514608843,0.9950752898882408,0.0,0.0,0.00022963090774144495,0.9971885679396564,0.00023027831959194782,199.03035653265155,0.0,0.0,0.0,0.03958263714736517,7.76496674107416e-05,0.00015198124033070334,0.0006121248794862713,0.09558687963168055,0.07171358107942334,0.02387329855225721,0.09558683592848909,0.0717135810794225,0.02387329855225693,0.37543013327924507,0.37543013327924507,0.12497992699021604,0.0,4.938551250093553,4.916765698003076,5.004005774294285,4.9390512406776,4.917419474694896,5.004043628788054,24795.927303697637,21076.538208142993,0.85,1.0659858787379177,0.6622861930529041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522792152361717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.458505522625,1535.3518603302475,0.37543013327924507,0.12497992699021604,6.112874298809886,3.482763514608843
3725.0,-30.130574178419728,5.009655724932123,35.0049815972498,24.099154967721574,4.9949935524192925,-26.61803964324299,-40.136055008601375,1.4824590172425574,-0.07727507022678992,-5.016414041660694,40.00991790543323,42245.81268363282,25751.12653961647,25751.12653961647,67996.9392232493,77338.50525468118,77338.50525468118,25751.12653961647,103089.63179429765,103089.63179429765,103089.63179429765,127885.54604031336,91558.13858153296,56465.446010484506,38991.88063449828,24795.91424601572,0.0,63787.794880514004,21076.52710911336,1535.350877475364,0.0,0.886799291405913,2.8158507763822223,0.0014959135982669303,354429.14690624696,1554960.9037628537,4.3872263817348225,1554960.9037628537,4.3872263817348225,0.85,0.0955868242443487,4.027634451161993,1.2672098479466514,1.0,0.0,4.027634451161849,1.2848111972801628,1.2851062450013582,3.134806467820452,19322.61200413813,1970.358073770159,4632.441516551485,4632.441516551485,5.558867056952358,5.009655724932123,-2.347408198020914,7.357063922953037,3.4827767911958927,3.4827767911958927,0.9950790831988264,0.0,0.0,0.00022963090774144495,0.9971823838753644,0.00023027974767166165,199.03030778634758,0.0,0.0,0.0,0.03958263714736517,7.76501700676292e-05,0.00015198073767381577,0.0006121228549680738,0.09558682424435311,0.07171352665007238,0.023873297594280717,0.0955867894014238,0.07171352665006908,0.02387329759427962,0.37542989722180586,0.37542989722180586,0.12497993824962492,0.0,4.938663898968684,4.916921432805054,5.0039889004065685,4.93913897143392,4.917568888605274,5.003945951922788,24795.91424601572,21076.52710911336,0.85,1.0659866726952982,0.6622867707335991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452278859641362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.45534114605,1535.350877475364,0.37542989722180586,0.12497993824962492,6.112874298809886,3.4827767911958927
3726.0,-30.13051470531714,5.009646266608936,35.00497992523511,24.09914316320794,4.994995283290461,-26.617985944365955,-40.13599801165981,1.4824665223393059,-0.0772380988366308,-5.016406924403323,40.009914493515076,42245.81699803362,25751.134998782414,25751.134998782414,67996.95199681603,77338.45030462064,77338.45030462064,25751.134998782414,103089.58530340306,103089.58530340306,103089.58530340306,127885.48878368521,91558.06025593834,56465.426949351306,38991.81478509671,24795.90348028215,0.0,63787.71826537886,21076.517958239827,1535.3501567436292,0.0,0.8867993399845947,2.8158511214072166,0.0014959135982669303,354429.2452426056,1554960.75662023,4.387224749345569,1554960.75662023,4.387224749345569,0.8499999999999999,0.0955867720941533,4.027634451161993,1.2672096798056738,1.0,0.0,4.027634451162042,1.28481116216912,1.2851062098822525,3.134806553487768,19322.59547414857,1970.3563881803236,4632.441516551485,4632.441516551485,5.5588688830231066,5.009646266608936,-2.347392027705267,7.3570382943142025,3.4827900677217385,3.4827900677217385,0.9950828764919253,0.0,0.0,0.00022963090774144495,0.9971762047312346,0.00023028117463285897,199.03025907852523,0.0,0.0,0.0,0.03958263714736517,7.765067149852527e-05,0.00015198023624291967,0.0006121208353877218,0.0955867720941568,0.07171347479188593,0.023873297302270863,0.0955867614790428,0.07171347479188331,0.02387329730226999,0.37542966233423114,0.37542966233423114,0.12497994890398569,0.0,4.938762189274712,4.917047290887069,5.004004301604709,4.939168825566696,4.917564240600598,5.004079440466285,24795.90348028215,21076.517958239827,0.85,1.0659881532981836,0.6622876338400517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522785039507629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.45217907464,1535.3501567436292,0.37542966233423114,0.12497994890398569,6.112874298809886,3.4827900677217385
3727.0,-30.130455222804475,5.009636943385696,35.00497826465099,24.099155386816733,4.995011054360628,-26.61793083290399,-40.135937033314235,1.4824866644601713,-0.07711021666614215,-5.016390121892167,40.00991148242584,42245.80481273876,25751.1187867888,25751.1187867888,67996.92359952757,77338.43594197265,77338.43594197265,25751.1187867888,103089.55472876146,103089.55472876146,103089.55472876146,127885.44564419566,91558.02819816522,56465.39706893132,38991.81236581544,24795.89091543419,0.0,63787.70328124963,21076.50727811906,1535.349113819207,0.0,0.8867994364059092,2.8158514024852774,0.0014959135982669303,354429.47739640845,1554960.6267637915,4.3872215093008755,1554960.6267637915,4.3872215093008755,0.85,0.09558671538319714,4.027634451161993,1.267209489685483,1.0,0.0,4.027634451161217,1.2848110679383824,1.2851061156298753,3.1348067834010536,19322.588708612253,1970.3556982876164,4632.441516551485,4632.441516551485,5.558865383358069,5.009636943385696,-2.3473687519918047,7.3570056953775005,3.4828033073357973,3.4828033073357973,0.9950866592387992,0.0,0.0,0.00022963090774144495,0.9971700246507279,0.0002302826018279844,199.03021036302,0.0,0.0,0.0,0.03958263714736517,7.76512079591578e-05,0.00015197969978228716,0.0006121186747203967,0.0955867153832001,0.07171341926552366,0.023873296117676447,0.09558671648393914,0.07171341926552144,0.023873296117675708,0.3754294266738502,0.3754294266738502,0.1249799610210806,0.0,4.938859357693673,4.9171910727193335,5.0039613471211055,4.939279905226044,4.917798111403215,5.003821480606405,24795.89091543419,21076.50727811906,0.85,1.065987958521078,0.6622875983866454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522781485409555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.449018046515,1535.349113819207,0.3754294266738502,0.1249799610210806,6.112874298809886,3.4828033073357973
3728.0,-30.130395732586322,5.009627509713337,35.00497661619852,24.099143826775276,4.995010872542442,-26.617877309923983,-40.13588010622186,1.4824924498801317,-0.0770238308978719,-5.016384864950409,40.00990851461794,42245.80930318927,25751.13204068311,25751.13204068311,67996.94134387239,77338.38996349857,77338.38996349857,25751.13204068311,103089.52200418168,103089.52200418168,103089.52200418168,127885.4056250007,91557.95806279307,56465.3774024839,38991.75628923241,24795.88362081902,0.0,63787.63991005143,21076.501077696164,1535.348636007427,0.0,0.8867994739081482,2.815850881069005,0.0014959135982669303,354429.550029566,1554960.4987739169,4.387220249113553,1554960.4987739169,4.387220249113553,0.85,0.09558666474621524,4.027634451161993,1.2672093078074975,1.0,0.0,4.0276344511617745,1.2848110408724969,1.2851060885577743,3.1348068494390304,19322.573907103564,1970.3541889537778,4632.441516551485,4632.441516551485,5.5588682444614985,5.009627509713337,-2.3473539524549962,7.356981462168333,3.482816571941135,3.482816571941135,0.9950904491260386,0.0,0.0,0.00022963090774144495,0.9971638438109608,0.0002302840292161432,199.03016164122792,0.0,0.0,0.0,0.03958263714736517,7.765170878174177e-05,0.00015197919895970318,0.0006121166575901035,0.09558666474621676,0.07171336866069429,0.023873296085522466,0.0955866730790062,0.07171336866069315,0.023873296085522088,0.3754291915665039,0.3754291915665039,0.12497997077838559,0.0,4.938957704657753,4.917318193357289,5.003973182012032,4.939361034052524,4.917836660337969,5.004030518088314,24795.88362081902,21076.501077696164,0.85,1.0659892957280845,0.6622883267473316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522777930750876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.445859189342,1535.348636007427,0.3754291915665039,0.12497997077838559,6.112874298809886,3.482816571941135
3729.0,-30.130336215871182,5.00961819914897,35.00497496790111,24.09915622500705,4.995025389895253,-26.61782229304935,-40.13581912787629,1.482511467073419,-0.07686564257721784,-5.016368646141214,40.00990522222878,42245.79731373819,25751.117267724112,25751.117267724112,67996.9145814623,77338.3814798632,77338.3814798632,25751.117267724112,103089.4987475873,103089.4987475873,103089.4987475873,127885.36828951818,91557.93136265874,56465.34719653373,38991.76018458334,24795.86954193088,0.0,63787.62972651422,21076.489110641247,1535.347520039709,0.0,0.8867995683771573,2.8158506958034435,0.0014959135982669303,354429.77411873394,1554960.3567861358,4.387217074672807,1554960.3567861358,4.387217074672807,0.85,0.09558660774433685,4.027634451161993,1.267209135820158,1.0,0.0,4.027634451163524,1.2848109519045163,1.285105999569363,3.134807066511771,19322.568272254008,1970.3536143590327,4632.441516551485,4632.441516551485,5.558865055439262,5.00961819914897,-2.3473311260846867,7.356949325233657,3.48282978768895,3.48282978768895,0.9950942250539857,0.0,0.0,0.00022963090774144495,0.9971576602595943,0.00023028545724821907,199.03011289775895,0.0,0.0,0.0,0.03958263714736517,7.765224524899952e-05,0.00015197866249244544,0.0006121144968960942,0.0955866077443438,0.07171331305640616,0.023873294687937644,0.09558660749550599,0.07171331305640094,0.023873294687935906,0.3754289559866607,0.3754289559866607,0.12497998194311104,0.0,4.9390606112848445,4.917468936046248,5.003932292684738,4.939503003563971,4.918102709827053,5.003799576807069,24795.86954193088,21076.489110641247,0.85,1.065989046355777,0.6622882445211494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522774375633463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.442702469285,1535.347520039709,0.3754289559866607,0.12497998194311104,6.112874298809886,3.48282978768895
3730.0,-30.130276706950117,5.009608710344903,35.004973311150735,24.099140299391024,4.995019804699615,-26.6177692935914,-40.135766042489536,1.482512391340894,-0.07673621493586325,-5.01636665296012,40.00990167942271,42245.817877751906,25751.138656488038,25751.138656488038,67996.95653423994,77338.33955771774,77338.33955771774,25751.138656488038,103089.47821420578,103089.47821420578,103089.47821420578,127885.33832947156,91557.86308855073,56465.34140858489,38991.69075551759,24795.86011526578,0.0,63787.55087078337,21076.481097975913,1535.3469952649095,0.0,0.8867995913502337,2.815849227854173,0.0014959135982669303,354429.8016577724,1554960.2039988702,4.387216302708926,1554960.2039988702,4.387216302708926,0.85,0.09558655799393068,4.027634451161993,1.2672089858120308,1.0,0.0,4.027634451162699,1.2848109475805238,1.2851059952443775,3.1348070770618697,19322.553863550216,1970.3521450801463,4632.441516551485,4632.441516551485,5.558869672607953,5.009608710344903,-2.347318764124371,7.356927474469273,3.482843024851554,3.482843024851554,0.995098007100444,0.0,0.0,0.00022963090774144495,0.9971514775593532,0.00023028688510144308,199.03006416069715,0.0,0.0,0.0,0.03958263714736517,7.765271227941378e-05,0.00015197819546203118,0.000612112615868308,0.09558655799392912,0.07171326324276636,0.023873294751162767,0.09558652746981147,0.07171326324276751,0.02387329475116316,0.3754287215466382,0.3754287215466382,0.12497999104306022,0.0,4.939173828243554,4.9176062170262185,5.0039731510957495,4.939630438024267,4.918159127130991,5.004140375007864,24795.86011526578,21076.481097975913,0.85,1.0659910218528958,0.6622893856409491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522770818934336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.439548263059,1535.3469952649095,0.3754287215466382,0.12497999104306022,6.112874298809886,3.482843024851554
3731.0,-30.1302172084843,5.0095993917704265,35.00497164425196,24.099152313452237,4.99503680956852,-26.617714044357385,-40.13570506414396,1.4825336454415996,-0.07664303765528757,-5.016348312597632,40.00989807032824,42245.80567327384,25751.118228937175,25751.118228937175,67996.92390221101,77338.3194059426,77338.3194059426,25751.118228937175,103089.43763487978,103089.43763487978,103089.43763487978,127885.28081593142,91557.82573480443,56465.31200213554,38991.68192518765,24795.84318105163,0.0,63787.52510623928,21076.466703893886,1535.3456651470171,0.0,0.8867996977637941,2.8158501444585244,0.0014959135982669303,354430.05505979096,1554960.0483528613,4.387212726896272,1554960.0483528613,4.387212726896272,0.85,0.0955864998108785,4.027634451161993,1.2672087775589898,1.0,0.0,4.027634451162514,1.284810848147653,1.2851058957886727,3.134807319667906,19322.545980341165,1970.3513412165385,4632.441516551485,4632.441516551485,5.5588652629352575,5.0095993917704265,-2.3472944318606688,7.356893823631095,3.4828561927275756,3.4828561927275756,0.9951017693507359,0.0,0.0,0.00022963090774144495,0.9971452959867091,0.00023028831271195777,199.03001543222192,0.0,0.0,0.0,0.03958263714736517,7.765324875308177e-05,0.0001519776589883632,0.0006121104551484808,0.09558649981088614,0.07171320664183892,0.02387329316904722,0.09558648724533893,0.07171320664183319,0.023873293169045313,0.37542848730229034,0.37542848730229034,0.12498000342329163,0.0,4.939273158376068,4.9177511921514,5.003935269647059,4.939705274942355,4.9183659248946014,5.003818619566971,24795.84318105163,21076.466703893886,0.85,1.0659909408455792,0.6622894618173802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522767262702725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.436395884582,1535.3456651470171,0.37542848730229034,0.12498000342329163,6.112874298809886,3.4828561927275756
