time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3732.0,-30.13015771534418,5.009589989078257,35.004970001148386,24.09914571270349,4.9950387943349,-26.61766030208486,-40.135648067202396,1.4825413810756072,-0.07652407963411179,-5.016341886664927,40.00989542961852,42245.81004229278,25751.128323060417,25751.128323060417,67996.9383653532,77338.2845540688,77338.2845540688,25751.128323060417,103089.41287712922,103089.41287712922,103089.41287712922,127885.2501779708,91557.76760195538,56465.29309017957,38991.63834641756,24795.837300841573,0.0,63787.47564725913,21076.461705715337,1535.3452424105662,0.0,0.886799740031216,2.815849331521727,0.0014959135982669303,354430.14384456514,1554959.9344694726,4.387211306585137,1554959.9344694726,4.387211306585137,0.85,0.09558644944534328,4.027634451161993,1.2672086061211303,1.0,0.0,4.027634451163328,1.2848108119581085,1.2851058595908176,3.134807407966703,19322.533711868866,1970.350090180527,4632.441516551485,4632.441516551485,5.55886744194242,5.009589989078257,-2.3472788286738218,7.356868817752078,3.4828693961415165,3.4828693961415165,0.995105541754719,0.0,0.0,0.00022963090774144495,0.9971391150087014,0.0002302897402028413,199.0299667081322,0.0,0.0,0.0,0.03958263714736517,7.76537502023574e-05,0.00015197715753908754,0.0006121084354941026,0.09558644944534139,0.07171315624464221,0.023873293200699187,0.0955864378869893,0.07171315624464362,0.023873293200699662,0.375428253772781,0.375428253772781,0.12498001367810294,0.0,4.939379655546304,4.917891286376971,5.003940761137471,4.939817807030806,4.918463868044057,5.003974946523556,24795.837300841573,21076.461705715337,0.85,1.065991994123927,0.6622900438310108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522763707097657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.433245280283,1535.3452424105662,0.375428253772781,0.12498001367810294,6.112874298809886,3.4828693961415165
3733.0,-30.130098240519896,5.009580587460032,35.004968339990675,24.0991385182366,4.995044406982199,-26.617606213427635,-40.13558722855521,1.482552379889908,-0.07649994014371941,-5.0163315408184515,40.00989161754363,42245.79844680074,25751.128194186913,25751.128194186913,67996.92664098766,77338.23268440129,77338.23268440129,25751.128194186913,103089.3608785882,103089.3608785882,103089.3608785882,127885.18344756227,91557.69392771367,56465.259690113126,38991.59359733394,24795.822568974076,0.0,63787.416166308016,21076.449183627963,1535.3442193110739,0.0,0.8867998064908985,2.815850222032614,0.0014959135982669303,354430.2867893978,1554959.7700697414,4.387209073342248,1554959.7700697414,4.387209073342248,0.85,0.09558639531288711,4.027634451161993,1.267208428089507,1.0,0.0,4.027634451159382,1.2848107605024621,1.2851058081233546,3.1348075335132397,19322.518163510096,1970.348504689175,4632.441516551485,4632.441516551485,5.558867414122641,5.009580587460032,-2.3472603904003613,7.356840977860394,3.4828825586489964,3.4828825586489964,0.9951093024711418,0.0,0.0,0.00022963090774144495,0.9971329359749057,0.00023029116726239996,199.02991799906673,0.0,0.0,0.0,0.03958263714736517,7.765428545360083e-05,0.00015197662228784412,0.0006121062796977546,0.09558639531289136,0.0717131029093217,0.023873292403569658,0.09558641158428485,0.07171310290931851,0.023873292403568596,0.37542802061568464,0.37542802061568464,0.12498002483861549,0.0,4.939466122721228,4.918005567870125,5.00394359970079,4.939831600674722,4.9184823429187645,5.003974627402783,24795.822568974076,21076.449183627963,0.85,1.0659928043441125,0.6622904796246414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452276015181259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.430096552573,1535.3442193110739,0.37542802061568464,0.12498002483861549,6.112874298809886,3.4828825586489964
3734.0,-30.13003875704531,5.009571259469247,35.00496669218521,24.09914609687405,4.995056158444434,-26.617551503095854,-40.135533863771684,1.4825689044949562,-0.07636195003260582,-5.0163177547396804,40.00988868414257,42245.817868802595,25751.119358894233,25751.119358894233,67996.93722769682,77338.21588777979,77338.21588777979,25751.119358894233,103089.33524667402,103089.33524667402,103089.33524667402,127885.14694751725,91557.65780819595,56465.25978921864,38991.55335441923,24795.811700843235,0.0,63787.36505526246,21076.43994571675,1535.3433425740727,0.0,0.8867998872781974,2.815850018189947,0.0014959135982669303,354430.47726675036,1554959.643563747,4.387206358649169,1554959.643563747,4.387206358649169,0.85,0.09558634056359669,4.027634451161993,1.2672082962142306,1.0,0.0,4.02763445116018,1.2848106831955701,1.2851057307987097,3.134807722134202,19322.510540775103,1970.347727386529,4632.441516551485,4632.441516551485,5.558865506857833,5.009571259469247,-2.347239423799362,7.356810683268609,3.482895705809296,3.482895705809296,0.995113058802656,0.0,0.0,0.00022963090774144495,0.9971267560837178,0.00023029259453766514,199.02986928294067,0.0,0.0,0.0,0.03958263714736517,7.765475495348131e-05,0.00015197615278796366,0.0006121043887238612,0.0955863405636051,0.0717130489738911,0.023873291589714,0.09558635878928307,0.0717130489738848,0.023873291589711902,0.37542778628394236,0.37542778628394236,0.1249800365664058,0.0,4.939558830207488,4.918138261968693,5.003916100252525,4.939955804707097,4.918695221266603,5.003832317793751,24795.811700843235,21076.43994571675,0.85,1.0659938244633147,0.6622913147800156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522756597623807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.426949441042,1535.3433425740727,0.37542778628394236,0.1249800365664058,6.112874298809886,3.482895705809296
3735.0,-30.12997925893529,5.009561811842454,35.00496503843368,24.099140089843445,4.995054411501628,-26.617498129514193,-40.13547316482288,1.4825732820805249,-0.07615480794470386,-5.01631310804781,40.009885215338954,42245.806801746585,25751.13371521514,25751.13371521514,67996.94051696172,77338.19854179633,77338.19854179633,25751.13371521514,103089.33225701147,103089.33225701147,103089.33225701147,127885.13374894389,91557.61566856378,56465.22392851393,38991.54637783317,24795.801491932423,0.0,63787.347869765596,21076.431268142558,1535.3427140011056,0.0,0.8867999234885178,2.815847838871129,0.0014959135982669303,354430.5414684594,1554959.4939679701,4.387205141875013,1554959.4939679701,4.387205141875013,0.85,0.09558628977742217,4.027634451161993,1.2672080907085914,1.0,0.0,4.027634451162555,1.2848106627159575,1.285105710314394,3.13480777210238,19322.501647543162,1970.3468205292493,4632.441516551485,4632.441516551485,5.558868605940864,5.009561811842454,-2.347225188808717,7.356787000651171,3.4829088595111757,3.4829088595111757,0.9951168170031931,0.0,0.0,0.00022963090774144495,0.997120574713342,0.00023029402217225392,199.02982055485228,0.0,0.0,0.0,0.03958263714736517,7.765528898205878e-05,0.00015197561875938617,0.0006121022378519646,0.09558628977742005,0.07171299822230222,0.02387329155511783,0.095586249580298,0.07171299822230381,0.023873291555118366,0.37542755220570245,0.37542755220570245,0.12498004690940466,0.0,4.939676967610922,4.918286791854939,5.003942862231213,4.940158300103121,4.918889737243546,5.004058746230328,24795.801491932423,21076.431268142558,0.85,1.0659941632279624,0.6622913197143687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452275304291983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.423804485297,1535.3427140011056,0.37542755220570245,0.12498004690940466,6.112874298809886,3.4829088595111757
3736.0,-30.12991979951141,5.0095524626951935,35.004963374271156,24.0991476335563,4.995066622113728,-26.617443394877814,-40.13541602818293,1.4825902174801555,-0.07603312459013978,-5.016298249853397,40.00988160459317,42245.81043157472,25751.121897671263,25751.121897671263,67996.93232924599,77338.17959294879,77338.17959294879,25751.121897671263,103089.30149062004,103089.30149062004,103089.30149062004,127885.0874647756,91557.57759257425,56465.20843120031,38991.52129041548,24795.78597415555,0.0,63787.307264571034,21076.418078032217,1535.341545103727,0.0,0.8868000121850408,2.8158479744444103,0.0014959135982669303,354430.74675897293,1554959.3382507982,4.387202161409074,1554959.3382507982,4.387202161409074,0.85,0.09558623380254311,4.027634451161993,1.2672079522395507,1.0,0.0,4.027634451161572,1.2848105834872614,1.2851056310675038,3.134807965412379,19322.49361191046,1970.3460011227546,4632.441516551485,4632.441516551485,5.558866054900806,5.0095524626951935,-2.3472034870587626,7.356755949753956,3.4829219615762086,3.4829219615762086,0.9951205604503454,0.0,0.0,0.00022963090774144495,0.9971143974034371,0.00023029544888672913,199.02977185847107,0.0,0.0,0.0,0.03958263714736517,7.765579167259117e-05,0.0001519751160688538,0.0006121002131982582,0.09558623380254974,0.07171294332730342,0.023873290475246313,0.09558619097047742,0.07171294332729845,0.023873290475244658,0.3754273193794316,0.3754273193794316,0.12498005941809728,0.0,4.939788962820785,4.918442734073665,5.0039227497886145,4.940265125263238,4.919094722400189,5.003870554044681,24795.78597415555,21076.418078032217,0.85,1.065994713450039,0.6622917982154584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452274948734299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.420661805532,1535.341545103727,0.3754273193794316,0.12498005941809728,6.112874298809886,3.4829219615762086
3737.0,-30.129860294139693,5.009543121446698,35.00496173602482,24.099140019994252,4.995074615328907,-26.617389040706907,-40.13535515461115,1.4826033618961085,-0.0760650600009285,-5.016287595011419,40.00987903113434,42245.798798411146,25751.12094981946,25751.12094981946,67996.9197482306,77338.11655332353,77338.11655332353,25751.12094981946,103089.237503143,103089.237503143,103089.237503143,127885.01612769562,91557.49369957796,56465.17594466546,38991.464172124994,24795.778624552626,0.0,63787.242796677616,21076.411830869733,1535.340937222014,0.0,0.8868000757322011,2.815849637817794,0.0014959135982669303,354430.8939732821,1554959.2272677156,4.387200026036479,1554959.2272677156,4.387200026036479,0.85,0.09558618186960323,4.027634451161993,1.267207739590667,1.0,0.0,4.0276344511645155,1.28481052199389,1.2851055695600107,3.134808115449997,19322.47590696536,1970.3441957207976,4632.441516551485,4632.441516551485,5.5588658502890915,5.009543121446698,-2.3471848534689452,7.356727974915643,3.482935077603189,3.482935077603189,0.9951243078866254,0.0,0.0,0.00022963090774144495,0.9971082153612915,0.00023029687671186286,199.0297231244831,0.0,0.0,0.0,0.03958263714736517,7.76563272441149e-05,0.00015197458049733003,0.000612098056111938,0.09558618186960603,0.07171289169537932,0.02387329017422671,0.09558621643952744,0.07171289169537721,0.02387329017422601,0.3754270881034374,0.3754270881034374,0.12498007083347136,0.0,4.939871637889382,4.918559074362577,5.003904215180796,4.940222535010491,4.919044671598897,5.003850337762913,24795.778624552626,21076.411830869733,0.85,1.0659955935855603,0.6622922851998791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522745934079748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.417520334027,1535.340937222014,0.3754270881034374,0.12498007083347136,6.112874298809886,3.482935077603189
3738.0,-30.12980082397461,5.009533802074284,35.004960108648945,24.099148192349844,4.9950828896555315,-26.617334690092527,-40.13529805289579,1.4826167557734682,-0.0758430386283635,-5.01627628519022,40.009876071266106,42245.802704865375,25751.118324689676,25751.118324689676,67996.92102955506,77338.11606961665,77338.11606961665,25751.118324689676,103089.23439430632,103089.23439430632,103089.23439430632,127885.00291406547,91557.47249062739,56465.15912587622,38991.459294167966,24795.768519759145,0.0,63787.22781392711,21076.403241795273,1535.3401624206942,0.0,0.8868001440120903,2.8158480407989943,0.0014959135982669303,354431.05023726827,1554959.0996203313,4.387197731630422,1554959.0996203313,4.387197731630422,0.85,0.0955861286109833,4.027634451161993,1.2672075703507288,1.0,0.0,4.027634451161501,1.284810459333472,1.285105506885203,3.1348082683351057,19322.471430986174,1970.3437392979433,4632.441516551485,4632.441516551485,5.558865283605245,5.009533802074284,-2.3471657469203895,7.356699548994673,3.4829481804310514,3.4829481804310514,0.995128051551729,0.0,0.0,0.00022963090774144495,0.9971020370180794,0.00023029830370036773,199.02967441935272,0.0,0.0,0.0,0.03958263714736517,7.765682963358788e-05,0.00015197407810785707,0.0006120960326707888,0.09558612861098695,0.07171283913193785,0.02387328947904909,0.09558612135017788,0.07171283913193512,0.023873289479048182,0.37542685576910895,0.37542685576910895,0.12498008145650427,0.0,4.939979671282515,4.91871083943397,5.003880789574282,4.940433246561838,4.919339380189967,5.003808593651513,24795.768519759145,21076.403241795273,0.85,1.0659958640608742,0.6622925020052612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522742378072429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.414381764991,1535.3401624206942,0.37542685576910895,0.12498008145650427,6.112874298809886,3.4829481804310514
3739.0,-30.129741374378394,5.009524436773308,35.00495847782449,24.099146655667596,4.9950860816363996,-26.61728086624638,-40.135241055954225,1.4826255735043792,-0.07567217662369785,-5.016268202730025,40.009872716066056,42245.806847901506,25751.1238361171,25751.1238361171,67996.9306840186,77338.09684829833,77338.09684829833,25751.1238361171,103089.22068441543,103089.22068441543,103089.22068441543,127884.97806941535,91557.43049484165,56465.14049444495,38991.43333377411,24795.757384999913,0.0,63787.19071877403,21076.393777249927,1535.3394007025715,0.0,0.8868001972975695,2.8158467392534057,0.0014959135982669303,354431.16190992825,1554958.954923865,4.387195941081014,1554958.954923865,4.387195941081014,0.85,0.09558607658500362,4.027634451161993,1.2672074280353263,1.0,0.0,4.027634451161837,1.284810418081589,1.285105465623847,3.1348083689855537,19322.462568111867,1970.3428355362807,4632.441516551485,4632.441516551485,5.558866473350956,5.009524436773308,-2.3471490299403293,7.356673466713637,3.4829612742894507,3.4829612742894507,0.9951317926541288,0.0,0.0,0.00022963090774144495,0.9970958608530324,0.0002302997302034649,199.02962573109176,0.0,0.0,0.0,0.03958263714736517,7.765733110424207e-05,0.0001519735766372029,0.0006120940129303058,0.09558607658500556,0.07171278769424684,0.023873288890758716,0.09558603548924088,0.07171278769424538,0.023873288890758234,0.3754266248147768,0.3754266248147768,0.12498009113658726,0.0,4.940099879973104,4.9188708628933,5.003881310569625,4.940596026106334,4.919526307982494,5.003898763961331,24795.757384999913,21076.393777249927,0.85,1.065996635340229,0.6622929521093895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452273882417078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.41124447416,1535.3394007025715,0.3754266248147768,0.12498009113658726,6.112874298809886,3.4829612742894507
3740.0,-30.129681888867335,5.00951504409746,35.00495682788956,24.099134501907997,4.99508969071256,-26.61722696834189,-40.13518405901266,1.4826347701870854,-0.07568955917076892,-5.016259324948871,40.00986889778307,42245.81109133497,25751.127121101683,25751.127121101683,67996.93821243665,77338.03308632057,77338.03308632057,25751.127121101683,103089.16020742226,103089.16020742226,103089.16020742226,127884.90333015665,91557.3441128114,56465.12211782559,38991.357772206466,24795.743122734395,0.0,63787.10089494086,21076.381654324236,1535.3384363999478,0.0,0.8868002563076982,2.8158480039686857,0.0014959135982669303,354431.2845713053,1554958.7902564786,4.387193958166659,1554958.7902564786,4.387193958166659,0.85,0.09558602384457829,4.027634451161993,1.2672072324203327,1.0,0.0,4.027634451160994,1.2848103750568634,1.285105422589241,3.134808473961566,19322.444337876084,1970.3409765695815,4632.441516551485,4632.441516551485,5.558867182476923,5.00951504409746,-2.3471317665467564,7.356646810644216,3.4829743387604473,3.4829743387604473,0.9951355253601278,0.0,0.0,0.00022963090774144495,0.9970896809981311,0.00023030115757649222,199.02957701344087,0.0,0.0,0.0,0.03958263714736517,7.765783257789018e-05,0.00015197307516355476,0.0006120919931777641,0.09558602384458464,0.07171273570410441,0.023873288140480238,0.09558602474663619,0.07171273570409964,0.023873288140478646,0.3754263955666272,0.3754263955666272,0.12498010149945374,0.0,4.940190492717875,4.918987892690268,5.003892495895002,4.940569765778093,4.919472873102336,5.0039541189757415,24795.743122734395,21076.381654324236,0.85,1.0659982544814117,0.6622939512632029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522735271500053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.408108753605,1535.3384363999478,0.3754263955666272,0.12498010149945374,6.112874298809886,3.4829743387604473
3741.0,-30.129622396153714,5.009505766184592,35.004955193106376,24.09914166145029,4.995104115746813,-26.61717198231702,-40.13512685252351,1.4826537019101358,-0.07562113804982573,-5.016243727610247,40.00986603924226,42245.81470315414,25751.1133495442,25751.1133495442,67996.92805269833,77338.0037467596,77338.0037467596,25751.1133495442,103089.1170963038,103089.1170963038,103089.1170963038,127884.84889290121,91557.29652902772,56465.10748542226,38991.32115956162,24795.73179659741,0.0,63787.05295615904,21076.3720271078,1535.3374895831523,0.0,0.8868003460421869,2.815848925661272,0.0014959135982669303,354431.5000746744,1554958.6669789706,4.387190942823535,1554958.6669789706,4.387190942823535,0.85,0.09558596893880793,4.027634451161993,1.2672070615319533,1.0,0.0,4.02763445116238,1.2848102864888296,1.2851053340008682,3.1348086900587018,19322.434295699557,1970.3399525525595,4632.441516551485,4632.441516551485,5.558864209626121,5.009505766184592,-2.3471095662632657,7.356615332447857,3.4829873793645216,3.4829873793645216,0.9951392512470062,0.0,0.0,0.00022963090774144495,0.9970835004362816,0.00023030258513050128,199.0295282899151,0.0,0.0,0.0,0.03958263714736517,7.765833589820216e-05,0.0001519725718432428,0.0006120899659875357,0.0955859689388118,0.07171268186415253,0.023873287074659272,0.09558600676014835,0.07171268186414963,0.023873287074658304,0.3754261651818238,0.3754261651818238,0.12498011305586372,0.0,4.940270994679793,4.919107636597801,5.003855031091177,4.940622589560405,4.919616235269643,5.00373483142738,24795.73179659741,21076.3720271078,0.85,1.0659988963502163,0.6622945056293754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522731716684816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.404975734196,1535.3374895831523,0.3754261651818238,0.12498011305586372,6.112874298809886,3.4829873793645216
3742.0,-30.129562925174017,5.009496466689806,35.004953585412665,24.09914490943777,4.99511026966295,-26.617117843049297,-40.13506604880092,1.4826651875382395,-0.07543285991164339,-5.016234493670556,40.009863558714905,42245.80306112929,25751.115939374293,25751.115939374293,67996.91900050358,77337.9919195482,77337.9919195482,25751.115939374293,103089.1078589225,103089.1078589225,103089.1078589225,127884.83333819523,91557.26311768994,56465.07425927103,38991.32095379879,24795.725479272714,0.0,63787.046433071504,21076.36665738181,1535.3369786102442,0.0,0.8868004020209179,2.8158475296953402,0.0014959135982669303,354431.6276570727,1554958.5600036897,4.387189061773507,1554958.5600036897,4.387189061773507,0.8500000000000001,0.09558591762448679,4.027634451161993,1.2672068763570863,1.0,0.0,4.027634451161531,1.2848102327557704,1.2851052802554697,3.134808821162001,19322.42724450426,1970.3392335307428,4632.441516551485,4632.441516551485,5.5588647686898645,5.009496466689806,-2.3470920218665396,7.356588488556346,3.4830004389343023,3.4830004389343023,0.9951429825526578,0.0,0.0,0.00022963090774144495,0.9970773221736325,0.00023030401217114102,199.02947958421296,0.0,0.0,0.0,0.03958263714736517,7.765887087138764e-05,0.0001519720368700573,0.0006120878113111035,0.09558591762448727,0.0717126309719202,0.023873286652567074,0.09558593359509802,0.07171263097191984,0.023873286652566956,0.3754259341303733,0.3754259341303733,0.1249801226231242,0.0,4.940373622678294,4.919250868150698,5.003835601838773,4.940801633758895,4.919841332363319,5.003775443857023,24795.725479272714,21076.36665738181,0.85,1.0659988634502662,0.662294390844004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522728161440899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.40184484193,1535.3369786102442,0.3754259341303733,0.1249801226231242,6.112874298809886,3.4830004389343023
3743.0,-30.129503487231847,5.009487088352544,35.00495195789171,24.099133314471715,4.995110516109797,-26.61706432424626,-40.13500908678395,1.4826713531242184,-0.07536610275190014,-5.016228046813512,40.00985976581407,42245.807342122906,25751.125400471476,25751.125400471476,67996.93274259438,77337.9439357586,77337.9439357586,25751.125400471476,103089.06933623007,103089.06933623007,103089.06933623007,127884.78170874045,91557.19117171937,56465.054578083786,38991.26288181732,24795.71237251039,0.0,63786.975254327706,21076.35551663383,1535.336138160148,0.0,0.8868004485667176,2.8158474051006883,0.0014959135982669303,354431.7167312603,1554958.3964309676,4.38718749769784,1554958.3964309676,4.38718749769784,0.85,0.095585865850773,4.027634451161993,1.267206688434817,1.0,0.0,4.027634451161654,1.284810203911395,1.2851052514044705,3.1348088915394015,19322.41206088327,1970.3376852322936,4632.441516551485,4632.441516551485,5.5588668110463955,5.009487088352544,-2.3470765659036963,7.35656365425624,3.4830134765303495,3.4830134765303495,0.9951467075800998,0.0,0.0,0.00022963090774144495,0.9970711473844123,0.00023030543842716644,199.0294309055917,0.0,0.0,0.0,0.03958263714736517,7.765937204694613e-05,0.00015197153569449884,0.0006120857927591581,0.0955858658507765,0.07171257985621106,0.02387328599456543,0.09558588205854282,0.07171257985620844,0.023873285994564557,0.37542570405035147,0.37542570405035147,0.12498013166824533,0.0,4.940468846020963,4.9193722086660046,5.0038522999578845,4.9408619440616235,4.919869815261222,5.003931351620963,24795.71237251039,21076.35551663383,0.85,1.066000268416569,0.6622951970003733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522724607497528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.398715497353,1535.336138160148,0.37542570405035147,0.12498013166824533,6.112874298809886,3.4830134765303495
3744.0,-30.129443991418555,5.009477755187106,35.00495031556623,24.099141416978114,4.995118991429371,-26.617009930412912,-40.13495201999319,1.48268493042371,-0.07515464868652089,-5.0162158198117,40.009856079558986,42245.81132601786,25751.119979852574,25751.119979852574,67996.93130587043,77337.9425073446,77337.9425073446,25751.119979852574,103089.06248719718,103089.06248719718,103089.06248719718,127884.75987163487,91557.16908919279,56465.03790786604,38991.25686814083,24795.69738443769,0.0,63786.95425257852,21076.34277677204,1535.3350614660465,0.0,0.8868005241447188,2.815846054008536,0.0014959135982669303,354431.8856679319,1554958.2374574624,4.387184958055118,1554958.2374574624,4.387184958055118,0.85,0.09558581131602514,4.027634451161993,1.267206557658501,1.0,0.0,4.027634451161966,1.2848101403929069,1.2851051878713957,3.134809046518192,19322.40740054286,1970.337210009826,4632.441516551485,4632.441516551485,5.55886564090342,5.009477755187106,-2.347056896543179,7.356534651730286,3.4830264748430917,3.4830264748430917,0.9951504213837404,0.0,0.0,0.00022963090774144495,0.9970649666244781,0.0002303068660800016,199.0293821795989,0.0,0.0,0.0,0.03958263714736517,7.765987414734744e-05,0.00015197103359409751,0.0006120837704822838,0.0955858113160255,0.07171252639495185,0.02387328492107365,0.09558577730909662,0.07171252639495158,0.02387328492107356,0.3754254735149041,0.3754254735149041,0.12498014247442936,0.0,4.94058267402977,4.919525686208317,5.003846937437402,4.94106117112517,4.920162819025052,5.0038487378948275,24795.69738443769,21076.34277677204,0.85,1.0660005968716044,0.6622954775162371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452272105553019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.395587473287,1535.3350614660465,0.3754254735149041,0.12498014247442936,6.112874298809886,3.4830264748430917
3745.0,-30.129384539845173,5.009468500595146,35.004948699941686,24.099138378538214,4.9951315601613855,-26.616955167072778,-40.13489107657222,1.4827021873889785,-0.07521436290829797,-5.016201956896543,40.00985357263226,42245.79922639131,25751.110551035203,25751.110551035203,67996.90977742651,77337.87929758156,77337.87929758156,25751.110551035203,103088.98984861677,103088.98984861677,103088.98984861677,127884.67878153882,91557.08690026909,56465.00682907873,38991.200079100396,24795.68893292205,0.0,63786.889012022446,21076.33559298374,1535.334315810258,0.0,0.8868006037783936,2.8158484568557167,0.0014959135982669303,354432.0772075838,1554958.1293437032,4.387182282130167,1554958.1293437032,4.387182282130167,0.85,0.09558575808286852,4.027634451161993,1.2672063252283263,1.0,0.0,4.027634451161962,1.2848100596598997,1.2851051071198487,3.1348092434987183,19322.390055228632,1970.3354412800124,4632.441516551485,4632.441516551485,5.5588636055150955,5.009468500595146,-2.347036008006901,7.356504508602047,3.4830394711521055,3.4830394711521055,0.9951541346148873,0.0,0.0,0.00022963090774144495,0.9970587905017182,0.0002303082926794067,199.02933348986167,0.0,0.0,0.0,0.03958263714736517,7.766041035947355e-05,0.0001519704973819714,0.0006120816108158516,0.09558575808287428,0.07171247397800266,0.023873284104871623,0.09558582103631068,0.07171247397799835,0.02387328410487018,0.37542524464565613,0.37542524464565613,0.12498015336225031,0.0,4.940658399423455,4.9196382939684895,5.003811788070266,4.940987593988268,4.920115054156554,5.00369755197562,24795.68893292205,21076.33559298374,0.85,1.066001349659968,0.6622959652167532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522717500106261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.392462589842,1535.334315810258,0.37542524464565613,0.12498015336225031,6.112874298809886,3.4830394711521055
3746.0,-30.129325074739018,5.00945918313135,35.00494709433855,24.099142185319238,4.995134200274108,-26.61690138447602,-40.13483407963065,1.482710510011122,-0.07494283106626654,-5.016194753089658,40.00985063327674,42245.8034570923,25751.11809565552,25751.11809565552,67996.92155274782,77337.88395478498,77337.88395478498,25751.11809565552,103089.0020504405,103089.0020504405,103089.0020504405,127884.68264186362,91557.06855322857,56464.98805553613,38991.2005529916,24795.68059142313,0.0,63786.88114441473,21076.32850270966,1535.3337366840187,0.0,0.8868006510859725,2.81584573001841,0.0014959135982669303,354432.176740409,1554958.00258102,4.387180692456973,1554958.00258102,4.387180692456973,0.85,0.09558570729489599,4.027634451161993,1.2672061911551284,1.0,0.0,4.0276344511622435,1.284810020724302,1.2851050681753098,3.1348093384977216,19322.386183232644,1970.3350464463037,4632.441516551485,4632.441516551485,5.558865234163895,5.00945918313135,-2.347020014264409,7.356479197395759,3.483052475608843,3.483052475608843,0.9951578501739551,0.0,0.0,0.00022963090774144495,0.9970526130143822,0.00023030971961168973,199.02928478906514,0.0,0.0,0.0,0.03958263714736517,7.766091185150542e-05,0.00015196999588993953,0.0006120795909892669,0.0955857072949003,0.07171242359583851,0.02387328369906179,0.09558569751635894,0.07171242359583528,0.023873283699060714,0.3754250147322527,0.3754250147322527,0.12498016250473709,0.0,4.940774375312174,4.91979328413538,5.003810483781081,4.941251922023412,4.920426927424614,5.003818965177288,24795.68059142313,21076.32850270966,0.85,1.0660016657469344,0.6622961132312926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522713947327814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.389338803314,1535.3337366840187,0.3754250147322527,0.12498016250473709,6.112874298809886,3.483052475608843
3747.0,-30.129265641277627,5.009449848507509,35.00494546924881,24.099135200399928,4.995138417639323,-26.616847472582947,-40.13477704776449,1.4827202489446016,-0.07488944847074208,-5.016185482427694,40.00984685448015,42245.80748114966,25751.120154860964,25751.120154860964,67996.92763601063,77337.83863363019,77337.83863363019,25751.120154860964,103088.95878849116,103088.95878849116,103088.95878849116,127884.62505330086,91557.00087936113,56464.96972688036,38991.14572497864,24795.6662648097,0.0,63786.811989788344,21076.316325088246,1535.3327609996998,0.0,0.8868007119525174,2.8158461107862345,0.0014959135982669303,354432.3048303792,1554957.8396166007,4.387178647162982,1554957.8396166007,4.387178647162982,0.85,0.09558565450770531,4.027634451161993,1.267206033454277,1.0,0.0,4.027634451161715,1.2848099751628,1.285105022603345,3.134809449663283,19322.371901204813,1970.3335900847705,4632.441516551485,4632.441516551485,5.558865678682285,5.009449848507509,-2.3470025434600656,7.356452391967574,3.4830654456749226,3.4830654456749226,0.9951615559071207,0.0,0.0,0.00022963090774144495,0.9970464388556988,0.00023031114579275794,199.02923611420886,0.0,0.0,0.0,0.03958263714736517,7.766141365382005e-05,0.0001519694940876249,0.0006120775699129769,0.09558565450770717,0.0717123717093792,0.023873282798327972,0.09558565625893803,0.0717123717093778,0.023873282798327504,0.37542478662979606,0.37542478662979606,0.12498017228079168,0.0,4.940875193096986,4.919925727077441,5.003816225689036,4.941296033956974,4.920473106617919,5.0038568221474975,24795.6662648097,21076.316325088246,0.85,1.0660029168238772,0.6622968943472642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45227103937424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.38621726961,1535.3327609996998,0.37542478662979606,0.12498017228079168,6.112874298809886,3.4830654456749226
3748.0,-30.12920619882763,5.009440608255831,35.004943856969554,24.099142604414396,4.995151370452637,-26.61679267902698,-40.134719911124535,1.4827378506519981,-0.0747871998190135,-5.0161709378303065,40.009843977435125,42245.811006191914,25751.108830201345,25751.108830201345,67996.91983639327,77337.81620415449,77337.81620415449,25751.108830201345,103088.92503435584,103088.92503435584,103088.92503435584,127884.58016306134,91556.95962997948,56464.954432016915,38991.116886625074,24795.6551287055,0.0,63786.77201533057,21076.306859399676,1535.3318493426727,0.0,0.8868007963957363,2.815846465122553,0.0014959135982669303,354432.5057888153,1554957.7155411383,4.3871758096240825,1554957.7155411383,4.3871758096240825,0.85,0.09558560046110705,4.027634451161993,1.2672058378392834,1.0,0.0,4.027634451159475,1.2848098928170117,1.2851049402386465,3.1348096505788865,19322.363195853115,1970.3327023859438,4632.441516551485,4632.441516551485,5.5588632340406035,5.009440608255831,-2.346981198792615,7.356421807048446,3.4830783950352835,3.4830783950352835,0.9951652557243668,0.0,0.0,0.00022963090774144495,0.9970402638044924,0.00023031257219765882,199.0291874320149,0.0,0.0,0.0,0.03958263714736517,7.766191638100728e-05,0.0001519689913604377,0.0006120755451116381,0.09558560046111148,0.07171231875308294,0.02387328170802853,0.09558562063168663,0.07171231875307962,0.023873281708027425,0.37542455871155866,0.37542455871155866,0.1249801829903003,0.0,4.940971384320278,4.92006492611398,5.003783136311597,4.941383738011268,4.920649346522566,5.003678436413736,24795.6551287055,21076.306859399676,0.85,1.066003462599594,0.6622973646642366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522706842049782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.38309708413,1535.3318493426727,0.37542455871155866,0.1249801829903003,6.112874298809886,3.4830783950352835
3749.0,-30.12914675063533,5.0094312338894715,35.00494224080411,24.099131463468098,4.9951486471274,-26.61673944802019,-40.13466298403216,1.482741344512266,-0.07464913417345542,-5.016167182930397,40.00984063968221,42245.81550329594,25751.124923963187,25751.124923963187,67996.94042725913,77337.78215143252,77337.78215143252,25751.124923963187,103088.9070753957,103088.9070753957,103088.9070753957,127884.55289992449,91556.90040850907,56464.93376037249,38991.074053485085,24795.645824528783,0.0,63786.71987801387,21076.298950849465,1535.3312899819725,0.0,0.886800827592479,2.815845089351936,0.0014959135982669303,354432.5576691798,1554957.5715971936,4.387174761322462,1554957.5715971936,4.387174761322462,0.85,0.09558555143644096,4.027634451161993,1.2672056927764794,1.0,0.0,4.027634451162007,1.284809876471742,1.285104923889623,3.1348096904597362,19322.350697635997,1970.331427922481,4632.441516551485,4632.441516551485,5.558866708183079,5.0094312338894715,-2.3469677938988647,7.356399027788337,3.483091357306873,3.483091357306873,0.9951689592305352,0.0,0.0,0.00022963090774144495,0.997034088198017,0.00023031399874849501,199.02913874514195,0.0,0.0,0.0,0.03958263714736517,7.766241726744418e-05,0.00015196849047400076,0.0006120735277241686,0.09558555143644226,0.0717122698252813,0.023873281611160962,0.0955855424686459,0.07171226982528033,0.023873281611160636,0.37542433143886167,0.37542433143886167,0.12498019209463541,0.0,4.941079298897023,4.920199103304299,5.003812090118572,4.941518048756961,4.920742944249696,5.003935045591277,24795.645824528783,21076.298950849465,0.85,1.0660046567263046,0.6622979765080742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522703289821752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.379979059837,1535.3312899819725,0.37542433143886167,0.12498019209463541,6.112874298809886,3.483091357306873
3750.0,-30.129087305744175,5.009422012261764,35.00494062274564,24.099143652152293,4.995164699231393,-26.616684342291812,-40.13460200568659,1.482761735779032,-0.07453946349153284,-5.016149957477948,40.009837352213,42245.8031685758,25751.106595324884,25751.106595324884,67996.90976390068,77337.76647309889,77337.76647309889,25751.106595324884,103088.87306842377,103088.87306842377,103088.87306842377,127884.50402900591,91556.86716414068,56464.903859617596,38991.070338358986,24795.63096058215,0.0,63786.70129894114,21076.28631649483,1535.330102970547,0.0,0.8868009271660973,2.8158456591099448,0.0014959135982669303,354432.79566834687,1554957.4298217935,4.387171415358562,1554957.4298217935,4.387171415358562,0.85,0.0955854956096841,4.027634451161993,1.267205498809926,1.0,0.0,4.027634451162189,1.284809781075618,1.2851048284715922,3.1348099232169098,19322.34368167825,1970.3307124938945,4632.441516551485,4632.441516551485,5.558862751600307,5.009422012261764,-2.346944520898706,7.35636653316047,3.483104263720114,3.483104263720114,0.9951726467771754,0.0,0.0,0.00022963090774144495,0.9970279129757346,0.00023031542522825404,199.0290900609964,0.0,0.0,0.0,0.03958263714736517,7.766295380309953e-05,0.00015196795393834542,0.0006120713667546789,0.09558549560968838,0.07171221545658794,0.02387328015310043,0.09558549864203872,0.07171221545658474,0.023873280153099363,0.3754241044707377,0.3754241044707377,0.12498020365672534,0.0,4.941179001534351,4.9203451674036955,5.003772434796076,4.9416104939863885,4.920962139813071,5.00364656895357,24795.63096058215,21076.28631649483,0.85,1.0660044865030422,0.6622979760402986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522699737252307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.376863131994,1535.330102970547,0.3754241044707377,0.12498020365672534,6.112874298809886,3.483104263720114
3751.0,-30.129027888531347,5.009412670454204,35.004939016998776,24.099132266733818,4.995163596350529,-26.616630977130527,-40.13454885045064,1.4827666849497099,-0.07444104692046949,-5.016145557314567,40.00983447469848,42245.82313878923,25751.121016907087,25751.121016907087,67996.94415569631,77337.7248207353,77337.7248207353,25751.121016907087,103088.84583764238,103088.84583764238,103088.84583764238,127884.46998236685,91556.80101153305,56464.89932958688,38991.00186882908,24795.624144724472,0.0,63786.626013553556,21076.2805230158,1535.3296705434248,0.0,0.8868009599803847,2.8158448796250815,0.0014959135982669303,354432.85646416957,1554957.3057261072,4.38717031270294,1554957.3057261072,4.38717031270294,0.85,0.0955854472721529,4.027634451161993,1.2672053718799723,1.0,0.0,4.027634451162501,1.2848097579219975,1.2851048053126546,3.1348099797094755,19322.32972070012,1970.3292888703197,4632.441516551485,4632.441516551485,5.558865864771223,5.009412670454204,-2.346930659785892,7.3563433302400965,3.4831172005855717,3.4831172005855717,0.995176343024449,0.0,0.0,0.00022963090774144495,0.997021740669929,0.00023031685105196303,199.02904139954256,0.0,0.0,0.0,0.03958263714736517,7.766342150765245e-05,0.00015196748623379252,0.0006120694830117087,0.09558544727215602,0.0717121670688703,0.023873280203285722,0.09558544879718933,0.07171216706886796,0.023873280203284945,0.37542387855686277,0.37542387855686277,0.12498021304203445,0.0,4.941282439776785,4.920476822709475,5.003791039688224,4.941704510394118,4.921011801616032,5.003873826488416,24795.624144724472,21076.2805230158,0.85,1.0660062838446438,0.6622990708085535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522696184881874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.373749119626,1535.3296705434248,0.37542387855686277,0.12498021304203445,6.112874298809886,3.4831172005855717
3752.0,-30.128968391315066,5.009403387532037,35.00493739468099,24.09913499085235,4.99517282266244,-26.616576506922705,-40.13448797687886,1.482780938270104,-0.07434026675889527,-5.016132809911621,40.00983078053961,42245.81140175527,25751.11395066002,25751.11395066002,67996.92535241529,77337.69857845112,77337.69857845112,25751.11395066002,103088.81252911114,103088.81252911114,103088.81252911114,127884.42122414593,91556.75441863964,56464.86724194379,38990.98575188428,24795.6086950348,0.0,63786.59444691907,21076.26739077958,1535.3285516718236,0.0,0.8868010382353289,2.815845043470378,0.0014959135982669303,354433.03259150754,1554957.1464118299,4.387167683109138,1554957.1464118299,4.387167683109138,0.85,0.09558539340026444,4.027634451161993,1.2672051883535462,1.0,0.0,4.027634451162985,1.284809691240937,1.2851047386162813,3.1348101424047408,19322.319887643054,1970.3282861775485,4632.441516551485,4632.441516551485,5.558864339388324,5.009403387532037,-2.3469107105657505,7.356314098097788,3.4831300858273937,3.4831300858273937,0.9951800245221125,0.0,0.0,0.00022963090774144495,0.9970155600946173,0.00023031827880364562,199.02899267259153,0.0,0.0,0.0,0.03958263714736517,7.766395712782587e-05,0.0001519669506136191,0.0006120673257294454,0.09558539340026734,0.07171211427906334,0.023873279121204002,0.09558539313594969,0.07171211427906116,0.023873279121203277,0.37542365270962963,0.37542365270962963,0.12498022419393506,0.0,4.941379625445791,4.920609735791459,5.003780823080035,4.941792543152701,4.921165599213111,5.003764196712439,24795.6086950348,21076.26739077958,0.85,1.066006516604361,0.6622992145616228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522692634167202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.370636534264,1535.3285516718236,0.37542365270962963,0.12498022419393506,6.112874298809886,3.4831300858273937
3753.0,-30.128908917600004,5.009394118831444,35.00493578791519,24.099132685828977,4.995180583155203,-26.616522204506577,-40.1344309100881,1.4827938700617949,-0.0742870047400288,-5.0161221318178,40.00982798889087,42245.81535148353,25751.112244071293,25751.112244071293,67996.92759555482,77337.65792355819,77337.65792355819,25751.112244071293,103088.77016762948,103088.77016762948,103088.77016762948,127884.3698408612,91556.69282901313,56464.85025693858,38990.93619119394,24795.599673231718,0.0,63786.53586442566,21076.25972224696,1535.327848018225,0.0,0.8868011026904232,2.8158455901158894,0.0014959135982669303,354433.1801278264,1554957.0260192081,4.387165517230674,1554957.0260192081,4.387165517230674,0.85,0.09558534207562831,4.027634451161993,1.2672049795510247,1.0,0.0,4.027634451163182,1.2848096307423666,1.2851046781038178,3.13481029001535,19322.30688964555,1970.3269607506695,4632.441516551485,4632.441516551485,5.558863970988913,5.009394118831444,-2.34689227379304,7.356286392624484,3.4831429732632975,3.4831429732632975,0.9951837066466565,0.0,0.0,0.00022963090774144495,0.9970093820019098,0.00023031970599952196,199.02894396491126,0.0,0.0,0.0,0.03958263714736517,7.766445925563349e-05,0.00015196644848581146,0.0006120653033421886,0.0955853420756321,0.07171206345694937,0.02387327861868273,0.09558537483195807,0.07171206345694653,0.02387327861868178,0.37542342707978527,0.37542342707978527,0.12498023502300779,0.0,4.9414666769860105,4.920730163901794,5.003767536910971,4.941835127077752,4.92123215722512,5.003734697360699,24795.599673231718,21076.25972224696,0.85,1.0660075308067847,0.6622998847480038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522689078673352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.367527532213,1535.327848018225,0.37542342707978527,0.12498023502300779,6.112874298809886,3.4831429732632975
3754.0,-30.128849451870007,5.0093848741615705,35.00493419232554,24.09914085818457,4.9951888236586734,-26.616467861264503,-40.13437380837274,1.482807233053163,-0.07407125472730058,-5.016110988315604,40.00982510088804,42245.81924407129,25751.109360384737,25751.109360384737,67996.92860445603,77337.6575988409,77337.6575988409,25751.109360384737,103088.76695922564,103088.76695922564,103088.76695922564,127884.35673593645,91556.67176716177,56464.83341239205,38990.93150529968,24795.589776710814,0.0,63786.52128201049,21076.251310204192,1535.3270874564143,0.0,0.886801169863096,2.815844056120572,0.0014959135982669303,354433.33409461705,1554956.901471228,4.38716326003391,1554956.901471228,4.38716326003391,0.85,0.0955852901616834,4.027634451161993,1.267204852071591,1.0,0.0,4.027634451162952,1.284809568226529,1.2851046155736239,3.134810442547909,19322.302444710473,1970.326507493433,4632.441516551485,4632.441516551485,5.558863348490704,5.0093848741615705,-2.346873500550382,7.3562583747119525,3.4831558495178383,3.4831558495178383,0.9951873855765252,0.0,0.0,0.00022963090774144495,0.9970032047799776,0.00023032113301192522,199.02889526379442,0.0,0.0,0.0,0.03958263714736517,7.766496169374542e-05,0.00015196594604769954,0.0006120632797051394,0.09558529016168782,0.0717120122337775,0.02387327792791031,0.09558528264948267,0.0717120122337742,0.02387327792790921,0.375423200955039,0.375423200955039,0.12498024540078709,0.0,4.941577062592728,4.920883916436651,5.003747564710579,4.942039733588331,4.92152009182297,5.003688866041955,24795.589776710814,21076.251310204192,0.85,1.0660077903265903,0.662300097183474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522685524585643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.364420042595,1535.3270874564143,0.375423200955039,0.12498024540078709,6.112874298809886,3.4831558495178383
3755.0,-30.128789953292976,5.009375574312268,35.004932591919406,24.09913418758663,4.995191160827397,-26.616414078818156,-40.13431303957475,1.4828152863525998,-0.073974051614357,-5.0161036130165275,40.009821769417194,42245.80793010157,25751.1159819163,25751.1159819163,67996.92391201787,77337.6210934132,77337.6210934132,25751.1159819163,103088.7370753295,103088.7370753295,103088.7370753295,127884.31587927663,91556.61212138284,56464.7989580712,38990.90351479071,24795.57880394713,0.0,63786.48231873784,21076.24198335506,1535.3263479262553,0.0,0.8868012194631464,2.815843639875616,0.0014959135982669303,354433.4359971824,1554956.75779826,4.387161593328406,1554956.75779826,4.387161593328406,0.85,0.09558523979590555,4.027634451161993,1.2672046339279044,1.0,0.0,4.02763445116118,1.2848095305509288,1.2851045778893717,3.134810534472713,19322.28985694644,1970.325223898726,4632.441516551485,4632.441516551485,5.55886477787336,5.009375574312268,-2.3468575153322524,7.356233089644521,3.483168717573812,3.483168717573812,0.9951910621639463,0.0,0.0,0.00022963090774144495,0.9969970241872548,0.0002303225608207191,199.02884653580045,0.0,0.0,0.0,0.03958263714736517,7.766549640182552e-05,0.00015196541133961943,0.0006120611260964546,0.0955852397959085,0.07171196236463456,0.023873277431273935,0.09558522782492318,0.07171196236463236,0.023873277431273196,0.3754229765363383,0.3754229765363383,0.12498025500305499,0.0,4.941684768275138,4.921025164016783,5.003754437116527,4.942129561402169,4.921604162717074,5.0037959513691135,24795.57880394713,21076.24198335506,0.85,1.066008367920975,0.66230032436969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522681970976856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.361314375466,1535.3263479262553,0.3754229765363383,0.12498025500305499,6.112874298809886,3.483168717573812
3756.0,-30.128730539498253,5.009366269747642,35.00493097479543,24.09913233658301,4.995196165856243,-26.616360105854163,-40.13425604263318,1.4828257322121778,-0.07385856553509029,-5.016093932930806,40.00981808166177,42245.81183723916,25751.116547755173,25751.116547755173,67996.92838499433,77337.59336928371,77337.59336928371,25751.116547755173,103088.70991703888,103088.70991703888,103088.70991703888,127884.27455466699,91556.56237138661,56464.78083934207,38990.868368938376,24795.564637628104,0.0,63786.43300656648,21076.22994198389,1535.325372782077,0.0,0.8868012820835606,2.815843252448543,0.0014959135982669303,354433.56974441226,1554956.5987601788,4.387159489101111,1554956.5987601788,4.387159489101111,0.8500000000000001,0.09558518792361198,4.027634451161993,1.2672044652374463,1.0,0.0,4.027634451159216,1.2848094816822626,1.2851045290094831,3.1348106537075195,19322.279357608102,1970.3241532641732,4632.441516551485,4632.441516551485,5.558864900020369,5.009366269747642,-2.3468398728083133,7.356206142555955,3.4831815535762085,3.4831815535762085,0.9951947295932024,0.0,0.0,0.00022963090774144495,0.996990852442781,0.00023032398660310062,199.02879787726513,0.0,0.0,0.0,0.03958263714736517,7.766599792422208e-05,0.00015196490981722287,0.0006120591061475723,0.09558518792361309,0.07171191125648495,0.023873276667128136,0.0955851607133419,0.07171191125648411,0.023873276667127862,0.37542275282634197,0.37542275282634197,0.12498026560017174,0.0,4.9417912183398585,4.921164754144854,5.003761261208638,4.9422353673957105,4.921741500410576,5.0038069649108365,24795.564637628104,21076.22994198389,0.85,1.0660092621575876,0.6623008976358683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522678415406904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.35821134856,1535.325372782077,0.37542275282634197,0.12498026560017174,6.112874298809886,3.4831815535762085
