time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3757.0,-30.12867112342039,5.0093569774609294,35.00492935636605,24.0991354797967,4.995202931904799,-26.616305954739023,-40.13420274769885,1.482837763223464,-0.07369915188053255,-5.016083472146549,40.009814809392125,42245.831325462364,25751.11507440549,25751.11507440549,67996.94639986785,77337.57867438433,77337.57867438433,25751.11507440549,103088.69374878982,103088.69374878982,103088.69374878982,127884.24638973035,91556.52636257853,56464.7790136568,38990.83038769081,24795.552640940525,0.0,63786.38302863133,21076.219744799444,1535.3245054645322,0.0,0.8868013471728626,2.8158423789819995,0.0014959135982669303,354433.71427839564,1554956.4576403426,4.387157301912247,1554956.4576403426,4.387157301912247,0.8499999999999999,0.09558513653927254,4.027634451161993,1.2672043591877449,1.0,0.0,4.027634451161674,1.2848094253978155,1.2851044727121108,3.134810791036123,19322.271758237497,1970.3233783440317,4632.441516551485,4632.441516551485,5.55886458197001,5.0093569774609294,-2.3468216714194536,7.356178648880383,3.4831943726564,3.4831943726564,0.9951983921875429,0.0,0.0,0.00022963090774144495,0.9969846805023561,0.0002303254124484035,199.0287492168837,0.0,0.0,0.0,0.03958263714736517,7.766646687495535e-05,0.00015196444086648962,0.000612057217385443,0.09558513653928148,0.07171186042687996,0.023873276112401514,0.09558508408203363,0.07171186042687326,0.023873276112399287,0.37542252967692197,0.37542252967692197,0.12498027699481813,0.0,4.941905872351242,4.921317534476259,5.003761305792011,4.942384320266001,4.921948524509105,5.0037813760039285,24795.552640940525,21076.219744799444,0.85,1.0660103798227054,0.6623017220854142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522674864905192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.355108606474,1535.3245054645322,0.37542252967692197,0.12498027699481813,6.112874298809886,3.4831943726564
3758.0,-30.128611678890792,5.009347665958156,35.00492773703116,24.099123186338716,4.995207626945673,-26.616251985132404,-40.13414194397626,1.4828479331872566,-0.07375121608487234,-5.016074519748104,40.00981154615841,42245.81967896659,25751.117380332827,25751.117380332827,67996.93705929941,77337.50982083533,77337.50982083533,25751.117380332827,103088.62720116816,103088.62720116816,103088.62720116816,127884.1685937132,91556.43534514896,56464.745203280094,38990.766824298735,24795.541392545038,0.0,63786.30821684377,21076.210183663283,1535.3237100913423,0.0,0.8868014045524502,2.8158441080876377,0.0014959135982669303,354433.83797143423,1554956.3169101977,4.3871553737922735,1554956.3169101977,4.3871553737922735,0.8500000000000001,0.09558508629940266,4.027634451161993,1.267204106426798,1.0,0.0,4.027634451161592,1.2848093778198748,1.2851044251232442,3.1348109071217034,19322.252549737797,1970.3214196221745,4632.441516551485,4632.441516551485,5.558865079747982,5.009347665958156,-2.34680459397849,7.356152259936646,3.4832071799328213,3.4832071799328213,0.9952020514093775,0.0,0.0,0.00022963090774144495,0.9969785056477133,0.000230326838984617,199.0287005332248,0.0,0.0,0.0,0.03958263714736517,7.766700189992671e-05,0.00015196390584151825,0.0006120550625004362,0.09558508629939838,0.07171181048675605,0.023873275812642324,0.09558509944428964,0.07171181048675926,0.023873275812643393,0.37542230786922887,0.37542230786922887,0.12498028862074745,0.0,4.941985965394451,4.921421905599971,5.003768402677679,4.9423233036632155,4.921856393469227,5.003813813803447,24795.541392545038,21076.210183663283,0.85,1.0660114836579264,0.6623023162800151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522671314268771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.352007890584,1535.3237100913423,0.37542230786922887,0.12498028862074745,6.112874298809886,3.4832071799328213
3759.0,-30.12855223300199,5.009338448562411,35.00492613370498,24.099130590353184,4.995220509829797,-26.616197195478833,-40.13408480733631,1.4828654723066355,-0.07365366462607881,-5.016060210980482,40.009808773777294,42245.82322003231,25751.106087489497,25751.106087489497,67996.92930752182,77337.48771916344,77337.48771916344,25751.106087489497,103088.59380665293,103088.59380665293,103088.59380665293,127884.12458879108,91556.39439385226,56464.72989472114,38990.73833236791,24795.53078213814,0.0,63786.26911450605,21076.20116481742,1535.3228329211872,0.0,0.8868014874159968,2.8158444966204184,0.0014959135982669303,354434.03567214933,1554956.1973485602,4.387152589337925,1554956.1973485602,4.387152589337925,0.8500000000000001,0.09558503367117038,4.027634451161993,1.2672039580671117,1.0,0.0,4.027634451161844,1.2848092957669677,1.2851043430514941,3.134811107322892,19322.24390729454,1970.3205383382237,4632.441516551485,4632.441516551485,5.5588626419744465,5.009338448562411,-2.3467835829166064,7.356122031479018,3.4832199659252527,3.4832199659252527,0.9952057045500722,0.0,0.0,0.00022963090774144495,0.9969723306931236,0.00023032826556159186,199.02865184847656,0.0,0.0,0.0,0.03958263714736517,7.766750466055813e-05,0.00015196340308088683,0.0006120530375643964,0.09558503367117724,0.07171175858293174,0.023873275088245497,0.09558506695451918,0.0717117585829266,0.023873275088243787,0.37542208429994556,0.37542208429994556,0.1249803008595725,0.0,4.942064653230375,4.921537800862495,5.003735242224707,4.942406546354391,4.922028558560555,5.003629809510983,24795.53078213814,21076.20116481742,0.85,1.0660120156182358,0.6623027777999468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522667761933847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.348909725213,1535.3228329211872,0.37542208429994556,0.1249803008595725,6.112874298809886,3.4832199659252527
3760.0,-30.128492811358754,5.009329224249622,35.004924555651215,24.099128459952794,4.995227287850281,-26.616143038189822,-40.13402396868912,1.4828775146813398,-0.07357675136574926,-5.0160506097143935,40.0098063032383,42245.811366865266,25751.10691753472,25751.10691753472,67996.91828439999,77337.45167696581,77337.45167696581,25751.10691753472,103088.55859450053,103088.55859450053,103088.55859450053,127884.08265692182,91556.33704020976,56464.69673010898,38990.71145566754,24795.524062421282,0.0,63786.23551808882,21076.195453058088,1535.3222861276254,0.0,0.8868015452276143,2.8158446068104177,0.0014959135982669303,354434.1683305246,1554956.090804163,4.387150646700918,1554956.090804163,4.387150646700918,0.85,0.09558498361595305,4.027634451161993,1.2672037635510787,1.0,0.0,4.027634451162268,1.284809239429376,1.285104286700965,3.1348112447812033,19322.231803267547,1970.3193040709668,4632.441516551485,4632.441516551485,5.558862821155386,5.009329224249622,-2.3467660148549063,7.356095239104528,3.483232764787467,3.483232764787467,0.9952093613678477,0.0,0.0,0.00022963090774144495,0.9969661582982818,0.00023032969156485831,199.02860318360868,0.0,0.0,0.0,0.03958263714736517,7.766803999945293e-05,0.00015196286774199204,0.0006120508814150207,0.09558498361595769,0.07171170885797415,0.023873274757983544,0.09558504288436938,0.07171170885797067,0.02387327475798238,0.37542186009010187,0.37542186009010187,0.12498031115116684,0.0,4.942142854404665,4.921649575001197,5.003712517447809,4.942473858348649,4.922114907423236,5.0036398757829375,24795.524062421282,21076.195453058088,0.85,1.0660124042767358,0.6623029408105607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522664209519438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.345813568554,1535.3222861276254,0.37542186009010187,0.12498031115116684,6.112874298809886,3.483232764787467
3761.0,-30.128433399229976,5.009319983096498,35.004922974938026,24.099126643873774,4.995232175873516,-26.61608907844633,-40.13396693682296,1.4828878550899158,-0.07345505030480126,-5.016041515149591,40.009803069667676,42245.81527516505,25751.1089383748,25751.1089383748,67996.92421353985,77337.42450183882,77337.42450183882,25751.1089383748,103088.53344021362,103088.53344021362,103088.53344021362,127884.0463356421,91556.28779243979,56464.67856576622,38990.67691852619,24795.51289542847,0.0,63786.189813954654,21076.1859611142,1535.321496645745,0.0,0.8868016032232687,2.8158440693783953,0.0014959135982669303,354434.29398796655,1554955.9513532934,4.387148697879912,1554955.9513532934,4.387148697879912,0.85,0.09558493231940576,4.027634451161993,1.2672035965090616,1.0,0.0,4.027634451160397,1.2848091910540607,1.2851042383145406,3.1348113628123344,19322.221409920043,1970.3182442444713,4632.441516551485,4632.441516551485,5.558863257391886,5.009319983096498,-2.3467488408427037,7.356068823939202,3.483245546200713,3.483245546200713,0.9952130132002036,0.0,0.0,0.00022963090774144495,0.9969599869329634,0.0002303311173479278,199.0285545265567,0.0,0.0,0.0,0.03958263714736517,7.766854184434961e-05,0.00015196236589709534,0.0006120488601672256,0.09558493231940661,0.07171165830471565,0.023873274014690957,0.09558498174112985,0.07171165830471501,0.02387327401469074,0.37542163519505856,0.37542163519505856,0.12498032049596733,0.0,4.942228129075261,4.92176683148017,5.00370164799989,4.942586464844794,4.9222531309856095,5.0036754641078005,24795.51289542847,21076.1859611142,0.85,1.0660132610501845,0.662303476636299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522660658555653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.342718907708,1535.321496645745,0.37542163519505856,0.12498032049596733,6.112874298809886,3.483245546200713
3762.0,-30.12837394884273,5.0093107480509484,35.004921389207915,24.099135130550735,4.995238398014339,-26.61603495084358,-40.13391367681322,1.4828994000151834,-0.07319269689401153,-5.016031373153086,40.00979976211263,42245.834916446634,25751.108205465956,25751.108205465956,67996.9431219126,77337.43364678943,77337.43364678943,25751.108205465956,103088.54185225538,103088.54185225538,103088.54185225538,127884.04263719213,91556.27538940498,56464.67665906206,38990.665255936576,24795.500784936758,0.0,63786.16604087333,21076.175667196243,1535.3206326502018,0.0,0.8868016668177137,2.815841806164615,0.0014959135982669303,354434.4341175646,1554955.8087117833,4.387146560923621,1554955.8087117833,4.387146560923621,0.85,0.09558488029243561,4.027634451161993,1.2672034987015648,1.0,0.0,4.027634451161646,1.284809137043685,1.2851041842917617,3.1348114945924834,19322.21879235886,1970.3179773275137,4632.441516551485,4632.441516551485,5.5588630991796695,5.0093107480509484,-2.3467309174783684,7.356041665529316,3.4832583071599363,3.4832583071599363,0.9952166591885533,0.0,0.0,0.00022963090774144495,0.9969538116348338,0.00023033254405727135,199.02850583819577,0.0,0.0,0.0,0.03958263714736517,7.766901050196668e-05,0.0001519618972394783,0.0006120469725856613,0.09558488029243872,0.07171160720438975,0.023873273088048968,0.09558485798001207,0.07171160720438742,0.023873273088048187,0.375421410158967,0.375421410158967,0.12498032978740618,0.0,4.942346393024877,4.921927920186874,5.003691185927835,4.9428386762591,4.922591538532572,5.003668623288604,24795.500784936758,21076.175667196243,0.85,1.0660139547867018,0.6623040314004147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522657108162174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.339626036975,1535.3206326502018,0.375421410158967,0.12498032978740618,6.112874298809886,3.4832583071599363
3763.0,-30.128314535575154,5.009301428676188,35.00491978427167,24.099123605433874,4.995237994596979,-26.61598151923795,-40.133852942939825,1.4829049782597974,-0.0731196154688405,-5.016025560951621,40.009796031232185,42245.82346995791,25751.11832497129,25751.11832497129,67996.9417949292,77337.38871341059,77337.38871341059,25751.11832497129,103088.50703838188,103088.50703838188,103088.50703838188,127883.99503110428,91556.2062407369,56464.640997284216,38990.628048280756,24795.48799272239,0.0,63786.116041003144,21076.16479381403,1535.3198234020601,0.0,0.8868017099084409,2.8158415244029364,0.0014959135982669303,354434.51442341553,1554955.6478139705,4.3871451129513455,1554955.6478139705,4.3871451129513455,0.85,0.09558483047318753,4.027634451161993,1.267203320120461,1.0,0.0,4.027634451162951,1.2848091109471047,1.2851041581891887,3.134811558265646,19322.204199086165,1970.3164892278369,4632.441516551485,4632.441516551485,5.5588652836660355,5.009301428676188,-2.34671620735819,7.356017636034378,3.48327105455969,3.48327105455969,0.9952203013027685,0.0,0.0,0.00022963090774144495,0.9969476402336631,0.00023033396988393935,199.0284571802587,0.0,0.0,0.0,0.03958263714736517,7.766954492850006e-05,0.00015196136281294488,0.0006120448201109437,0.09558483047319388,0.07171155788921271,0.023873272583981177,0.09558480267850977,0.07171155788920794,0.023873272583979584,0.37542118774736294,0.37542118774736294,0.12498033905362356,0.0,4.942456103123902,4.922065423625668,5.003717338705144,4.942905945482778,4.922626477162794,5.0038330021155275,24795.48799272239,21076.16479381403,0.85,1.0660147695968702,0.6623043711079908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522653555484155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.336535913093,1535.3198234020601,0.37542118774736294,0.12498033905362356,6.112874298809886,3.48327105455969
3764.0,-30.128255118802088,5.009292165575991,35.004918166283,24.099126399401598,4.995246977752589,-26.615927145751265,-40.133795876149065,1.4829190047017877,-0.07301829604546128,-5.016013184998228,40.0097924411803,42245.827145746436,25751.111572023576,25751.111572023576,67996.93871777001,77337.36361756646,77337.36361756646,25751.111572023576,103088.47518959004,103088.47518959004,103088.47518959004,127883.94837198622,91556.1607283864,56464.6242565665,38990.596079799885,24795.47318239618,0.0,63786.06926219606,21076.152205036753,1535.3187490419427,0.0,0.8868017858954984,2.815841637812836,0.0014959135982669303,354434.68541916437,1554955.492989534,4.387142559568063,1554955.492989534,4.387142559568063,0.85,0.09558477783399284,4.027634451161993,1.2672030937345702,1.0,0.0,4.027634451163343,1.2848090453275114,1.2851040925545263,3.1348117183711968,19322.194594069028,1970.3155097886668,4632.441516551485,4632.441516551485,5.558863825914722,5.009292165575991,-2.3466967076296106,7.355988873205602,3.4832837611283884,3.4832837611283884,0.9952239317509681,0.0,0.0,0.00022963090774144495,0.9969414685095799,0.00023033539580286642,199.02840851947454,0.0,0.0,0.0,0.03958263714736517,7.767004708970794e-05,0.00015196086065173703,0.0006120427975891629,0.09558477783399484,0.07171150618098542,0.023873271653009426,0.0955847478318687,0.07171150618098392,0.023873271653008923,0.3754209661119018,0.3754209661119018,0.12498035051398991,0.0,4.942559166058004,4.9222037469889415,5.003714405652715,4.9429948889527395,4.922780546638251,5.003726207101124,24795.47318239618,21076.152205036753,0.85,1.066015503138545,0.6623049144491518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522650005026094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.333447027258,1535.3187490419427,0.3754209661119018,0.12498035051398991,6.112874298809886,3.4832837611283884
3765.0,-30.128195728152548,5.009282896524668,35.00491655967594,24.099129682313674,4.995252986781202,-26.615873093244765,-40.133738809358306,1.4829303518734152,-0.0728422121791823,-5.01600372004788,40.00978953671818,42245.83091066777,25751.112286158877,25751.112286158877,67996.94319682664,77337.35247580959,77337.35247580959,25751.112286158877,103088.46476196847,103088.46476196847,103088.46476196847,127883.92851967723,91556.12797646892,56464.606411326866,38990.57951682451,24795.463757708756,0.0,63786.043274533266,21076.144194052442,1535.318052141001,0.0,0.8868018445844383,2.815840429082203,0.0014959135982669303,354434.8161942856,1554955.367731824,4.387140587451392,1554955.367731824,4.387140587451392,0.85,0.09558472802882818,4.027634451161993,1.2672029986744748,1.0,0.0,4.0276344511625695,1.2848089922422943,1.2851040394571185,3.1348118478940767,19322.1876820391,1970.3148049577687,4632.441516551485,4632.441516551485,5.558863980074312,5.009282896524668,-2.3466793440306604,7.355962240555328,3.4832964691409565,3.4832964691409565,0.9952275626117019,0.0,0.0,0.00022963090774144495,0.9969352995401811,0.00023033682110299252,199.02835988010864,0.0,0.0,0.0,0.03958263714736517,7.767054925391834e-05,0.0001519603584875266,0.0006120407750552889,0.09558472802883054,0.07171145663415875,0.023873271394671793,0.0955846697397838,0.07171145663415698,0.023873271394671203,0.37542074523876595,0.37542074523876595,0.12498036198257027,0.0,4.942676046211204,4.92235951420821,5.0037143924671454,4.943161507868695,4.923000560742821,5.003732337923907,24795.463757708756,21076.144194052442,0.85,1.066016007673807,0.6623052433091507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522646454360288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.330360192092,1535.318052141001,0.37542074523876595,0.12498036198257027,6.112874298809886,3.4832964691409565
3766.0,-30.12813631361166,5.009273698840072,35.0049149698563,24.099126818496757,4.995264332669725,-26.615818485512108,-40.133677900861926,1.4829465045702181,-0.072884899201199,-5.015990597558625,40.009786812473706,42245.81875506512,25751.103722151423,25751.103722151423,67996.92247721655,77337.2950053152,77337.2950053152,25751.103722151423,103088.39872746663,103088.39872746663,103088.39872746663,127883.85256800562,91556.0510467915,56464.57479654177,38990.52916694414,24795.453840538994,0.0,63785.98300748314,21076.135764458144,1535.3172376103194,0.0,0.88680192123585,2.8158425217518266,0.0014959135982669303,354434.9975048742,1554955.2502461786,4.387138011744438,1554955.2502461786,4.387138011744438,0.85,0.0955846768682241,4.027634451161993,1.2672027843771505,1.0,0.0,4.027634451160866,1.2848089166755043,1.285103963872975,3.134812032269874,19322.171446646695,1970.3131494084826,4632.441516551485,4632.441516551485,5.558862131371544,5.009273698840072,-2.346659295304584,7.3559329941446565,3.483309159919767,3.483309159919767,0.9952311885485049,0.0,0.0,0.00022963090774144495,0.9969291281303579,0.00023033824698461266,199.0283112212002,0.0,0.0,0.0,0.03958263714736517,7.767108522686475e-05,0.00015195982251458022,0.0006120386163521852,0.09558467686822625,0.07171140612836568,0.02387327073986056,0.09558469832763726,0.07171140612836407,0.023873270739860022,0.3754205261259666,0.3754205261259666,0.12498037363290507,0.0,4.942756998677396,4.92247717500527,5.003684998912888,4.943105698357442,4.922972742127172,5.003592377950952,24795.453840538994,21076.135764458144,0.85,1.0660166900499033,0.6623056785079097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522642905257324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.327274814146,1535.3172376103194,0.3754205261259666,0.12498037363290507,6.112874298809886,3.483309159919767
3767.0,-30.128076959333768,5.009264453352948,35.00491339053683,24.099119973275833,4.9952676654189165,-26.61576473338971,-40.133620938844956,1.4829554394748214,-0.07281636162969107,-5.015983081244489,40.009783938673515,42245.82255509957,25751.109458454874,25751.109458454874,67996.93201355444,77337.25383970763,77337.25383970763,25751.109458454874,103088.3632981625,103088.3632981625,103088.3632981625,127883.80870540904,91555.9872022338,56464.55591762574,38990.479205120064,24795.445407246545,0.0,63785.92461236661,21076.128596159564,1535.3166390753422,0.0,0.8868019698961187,2.815842498616652,0.0014959135982669303,354435.10135619,1554955.1263108097,4.387136376620203,1554955.1263108097,4.387136376620203,0.85,0.09558462808898172,4.027634451161993,1.2672025931579993,1.0,0.0,4.027634451162715,1.2848088748755497,1.2851039220634215,3.1348121342578064,19322.15797276402,1970.3117754548211,4632.441516551485,4632.441516551485,5.558863369660994,5.009264453352948,-2.3466433666947903,7.355907820047738,3.4833218567791215,3.4833218567791215,0.9952348162226061,0.0,0.0,0.00022963090774144495,0.9969229630212196,0.00023033967142810938,199.02826261166922,0.0,0.0,0.0,0.03958263714736517,7.767158647529982e-05,0.00015195932126614513,0.0006120365975067194,0.09558462808898731,0.07171135760561555,0.023873270483371758,0.09558466552402407,0.07171135760561136,0.023873270483370363,0.3754203062134916,0.3754203062134916,0.12498038364622559,0.0,4.942836094934819,4.922583759718975,5.003681454746811,4.943166719614794,4.923024374702322,5.003681570812773,24795.445407246545,21076.128596159564,0.85,1.0660178154785487,0.6623063444142516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522639354728384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.32419189451,1535.3166390753422,0.3754203062134916,0.12498038364622559,6.112874298809886,3.4833218567791215
3768.0,-30.128017591732647,5.009255245420388,35.00491180809783,24.099128145631425,4.995275908564554,-26.615710478178112,-40.1335638720542,1.4829687950099946,-0.07260847273272475,-5.015971584360612,40.009780689171016,42245.82610355106,25751.104951907248,25751.104951907248,67996.9310554583,77337.25350962079,77337.25350962079,25751.104951907248,103088.35846152803,103088.35846152803,103088.35846152803,127883.79138690267,91555.9661758938,56464.53876982398,38990.47489563314,24795.432925374644,0.0,63785.907821007786,21076.117986568446,1535.3157207554032,0.0,0.886802040175889,2.8158411091893316,0.0014959135982669303,354435.260206238,1554954.9861729273,4.387134015019085,1554954.9861729273,4.387134015019085,0.85,0.0955845763354035,4.027634451161993,1.2672024244675413,1.0,0.0,4.027634451162139,1.284808812394668,1.2851038595681914,3.1348122867052557,19322.153535323327,1970.311322961799,4632.441516551485,4632.441516551485,5.558862396837569,5.009255245420388,-2.346624537636993,7.3558797830573805,3.4833345238885727,3.4833345238885727,0.9952384353967351,0.0,0.0,0.00022963090774144495,0.9969167965693413,0.00023034109619946884,199.02821399125062,0.0,0.0,0.0,0.03958263714736517,7.767208864871127e-05,0.0001519588190927337,0.000612034574935787,0.09558457633540626,0.07171130675831394,0.023873269577092317,0.09558456876253714,0.07171130675831187,0.023873269577091624,0.3754200850677676,0.3754200850677676,0.12498039389853521,0.0,4.9429371378541305,4.922724483645254,5.003663219836653,4.943363111627889,4.923309216130747,5.0036121422276665,24795.432925374644,21076.117986568446,0.85,1.066018081082537,0.6623065743941244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522635807802404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.321109748089,1535.3157207554032,0.3754200850677676,0.12498039389853521,6.112874298809886,3.4833345238885727
3769.0,-30.127958203614256,5.009245994425324,35.00491022444842,24.0991213353351,4.995278967480543,-26.6156567229695,-40.13350687511263,1.482977486835794,-0.07253443516799507,-5.015963903026355,40.00977748903736,42245.83003865863,25751.110119407604,25751.110119407604,67996.94015806622,77337.21362621473,77337.21362621473,25751.110119407604,103088.32374562233,103088.32374562233,103088.32374562233,127883.74618370809,91555.90348903577,56464.519901479674,38990.426208395664,24795.42243808576,0.0,63785.84864648142,21076.109072372896,1535.3150006831318,0.0,0.8868020908576313,2.8158410330539163,0.0014959135982669303,354435.3663376633,1554954.8481641328,4.387132311967873,1554954.8481641328,4.387132311967873,0.85,0.09558452684528095,4.027634451161993,1.2672022838005796,1.0,0.0,4.027634451161934,1.2848087717319094,1.285103818896095,3.1348123859185533,19322.140305763896,1970.309973922175,4632.441516551485,4632.441516551485,5.5588635123401255,5.009245994425324,-2.346608523872373,7.355854518297697,3.4833471869178387,3.4833471869178387,0.9952420534050967,0.0,0.0,0.00022963090774144495,0.996910628027515,0.00023034252147135007,199.02816535405276,0.0,0.0,0.0,0.03958263714736517,7.767259021046414e-05,0.0001519583175309808,0.0006120325548283918,0.09558452684528398,0.0717112577649418,0.023873269080342173,0.0955845268111273,0.07171125776493953,0.023873269080341417,0.37541986507761305,0.37541986507761305,0.12498040344843486,0.0,4.943032693119733,4.92285064485759,5.003666767534241,4.94342946785838,4.923369879507959,5.00369556484668,24795.42243808576,21076.109072372896,0.85,1.0660192127398638,0.6623072505125165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522632260081982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.318029847054,1535.3150006831318,0.37541986507761305,0.12498040344843486,6.112874298809886,3.4833471869178387
3770.0,-30.12789885736701,5.0092368444509345,35.004908651306,24.099128774274163,4.995291968174285,-26.615602011204672,-40.13344973847268,1.482995122011957,-0.07244306075625673,-5.015949432031588,40.00977462777753,42245.83322337965,25751.097996926786,25751.097996926786,67996.93122030643,77337.19097899669,77337.19097899669,25751.097996926786,103088.28897592347,103088.28897592347,103088.28897592347,127883.70002063428,91555.86208025397,56464.50432463703,38990.39750624104,24795.411044710818,0.0,63785.80855095186,21076.099388004193,1535.3140739214339,0.0,0.8868021748682461,2.8158415216921058,0.0014959135982669303,354435.5662805087,1554954.724769602,4.387129488971697,1554954.724769602,4.387129488971697,0.85,0.09558447432570225,4.027634451161993,1.2672020876361056,1.0,0.0,4.027634451161683,1.2848086892296993,1.285103736374939,3.1348125872161883,19322.131566772074,1970.3090827930102,4632.441516551485,4632.441516551485,5.558860895473669,5.0092368444509345,-2.3465875302116013,7.355824374662536,3.4833598216100286,3.4833598216100286,0.995245663317151,0.0,0.0,0.00022963090774144495,0.9969044638759144,0.00023034394574646756,199.02811675116993,0.0,0.0,0.0,0.03958263714736517,7.767309300453982e-05,0.00015195781473690515,0.0006120305297576508,0.09558447432570358,0.07171120639807797,0.023873267927625605,0.0955844947555565,0.07171120639807697,0.023873267927625272,0.37541964522225874,0.37541964522225874,0.12498041374572813,0.0,4.94312193819502,4.922982154921385,5.003628970864725,4.943506371275305,4.923535680646637,5.003505301688449,24795.411044710818,21076.099388004193,0.85,1.066019742714255,0.6623077167648324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522628711137215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.314952335968,1535.3140739214339,0.37541964522225874,0.12498041374572813,6.112874298809886,3.4833598216100286
3771.0,-30.127839519170447,5.0092275558065635,35.00490707430839,24.099122976791136,4.995288646619012,-26.615548939016282,-40.1333928463049,1.482998066464832,-0.07221258716253942,-5.0159462750402835,40.00977136920115,42245.8373710989,25751.11463732454,25751.11463732454,67996.95200842344,77337.18103127205,77337.18103127205,25751.11463732454,103088.29566859659,103088.29566859659,103088.29566859659,127883.6977382321,91555.82676613439,56464.483105961124,38990.381844636955,24795.40206963552,0.0,63785.78391427247,21076.09175919019,1535.313547719889,0.0,0.8868022027349478,2.815838862009323,0.0014959135982669303,354435.6099000386,1554954.5842404284,4.3871285525711485,1554954.5842404284,4.3871285525711485,0.85,0.09558442713433765,4.027634451161993,1.2672019519144668,1.0,0.0,4.027634451161938,1.284808675454739,1.2851037225968152,3.1348126208257985,19322.124114009912,1970.3083228227695,4632.441516551485,4632.441516551485,5.55886448761783,5.0092275558065635,-2.346574859757773,7.3558024155643364,3.483372471358463,3.483372471358463,0.9952492775309895,0.0,0.0,0.00022963090774144495,0.9968983006016104,0.0002303453698364886,199.02806815490408,0.0,0.0,0.0,0.03958263714736517,7.767359365028616e-05,0.0001519573140911588,0.0006120285133395949,0.0955844271343387,0.07171115932671393,0.023873267807624773,0.09558437471568529,0.07171115932671314,0.023873267807624506,0.37541942588334903,0.37541942588334903,0.12498042213507647,0.0,4.943243096306503,4.923134520630072,5.0036563145636705,4.943733687877739,4.923749980549815,5.003771692599912,24795.40206963552,21076.09175919019,0.85,1.0660204803598674,0.6623080376009322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522625164696334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.311875965666,1535.313547719889,0.37541942588334903,0.12498042213507647,6.112874298809886,3.483372471358463
3772.0,-30.127780151951892,5.009218366180172,35.004905482089185,24.099120078049623,4.995300268917192,-26.615494346191213,-40.13333570966495,1.4830144631565148,-0.07226687202438598,-5.015932000452,40.00976777184396,42245.8407128939,25751.102755166976,25751.102755166976,67996.94346806087,77337.12226749149,77337.12226749149,25751.102755166976,103088.22502265847,103088.22502265847,103088.22502265847,127883.6112825362,91555.74867439459,56464.46711979688,38990.3128384419,24795.38625987773,0.0,63785.69909831963,21076.07832089607,1535.31236789026,0.0,0.886802288411272,2.8158412415434038,0.0014959135982669303,354435.8071292802,1554954.4291010248,4.387125673602883,1554954.4291010248,4.387125673602883,0.85,0.09558437408719841,4.027634451161993,1.267201774981804,1.0,0.0,4.027634451161853,1.2848085987465119,1.2851036458709726,3.1348128079866866,19322.10763337354,1970.3066422655586,4632.441516551485,4632.441516551485,5.558861922629688,5.009218366180172,-2.3465540635496644,7.355772429729837,3.4833850640248296,3.4833850640248296,0.9952528754356657,0.0,0.0,0.00022963090774144495,0.9968921343540161,0.00023034679463114157,199.02801953489384,0.0,0.0,0.0,0.03958263714736517,7.767409645036771e-05,0.00015195681129107725,0.0006120264882446645,0.09558437408720498,0.07171110760240226,0.023873266484802716,0.09558439127125254,0.07171110760239734,0.023873266484801075,0.3754192083105109,0.3754192083105109,0.12498043292472014,0.0,4.943322086749447,4.923246203127576,5.003637029304457,4.943665128427597,4.923720045438017,5.003587032246003,24795.38625987773,21076.07832089607,0.85,1.0660217639576233,0.6623089706640344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452262161873828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.308801412293,1535.31236789026,0.3754192083105109,0.12498043292472014,6.112874298809886,3.4833850640248296
3773.0,-30.127720811965048,5.009209196795727,35.004903917295536,24.09912294186654,4.995308713148678,-26.615440095763837,-40.13327487101776,1.4830279969474922,-0.07215006103427868,-5.015921364451911,40.00976538623575,42245.82847226423,25751.10032613347,25751.10032613347,67996.9287983977,77337.099705298,77337.099705298,25751.10032613347,103088.20003143146,103088.20003143146,103088.20003143146,127883.5794127497,91555.70550836946,56464.43427533579,38990.30137003741,24795.37938131825,0.0,63785.680751355656,21076.072474120512,1535.311788397502,0.0,0.8868023511812897,2.815840948309195,0.0014959135982669303,354435.9540849039,1554954.3262194402,4.3871235643519295,1554954.3262194402,4.3871235643519295,0.85,0.09558432460807068,4.027634451161993,1.2672016029944646,1.0,0.0,4.027634451161348,1.2848085354317271,1.2851035825416481,3.134812962468847,19322.098523529585,1970.305713320001,4632.441516551485,4632.441516551485,5.558861398276926,5.009209196795727,-2.3465359171951095,7.355745113990836,3.4833976710805454,3.4833976710805454,0.9952564774515844,0.0,0.0,0.00022963090774144495,0.996885970975988,0.00023034821878035645,199.02797093720932,0.0,0.0,0.0,0.03958263714736517,7.767463183126817e-05,0.00015195627591017678,0.0006120243319261053,0.0955843246080733,0.07171105863704365,0.023873265971029654,0.09558435200539402,0.07171105863704168,0.023873265971028994,0.3754189897839923,0.3754189897839923,0.12498044282400571,0.0,4.9434078965862795,4.923367913435698,5.003614923031307,4.943771303417634,4.923874956339375,5.003546722922863,24795.37938131825,21076.072474120512,0.85,1.0660218405986446,0.6623089692644907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522618071047657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.305729418265,1535.311788397502,0.3754189897839923,0.12498044282400571,6.112874298809886,3.4833976710805454
3774.0,-30.127661437218677,5.009199976522579,35.004902350091996,24.09912150995808,4.995311172675372,-26.615386412529965,-40.133217874076195,1.483036147986661,-0.0719757712507203,-5.015914116284173,40.009762186453436,42245.8323968225,25751.106432777735,25751.106432777735,67996.93882960023,77337.08392542363,77337.08392542363,25751.106432777735,103088.19035820136,103088.19035820136,103088.19035820136,127883.55931077666,91555.66668780484,56464.4151592036,38990.2794762236,24795.368952575296,0.0,63785.6484287989,21076.063609689,1535.3110836585722,0.0,0.886802399657053,2.815839504397849,0.0014959135982669303,354436.054231509,1554954.1882258423,4.38712193542868,1554954.1882258423,4.38712193542868,0.85,0.09558427551659912,4.027634451161993,1.267201424962841,1.0,0.0,4.027634451162585,1.2848084972989344,1.2851035444000984,3.1348130555093063,19322.090330760275,1970.3048778900313,4632.441516551485,4632.441516551485,5.5588627165114355,5.009199976522579,-2.346520279563368,7.355720256085947,3.483410268926538,3.483410268926538,0.9952600768361537,0.0,0.0,0.00022963090774144495,0.9968798040287892,0.00023034964377191192,199.02792231108145,0.0,0.0,0.0,0.03958263714736517,7.767513340820354e-05,0.0001519557743332414,0.0006120223117575605,0.09558427551660165,0.07171101008714618,0.02387326542945546,0.09558426434136083,0.0717110100871443,0.02387326542945483,0.37541877117733824,0.37541877117733824,0.12498045182700647,0.0,4.943511239935617,4.923504451520785,5.003618481260219,4.943938345033473,4.924064371190866,5.003646496983663,24795.368952575296,21076.063609689,0.85,1.0660225380557542,0.6623093664083333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522614524986086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.302658857603,1535.3110836585722,0.37541877117733824,0.12498045182700647,6.112874298809886,3.483410268926538
3775.0,-30.127602129321044,5.0091907550386034,35.00490076800329,24.099114385340386,4.995316247996507,-26.615332527843343,-40.13316087713463,1.4830466465188317,-0.07195571862251882,-5.015904594503154,40.009758618483566,42245.835928406326,25751.10657807703,25751.10657807703,67996.94250648335,77337.03458838935,77337.03458838935,25751.10657807703,103088.14116646638,103088.14116646638,103088.14116646638,127883.49650308338,91555.59539623259,56464.39673624968,38990.220733314345,24795.355336617016,0.0,63785.57606993136,21076.052036124463,1535.3101400780124,0.0,0.8868024610375129,2.815840352410703,0.0014959135982669303,354436.1857922469,1554954.0343538232,4.387119872871166,1554954.0343538232,4.387119872871166,0.85,0.09558422492421896,4.027634451161993,1.2672012551734224,1.0,0.0,4.027634451162151,1.2848084481839295,1.2851034952738145,3.134813175345348,19322.075285244813,1970.3033436744265,4632.441516551485,4632.441516551485,5.558862747877032,5.0091907550386034,-2.346503005176554,7.355693760215157,3.483422836138798,3.483422836138798,0.995263667468228,0.0,0.0,0.00022963090774144495,0.996873644065901,0.00023035106716720922,199.02787373972453,0.0,0.0,0.0,0.03958263714736517,7.767563498813422e-05,0.00015195527275331072,0.0006120202915769516,0.09558422492422795,0.07171096033668588,0.023873264587542072,0.0955842409984851,0.07171096033667913,0.02387326458753983,0.37541855348726777,0.37541855348726777,0.12498046165522166,0.0,4.94359515693435,4.923615235762384,5.003621626315521,4.943948875880608,4.924076458106015,5.003652312748727,24795.355336617016,21076.052036124463,0.85,1.0660238050046746,0.6623101731038703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452261097684907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.299590971292,1535.3101400780124,0.37541855348726777,0.12498046165522166,6.112874298809886,3.483422836138798
3776.0,-30.127542769506498,5.009181603750102,35.0048991980952,24.09911686498674,4.995327189343802,-26.615278009816947,-40.13309996863825,1.4830624296542478,-0.07190294516601625,-5.0158916903407125,40.009755809094166,42245.82360546849,25751.098154620107,25751.098154620107,67996.92176008859,77337.00031030906,77337.00031030906,25751.098154620107,103088.09846492916,103088.09846492916,103088.09846492916,127883.44335577286,91555.54151736242,56464.36481252174,38990.19633871187,24795.3448908437,0.0,63785.541229555565,21076.043157217144,1535.309302257079,0.0,0.8868025368857181,2.8158411653326127,0.0014959135982669303,354436.36408680124,1554953.9131963009,4.3871173241566535,1554953.9131963009,4.3871173241566535,0.85,0.09558417365342545,4.027634451161993,1.2672010469203818,1.0,0.0,4.027634451160631,1.2848083743461132,1.285103421419042,3.134813355502766,19322.063914540693,1970.302184185292,4632.441516551485,4632.441516551485,5.5588609295147515,5.009181603750102,-2.3464832463863137,7.3556648501364155,3.4834353876186697,3.4834353876186697,0.9952672536053342,0.0,0.0,0.00022963090774144495,0.9968674787518175,0.00023035249181663233,199.0278251258729,0.0,0.0,0.0,0.03958263714736517,7.76761709935256e-05,0.00015195473674791933,0.0006120181327431713,0.09558417365342275,0.07171090995067361,0.023873263702749146,0.09558422460812059,0.07171090995067562,0.023873263702749822,0.3754183350590897,0.3754183350590897,0.12498047212091466,0.0,4.943668979256643,4.923722099912823,5.003596122674423,4.943988745174693,4.924174066086891,5.003518646123894,24795.3448908437,21076.043157217144,0.85,1.066024062026484,0.6623103416718135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522607432708563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.296523724932,1535.309302257079,0.3754183350590897,0.12498047212091466,6.112874298809886,3.4834353876186697
3777.0,-30.12748343661156,5.009172418540704,35.004897639849354,24.09912042729559,4.995331358947687,-26.615224193247467,-40.13304297169668,1.483072115583614,-0.07168225990852761,-5.015883675552656,40.00975300896546,42245.82727956133,25751.102225127805,25751.102225127805,67996.92950468913,77336.99780179947,77336.99780179947,25751.102225127805,103088.10002692728,103088.10002692728,103088.10002692728,127883.43658387144,91555.51667736382,56464.346155125924,38990.189469153214,24795.336556944163,0.0,63785.526026097374,21076.036073402538,1535.3087015086028,0.0,0.8868025878159844,2.8158392013241103,0.0014959135982669303,354436.4748257613,1554953.7924381623,4.387115612755622,1554953.7924381623,4.387115612755622,0.85,0.09558412470836666,4.027634451161993,1.2672008908679713,1.0,0.0,4.027634451162846,1.284808329032695,1.285103376095218,3.1348134660633105,19322.058672257892,1970.3016496212156,4632.441516551485,4632.441516551485,5.558861808210721,5.009172418540704,-2.3464670782863113,7.355639496827015,3.4834479449050364,3.4834479449050364,0.995270841401439,0.0,0.0,0.00022963090774144495,0.9968613162748028,0.00023035391582809002,199.02777653409132,0.0,0.0,0.0,0.03958263714736517,7.767667257965022e-05,0.00015195423516179473,0.0006120161125376156,0.0955841247083706,0.07171086144922599,0.02387326325914462,0.09558412602807384,0.07171086144922303,0.023873263259143636,0.3754181158764629,0.3754181158764629,0.12498048136066572,0.0,4.943772428891862,4.923861797892755,5.0035906118797016,4.944201415644102,4.924435813305195,5.0035838092683775,24795.336556944163,21076.036073402538,0.85,1.0660244375325634,0.6623105571360619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522603885467318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.293459495573,1535.3087015086028,0.3754181158764629,0.12498048136066572,6.112874298809886,3.4834479449050364
3778.0,-30.127424129632406,5.009163186380051,35.004896063067775,24.09911382654684,4.995333243852472,-26.615170628450528,-40.132989816460736,1.4830797426705544,-0.07158439658650195,-5.015876354720304,40.00974935257934,42245.84668168852,25751.10785927839,25751.10785927839,67996.95454096691,77336.96343173647,77336.96343173647,25751.10785927839,103088.07129101486,103088.07129101486,103088.07129101486,127883.39459436966,91555.45906148692,56464.34231143874,38990.12972227576,24795.32330335481,0.0,63785.453025630566,21076.024807851587,1535.3078308169688,0.0,0.8868026383148369,2.8158387700668395,0.0014959135982669303,354436.5759764765,1554953.634753141,4.387113915851454,1554953.634753141,4.387113915851454,0.85,0.09558407510900524,4.027634451161993,1.2672007672348995,1.0,0.0,4.027634451161689,1.2848082933511056,1.2851033404054344,3.1348135531230903,19322.046512888428,1970.3004097105973,4632.441516551485,4632.441516551485,5.558863024448544,5.009163186380051,-2.346451457777026,7.355614644157077,3.483460476706451,3.483460476706451,0.9952744219161289,0.0,0.0,0.00022963090774144495,0.9968551565305348,0.00023035533922566523,199.02772796355768,0.0,0.0,0.0,0.03958263714736517,7.767714036058501e-05,0.00015195376738085995,0.000612014228487007,0.09558407510900922,0.07171081249569669,0.02387326261331253,0.09558406262512126,0.07171081249569371,0.02387326261331154,0.37541789815343884,0.37541789815343884,0.12498049081556013,0.0,4.943873560744521,4.923991764058542,5.003605061691417,4.944291958133817,4.9245255340797485,5.003676781919978,24795.32330335481,21076.024807851587,0.85,1.0660260500720133,0.662311619307824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522600339836471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.290396705584,1535.3078308169688,0.37541789815343884,0.12498049081556013,6.112874298809886,3.483460476706451
3779.0,-30.127364797950825,5.009154084671911,35.004894499431884,24.09912618985402,4.9953481358161795,-26.615115740651657,-40.13292883811516,1.483099078517024,-0.07145639820640781,-5.015860659977945,40.00974658191422,42245.83402024381,25751.092204976794,25751.092204976794,67996.92622522061,77336.95320393589,77336.95320393589,25751.092204976794,103088.04540891269,103088.04540891269,103088.04540891269,127883.3571921663,91555.43084371854,56464.31166002648,38990.13242632451,24795.311783253615,0.0,63785.44420957813,21076.015015765573,1535.3068691562387,0.0,0.8868027282253085,2.815838920358879,0.0014959135982669303,354436.7928281827,1554953.5152656632,4.3871108946058115,1554953.5152656632,4.3871108946058115,0.85,0.09558402269777114,4.027634451161993,1.2672005903022368,1.0,0.0,4.027634451160097,1.2848082028927597,1.2851032499263153,3.134813773833114,19322.04055775436,1970.2998024559215,4632.441516551485,4632.441516551485,5.558859645171863,5.009154084671911,-2.3464296883587967,7.355583773030707,3.4834729790355556,3.4834729790355556,0.9952779940101587,0.0,0.0,0.00022963090774144495,0.9968489942616964,0.00023035676322422154,199.0276793728173,0.0,0.0,0.0,0.03958263714736517,7.76776769902788e-05,0.00015195323075116614,0.0006120120671387647,0.09558402269777119,0.07171076126690193,0.02387326143086926,0.09558401754743773,0.07171076126690189,0.023873261430869246,0.37541768110083223,0.37541768110083223,0.12498050164983883,0.0,4.943973745160633,4.924138988246682,5.0035638590844655,4.944404261771524,4.924757695389701,5.003428893127932,24795.311783253615,21076.015015765573,0.85,1.0660257534901683,0.6623115123481433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452259679575604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.28733537418,1535.3068691562387,0.37541768110083223,0.12498050164983883,6.112874298809886,3.4834729790355556
3780.0,-30.12730547347219,5.009144803228843,35.0048929311661,24.099115572776668,4.995341969244932,-26.615062965335404,-40.132875787653006,1.4830994611081583,-0.071247874738674,-5.015859600149647,40.00974331978573,42245.85397257199,25751.113773168254,25751.113773168254,67996.96774574024,77336.93531303373,77336.93531303373,25751.113773168254,103088.04908620198,103088.04908620198,103088.04908620198,127883.35261842802,91555.38644014085,56464.30509967923,38990.09037829069,24795.303532226037,0.0,63785.39391051672,21076.00800239213,1535.3064310871905,0.0,0.8868027454313145,2.8158363042984393,0.0014959135982669303,354436.8074716614,1554953.3745833852,4.387110316435489,1554953.3745833852,4.387110316435489,0.8499999999999999,0.09558397744480562,4.027634451161993,1.2672004490857942,1.0,0.0,4.027634451163387,1.2848082011028943,1.285103248136039,3.1348137782002206,19322.031186734846,1970.2988468778683,4632.441516551485,4632.441516551485,5.558864301073374,5.009144803228843,-2.346418680546279,7.355563483775121,3.4834855053308997,3.4834855053308997,0.9952815729516856,0.0,0.0,0.00022963090774144495,0.9968428327820588,0.00023035818705800887,199.02763078799958,0.0,0.0,0.0,0.03958263714736517,7.767814385475311e-05,0.00015195276388669184,0.000612010186779324,0.09558397744481179,0.07171071581251312,0.02387326163229866,0.09558390332651485,0.0717107158125085,0.023873261632297124,0.3754174657181904,0.3754174657181904,0.12498051022101142,0.0,4.944100946006131,4.9242948438686085,5.0036049185297315,4.944611725410994,4.924920280375375,5.0037711717068305,24795.303532226037,21076.00800239213,0.85,1.0660272450638442,0.6623123474292228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522593250201168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.284276514547,1535.3064310871905,0.3754174657181904,0.12498051022101142,6.112874298809886,3.4834855053308997
3781.0,-30.127246189891704,5.009135625689729,35.00489133835384,24.099118017498427,4.995353327684276,-26.615008474156696,-40.13281868593765,1.4831156119492606,-0.07121544518594192,-5.015845289759713,40.009739468285055,42245.85703728478,25751.10130469358,25751.10130469358,67996.95834197836,77336.89908377056,77336.89908377056,25751.10130469358,103088.00038846415,103088.00038846415,103088.00038846415,127883.28632660654,91555.33081001634,56464.28876353056,38990.046718317535,24795.285938142388,0.0,63785.33265645993,21075.99304742103,1535.305149306395,0.0,0.8868028322097579,2.815837548667746,0.0014959135982669303,354437.00519609166,1554953.208483902,4.38710740043531,1554953.208483902,4.38710740043531,0.8500000000000001,0.0955839249463494,4.027634451161993,1.2672002765489743,1.0,0.0,4.027634451163045,1.284808125544879,1.2851031725606725,3.1348139625548357,19322.019446442522,1970.2976497012255,4632.441516551485,4632.441516551485,5.558861609517608,5.009135625689729,-2.3463979932756605,7.3555336189653895,3.483497962236694,3.483497962236694,0.9952851320676269,0.0,0.0,0.00022963090774144495,0.9968366755911693,0.00023035960991830826,199.02758223669983,0.0,0.0,0.0,0.03958263714736517,7.767864637471391e-05,0.00015195226136673106,0.0006120081628126176,0.09558392494635043,0.07171066456388672,0.023873260382463703,0.09558387512004081,0.07171066456388596,0.02387326038246345,0.3754172522933102,0.3754172522933102,0.12498052194479523,0.0,4.944201295874336,4.924432370541183,5.003593518662171,4.944629844573797,4.925009658271961,5.003575131183027,24795.285938142388,21075.99304742103,0.85,1.0660281213582712,0.6623130315054693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522589705078457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.281219488337,1535.305149306395,0.3754172522933102,0.12498052194479523,6.112874298809886,3.483497962236694
