time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3782.0,-30.127186921709402,5.0091264671535605,35.00488977331058,24.09911564262586,4.995361523531644,-26.614954313192435,-40.13275784729046,1.4831289150146707,-0.0711867066165155,-5.015834903047319,40.00973709149469,42245.8445600632,25751.099024340194,25751.099024340194,67996.94358440339,77336.85640121436,77336.85640121436,25751.099024340194,103087.95542555455,103087.95542555455,103087.95542555455,127883.23446281913,91555.2674521423,56464.25561099114,38990.013156834626,24795.279037264583,0.0,63785.29219409921,21075.987181674896,1535.3045710501208,0.0,0.8868028936788583,2.8158383835201217,0.0014959135982669303,354437.1487077344,1554953.1059826557,4.387105334900591,1554953.1059826557,4.387105334900591,0.85,0.09558387692704139,4.027634451161993,1.2672000617021695,1.0,0.0,4.0276344511598605,1.2848080633095378,1.2851031103110393,3.1348141144033663,19322.00607527054,1970.2962862211398,4632.441516551485,4632.441516551485,5.558861117260259,5.0091264671535605,-2.346380163814902,7.3555066309684625,3.4835104350177764,3.4835104350177764,0.9952886957193646,0.0,0.0,0.00022963090774144495,0.9968305200405336,0.00023036103241713305,199.02753369803435,0.0,0.0,0.0,0.03958263714736517,7.767918178460846e-05,0.0001519517259568365,0.0006120060063772808,0.09558387692704283,0.07171061679304563,0.023873260133997192,0.09558387408396386,0.07171061679304455,0.02387326013399683,0.3754170394265867,0.3754170394265867,0.12498053303550934,0.0,4.944286736978654,4.924551595250591,5.003577406641057,4.944648196430819,4.925048222577971,5.003532709458511,24795.279037264583,21075.987181674896,0.85,1.0660285662326054,0.6623132560325775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522586162401478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.278163620284,1535.3045710501208,0.3754170394265867,0.12498053303550934,6.112874298809886,3.4835104350177764
3783.0,-30.127127628784066,5.009117251382663,35.00488820500718,24.099114315491192,4.995363362334014,-26.614900765670242,-40.13270088527349,1.483136499220188,-0.07100415435098739,-5.01582814956265,40.00973386644768,42245.84823558079,25751.105892507723,25751.105892507723,67996.95412808852,77336.84353913473,77336.84353913473,25751.105892507723,103087.94943164245,103087.94943164245,103087.94943164245,127883.21788765272,91555.23133120922,56464.23602765528,38989.99478172659,24795.26845601026,0.0,63785.26323773686,21075.97818760872,1535.303868111467,0.0,0.8868029397282462,2.8158367733209864,0.0014959135982669303,354437.24201964086,1554952.9668995768,4.387103787511727,1554952.9668995768,4.387103787511727,0.85,0.09558382930083562,4.027634451161993,1.2671999391680582,1.0,0.0,4.027634451161544,1.284808027828574,1.2851030748219276,3.1348142009736737,19321.998452236847,1970.2955088880349,4632.441516551485,4632.441516551485,5.558862599883947,5.009117251382663,-2.346365025136106,7.355482276518769,3.4835228982355155,3.4835228982355155,0.9952922566387187,0.0,0.0,0.00022963090774144495,0.996824361961135,0.00023036245551791398,199.02748513912886,0.0,0.0,0.0,0.03958263714736517,7.767968308135104e-05,0.0001519512246600939,0.00061200398733725,0.09558382930083908,0.0717105694044688,0.023873259896370288,0.09558378062601805,0.0717105694044662,0.023873259896369424,0.375416825987754,0.375416825987754,0.12498054332629711,0.0,4.944391630058533,4.924688088170285,5.003587308916337,4.944823995211664,4.925246887827541,5.0036397601380145,24795.26845601026,21075.97818760872,0.85,1.0660292154733937,0.6623136143238044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522582620646394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.275109419874,1535.303868111467,0.375416825987754,0.12498054332629711,6.112874298809886,3.4835228982355155
3784.0,-30.127068389702156,5.009108095490026,35.004886634583485,24.099117039609723,4.995372847246866,-26.614846501940043,-40.132643818482734,1.48315095948475,-0.07092379797336434,-5.015815913937917,40.009730668083094,42245.85125819383,25751.09870711641,25751.09870711641,67996.94996531024,77336.8161021274,77336.8161021274,25751.09870711641,103087.91480924381,103087.91480924381,103087.91480924381,127883.17048826016,91555.18375271252,56464.21890877894,38989.960937703974,24795.255679016354,0.0,63785.216616720325,21075.9673271639,1535.302911299636,0.0,0.8868030135821527,2.8158371457970546,0.0014959135982669303,354437.41107752087,1554952.8289672113,4.387101305813114,1554952.8289672113,4.387101305813114,0.85,0.09558377900651895,4.027634451161993,1.2671997523447498,1.0,0.0,4.027634451162623,1.2848079601795521,1.2851030071573706,3.134814366031115,19321.9884111761,1970.2944849847909,4632.441516551485,4632.441516551485,5.558861048781513,5.009108095490026,-2.3463458812307323,7.355453976720758,3.4835353289232174,3.4835353289232174,0.9952958082637764,0.0,0.0,0.00022963090774144495,0.9968182095148094,0.00023036387733447943,199.02743662434295,0.0,0.0,0.0,0.03958263714736517,7.768018530315893e-05,0.00015195072243828604,0.0006120019645713946,0.09558377900652479,0.0717105199131941,0.023873259093330688,0.09558374166159019,0.07171051991318972,0.02387325909332923,0.3754166132183218,0.3754166132183218,0.12498055454460313,0.0,4.944487085641185,4.924821029965187,5.003570086012587,4.944892115964535,4.925376037579042,5.00352446109747,24795.255679016354,21075.9673271639,0.85,1.06602992937843,0.6623141458003565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452257907741444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.272057690752,1535.302911299636,0.3754166132183218,0.12498055454460313,6.112874298809886,3.4835353289232174
3785.0,-30.12700910840674,5.009098942437169,35.00488508001312,24.09910967051985,4.995379447232947,-26.614792488753935,-40.132583014760144,1.4831628275801394,-0.07094413891252316,-5.0158063362001215,40.00972798899844,42245.83892371449,25751.098366342885,25751.098366342885,67996.93729005737,77336.7596144487,77336.7596144487,25751.098366342885,103087.8579807916,103087.8579807916,103087.8579807916,127883.10523322782,91555.10593838723,56464.185247653004,38989.911878593586,24795.24725243622,0.0,63785.15913102981,21075.960164570788,1535.3022624399828,0.0,0.8868030720285217,2.8158385310678082,0.0014959135982669303,354437.5434118004,1554952.7134292712,4.387099341851216,1554952.7134292712,4.387099341851216,0.8500000000000001,0.09558373090364816,4.027634451161993,1.2671995605761186,1.0,0.0,4.027634451162646,1.2848079046574032,1.2851029516224715,3.134814501500106,19321.97198908584,1970.2928103976221,4632.441516551485,4632.441516551485,5.558860975219112,5.009098942437169,-2.3463286840446065,7.3554276264817755,3.4835477623145756,3.4835477623145756,0.9952993606613073,0.0,0.0,0.00022963090774144495,0.9968120527252927,0.00023036530017231643,199.02738807500933,0.0,0.0,0.0,0.03958263714736517,7.768072041550065e-05,0.0001519501873259443,0.0006119998093344917,0.09558373090365152,0.0717104722141784,0.023873258689473126,0.09558375458806133,0.07171047221417588,0.023873258689472286,0.3754164008599704,0.3754164008599704,0.12498056486593107,0.0,4.944558476233681,4.924920959187148,5.00355568473168,4.944862197287591,4.9253388679547925,5.0035162921856795,24795.24725243622,21075.960164570788,0.85,1.06603069140857,0.6623145493284972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522575537401792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.269006859402,1535.3022624399828,0.3754164008599704,0.12498056486593107,6.112874298809886,3.4835477623145756
3786.0,-30.126949851268197,5.009089770000967,35.00488352376028,24.099113197904103,4.995383799048871,-26.614738722124645,-40.13252601781858,1.483172669905319,-0.07073565628570577,-5.015797837714413,40.00972483085106,42245.84232123421,25751.100692344255,25751.100692344255,67996.94301357846,77336.75625656964,77336.75625656964,25751.100692344255,103087.85694891389,103087.85694891389,103087.85694891389,127883.09326031704,91555.08035352983,56464.16641819452,38989.904372594785,24795.23631140315,0.0,63785.14068399793,21075.950864692677,1535.3014996499223,0.0,0.8868031267167217,2.8158367838715286,0.0014959135982669303,354437.6608342358,1554952.5772313238,4.3870975041745,1554952.5772313238,4.3870975041745,0.85,0.09558368222642183,4.027634451161993,1.2671994017763062,1.0,0.0,4.027634451161986,1.2848078586123564,1.2851029055668506,3.134814613845839,19321.966589606553,1970.292259803965,4632.441516551485,4632.441516551485,5.558861477330441,5.009089770000967,-2.346312298564457,7.355402068565424,3.483560181302781,3.483560181302781,0.9953029089436517,0.0,0.0,0.00022963090774144495,0.9968058984856292,0.00023036672243844625,199.027339545483,0.0,0.0,0.0,0.03958263714736517,7.768122202878528e-05,0.0001519496857126597,0.0006119977890195454,0.095583682226424,0.07171042408858103,0.023873258137842975,0.09558365368474275,0.0717104240885794,0.023873258137842433,0.3754161869163487,0.3754161869163487,0.12498057462937304,0.0,4.94465599557293,4.9250521132827885,5.00355209941921,4.945062181428682,4.9255928720119755,5.0035539184816,24795.23631140315,21075.950864692677,0.85,1.066031089442077,0.6623147941387643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522571994868274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.265958848362,1535.3014996499223,0.3754161869163487,0.12498057462937304,6.112874298809886,3.483560181302781
3787.0,-30.12689060638412,5.00908060260653,35.004881962522724,24.099105968512617,4.9953895592666635,-26.614684825667297,-40.13246902087701,1.4831837785498083,-0.07073690884783446,-5.01578822485868,40.00972157315479,42245.84559028417,25751.10008733251,25751.10008733251,67996.94567761668,77336.7037110367,77336.7037110367,25751.10008733251,103087.8037983692,103087.8037983692,103087.8037983692,127883.02815402961,91555.00615620519,56464.148035452556,38989.84235639181,24795.224355660408,0.0,63785.06671205222,21075.940702311345,1535.3006479001256,0.0,0.8868031874368986,2.815837922440959,0.0014959135982669303,354437.7936538082,1554952.436740255,4.387095463806638,1554952.436740255,4.387095463806638,0.85,0.09558363294918149,4.027634451161993,1.2671992220962425,1.0,0.0,4.027634451163251,1.2848078066431317,1.2851028535856914,3.1348147406460374,19321.950930855317,1970.290663055714,4632.441516551485,4632.441516551485,5.558861346727226,5.00908060260653,-2.3462951155859466,7.355375718192477,3.4835725791885888,3.4835725791885888,0.9953064511967397,0.0,0.0,0.00022963090774144495,0.9967997455596501,0.00023036814441853553,199.02729102601626,0.0,0.0,0.0,0.03958263714736517,7.768172364506462e-05,0.00015194918409638033,0.0006119957686925374,0.09558363294918396,0.07171037551718426,0.023873257431999688,0.09558364585058253,0.07171037551718241,0.02387325743199907,0.3754159736654393,0.3754159736654393,0.12498058459307415,0.0,4.9447314145359655,4.925154266666084,5.003547148179962,4.945051316010847,4.92558113885633,5.003545622563138,24795.224355660408,21075.940702311345,0.85,1.0660323674909415,0.662315613480448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522568453780051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.262912329425,1535.3006479001256,0.3754159736654393,0.12498058459307415,6.112874298809886,3.4835725791885888
3788.0,-30.126831340977976,5.009071519469346,35.00488041973631,24.09911878583955,4.995401573068874,-26.614630285363653,-40.13241188423706,1.483200517454541,-0.07054049272989005,-5.0157748478762,40.00971898810964,42245.848551420546,25751.08997646206,25751.08997646206,67996.93852788261,77336.70699001543,77336.70699001543,25751.08997646206,103087.79696647749,103087.79696647749,103087.79696647749,127883.01177870642,91554.99030676708,56464.13186817209,38989.842709549994,24795.214812228944,0.0,63785.05752177894,21075.9325903946,1535.2998537664523,0.0,0.8868032648787612,2.8158369032573534,0.0014959135982669303,354437.97848189436,1554952.3252578708,4.387092861543622,1554952.3252578708,4.387092861543622,0.85,0.09558358246749425,4.027634451161993,1.2671990869240837,1.0,0.0,4.027634451161065,1.2848077283340436,1.2851027752586202,3.134814931713135,19321.947585958318,1970.290321971144,4632.441516551485,4632.441516551485,5.558859164104865,5.009071519469346,-2.3462751624230536,7.355346681892399,3.4835849633079348,3.4835849633079348,0.9953099895165528,0.0,0.0,0.00022963090774144495,0.9967935905433112,0.00023036956689928412,199.02724248976645,0.0,0.0,0.0,0.03958263714736517,7.768222649380141e-05,0.00015194868124764353,0.0006119937434016414,0.09558358246749933,0.07171032597810297,0.023873256489396366,0.09558357016082443,0.07171032597809915,0.0238732564893951,0.3754157592967592,0.3754157592967592,0.12498059463172614,0.0,4.944826927234203,4.925293999198459,5.00350975021945,4.945234355146283,4.925878337838014,5.003385595433599,24795.214812228944,21075.9325903946,0.85,1.0660324089958775,0.6623157553318191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522564913425855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.259867540226,1535.2998537664523,0.3754157592967592,0.12498059463172614,6.112874298809886,3.4835849633079348
3789.0,-30.126772084182473,5.009062289124168,35.004878867960045,24.099102650675945,4.995397217869382,-26.614577389800857,-40.13235502699388,1.483202523487783,-0.07046671951945882,-5.015772416153609,40.009715640686736,42245.85247642441,25751.107641421317,25751.107641421317,67996.96011784572,77336.65931572158,77336.65931572158,25751.107641421317,103087.7669571429,103087.7669571429,103087.7669571429,127882.97233366536,91554.91688058489,56464.110041287815,38989.78537699675,24795.205376522455,0.0,63784.9907535192,21075.924570044088,1535.2993124458892,0.0,0.886803289375746,2.8158362178186365,0.0014959135982669303,354438.01208070776,1554952.180897277,4.3870920383765295,1554952.180897277,4.3870920383765295,0.85,0.09558353671141273,4.027634451161993,1.2671989193325865,1.0,0.0,4.027634451161988,1.2848077189492824,1.285102765871704,3.1348149546111057,19321.93208995052,1970.288741818105,4632.441516551485,4632.441516551485,5.558862977419978,5.009062289124168,-2.346263268917588,7.3553255580417565,3.4835973575658956,3.4835973575658956,0.995313530733113,0.0,0.0,0.00022963090774144495,0.9967874364622299,0.00023037098918144932,199.02719396059206,0.0,0.0,0.0,0.03958263714736517,7.768272688660766e-05,0.0001519481808548373,0.0006119917280023358,0.09558353671141351,0.07171028032766646,0.023873256383747047,0.09558351583287243,0.07171028032766588,0.02387325638374685,0.3754155463817665,0.3754155463817665,0.12498060275860358,0.0,4.944921764438334,4.9254101167782665,5.003540606827812,4.945305696634136,4.92587920639744,5.003668657348101,24795.205376522455,21075.924570044088,0.85,1.0660338633676785,0.6623165101594622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522561371847034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.256825136985,1535.2993124458892,0.3754155463817665,0.12498060275860358,6.112874298809886,3.4835973575658956
3790.0,-30.126712851512604,5.009053238399842,35.00487731546108,24.099114664737158,4.995414528516645,-26.614522349206606,-40.13229782050473,1.483224026210643,-0.07040436897210611,-5.0157546260013754,40.00971251608447,42245.85500119268,25751.086086919175,25751.086086919175,67996.94108811185,77336.6377484629,77336.6377484629,25751.086086919175,103087.72383538209,103087.72383538209,103087.72383538209,127882.91446834724,91554.87834273775,56464.09559546754,38989.75860807801,24795.19063296516,0.0,63784.94924104317,21075.912038020386,1535.298115397436,0.0,0.8868033912318596,2.815837475254655,0.0014959135982669303,354438.25788514095,1554952.046146028,4.387088615727044,1554952.046146028,4.387088615727044,0.85,0.09558348332072068,4.027634451161993,1.2671987072331827,1.0,0.0,4.02763445116348,1.2848076183537904,1.285102665253111,3.1348152000550527,19321.92395684647,1970.287912472299,4632.441516551485,4632.441516551485,5.558858324473568,5.009053238399842,-2.3462401193968834,7.355293357796725,3.483609692277549,3.483609692277549,0.9953170549364426,0.0,0.0,0.00022963090774144495,0.9967812849276583,0.0002303724108926368,199.02714545119932,0.0,0.0,0.0,0.03958263714736517,7.768323035608719e-05,0.00015194767738535775,0.000611989700211315,0.09558348332072741,0.07171022857039984,0.02387325475032757,0.09558349497002927,0.07171022857039479,0.02387325475032589,0.37541533329023835,0.37541533329023835,0.12498061347190659,0.0,4.945000710620093,4.92553155464185,5.003491835452053,4.945350257029247,4.926051096686251,5.003330578889859,24795.19063296516,21075.912038020386,0.85,1.0660342588210203,0.6623169807903381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452255783078449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.253784536755,1535.298115397436,0.37541533329023835,0.12498061347190659,6.112874298809886,3.483609692277549
3791.0,-30.126653623990887,5.0090440421940645,35.00487577606462,24.09910886725413,4.99541127181785,-26.614469370163636,-40.13224096326155,1.4832270179905844,-0.0701814761556534,-5.015752110786767,40.00970979272575,42245.858756948524,25751.10354469327,25751.10354469327,67996.96230164179,77336.62750437242,77336.62750437242,25751.10354469327,103087.73104906568,103087.73104906568,103087.73104906568,127882.91595473725,91554.84280321571,56464.0740557918,38989.74305269323,24795.18490567157,0.0,63784.9279583648,21075.90716982083,1535.2977888296637,0.0,0.8868034138940493,2.8158348403082436,0.0014959135982669303,354438.2926375748,1554951.928698773,4.387087854214342,1554951.928698773,4.387087854214342,0.8499999999999999,0.0955834384931647,4.027634451161993,1.2671986121730878,1.0,0.0,4.027634451161863,1.2848076043574441,1.2851026512535504,3.134815234204881,19321.91645651492,1970.2871476513305,4632.441516551485,4632.441516551485,5.558862093063852,5.0090440421940645,-2.346228176713365,7.355272218907429,3.4836220657909176,3.4836220657909176,0.9953205902259764,0.0,0.0,0.00022963090774144495,0.9967751339686773,0.00023037383248834223,199.02709694604644,0.0,0.0,0.0,0.03958263714736517,7.768373075487154e-05,0.00015194717698657341,0.0006119876847879318,0.09558343849316622,0.07171018364267145,0.023873254850494772,0.09558338763829585,0.0717101836426703,0.02387325485049439,0.3754151204576574,0.3754151204576574,0.12498062144415675,0.0,4.945113746945026,4.925674797800127,5.003514069302696,4.94557063463111,4.9262525486381605,5.003607787532758,24795.18490567157,21075.90716982083,0.85,1.0660349470963792,0.662317260662648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522554291165368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.250745428435,1535.2977888296637,0.3754151204576574,0.12498062144415675,6.112874298809886,3.4836220657909176
3792.0,-30.12659443153573,5.009034938654368,35.00487422075271,24.099111346900486,4.995422201780466,-26.61441500386349,-40.132183861546196,1.4832427741082195,-0.07013927834702827,-5.01573846607586,40.009706250359805,42245.86152832649,25751.092424763512,25751.092424763512,67996.95395309001,77336.59329168157,77336.59329168157,25751.092424763512,103087.68571644508,103087.68571644508,103087.68571644508,127882.85506460849,91554.78905302186,56464.057289666685,38989.70195928352,24795.169348163417,0.0,63784.87130744694,21075.893945938904,1535.296638844338,0.0,0.8868034961647788,2.8158358786291835,0.0014959135982669303,354438.48116503976,1554951.7759311148,4.387085089688869,1554951.7759311148,4.387085089688869,0.85,0.09558338695245767,4.027634451161993,1.2671984044695273,1.0,0.0,4.027634451162195,1.284807530646121,1.2851025775253002,3.1348154140539033,19321.90511296691,1970.2859909313488,4632.441516551485,4632.441516551485,5.558859692616979,5.009034938654368,-2.346208103421131,7.355243042075499,3.483634380332841,3.483634380332841,0.995324108666526,0.0,0.0,0.00022963090774144495,0.9967689866923842,0.00023037525325044248,199.02704846963533,0.0,0.0,0.0,0.03958263714736517,7.768423330824677e-05,0.00015194667443319817,0.0006119856606866442,0.09558338695245755,0.07171013345694739,0.023873253495510154,0.0955833601566069,0.07171013345694749,0.023873253495510185,0.3754149092360473,0.3754149092360473,0.12498063149870078,0.0,4.945205657775489,4.925804170028243,5.003493378618714,4.945599187728817,4.92634757601877,5.003436561979072,24795.169348163417,21075.893945938904,0.85,1.066035763015662,0.6623178923525436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452255075185562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.247708191404,1535.296638844338,0.3754149092360473,0.12498063149870078,6.112874298809886,3.483634380332841
3793.0,-30.126535208868148,5.009025806188778,35.00487267983573,24.09910432705658,4.995426566541293,-26.61436126697958,-40.132126899529226,1.4832526246527429,-0.07010636593980735,-5.015730511775626,40.00970355902059,42245.864804193625,25751.095895870847,25751.095895870847,67996.96070006448,77336.54729409714,77336.54729409714,25751.095895870847,103087.64318996799,103087.64318996799,103087.64318996799,127882.80464639331,91554.72084758965,56464.038357686004,38989.64721100405,24795.161456425332,0.0,63784.80866742938,21075.88723796153,1535.2960587543496,0.0,0.8868035463929266,2.8158363747066395,0.0014959135982669303,354438.5910687641,1554951.659864744,4.387083401883488,1554951.659864744,4.387083401883488,0.85,0.09558333981664197,4.027634451161993,1.2671982451202348,1.0,0.0,4.027634451160477,1.2848074845626491,1.2851025314312454,3.134815526493455,19321.890718756586,1970.2845231303847,4632.441516551485,4632.441516551485,5.558860441921059,5.009025806188778,-2.346192200200117,7.3552180063888954,3.4836467075020225,3.4836467075020225,0.9953276307148636,0.0,0.0,0.00022963090774144495,0.9967628363193749,0.00023037667474579523,199.02699996850504,0.0,0.0,0.0,0.03958263714736517,7.768473463512897e-05,0.00015194617310631598,0.0006119836415252221,0.09558333981664989,0.07171008673417172,0.02387325308247817,0.09558334629490106,0.07171008673416578,0.02387325308247619,0.3754146985572063,0.3754146985572063,0.12498064062981405,0.0,4.945286340217251,4.925912814890751,5.003490002738943,4.945624145835836,4.926362503029566,5.003491624704793,24795.161456425332,21075.88723796153,0.85,1.066036915695664,0.6623185941414567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522547214643093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.244672226121,1535.2960587543496,0.3754146985572063,0.12498064062981405,6.112874298809886,3.4836467075020225
3794.0,-30.12647597965627,5.009016751764507,35.00487115034935,24.099106771778338,4.995437809493956,-26.614306836331394,-40.13206976288927,1.483268666169117,-0.07006824082486673,-5.015717518323169,40.00970081012715,42245.867685249614,25751.086530912566,25751.086530912566,67996.95421616218,77336.51161045469,77336.51161045469,25751.086530912566,103087.59814136726,103087.59814136726,103087.59814136726,127882.74915198644,91554.66573814051,56464.02181293556,38989.604361338825,24795.151010619193,0.0,63784.75537195802,21075.878359026312,1535.2952170262363,0.0,0.886803622475919,2.8158373905168133,0.0014959135982669303,354438.7705979797,1554951.5413163025,4.387080845283706,1554951.5413163025,4.387080845283706,0.85,0.09558328973407815,4.027634451161993,1.2671980742318554,1.0,0.0,4.027634451163433,1.2848074095161683,1.2851024563675308,3.1348157096001774,19321.879088348633,1970.2833371588295,4632.441516551485,4632.441516551485,5.558858420317926,5.009016751764507,-2.346172603254128,7.355189355018634,3.4836590107726604,3.4836590107726604,0.9953311459350458,0.0,0.0,0.00022963090774144495,0.9967566853076799,0.00023037809640630828,199.02695146203885,0.0,0.0,0.0,0.03958263714736517,7.768523750188547e-05,0.0001519456702395595,0.0006119816161617494,0.09558328973408073,0.07171003772277981,0.023873252011300923,0.09558333657331956,0.07171003772277787,0.023873252011300274,0.3754144871413685,0.3754144871413685,0.12498065005882038,0.0,4.945353997762254,4.92601421093525,5.003456245960308,4.945649277498319,4.92644447499589,5.003345926546956,24795.151010619193,21075.878359026312,0.85,1.066037704771946,0.6623191927114038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522543675626864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.241638839178,1535.2952170262363,0.3754144871413685,0.12498065005882038,6.112874298809886,3.4836590107726604
3795.0,-30.126416795457732,5.009007667245572,35.00486963486106,24.09911029916259,4.995442145804,-26.614253136920055,-40.1320128008723,1.483278487266328,-0.06985812884011011,-5.015709594267841,40.00969815887845,42245.87082809117,25751.090142272154,25751.090142272154,67996.96097036332,77336.50833051256,77336.50833051256,25751.090142272154,103087.59847278471,103087.59847278471,103087.59847278471,127882.741781104,91554.64025438475,56464.002751963235,38989.597224912795,24795.14330831929,0.0,63784.740533232085,21075.871812071397,1535.2946529242301,0.0,0.8868036724049265,2.815835554876464,0.0014959135982669303,354438.8800838843,1554951.426978884,4.3870791675305965,1554951.426978884,4.3870791675305965,0.85,0.0955832421047621,4.027634451161993,1.2671979159815234,1.0,0.0,4.027634451162389,1.2848073635704675,1.285102410411279,3.1348158217036013,19321.873710206037,1970.2827887409094,4632.441516551485,4632.441516551485,5.558859199898104,5.009007667245572,-2.346156725400855,7.355164392646428,3.4836713223649864,3.4836713223649864,0.9953346635328533,0.0,0.0,0.00022963090774144495,0.9967505390115511,0.00023037951699445615,199.02690299246052,0.0,0.0,0.0,0.03958263714736517,7.768573883475871e-05,0.00015194516890668623,0.0006119795969761976,0.09558324210476428,0.07170999073655548,0.023873251368208795,0.09558324452478226,0.07170999073655385,0.02387325136820825,0.37541427476860156,0.37541427476860156,0.12498065788078269,0.0,4.945450487493247,4.926147052578472,5.003443469399656,4.945851465427722,4.9266934706961365,5.003407431122184,24795.14330831929,21075.871812071397,0.85,1.0660380586628968,0.6623193960643441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522540136221287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.238607557427,1535.2946529242301,0.37541427476860156,0.12498065788078269,6.112874298809886,3.4836713223649864
3796.0,-30.126357629423165,5.008998529382399,35.004868100164764,24.099098529573553,4.995443423028683,-26.614199759743574,-40.131952066998906,1.483285553349126,-0.06983850474205155,-5.015702845953777,40.00969456842588,42245.85841293004,25751.096543580763,25751.096543580763,67996.9549565108,77336.45553055892,77336.45553055892,25751.096543580763,103087.55207413968,103087.55207413968,103087.55207413968,127882.68250391062,91554.56401966087,56463.966902031985,38989.55235292098,24795.130429770947,0.0,63784.68278269193,21075.860865305305,1535.2938135201439,0.0,0.8868037197508576,2.8158360847714574,0.0014959135982669303,354438.97332470614,1554951.2721374852,4.387077576576135,1554951.2721374852,4.387077576576135,0.85,0.09558319385922606,4.027634451161993,1.2671977132232861,1.0,0.0,4.02763445116295,1.2848073305134577,1.2851023773466779,3.1348159023597706,19321.857621478004,1970.2811481472272,4632.441516551485,4632.441516551485,5.558860581741478,5.008998529382399,-2.346141748974474,7.355140278356873,3.4836836097880486,3.4836836097880486,0.9953381742251567,0.0,0.0,0.00022963090774144495,0.9967443946426258,0.00023038093715468263,199.02685453778128,0.0,0.0,0.0,0.03958263714736517,7.768627336770814e-05,0.0001519446343737368,0.0006119774440728751,0.0955831938592266,0.07170994335080227,0.02387325050842433,0.09558321535613282,0.07170994335080187,0.023873250508424197,0.3754140636055883,0.3754140636055883,0.12498066566740516,0.0,4.945530701166149,4.926249901495794,5.003455632799216,4.945864341211745,4.926674115243259,5.0035171186360685,24795.130429770947,21075.860865305305,0.85,1.0660389295682422,0.6623198010854342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452253659950733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.235577348214,1535.2938135201439,0.3754140636055883,0.12498066566740516,6.112874298809886,3.4836836097880486
3797.0,-30.126298432749728,5.00898946941495,35.004866564225615,24.099101044144504,4.995454007375718,-26.614145424230138,-40.13189500020815,1.4833009988561514,-0.06978556218859922,-5.015689935723612,40.00969146283378,42245.86121995782,25751.087196093904,25751.087196093904,67996.94841605172,77336.42293890743,77336.42293890743,25751.087196093904,103087.51013500133,103087.51013500133,103087.51013500133,127882.6279925724,91554.51174879688,56463.95002984751,38989.51302105486,24795.11785757107,0.0,63784.63087862593,21075.85017893541,1535.292852036471,0.0,0.8868037967017841,2.815836896184283,0.0014959135982669303,354439.15170419845,1554951.138206127,4.387074990812049,1554951.138206127,4.387074990812049,0.85,0.09558314312837642,4.027634451161993,1.2671975522255527,1.0,0.0,4.027634451163481,1.2848072582552843,1.2851023050719108,3.134816078663313,19321.846590130717,1970.2800232628592,4632.441516551485,4632.441516551485,5.558858563909883,5.00898946941495,-2.34612226254102,7.3551117319559705,3.4836958659780675,3.4836958659780675,0.9953416759937336,0.0,0.0,0.00022963090774144495,0.9967382471327532,0.00023038235805840503,199.02680605803369,0.0,0.0,0.0,0.03958263714736517,7.76867756289087e-05,0.00015194413211253624,0.0006119754211483603,0.09558314312838134,0.07170989385251915,0.02387324927586219,0.09558319133414114,0.07170989385251546,0.02387324927586096,0.3754138516793804,0.3754138516793804,0.12498067493026233,0.0,4.945600537298503,4.926350040932846,5.0034343771418435,4.945904373535029,4.92677512059015,5.0033739039188845,24795.11785757107,21075.85017893541,0.85,1.0660396945063662,0.6623203840490406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452253306388053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.232548747925,1535.292852036471,0.3754138516793804,0.12498067493026233,6.112874298809886,3.4836958659780675
3798.0,-30.12623928962102,5.008980309128114,35.004865024292286,24.099094967264705,4.995452808647516,-26.61409231530336,-40.13183810804037,1.4833058343298198,-0.06961654580243248,-5.01568543890489,40.00968827461619,42245.864555029235,25751.09923442029,25751.09923442029,67996.96378944952,77336.40304649761,77336.40304649761,25751.09923442029,103087.50228091789,103087.50228091789,103087.50228091789,127882.61069327817,91554.46742840312,56463.92893693453,38989.48721274288,24795.108412360278,0.0,63784.59562510316,21075.842150506236,1535.2922651897693,0.0,0.8868038311323759,2.8158352004327027,0.0014959135982669303,354439.21383635636,1554951.0007114823,4.38707383384898,1554951.0007114823,4.38707383384898,0.85,0.09558309659936817,4.027634451161993,1.267197385733016,1.0,0.0,4.027634451162708,1.2848072356336593,1.2851022824450908,3.1348161338580787,19321.837236666503,1970.2790694749485,4632.441516551485,4632.441516551485,5.5588611626100155,5.008980309128114,-2.346108967436189,7.3550892765643034,3.4837081304368573,3.4837081304368573,0.9953451801248164,0.0,0.0,0.00022963090774144495,0.9967321052242762,0.0002303837776849531,199.02675762216072,0.0,0.0,0.0,0.03958263714736517,7.768727635619101e-05,0.00015194363138525395,0.0006119734044019075,0.09558309659936907,0.07170984759304168,0.0238732490063274,0.09558310094767992,0.071709847593041,0.023873249006327174,0.3754136390468076,0.3754136390468076,0.12498068335479337,0.0,4.945692506984358,4.926464335301773,5.003459229446378,4.946068893102449,4.926930054541515,5.003567189598982,24795.108412360278,21075.842150506236,0.85,1.0660405247233165,0.66232080239767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522529526424546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.229522733636,1535.2922651897693,0.3754136390468076,0.12498068335479337,6.112874298809886,3.4837081304368573
3799.0,-30.126180112821974,5.008971275547713,35.00486348454536,24.099102231580787,4.995466597648974,-26.61403767718811,-40.13178097140042,1.4833241620151352,-0.06955627042566448,-5.015670277887663,40.00968520017926,42245.8670978012,25751.084029648086,25751.084029648086,67996.95112744928,77336.3767132824,77336.3767132824,25751.084029648086,103087.46074293049,103087.46074293049,103087.46074293049,127882.55578684725,91554.42272144105,56463.91310595986,38989.45512831243,24795.095043916765,0.0,63784.550172229196,21075.83078732925,1535.2912067536738,0.0,0.8868039194256492,2.8158361782363617,0.0014959135982669303,354439.42331489065,1554950.8681237367,4.387070866951189,1554950.8681237367,4.387070866951189,0.85,0.09558304485711852,4.027634451161993,1.2671972247352827,1.0,0.0,4.027634451164164,1.284807149891906,1.2851021966836476,3.1348163430603946,19321.827801620144,1970.2781073679744,4632.441516551485,4632.441516551485,5.558857880372743,5.008971275547713,-2.346087860346059,7.3550591358937725,3.483720349532687,3.483720349532687,0.9953486712950534,0.0,0.0,0.00022963090774144495,0.9967259598600631,0.00023038519812776257,199.02670915873665,0.0,0.0,0.0,0.03958263714736517,7.768777923815874e-05,0.00015194312850328622,0.0006119713789771694,0.09558304485712193,0.07170979713688747,0.023873247720234463,0.09558307776029841,0.07170979713688491,0.023873247720233616,0.375413426774635,0.375413426774635,0.12498069389170945,0.0,4.9457710535575075,4.926579653864962,5.003427246956676,4.946114007461972,4.927069725369677,5.00332814638648,24795.095043916765,21075.83078732925,0.85,1.0660410858718277,0.6623213142325239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522525992169995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.22649761989,1535.2912067536738,0.375413426774635,0.12498069389170945,6.112874298809886,3.483720349532687
3800.0,-30.126120920081995,5.008962234711284,35.00486197502767,24.09910017102959,4.995473070961592,-26.61398375638924,-40.131723939534254,1.483335907268853,-0.06948577375936793,-5.015661347978897,40.00968300117799,42245.870140663916,25751.08490037156,25751.08490037156,67996.95504103547,77336.34211688265,77336.34211688265,25751.08490037156,103087.4270172542,103087.4270172542,103087.4270172542,127882.51670636071,91554.36678288254,56463.89480666394,38989.413306909555,24795.08968910651,0.0,63784.50299601606,21075.826235740533,1535.2907508909877,0.0,0.8868039728362088,2.8158362943876414,0.0014959135982669303,354439.5466987543,1554950.773289915,4.3870690722090915,1554950.773289915,4.3870690722090915,0.85,0.09558299767737516,4.027634451161993,1.2671970351645725,1.0,0.0,4.0276344511623945,1.284807094944513,1.2851021417236363,3.1348164771272025,19321.815996235295,1970.2769035537412,4632.441516551485,4632.441516551485,5.558858068334852,5.008962234711284,-2.346071303746114,7.3550335384573975,3.4837325915844795,3.4837325915844795,0.995352169024137,0.0,0.0,0.00022963090774144495,0.9967198128813044,0.00023038661896128157,199.02666068228123,0.0,0.0,0.0,0.03958263714736517,7.76882812009726e-05,0.00015194262654047235,0.000611969357254447,0.0955829976773791,0.07170975037361242,0.023873247303766672,0.09558305907904528,0.07170975037360947,0.023873247303765686,0.37541321492911334,0.37541321492911334,0.12498070268712422,0.0,4.945848571709234,4.926689813080259,5.003406649605495,4.946175574219524,4.927147411863814,5.00334124082957,24795.08968910651,21075.826235740533,0.85,1.066041935692162,0.6623218518031342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45225224559051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.22347515211,1535.2907508909877,0.37541321492911334,0.12498070268712422,6.112874298809886,3.4837325915844795
3801.0,-30.126061765822993,5.008953087524698,35.00486044296117,24.099094268772774,4.995470653367115,-26.613930759317448,-40.131667082291074,1.4833396468615516,-0.0692894237383257,-5.0156571795028135,40.009679325357084,42245.873588644354,25751.097662390348,25751.097662390348,67996.9712510347,77336.32794164843,77336.32794164843,25751.097662390348,103087.42560403878,103087.42560403878,103087.42560403878,127882.50292230913,91554.32768178843,56463.87332878425,38989.39372556021,24795.077318270345,0.0,63784.47104383055,21075.815720529794,1535.2900038392615,0.0,0.8868040073612631,2.8158342011849586,0.0014959135982669303,354439.60429428006,1554950.614766982,4.387067912072138,1554950.614766982,4.387067912072138,0.85,0.09558295065986555,4.027634451161993,1.26719692801591,1.0,0.0,4.02763445116005,1.2848070774497131,1.2851021242248188,3.1348165198129783,19321.80774426248,1970.2760620866945,4632.441516551485,4632.441516551485,5.558860823257661,5.008953087524698,-2.3460582864680695,7.355011373992767,3.483744816391403,3.483744816391403,0.9953556618261151,0.0,0.0,0.00022963090774144495,0.996713669939524,0.00023038803887918773,199.02661223736374,0.0,0.0,0.0,0.03958263714736517,7.768878162983668e-05,0.00015194212611160826,0.0006119673417099137,0.09558295065987016,0.07170970384080066,0.023873246819069494,0.09558294523750019,0.07170970384079721,0.02387324681906835,0.37541300318879095,0.37541300318879095,0.1249807107587147,0.0,4.945950831693267,4.92681712169491,5.0034336080902335,4.94636775576447,4.927334274441648,5.003549368603956,24795.077318270345,21075.815720529794,0.85,1.0660427238521657,0.6623222376433036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522518918689342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.22045497624,1535.2900038392615,0.37541300318879095,0.1249807107587147,6.112874298809886,3.483744816391403
3802.0,-30.126002633382818,5.008944078132946,35.004858908838735,24.099101428315066,4.9954850389079635,-26.613876101463546,-40.13160994565112,1.4833585069887008,-0.06924563767938707,-5.015641538753145,40.00967620134222,42245.87593978225,25751.08112701019,25751.08112701019,67996.95706679244,77336.29881311474,77336.29881311474,25751.08112701019,103087.37994012493,103087.37994012493,103087.37994012493,127882.44331349507,91554.28043899129,56463.8575656587,38989.35874814733,24795.063373370136,0.0,63784.42212151746,21075.803867364615,1535.2889006140083,0.0,0.8868040982755019,2.81583545163682,0.0014959135982669303,354439.82040142635,1554950.4800411707,4.387064857103492,1554950.4800411707,4.387064857103492,0.85,0.0955828988726251,4.027634451161993,1.267196758226492,1.0,0.0,4.027634451161214,1.2848069892170784,1.285102035971922,3.134816735092879,19321.79777404844,1970.2750454078039,4632.441516551485,4632.441516551485,5.558857253783528,5.008944078132946,-2.3460368632213466,7.354980941354293,3.4837569940479685,3.4837569940479685,0.9953591411565624,0.0,0.0,0.00022963090774144495,0.9967075293043659,0.00023038945828141955,199.0265638103386,0.0,0.0,0.0,0.03958263714736517,7.768928452081302e-05,0.00015194162322063195,0.0006119653162488923,0.09558289887262945,0.07170965345822918,0.023873245414400283,0.09558292879909955,0.0717096534582259,0.023873245414399193,0.3754127926464644,0.3754127926464644,0.12498072112256824,0.0,4.946033909623225,4.926939351853889,5.003399005823894,4.946395901073743,4.927457981159421,5.003290338363172,24795.063373370136,21075.803867364615,0.85,1.0660433191234304,0.6623227825016345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452251538377483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.217436002558,1535.2889006140083,0.3754127926464644,0.12498072112256824,6.112874298809886,3.4837569940479685
3803.0,-30.12594347705588,5.008935053951359,35.00485740593912,24.099099437613063,4.995491057069046,-26.613822258955413,-40.131552948709555,1.4833698389686116,-0.06916553212806775,-5.015633001504264,40.009674042530165,42245.878882705045,25751.08290179047,25751.08290179047,67996.9617844955,77336.26635452597,77336.26635452597,25751.08290179047,103087.34925631643,103087.34925631643,103087.34925631643,127882.40760766421,91554.22646871203,56463.83899689112,38989.31941313435,24795.058351347783,0.0,63784.37776448213,21075.799598645615,1535.2884727109554,0.0,0.8868041495420597,2.815835395706198,0.0014959135982669303,354439.9383600413,1554950.3869405584,4.387063134406243,1554950.3869405584,4.387063134406243,0.85,0.0955828523018118,4.027634451161993,1.2671965752495455,1.0,0.0,4.027634451161213,1.2848069362031018,1.2851019829457713,3.134816864442352,19321.78638405316,1970.2738839515189,4632.441516551485,4632.441516551485,5.558857636903374,5.008935053951359,-2.3460206291036356,7.354955683054994,3.4837691980273306,3.4837691980273306,0.9953626280078087,0.0,0.0,0.00022963090774144495,0.9967013862295078,0.00023039087826508598,199.02651536377468,0.0,0.0,0.0,0.03958263714736517,7.768978618522522e-05,0.00015194112155621973,0.0006119632957280228,0.09558285230181376,0.07170960729411249,0.023873245007701265,0.09558290578615394,0.07170960729411102,0.023873245007700775,0.3754125828393139,0.3754125828393139,0.12498072960351897,0.0,4.9461173846503925,4.927057047902849,5.003379618946383,4.946467469376216,4.927544048364155,5.003318305388177,24795.058351347783,21075.799598645615,0.85,1.0660441344363027,0.6623232892338311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522511850165882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.214418563584,1535.2884727109554,0.3754125828393139,0.12498072960351897,6.112874298809886,3.4837691980273306
3804.0,-30.12588434856286,5.008926014071486,35.0048558993287,24.099102964997314,4.995495433570778,-26.613768605634583,-40.13149595176799,1.483379690642526,-0.06896187533334341,-5.015624551663415,40.00967092864378,42245.88182780674,25751.084785584797,25751.084785584797,67996.96661339153,77336.26289003357,77336.26289003357,25751.084785584797,103087.34767561837,103087.34767561837,103087.34767561837,127882.39511579476,91554.20083932977,56463.819777103054,38989.31229136302,24795.047440176397,0.0,63784.359731539414,21075.790324149937,1535.2877114500807,0.0,0.8868042038219996,2.815833706271962,0.0014959135982669303,354440.0551109766,1554950.2526515615,4.387061310451213,1554950.2526515615,4.387061310451213,0.85,0.09558280422623759,4.027634451161993,1.2671964164497331,1.0,0.0,4.02763445116309,1.284806890114389,1.2851019368464744,3.134816976894796,19321.780975177262,1970.273332399674,4632.441516551485,4632.441516551485,5.558858043555963,5.008926014071486,-2.3460044831175804,7.354930497189066,3.48378138252944,3.48378138252944,0.9953661092941257,0.0,0.0,0.00022963090774144495,0.9966952460858678,0.0002303922975886871,199.0264669400292,0.0,0.0,0.0,0.03958263714736517,7.769028785263265e-05,0.0001519406198888123,0.0006119612751950895,0.09558280422624141,0.07170956010679072,0.023873244119450684,0.0955828068951498,0.07170956010678786,0.02387324411944973,0.37541237342672173,0.37541237342672173,0.1249807374781462,0.0,4.946223239154449,4.927200844564425,5.003371430969878,4.94666267633005,4.927792081781718,5.003354746788659,24795.047440176397,21075.790324149937,0.85,1.0660445115320192,0.6623235226568787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522508315131237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.21140357422,1535.2877114500807,0.37541237342672173,0.1249807374781462,6.112874298809886,3.48378138252944
3805.0,-30.125825242405952,5.008916924080821,35.00485437527843,24.09909643409776,4.9954968908300454,-26.6137152643451,-40.13143525281919,1.4833869127691923,-0.06886401611063775,-5.015617789207372,40.00966740744931,42245.869191803286,25751.09079887977,25751.09079887977,67996.95999068306,77336.23054049125,77336.23054049125,25751.09079887977,103087.32133937102,103087.32133937102,103087.32133937102,127882.35611990026,91554.14515213769,56463.78380344973,38989.29038743106,24795.034780529237,0.0,63784.3251679603,21075.77956344985,1535.2868854953879,0.0,0.8868042509889501,2.8158332099124745,0.0014959135982669303,354440.1485474396,1554950.1007970641,4.387059725512286,1554950.1007970641,4.387059725512286,0.85,0.09558275684621415,4.027634451161993,1.267196211493574,1.0,0.0,4.0276344511606785,1.2848068563273896,1.2851019030517161,3.1348170593321356,19321.76922284128,1970.27213399492,4632.441516551485,4632.441516551485,5.558859341639262,5.008916924080821,-2.3459896086177583,7.354906532698579,3.4837935472555976,3.4837935472555976,0.9953695849301708,0.0,0.0,0.00022963090774144495,0.9966891083024711,0.00023039371638418417,199.02641853459957,0.0,0.0,0.0,0.03958263714736517,7.769082210712308e-05,0.00015194008563432188,0.0006119591234132983,0.09558275684621223,0.07170951350964057,0.023873243336571662,0.09558274370848996,0.071709513509642,0.023873243336572144,0.3754121659916774,0.3754121659916774,0.12498074553419004,0.0,4.946326783239783,4.927334006600631,5.0033859451722265,4.946753773096759,4.927879500186009,5.003456861084317,24795.034780529237,21075.77956344985,0.85,1.0660449853726572,0.6623236834529361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45225047817616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.208389999128,1535.2868854953879,0.3754121659916774,0.12498074553419004,6.112874298809886,3.4837935472555976
3806.0,-30.125766134346758,5.0089078372604545,35.004852835119195,24.09909461801874,4.995501785407437,-26.6136615775837,-40.13138202773405,1.483397228644378,-0.06876612475940647,-5.015608579872929,40.00966389014122,42245.88771396566,25751.09041844401,25751.09041844401,67996.97813240967,77336.20335635803,77336.20335635803,25751.09041844401,103087.29377480205,103087.29377480205,103087.29377480205,127882.31484181545,91554.09602121201,56463.78037881964,38989.23960265819,24795.02106701339,0.0,63784.26066967158,21075.76790696138,1535.2859430948317,0.0,0.8868043105949889,2.8158329987554254,0.0014959135982669303,354440.27579231164,1554949.949110184,4.387057722586033,1554949.949110184,4.387057722586033,0.85,0.095582708613486,4.027634451161993,1.2671961329178885,1.0,0.0,4.027634451162203,1.2848068080670276,1.2851018547802715,3.1348171770832285,19321.758854152828,1970.2710766829478,4632.441516551485,4632.441516551485,5.558859259515018,5.0089078372604545,-2.3459729686954955,7.3548808059559505,3.4838056817985326,3.4838056817985326,0.9953730519424379,0.0,0.0,0.00022963090774144495,0.9966829703623147,0.00023039513523339265,199.02637012763566,0.0,0.0,0.0,0.03958263714736517,7.769129058163486e-05,0.0001519396171598101,0.0006119572365692151,0.09558270861348975,0.07170946610465607,0.02387324250883367,0.09558268429408712,0.07170946610465327,0.023873242508832736,0.3754119595893685,0.3754119595893685,0.12498075510717403,0.0,4.946426425224502,4.927463428814065,5.003396069292023,4.94684245511354,4.9279986107188165,5.003454077714878,24795.02106701339,21075.76790696138,0.85,1.0660463477746505,0.6623246435786144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452250124972843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.205377947519,1535.2859430948317,0.3754119595893685,0.12498075510717403,6.112874298809886,3.4838056817985326
