time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3807.0,-30.125707039670647,5.00889874859065,35.004851292450404,24.099098005704604,4.995506916376324,-26.61360787924368,-40.13132503079248,1.4834077559493613,-0.06858735697676366,-5.015599628251311,40.009660736727376,42245.89049475857,25751.090640376522,25751.090640376522,67996.9811351351,77336.19635492144,77336.19635492144,25751.090640376522,103087.28699529797,103087.28699529797,103087.28699529797,127882.296626203,91554.06717403408,56463.761313871306,38989.22873351419,24795.009630905035,0.0,63784.23836441922,21075.75818626928,1535.2851392746848,0.0,0.8868043675717618,2.815831694910531,0.0014959135982669303,354440.39947641396,1554949.8131165595,4.387055808010488,1554949.8131165595,4.387055808010488,0.85,0.09558266141297593,4.027634451161993,1.26719596312847,1.0,0.0,4.027634451162515,1.2848067588175454,1.2851018055194796,3.1348172972476984,19321.752766186917,1970.2704558831933,4632.441516551485,4632.441516551485,5.558859307423342,5.00889874859065,-2.345956532811121,7.354855281401772,3.483817802147857,3.483817802147857,0.9953765148993877,0.0,0.0,0.00022963090774144495,0.9966768338526483,0.0002303965537693979,199.0263217316554,0.0,0.0,0.0,0.03958263714736517,7.769179225802386e-05,0.00015193911548342108,0.0006119552160001073,0.09558266141298206,0.07170941936977568,0.023873242043206386,0.0955825961329546,0.07170941936977107,0.023873242043204856,0.3754117538751401,0.3754117538751401,0.12498076563705461,0.0,4.946540199995923,4.927612228445923,5.00340456724939,4.947012271274559,4.92822443079001,5.003455580963305,24795.009630905035,21075.75818626928,0.85,1.066046767645749,0.6623249187894137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522497717583303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.202367904225,1535.2851392746848,0.3754117538751401,0.12498076563705461,6.112874298809886,3.483817802147857
3808.0,-30.125647920987685,5.00888974387977,35.00484976807292,24.09909510696309,4.995518630629274,-26.613553500942484,-40.131264192145295,1.4834242105840596,-0.06865676631537099,-5.015586607841236,40.00965818416433,42245.8772796732,25751.080565305594,25751.080565305594,67996.9578449788,77336.13717749031,77336.13717749031,25751.080565305594,103087.21774279591,103087.21774279591,103087.21774279591,127882.21785344188,91553.98880633165,56463.72890851467,38989.177664241084,24795.00011064597,0.0,63784.17777488705,21075.750094049075,1535.2843460504128,0.0,0.8868044430806025,2.8158341267241243,0.0014959135982669303,354440.579378821,1554949.7030351376,4.387053270706991,1554949.7030351376,4.387053270706991,0.85,0.095582613400783,4.027634451161993,1.2671957438858228,1.0,0.0,4.0276344511616,1.2848066818384742,1.2851017285227306,3.134817485069981,19321.73622731084,1970.2687693871856,4632.441516551485,4632.441516551485,5.558857132528982,5.00888974387977,-2.3459371053443028,7.354826849224073,3.4838299067945666,3.4838299067945666,0.9953799733698762,0.0,0.0,0.00022963090774144495,0.9966706948908476,0.00023039797288972508,199.02627331603813,0.0,0.0,0.0,0.03958263714736517,7.76923277516891e-05,0.00015193857998975586,0.0006119530592273729,0.09558261340078697,0.07170937201587237,0.02387324138491461,0.09558263743476617,0.07170937201586938,0.023873241384913618,0.3754115499732209,0.3754115499732209,0.12498077684054802,0.0,4.946613187822322,4.927718678573967,5.003376973521313,4.946929841525844,4.928169210786962,5.003291357475575,24795.00011064597,21075.750094049075,0.85,1.0660474151592871,0.6623253407572519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522494186239632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.199359563092,1535.2843460504128,0.3754115499732209,0.12498077684054802,6.112874298809886,3.4838299067945666
3809.0,-30.12558884505322,5.008880749075944,35.0048482707387,24.09909814540299,4.995525990132358,-26.613499596639816,-40.13120719520373,1.4834367417189185,-0.06852891379293169,-5.015577021712567,40.009655923102,42245.87985947712,25751.0793764591,25751.0793764591,67996.95923593623,77336.11972284848,77336.11972284848,25751.0793764591,103087.19909930759,103087.19909930759,103087.19909930759,127882.19287064174,91553.95041560891,56463.71055223743,38989.15540374608,24794.993771334142,0.0,63784.14917508022,21075.74470563402,1535.2838187606706,0.0,0.8868045000554484,2.8158335659026106,0.0014959135982669303,354440.7118299654,1554949.6055249337,4.387051356196587,1554949.6055249337,4.387051356196587,0.85,0.09558256723010553,4.027634451161993,1.2671955416770655,1.0,0.0,4.027634451163016,1.2848066232145645,1.2851016698853583,3.1348176281072706,19321.728125256217,1970.2679432075397,4632.441516551485,4632.441516551485,5.558856875894012,5.008880749075944,-2.345920184683895,7.354800933759838,3.4838420216211023,3.4838420216211023,0.9953834347488864,0.0,0.0,0.00022963090774144495,0.9966645604088433,0.00023039939099193786,199.02622493545354,0.0,0.0,0.0,0.03958263714736517,7.769282943426971e-05,0.00015193807830717526,0.0006119510386333278,0.09558256723010938,0.07170932623061042,0.02387324099949896,0.0955825917111565,0.07170932623060752,0.023873240999497995,0.3754113450511456,0.3754113450511456,0.12498078639903473,0.0,4.946696536204854,4.927838101122234,5.003351893158708,4.947048107919613,4.928334000036841,5.003269800135911,24794.993771334142,21075.74470563402,0.85,1.0660479149653987,0.6623256781793387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522490653463092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.19635367272,1535.2838187606706,0.3754113450511456,0.12498078639903473,6.112874298809886,3.4838420216211023
3810.0,-30.125529741524815,5.008871634843813,35.00484675278814,24.09908710923048,4.995522698751344,-26.613446732611177,-40.131154109816976,1.4834396898376965,-0.06840500248478065,-5.015573614887427,40.009652327936294,42245.89886280391,25751.093707855714,25751.093707855714,67996.99257065963,77336.08835963738,77336.08835963738,25751.093707855714,103087.1820674931,103087.1820674931,103087.1820674931,127882.16404044638,91553.89379331547,56463.70429648199,38989.09944092608,24794.98197295329,0.0,63784.08141387937,21075.734677010296,1535.283118916379,0.0,0.8868045304119819,2.8158323355564114,0.0014959135982669303,354440.75890193664,1554949.450480415,4.387050336134236,1554949.450480415,4.387050336134236,0.85,0.09558252212794498,4.027634451161993,1.2671954471664506,1.0,0.0,4.027634451163114,1.2848066094224984,1.285101656090125,3.134817661758726,19321.716175574584,1970.2667246791295,4632.441516551485,4632.441516551485,5.558859969596665,5.008871634843813,-2.3459078417482684,7.354779476592082,3.4838541244284147,3.4838541244284147,0.9953868926938327,0.0,0.0,0.00022963090774144495,0.9966584231022318,0.00023040080976458136,199.02617653229427,0.0,0.0,0.0,0.03958263714736517,7.7693296690347e-05,0.00015193761105109795,0.0006119491566966532,0.09558252212794338,0.07170928141835745,0.023873240709585943,0.09558250964897724,0.07170928141835864,0.02387324070958634,0.37541114017090566,0.37541114017090566,0.12498079477559779,0.0,4.946789663743175,4.927952739170053,5.003380352593069,4.947168612402663,4.928417762939432,5.003500668581921,24794.98197295329,21075.734677010296,0.85,1.066049570102667,0.6623266797350355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522487123242804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.193348896571,1535.283118916379,0.37541114017090566,0.12498079477559779,6.112874298809886,3.4838541244284147
3811.0,-30.125470668296146,5.008862674526068,35.0048452338238,24.099094129074388,4.9955380928630015,-26.613392027179277,-40.131093166396,1.4834594517461284,-0.0683917665380136,-5.015557361695132,40.009649262507864,42245.88526498428,25751.075238129517,25751.075238129517,67996.9605031138,77336.05450392196,77336.05450392196,25751.075238129517,103087.12974205147,103087.12974205147,103087.12974205147,127882.09763794046,91553.84225564773,56463.67301670993,38989.07693215311,24794.96789588898,0.0,63784.0448280421,21075.722711505634,1535.2819923053055,0.0,0.8868046242307053,2.8158340588851063,0.0014959135982669303,354440.9834717364,1554949.3182812678,4.387047183569451,1554949.3182812678,4.387047183569451,0.85,0.09558247120137833,4.027634451161993,1.2671952630905436,1.0,0.0,4.027634451161217,1.2848065169711615,1.2851015636175573,3.1348178873320554,19321.70529896249,1970.26561557336,4632.441516551485,4632.441516551485,5.558855982557405,5.008862674526068,-2.3458860844443175,7.354748758970385,3.4838661762168486,3.4838661762168486,0.9953903360619567,0.0,0.0,0.00022963090774144495,0.9966522889826697,0.0002304022278179285,199.02612815397268,0.0,0.0,0.0,0.03958263714736517,7.769383311582369e-05,0.00015193707462562127,0.0006119469961709229,0.09558247120138391,0.07170923190042217,0.023873239300961753,0.09558250811912199,0.07170923190041797,0.023873239300960362,0.3754109351134894,0.3754109351134894,0.12498080543798269,0.0,4.946858681058757,4.928058116594173,5.003340081821307,4.9471655951571165,4.928510498528851,5.003209904870744,24794.96789588898,21075.722711505634,0.85,1.0660496788253155,0.6623268464531626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522483591375297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.190346642425,1535.2819923053055,0.3754109351134894,0.12498080543798269,6.112874298809886,3.4838661762168486
3812.0,-30.12541165823609,5.008853598683123,35.00484372807523,24.099093360733264,4.995536554287171,-26.61333907202427,-40.131040081009246,1.4834639680753732,-0.06813295380015916,-5.015553763997414,40.0096466095173,42245.9038345478,25751.089101153382,25751.089101153382,67996.99293570119,77336.0575060124,77336.0575060124,25751.089101153382,103087.14660716578,103087.14660716578,103087.14660716578,127882.1083617419,91553.82074594205,56463.66707447756,38989.05963496054,24794.961754576132,0.0,63784.021389536676,21075.71749138971,1535.2816165348522,0.0,0.8868046521470995,2.8158310784058203,0.0014959135982669303,354441.0331810176,1554949.2038688515,4.387046245502616,1554949.2038688515,4.387046245502616,0.85,0.09558242732565897,4.027634451161993,1.2671951020928103,1.0,0.0,4.027634451161642,1.2848064958426029,1.2851015424841468,3.13481793888393,19321.700759511346,1970.2651526781672,4632.441516551485,4632.441516551485,5.558858975152956,5.008853598683123,-2.3458736114320713,7.354727210115194,3.483878259245735,3.483878259245735,0.9953937883559243,0.0,0.0,0.00022963090774144495,0.996646161463148,0.00023040364436294054,199.02607982740682,0.0,0.0,0.0,0.03958263714736517,7.769430037748224e-05,0.0001519366073639627,0.0006119451142117692,0.09558242732565714,0.07170918797510206,0.023873239350555072,0.09558238656227086,0.07170918797510344,0.02387323935055553,0.3754107294289462,0.3754107294289462,0.12498081377836552,0.0,4.946969746620425,4.928200680690452,5.003356468135621,4.9474208101972295,4.928777771538648,5.0034288545697905,24794.961754576132,21075.71749138971,0.85,1.0660505790382107,0.6623273809681424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522480061320135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.187345751387,1535.2816165348522,0.3754107294289462,0.12498081377836552,6.112874298809886,3.483878259245735
3813.0,-30.125352632765235,5.008844581629208,35.00484220675674,24.0990909509361,4.995545041669157,-26.613285100284106,-40.13098304914308,1.4834775091880166,-0.06812635307551318,-5.015542039234484,40.00964314451144,42245.90616901744,25751.082046469804,25751.082046469804,67996.98821548725,77336.01347318957,77336.01347318957,25751.082046469804,103087.09551965937,103087.09551965937,103087.09551965937,127882.04267832512,91553.75625433215,56463.6489501598,38989.00811574706,24794.947158665742,0.0,63783.9552744128,21075.70508486588,1535.280563114994,0.0,0.8868047243656019,2.815832360308768,0.0014959135982669303,354441.19518175075,1554949.054437613,4.387043818764533,1554949.054437613,4.387043818764533,0.85,0.09558237833897312,4.027634451161993,1.2671949713164943,1.0,0.0,4.027634451161851,1.284806432493773,1.285101479120769,3.1348180934496637,19321.68714907349,1970.2637647997522,4632.441516551485,4632.441516551485,5.558857452266253,5.008844581629208,-2.345855210625067,7.354699792254275,3.4838902924906563,3.4838902924906563,0.9953972264259018,0.0,0.0,0.00022963090774144495,0.9966400323840402,0.00023040506128591887,199.0260314882437,0.0,0.0,0.0,0.03958263714736517,7.769480237925082e-05,0.00015193610536219415,0.0006119430923321516,0.09558237833897948,0.07170914007990391,0.02387323825907558,0.09558237227689378,0.07170914007989913,0.023873238259073986,0.37541052556894455,0.37541052556894455,0.12498082367149607,0.0,4.947054486159118,4.928317488223001,5.003344817115419,4.94741568615899,4.928806989359089,5.0033205081242045,24794.947158665742,21075.70508486588,0.85,1.0660516100475275,0.6623281041018252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452247653504147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.184345563981,1535.280563114994,0.37541052556894455,0.12498082367149607,6.112874298809886,3.4838902924906563
3814.0,-30.125293570701565,5.008835501616593,35.00484068336334,24.099089728575223,4.9955461452652985,-26.6132318340645,-40.13092612205071,1.4834844086282803,-0.06793708154248179,-5.0155360609476825,40.00964004143904,42245.90908001919,25751.08960151374,25751.08960151374,67996.99868153293,77336.00407660662,77336.00407660662,25751.08960151374,103087.09367812036,103087.09367812036,103087.09367812036,127882.0308920636,91553.72339469763,56463.62839811043,38988.99444065245,24794.937213943234,0.0,63783.93165459568,21075.696631851748,1535.2799126195332,0.0,0.8868047660274472,2.8158305713939322,0.0014959135982669303,354441.2777836012,1554948.920615066,4.387042418813355,1554948.920615066,4.387042418813355,0.85,0.09558233299919185,4.027634451161993,1.2671947718551384,1.0,0.0,4.027634451161021,1.2848064002164077,1.2851014468359916,3.1348181722036834,19321.68021431074,1970.2630576507515,4632.441516551485,4632.441516551485,5.55885908316519,5.008835501616593,-2.3458410400919445,7.354676541708537,3.4839023283438637,3.4839023283438637,0.9954006652411039,0.0,0.0,0.00022963090774144495,0.996633899545912,0.00023040647909535264,199.0259831191362,0.0,0.0,0.0,0.03958263714736517,7.769530346177759e-05,0.00015193560427966736,0.0006119410741549039,0.09558233299919466,0.07170909498452813,0.02387323801466654,0.09558227554523649,0.071709094984526,0.02387323801466584,0.375410321701054,0.375410321701054,0.12498083311681737,0.0,4.947161119962345,4.928454052792972,5.003361482491755,4.9475989794052,4.929011667266707,5.0034395119533315,24794.937213943234,21075.696631851748,0.85,1.0660521689028508,0.6623283950069161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522473007843615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.181347652306,1535.2799126195332,0.375410321701054,0.12498083311681737,6.112874298809886,3.4839023283438637
3815.0,-30.125234561937592,5.008826511629867,35.00483916311335,24.099086899682902,4.995557472283052,-26.61317759339832,-40.13086528340352,1.4835005037437656,-0.06800031651982863,-5.015522897202954,40.00963708621112,42245.895503350264,25751.078798407096,25751.078798407096,67996.97430175736,77335.94672364167,77335.94672364167,25751.078798407096,103087.02552204876,103087.02552204876,103087.02552204876,127881.95062223732,91553.6467392602,56463.595518968694,38988.945800323905,24794.925100188557,0.0,63783.87090051246,21075.686335160273,1535.2789670178822,0.0,0.8868048437235716,2.8158329388095042,0.0014959135982669303,354441.45966681,1554948.793168438,4.387039808012741,1554948.793168438,4.387039808012741,0.85,0.09558228444206497,4.027634451161993,1.2671945998677985,1.0,0.0,4.027634451162,1.2848063249193031,1.2851013715215958,3.134818355922215,19321.664036794486,1970.2614080031904,4632.441516551485,4632.441516551485,5.558856751110568,5.008826511629867,-2.345821608325285,7.3546481199551526,3.4839143301761073,3.4839143301761073,0.9954040943360306,0.0,0.0,0.00022963090774144495,0.9966277722829252,0.00023040789563333254,199.02593479370222,0.0,0.0,0.0,0.03958263714736517,7.769583897781777e-05,0.00015193506876362719,0.0006119389172920513,0.09558228444206796,0.0717090473422663,0.023873237099801655,0.09558230540995495,0.07170904734226406,0.02387323709980091,0.3754101191033176,0.3754101191033176,0.12498084391398533,0.0,4.947228416968926,4.928551685914897,5.00333759286508,4.947522580683142,4.928967222560743,5.00326706573486,24794.925100188557,21075.686335160273,0.85,1.0660528020918694,0.6623288130198891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522469478460789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.178352441222,1535.2789670178822,0.3754101191033176,0.12498084391398533,6.112874298809886,3.4839143301761073
3816.0,-30.12517557543923,5.008817539728753,35.0048376704072,24.09908986827361,4.995565257970746,-26.613123726965007,-40.130808286461956,1.483513409496538,-0.06788476688126366,-5.015513058118687,40.00963484798529,42245.89774392185,25751.076628133706,25751.076628133706,67996.97437205556,77335.92727607013,77335.92727607013,25751.076628133706,103087.00390420383,103087.00390420383,103087.00390420383,127881.92265498557,91553.60656436265,56463.577032214605,38988.92170238672,24794.91875078174,0.0,63783.84045316846,21075.680938164478,1535.278432870211,0.0,0.8868049019029536,2.815832569164844,0.0014959135982669303,354441.59561329696,1554948.6966431201,4.38703785302784,1554948.6966431201,4.38703785302784,0.85,0.09558223834811547,4.027634451161993,1.2671944383205846,1.0,0.0,4.027634451160651,1.284806264542867,1.2851013111312946,3.1348185032356,19321.655558204053,1970.2605434275777,4632.441516551485,4632.441516551485,5.5588562826160635,5.008817539728753,-2.3458045988606493,7.354622138589402,3.483926344032806,3.483926344032806,0.995407526866516,0.0,0.0,0.00022963090774144495,0.9966216473725261,0.00023040931164483472,199.02588648652616,0.0,0.0,0.0,0.03958263714736517,7.769634068136013e-05,0.00015193456706008481,0.0006119368966135797,0.09558223834812077,0.0717090016841143,0.02387323666400646,0.09558226587866928,0.07170900168411033,0.02387323666400514,0.37540991525090645,0.37540991525090645,0.12498085334340399,0.0,4.947304659920235,4.9286616804019445,5.00331238741677,4.947628291237436,4.929120347651747,5.003230275025032,24794.91875078174,21075.680938164478,0.85,1.0660533120764417,0.6623291643114488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522465952264714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.175358131104,1535.278432870211,0.37540991525090645,0.12498085334340399,6.112874298809886,3.483926344032806
3817.0,-30.125116603302587,5.008808519840154,35.00483617499545,24.099088506214343,4.995567377143315,-26.613070440115738,-40.13075135936958,1.48352121395643,-0.0677191915193589,-5.015506367904504,40.00963178376481,42245.90027827525,25751.08238663181,25751.08238663181,67996.98266490706,77335.9131216313,77335.9131216313,25751.08238663181,103086.9955082631,103086.9955082631,103086.9955082631,127881.90420101443,91553.56939443457,56463.55655107839,38988.90315928464,24794.90869275132,0.0,63783.81185203596,21075.672388838622,1535.27775879949,0.0,0.8868049470473429,2.8158311746899063,0.0014959135982669303,354441.6880519145,1554948.564496114,4.387036336054136,1554948.564496114,4.387036336054136,0.85,0.09558219241485212,4.027634451161993,1.2671942657837643,1.0,0.0,4.027634451161851,1.284806228031596,1.2851012746116388,3.1348185923200127,19321.647713788363,1970.2597435197915,4632.441516551485,4632.441516551485,5.558857525696647,5.008808519840154,-2.34578992215985,7.354598442000004,3.4839383483620194,3.4839383483620194,0.9954109566748627,0.0,0.0,0.00022963090774144495,0.9966155239939832,0.00023041072731958697,199.02583819113514,0.0,0.0,0.0,0.03958263714736517,7.769684177305943e-05,0.00015193406596838554,0.0006119348783993886,0.09558219241485333,0.07170895630803487,0.023873236106818456,0.09558218144378715,0.07170895630803396,0.023873236106818158,0.37540971120976696,0.37540971120976696,0.1249808615828703,0.0,4.947398627716666,4.928786907015024,5.003312397390516,4.947787176385134,4.9293005218515304,5.003325158970995,24794.90869275132,21075.672388838622,0.85,1.066053920117611,0.662329501038229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522462427400882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.172365341889,1535.27775879949,0.37540971120976696,0.1249808615828703,6.112874298809886,3.4839383483620194
3818.0,-30.125057639271635,5.00879948431731,35.00483466173522,24.0990869346075,4.995570846665507,-26.613017025495257,-40.13069439735261,1.483530232889119,-0.06758997928659483,-5.015498226142341,40.00962827306558,42245.90270220317,25751.08426274131,25751.08426274131,67996.98696494449,77335.89263301688,77335.89263301688,25751.08426274131,103086.97689575818,103086.97689575818,103086.97689575818,127881.8721849719,91553.52644039475,56463.536509581056,38988.87770090411,24794.89528921372,0.0,63783.772990117825,21075.660995831662,1535.2768585390913,0.0,0.8868050011958684,2.815830427414495,0.0014959135982669303,354441.8005465803,1554948.413094359,4.387034516517218,1554948.413094359,4.387034516517218,0.85,0.09558214524500175,4.027634451161993,1.2671941201714798,1.0,0.0,4.0276344511634505,1.2848061858387112,1.285101232409065,3.1348186952670885,19321.638648682212,1970.2588191362202,4632.441516551485,4632.441516551485,5.55885793069032,5.00879948431731,-2.345774214561827,7.354573698879136,3.4839503232618405,3.4839503232618405,0.9954143780748116,0.0,0.0,0.00022963090774144495,0.9966094014976665,0.00023041214280776842,199.0257899024057,0.0,0.0,0.0,0.03958263714736517,7.769734317516722e-05,0.00015193356456627772,0.0006119328589349852,0.09558214524500645,0.07170890996422645,0.02387323528078,0.09558210586638227,0.07170890996422292,0.023873235280778827,0.37540950801505685,0.37540950801505685,0.12498087038330671,0.0,4.947497464470587,4.928916504384745,5.003318773307399,4.947908246855718,4.929450359459224,5.003359758832971,24794.89528921372,21075.660995831662,0.85,1.0660546370544657,0.6623299425819233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522458903396973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.16937423118,1535.2768585390913,0.37540950801505685,0.12498087038330671,6.112874298809886,3.4839503232618405
3819.0,-30.124998688942398,5.00879048605199,35.00483314892975,24.099089903198205,4.995578548009186,-26.612963200011215,-40.13063740041105,1.4835430590779914,-0.06747757357521778,-5.015487606053052,40.00962525979228,42245.90482114699,25751.079791838318,25751.079791838318,67996.98461298531,77335.8735837315,77335.8735837315,25751.079791838318,103086.95337556982,103086.95337556982,103086.95337556982,127881.83720904894,91553.48664443239,56463.51788184788,38988.85418064945,24794.883833479118,0.0,63783.73801412857,21075.65125845725,1535.2760130636825,0.0,0.8868050661563975,2.815830190247137,0.0014959135982669303,354441.9472843145,1554948.2831445113,4.387032333667929,1554948.2831445113,4.387032333667929,0.8499999999999999,0.09558209785509757,4.027634451161993,1.267193959723227,1.0,0.0,4.027634451162318,1.2848061258345085,1.2851011723910826,3.1348188416722875,19321.63025006302,1970.2579627154043,4632.441516551485,4632.441516551485,5.558856965561461,5.00879048605199,-2.3457566988506495,7.354547184902639,3.483962278412182,3.483962278412182,0.9954177938320521,0.0,0.0,0.00022963090774144495,0.9966032804646175,0.00023041355797503573,199.02574162492078,0.0,0.0,0.0,0.03958263714736517,7.769784488768973e-05,0.00015193306285375522,0.000611930838220345,0.09558209785510009,0.07170886338460593,0.02387323447049416,0.0955820521804851,0.07170886338460404,0.02387323447049353,0.37540930584613386,0.37540930584613386,0.12498088001872638,0.0,4.947595949275922,4.929051007872374,5.003308998298849,4.948010032477839,4.92960919497159,5.003290092745601,24794.883833479118,21075.65125845725,0.85,1.0660551847545134,0.6623303389931335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452245537987915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.166384923821,1535.2760130636825,0.37540930584613386,0.12498088001872638,6.112874298809886,3.483962278412182
3820.0,-30.12493969783577,5.008781429938655,35.004831632459116,24.09907813360917,4.9955798383485375,-26.61290997897392,-40.1305842800997,1.483550119486679,-0.06746999717978497,-5.015481492337916,40.00962212742537,42245.92315235134,25751.086733600223,25751.086733600223,67997.00988595156,77335.82073473989,77335.82073473989,25751.086733600223,103086.90746834011,103086.90746834011,103086.90746834011,127881.781080503,91553.41043673235,56463.51285434369,38988.77509154295,24794.87361216289,0.0,63783.64870370584,21075.642570338456,1535.2753385725425,0.0,0.8868051086134626,2.8158308043551035,0.0014959135982669303,354442.0317575156,1554948.1480586613,4.3870309069959506,1554948.1480586613,4.3870309069959506,0.85,0.09558205292666089,4.027634451161993,1.2671937987254935,1.0,0.0,4.027634451161227,1.2848060928041072,1.2851011393530962,3.1348189222636895,19321.61416703815,1970.256322703283,4632.441516551485,4632.441516551485,5.558858464071884,5.008781429938655,-2.3457425086961017,7.354523938634757,3.4839742297426732,3.4839742297426732,0.9954212084979066,0.0,0.0,0.00022963090774144495,0.9965971552380872,0.00023041497412922685,199.02569331406457,0.0,0.0,0.0,0.03958263714736517,7.769831247907888e-05,0.00015193259526236606,0.0006119289549331569,0.095582052926663,0.07170881875321605,0.02387323417344694,0.09558203561025448,0.07170881875321447,0.023873234173446414,0.3754091048818767,0.3754091048818767,0.12498088934656049,0.0,4.947676742003125,4.929153402771078,5.003324848996215,4.948011495158141,4.9295745955511165,5.003399877246466,24794.87361216289,21075.642570338456,0.85,1.0660570736838535,0.6623315537904755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522451857181808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.163397307442,1535.2753385725425,0.3754091048818767,0.12498088934656049,6.112874298809886,3.4839742297426732
3821.0,-30.124880732519188,5.008772510798579,35.00483013045351,24.099085258226864,4.995594671435052,-26.612855426790752,-40.13052337160332,1.4835693657066331,-0.0674454383408829,-5.015466189622966,40.009619515809945,42245.909210476464,25751.070296809143,25751.070296809143,67996.9795072856,77335.78951860349,77335.78951860349,25751.070296809143,103086.85981541264,103086.85981541264,103086.85981541264,127881.72239080975,91553.36135510929,56463.48104698213,38988.75589791906,24794.862575397117,0.0,63783.61847331618,21075.633189087548,1535.2744079279719,0.0,0.8868051959512366,2.8158322679662144,0.0014959135982669303,354442.2431951956,1554948.0354306481,4.387027972211313,1554948.0354306481,4.387027972211313,0.85,0.09558200384635626,4.027634451161993,1.2671936228917913,1.0,0.0,4.027634451163406,1.284806002765367,1.2851010492936792,3.134819141950666,19321.603808754622,1970.255266452318,4632.441516551485,4632.441516551485,5.558854915880071,5.008772510798579,-2.3457215733193406,7.35449408411792,3.483986148625237,3.483986148625237,0.9954246138929248,0.0,0.0,0.00022963090774144495,0.9965910327300076,0.00023041638967230766,199.0256450243526,0.0,0.0,0.0,0.03958263714736517,7.76988486291465e-05,0.00015193205911229847,0.0006119267955166737,0.09558200384635825,0.07170877077769318,0.02387323306866507,0.09558203676590492,0.07170877077769168,0.023873233068664575,0.37540890302310004,0.37540890302310004,0.1249808999764356,0.0,4.947739735788559,4.929251702885665,5.003281723332918,4.948020751282058,4.929673970624776,5.0031383193907,24794.862575397117,21075.633189087548,0.85,1.0660571026670755,0.6623316491231993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522448332049442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.16041247298,1535.2744079279719,0.37540890302310004,0.1249808999764356,6.112874298809886,3.483986148625237
3822.0,-30.124821824084144,5.008763486181269,35.004828641883456,24.099079111497872,4.995593682451853,-26.612802508133147,-40.13046651436014,1.4835743665008978,-0.06729050880710474,-5.015462278886432,40.00961690313741,42245.911710409644,25751.08295407724,25751.08295407724,67996.99466448688,77335.76865898813,77335.76865898813,25751.08295407724,103086.85161306537,103086.85161306537,103086.85161306537,127881.70805589104,91553.31624735094,56463.45929877257,38988.72994286486,24794.85644282566,0.0,63783.58638569052,21075.62797640181,1535.2740222895293,0.0,0.8868052253147057,2.8158306889212548,0.0014959135982669303,354442.2972298748,1554947.9227570498,4.387026985519684,1554947.9227570498,4.387026985519684,0.85,0.09558196037689981,4.027634451161993,1.2671934536518532,1.0,0.0,4.027634451162815,1.284805979370374,1.2851010258933138,3.1348191990324925,19321.594289123415,1970.2542957200897,4632.441516551485,4632.441516551485,5.558857648190462,5.008763486181269,-2.3457089974830616,7.35447248366433,3.483998093734545,3.483998093734545,0.9954280267812986,0.0,0.0,0.00022963090774144495,0.9965849161685797,0.00023041780385787134,199.02559678124715,0.0,0.0,0.0,0.03958263714736517,7.769934912094305e-05,0.0001519315586205019,0.0006119247797186714,0.0955819603769045,0.07170872733082873,0.02387323304607577,0.095581962322073,0.07170872733082521,0.023873233046074603,0.37540870026855416,0.37540870026855416,0.12498090808061145,0.0,4.947824663233689,4.929361582714137,5.003291642918782,4.948171770079341,4.929808530842706,5.003338757665404,24794.85644282566,21075.62797640181,0.85,1.0660578766035271,0.662332021516546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522444808459922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.157429088229,1535.2740222895293,0.37540870026855416,0.12498090808061145,6.112874298809886,3.483998093734545
3823.0,-30.12476288658738,5.008754574101076,35.004827151804925,24.099086585361533,4.995606231738604,-26.61274820936371,-40.13040944756938,1.4835915545149359,-0.0672097480080538,-5.0154481414848675,40.009613882058915,42245.91348991154,25751.069449623155,25751.069449623155,67996.98293953469,77335.74815863211,77335.74815863211,25751.069449623155,103086.81760825527,103086.81760825527,103086.81760825527,127881.66099318746,91553.27696824672,56463.44229952625,38988.70518746719,24794.843384932192,0.0,63783.54857239938,21075.616877192362,1535.2730035485238,0.0,0.8868053082043155,2.8158312780964563,0.0014959135982669303,354442.4925665259,1554947.7924706289,4.387024200205843,1554947.7924706289,4.387024200205843,0.85,0.09558191086870757,4.027634451161993,1.2671932646306234,1.0,0.0,4.027634451162655,1.284805898960461,1.2851009454649351,3.1348193952259717,19321.585999582996,1970.2534504222133,4632.441516551485,4632.441516551485,5.558854732998971,5.008754574101076,-2.3456889360792417,7.354443510180317,3.484009992159654,3.484009992159654,0.9954314263313296,0.0,0.0,0.00022963090774144495,0.9965787966301458,0.00023041921874910858,199.02554851436508,0.0,0.0,0.0,0.03958263714736517,7.769985146030123e-05,0.0001519310562811437,0.0006119227564793661,0.0955819108687089,0.07170867918846585,0.023873231680243055,0.09558192783132156,0.07170867918846485,0.023873231680242718,0.375408497565429,0.375408497565429,0.12498091735355589,0.0,4.947902043877718,4.929477286724875,5.003253839685897,4.9482383934767995,4.929966956833823,5.003129509544351,24794.843384932192,21075.616877192362,0.85,1.0660583247787276,0.6623324420710002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522441288271175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.15444652946,1535.2730035485238,0.375408497565429,0.12498091735355589,6.112874298809886,3.484009992159654
3824.0,-30.124703951715837,5.0087455271138746,35.00482565898516,24.099075619038217,4.9956025561388175,-26.612695535575714,-40.1303525903262,1.4835941399986714,-0.06707763443296244,-5.015445669657965,40.00961082205746,42245.916245512606,25751.085638464094,25751.085638464094,67997.0018839767,77335.71860990199,77335.71860990199,25751.085638464094,103086.80424836608,103086.80424836608,103086.80424836608,127881.63939354921,91553.22207305784,56463.41970866844,38988.669293766,24794.83514518312,0.0,63783.504438949116,21075.60987340565,1535.272529127047,0.0,0.8868053318643481,2.8158298308594034,0.0014959135982669303,354442.52671979665,1554947.66050563,4.387023405165173,1554947.66050563,4.387023405165173,0.85,0.09558186743162471,4.027634451161993,1.2671931344037874,1.0,0.0,4.027634451160973,1.2848058868649097,1.2851009333666061,3.13481942473811,19321.57441439295,1970.2522690616013,4632.441516551485,4632.441516551485,5.558858227666067,5.0087455271138746,-2.3456774501728157,7.35442297728669,3.4840219094924314,3.4840219094924314,0.9954348312835518,0.0,0.0,0.00022963090774144495,0.9965726774048276,0.0002304206335853259,199.02550024965632,0.0,0.0,0.0,0.03958263714736517,7.770035195806959e-05,0.00015193055578337537,0.0006119207406573116,0.09558186743162854,0.07170863590312512,0.023873231528503416,0.09558185171956611,0.07170863590312225,0.02387323152850246,0.37540829533002734,0.37540829533002734,0.12498092467294393,0.0,4.94799430939247,4.929591512379716,5.003280088800068,4.94836803522503,4.930053110716813,5.003389785550382,24794.83514518312,21075.60987340565,0.85,1.0660593594235728,0.6623329435582929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45224377663475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.151466516509,1535.272529127047,0.37540829533002734,0.12498092467294393,6.112874298809886,3.4840219094924314
3825.0,-30.124645038299878,5.008736657169246,35.00482416876765,24.099087702948623,4.995619459105801,-26.61264082308334,-40.130295453686244,1.4836152438892531,-0.06701763642053038,-5.015428531987062,40.0096079122144,42245.917676253004,25751.064393355464,25751.064393355464,67996.98206960846,77335.69897796166,77335.69897796166,25751.064393355464,103086.76337131712,103086.76337131712,103086.76337131712,127881.58482465788,91553.18543471025,56463.404133001604,38988.64589078738,24794.821453340766,0.0,63783.46734412815,21075.59823533965,1535.2714048933085,0.0,0.8868054296206049,2.815831043046333,0.0014959135982669303,354442.7635113368,1554947.5350163383,4.387020120292577,1554947.5350163383,4.387020120292577,0.85,0.0955818166734848,4.027634451161993,1.2671929288981483,1.0,0.0,4.027634451161901,1.2848057881355432,1.2851008346145671,3.1348196656295646,19321.56668216307,1970.251480593584,4632.441516551485,4632.441516551485,5.558853641508088,5.008736657169246,-2.345655213651936,7.354391870821182,3.4840337712747944,3.4840337712747944,0.995438220364227,0.0,0.0,0.00022963090774144495,0.9965665604477507,0.00023042204791446475,199.025452002542,0.0,0.0,0.0,0.03958263714736517,7.770085491828954e-05,0.0001519300528231554,0.0006119187149174021,0.09558181667348804,0.07170858681325441,0.023873229860233634,0.09558183341125738,0.07170858681325197,0.023873229860232825,0.37540809345625353,0.37540809345625353,0.12498093429012708,0.0,4.948071121102544,4.929710821780702,5.0032291744611825,4.948410895566553,4.930220612494509,5.003058105031357,24794.821453340766,21075.59823533965,0.85,1.06605966876569,0.6623333511852759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522434244582407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.148488415549,1535.2714048933085,0.37540809345625353,0.12498093429012708,6.112874298809886,3.4840337712747944
3826.0,-30.12458611212505,5.008727702480703,35.004822704770945,24.09908651551234,4.9956204256056775,-26.612587692911717,-40.13023852659387,1.4836220063923369,-0.06682274073540384,-5.015423650623027,40.009605695517465,42245.920119466085,25751.074562625116,25751.074562625116,67996.9946820912,77335.69023420665,77335.69023420665,25751.074562625116,103086.76479683176,103086.76479683176,103086.76479683176,127881.58202900826,91553.15322725978,56463.383112519216,38988.63346082285,24794.8172321765,0.0,63783.45069299935,21075.594647350026,1535.271107558456,0.0,0.8868054624901193,2.8158290522158564,0.0014959135982669303,354442.83095726423,1554947.4394195292,4.3870190157887885,1554947.4394195292,4.3870190157887885,0.85,0.09558177334345039,4.027634451161993,1.267192819551565,1.0,0.0,4.027634451161212,1.2848057564988373,1.2851008029705961,3.1348197428205076,19321.559885038547,1970.2507874797764,4632.441516551485,4632.441516551485,5.55885583673702,5.008727702480703,-2.3456419529572163,7.354369655437919,3.4840456713866876,3.4840456713866876,0.9954416203961964,0.0,0.0,0.00022963090774144495,0.9965604422064392,0.00023042346255790525,199.02540374500222,0.0,0.0,0.0,0.03958263714736517,7.770135603690548e-05,0.00015192955170453948,0.0006119166965948005,0.09558177334345308,0.07170854373325414,0.023873229610198936,0.09558175086511046,0.07170854373325213,0.023873229610198266,0.3754078922563464,0.3754078922563464,0.12498094108179623,0.0,4.9481752303642,4.929850652700679,5.003225919049271,4.9486009098876025,4.930419249251656,5.003222179468878,24794.8172321765,21075.594647350026,0.85,1.0660601448073475,0.6623335623969754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452243072410114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.145511849258,1535.271107558456,0.3754078922563464,0.12498094108179623,6.112874298809886,3.4840456713866876
3827.0,-30.124527202058335,5.008718682996157,35.00482120697069,24.099080298934155,4.995619893379206,-26.61253472704528,-40.13018544120712,1.4836274183661475,-0.06668696705162347,-5.015417962695082,40.00960178292024,42245.93827739475,25751.082338145527,25751.082338145527,67997.02061554027,77335.66723177789,77335.66723177789,25751.082338145527,103086.74956992341,103086.74956992341,103086.74956992341,127881.55183620549,91553.10616119625,56463.37720681309,38988.587727092396,24794.80226628207,0.0,63783.38999337447,21075.581926339757,1535.2701729796966,0.0,0.8868055056052161,2.8158279323098077,0.0014959135982669303,354442.90954751655,1554947.2706856905,4.387017567006047,1554947.2706856905,4.387017567006047,0.8499999999999999,0.09558172735428651,4.027634451161993,1.267192685478367,1.0,0.0,4.027634451161665,1.2848057311802514,1.285100777646196,3.1348198045957636,19321.549952122718,1970.249774604245,4632.441516551485,4632.441516551485,5.558857515229967,5.008718682996157,-2.345628158738687,7.354346841734845,3.484057531150926,3.484057531150926,0.9954450089002645,0.0,0.0,0.00022963090774144495,0.99655432567812,0.00023042487682263508,199.02535550067753,0.0,0.0,0.0,0.03958263714736517,7.770182334039314e-05,0.00015192908440105182,0.0006119148144671744,0.09558172735428842,0.07170849866165485,0.023873228692633575,0.09558165931327686,0.07170849866165341,0.023873228692633097,0.3754076929200444,0.3754076929200444,0.12498094847041955,0.0,4.948284228405157,4.929988028280491,5.0032496193015845,4.948730995643473,4.930548335510821,5.003355236112213,24794.80226628207,21075.581926339757,0.85,1.0660615659124342,0.6623344773895378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522427202859152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.14253750235,1535.2701729796966,0.3754076929200444,0.12498094847041955,6.112874298809886,3.484057531150926
3828.0,-30.124468268356434,5.008709783990528,35.004819712779046,24.099082394409947,4.995633085346522,-26.61248036742426,-40.13012460255993,1.483645184414356,-0.06671340536485104,-5.015403551327258,40.00959889243056,42245.924324286,25751.06788067554,25751.06788067554,67996.99220496154,77335.62242602668,77335.62242602668,25751.06788067554,103086.69030670222,103086.69030670222,103086.69030670222,127881.48010054207,91553.042838402,56463.344736661216,38988.55344637865,24794.789793839856,0.0,63783.34324021851,21075.571324763878,1535.2691783336109,0.0,0.886805589416123,2.8158299618954943,0.0014959135982669303,354443.10866983334,1554947.146031054,4.387014750735357,1554947.146031054,4.387014750735357,0.85,0.0955816788627058,4.027634451161993,1.2671924453554677,1.0,0.0,4.027634451163313,1.2848056480661794,1.2851006945130374,3.134820007387244,19321.536588354043,1970.2484118790867,4632.441516551485,4632.441516551485,5.558854394311993,5.008709783990528,-2.345607967379614,7.354317751370142,3.484069356443889,3.484069356443889,0.9954483875553969,0.0,0.0,0.00022963090774144495,0.9965482067363048,0.00023042629166278482,199.0253072370203,0.0,0.0,0.0,0.03958263714736517,7.770235889798003e-05,0.00015192854884346494,0.000611912657436987,0.09558167886270717,0.07170845147865867,0.023873227384048495,0.09558167531575323,0.07170845147865765,0.023873227384048155,0.3754074950188897,0.3754074950188897,0.1249809579697462,0.0,4.948359942193292,4.930098748040507,5.003220118481295,4.948690145962416,4.930569001715696,5.003129518890205,24794.789793839856,21075.571324763878,0.85,1.0660619019118163,0.6623347441224731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452242368258144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.139564796948,1535.2691783336109,0.3754074950188897,0.1249809579697462,6.112874298809886,3.484069356443889
3829.0,-30.124409365081476,5.008700861248194,35.00481824460461,24.099080578330927,4.995637957080287,-26.61242686730798,-40.130067605618365,1.4836554593068185,-0.0666183120102346,-5.015395868626657,40.00959666185485,42245.926450078085,25751.070729080104,25751.070729080104,67996.99717915819,77335.59536364813,77335.59536364813,25751.070729080104,103086.66609272824,103086.66609272824,103086.66609272824,127881.4502983568,91552.9939026626,56463.32498909256,38988.521015077815,24794.78420562856,0.0,63783.305220706374,21075.566574784276,1535.268735586825,0.0,0.8868056365928724,2.8158296093137767,0.0014959135982669303,354443.2148219817,1554947.04983573,4.387013165470522,1554947.04983573,4.387013165470522,0.85,0.09558163475412661,4.027634451161993,1.267192279412411,1.0,0.0,4.027634451161449,1.2848055999976356,1.285100646433455,3.134820124670538,19321.52626085809,1970.2473587675802,4632.441516551485,4632.441516551485,5.55885500919392,5.008700861248194,-2.3455926973839323,7.354293558632126,3.4840812030488513,3.4840812030488513,0.9954517722996717,0.0,0.0,0.00022963090774144495,0.9965420909941581,0.0002304277057804587,199.0252589983045,0.0,0.0,0.0,0.03958263714736517,7.770286064044553e-05,0.00015192804710099944,0.0006119106366017472,0.09558163475413232,0.0717084077842094,0.023873226969922934,0.09558164086817342,0.0717084077842051,0.023873226969921505,0.3754072967403169,0.3754072967403169,0.12498096594590397,0.0,4.9484405520929045,4.930210121849939,5.003208260556221,4.948777556616449,4.930670210781386,5.003175437746279,24794.78420562856,21075.566574784276,0.85,1.066062615348505,0.6623351722507401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522420160893075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.136594528709,1535.268735586825,0.3754072967403169,0.12498096594590397,6.112874298809886,3.4840812030488513
3830.0,-30.12435047106259,5.008691942094513,35.00481677417189,24.09907345371323,4.995643339905267,-26.6123733243734,-40.13001067852599,1.483666193216107,-0.06662544547759808,-5.015386938926461,40.009593659727194,42245.92851237438,25751.070298441715,25751.070298441715,67996.99881081609,77335.54461360739,77335.54461360739,25751.070298441715,103086.6149120491,103086.6149120491,103086.6149120491,127881.38829504866,91552.92149007128,56463.30538883839,38988.46233470322,24794.77338299956,0.0,63783.23571770277,21075.557375549626,1535.2679611133046,0.0,0.8868056929097485,2.8158307453935465,0.0014959135982669303,354443.33820400026,1554946.9203666325,4.387011273073162,1554946.9203666325,4.387011273073162,0.85,0.09558158866982631,4.027634451161993,1.2671921057766307,1.0,0.0,4.027634451162962,1.284805549781699,1.2851005962059867,3.1348202471933027,19321.510978760532,1970.2458004273155,4632.441516551485,4632.441516551485,5.55885491623249,5.008691942094513,-2.345576533921182,7.3542684760156956,3.4840930276615647,3.4840930276615647,0.9954551507604471,0.0,0.0,0.00022963090774144495,0.9965359762535041,0.00023042911968391419,199.02521076719236,0.0,0.0,0.0,0.03958263714736517,7.770336177102099e-05,0.00015192754597042398,0.000611908618230977,0.09558158866982716,0.07170836262257153,0.02387322604725563,0.09558163728503251,0.0717083626225709,0.023873226047255416,0.3754070982733018,0.3754070982733018,0.12498097375419503,0.0,4.948501353522488,4.930294516708841,5.003198139253016,4.948761493448842,4.930649058281006,5.003174634131483,24794.77338299956,21075.557375549626,0.85,1.0660638025916864,0.6623359263137728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452241664102463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.133625615372,1535.2679611133046,0.3754070982733018,0.12498097375419503,6.112874298809886,3.4840930276615647
3831.0,-30.124291603203226,5.008682946237003,35.004815285282994,24.099072510749124,4.995642666942359,-26.612320410583987,-40.129953786358215,1.4836714743231234,-0.06639779815566271,-5.015381857317142,40.00959018128524,42245.93085078727,25751.079502901284,25751.079502901284,67997.01035368856,77335.54356512113,77335.54356512113,25751.079502901284,103086.62306802241,103086.62306802241,103086.62306802241,127881.38436845702,91552.8963379953,56463.28362366159,38988.458571481904,24794.761300434602,0.0,63783.2198719165,21075.547105369413,1535.2672082796162,0.0,0.8868057313669717,2.8158283476406316,0.0014959135982669303,354443.4084168102,1554946.7703561184,4.387009980807903,1554946.7703561184,4.387009980807903,0.8500000000000001,0.09558154361359686,4.027634451161993,1.2671919739013542,1.0,0.0,4.027634451163046,1.2848055250753492,1.2851005714939632,3.1348203074747727,19321.505670616298,1970.2452591472418,4632.441516551485,4632.441516551485,5.5588569031889445,5.008682946237003,-2.3455632281234977,7.354246174360501,3.4841048384856177,3.4841048384856177,0.9954585252816051,0.0,0.0,0.00022963090774144495,0.9965298642693414,0.00023043053296732959,199.0251625575268,0.0,0.0,0.0,0.03958263714736517,7.770386259713937e-05,0.00015192704514430558,0.0006119066010864486,0.09558154361359888,0.07170831815577458,0.023873225457824297,0.09558151317042524,0.07170831815577307,0.023873225457823794,0.3754068980930591,0.3754068980930591,0.12498098152564255,0.0,4.948595970069846,4.930412718623643,5.00322185715936,4.948984059161489,4.930895179345555,5.003326391641963,24794.761300434602,21075.547105369413,0.85,1.0660642484063019,0.6623361275210251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522413121711004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.130658480048,1535.2672082796162,0.3754068980930591,0.12498098152564255,6.112874298809886,3.4841048384856177
