time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3832.0,-30.12423277692029,5.008674001812024,35.004813783514564,24.09907024065035,4.995650518146255,-26.61226668173964,-40.129896824341245,1.4836844229655801,-0.0663814965948859,-5.015370795712465,40.00958682836414,42245.93252593189,25751.073330997362,25751.073330997362,67997.00585692925,77335.50253096836,77335.50253096836,25751.073330997362,103086.57586196571,103086.57586196571,103086.57586196571,127881.32332822814,91552.83466811465,56463.26466307796,38988.41111670743,24794.747466262426,0.0,63783.15858296986,21075.53534632306,1535.2662130648646,0.0,0.8868057998040195,2.815829424675973,0.0014959135982669303,354443.56125550694,1554946.6257587988,4.387007681140773,1554946.6257587988,4.387007681140773,0.8499999999999999,0.09558149599281618,4.027634451161993,1.2671918112551794,1.0,0.0,4.0276344511619495,1.2848054644983395,1.2851005109030424,3.1348204552777243,19321.492655681803,1970.2439319932703,4632.441516551485,4632.441516551485,5.558855570866907,5.008674001812024,-2.3455455599452493,7.354219561757274,3.484116611305427,3.484116611305427,0.9954618889444077,0.0,0.0,0.00022963090774144495,0.9965237566422624,0.00023043194526056754,199.0251143819335,0.0,0.0,0.0,0.03958263714736517,7.770436404113543e-05,0.00015192654370030953,0.0006119045814533347,0.09558149599282188,0.07170827151111596,0.023873224481705927,0.09558149514661839,0.07170827151111167,0.0238732244817045,0.3754066986494589,0.3754066986494589,0.12498099131377971,0.0,4.948670439074704,4.9305127542277205,5.0032194739496845,4.948989299117557,4.9309339084873045,5.003230975079532,24794.747466262426,21075.53534632306,0.85,1.0660652022818526,0.662336790219912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522409603962287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.127692783793,1535.2662130648646,0.3754066986494589,0.12498099131377971,6.112874298809886,3.484116611305427
3833.0,-30.124173942751312,5.008665151410917,35.004812313118045,24.099077679589413,4.995663207905533,-26.612212461959036,-40.129839757550485,1.4837017271132873,-0.06630479394630129,-5.015357649920679,40.00958473860348,42245.93393486181,25751.062048132895,25751.062048132895,67996.9959829947,77335.48137897816,77335.48137897816,25751.062048132895,103086.54342711106,103086.54342711106,103086.54342711106,127881.28382978724,91552.79483590621,56463.247391789984,38988.38604901803,24794.740402676176,0.0,63783.1264516942,21075.52934227475,1535.2655605614975,0.0,0.8868058742744277,2.8158299514232845,0.0014959135982669303,354443.7428915782,1554946.5356362576,4.387005178736939,1554946.5356362576,4.387005178736939,0.85,0.09558144915172295,4.027634451161993,1.267191666741856,1.0,0.0,4.027634451160151,1.2848053835451885,1.2851004299313011,3.1348206527968174,19321.484249413163,1970.243074792428,4632.441516551485,4632.441516551485,5.558853135247497,5.008665151410917,-2.345526337191903,7.354191488602821,3.48412838464762,3.48412838464762,0.9954652527564629,0.0,0.0,0.00022963090774144495,0.9965176482368073,0.00023043335775110792,199.02506619990527,0.0,0.0,0.0,0.03958263714736517,7.770486641046877e-05,0.00015192604133097617,0.0006119025580933004,0.09558144915172495,0.07170822542414741,0.023873223727577542,0.09558148043017187,0.07170822542414591,0.023873223727577043,0.3754064987718845,0.3754064987718845,0.12498100114761282,0.0,4.948741933665758,4.930621008380399,5.003180485387418,4.949052855974401,4.931078995843222,5.003049528290319,24794.740402676176,21075.52934227475,0.85,1.0660655845161784,0.6623371459669123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522406088699744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.124728216888,1535.2655605614975,0.3754064987718845,0.12498100114761282,6.112874298809886,3.48412838464762
3834.0,-30.12411510038774,5.008656213933078,35.004810851523466,24.099076666776114,4.995663120261506,-26.6121595126177,-40.129786637239135,1.483707532491468,-0.06608896955754062,-5.015353030785302,40.009582054184186,42245.95182859075,25751.072497340752,25751.072497340752,67997.0243259315,77335.47758643386,77335.47758643386,25751.072497340752,103086.55008377461,103086.55008377461,103086.55008377461,127881.28339607887,91552.76718690895,56463.241429065834,38988.36195315902,24794.733312304263,0.0,63783.095265463286,21075.523315458624,1535.2651044202921,0.0,0.8868059075028378,2.8158276550277996,0.0014959135982669303,354443.80671442335,1554946.419868608,4.387004062174047,1554946.419868608,4.387004062174047,0.85,0.09558140568314903,4.027634451161993,1.2671915266243743,1.0,0.0,4.027634451162918,1.284805356386173,1.2851004027660489,3.134820719062608,19321.47841431369,1970.2424797778742,4632.441516551485,4632.441516551485,5.558855390906381,5.008656213933078,-2.345513379697363,7.3541695936304405,3.4841401714463056,3.4841401714463056,0.9954686204132301,0.0,0.0,0.00022963090774144495,0.99651153902095,0.00023043477044636343,199.02501801118945,0.0,0.0,0.0,0.03958263714736517,7.770533404092451e-05,0.00015192557370052043,0.0006119006746487665,0.09558140568315199,0.07170818219099119,0.023873223492160804,0.09558137766386755,0.07170818219098897,0.023873223492160065,0.375406299112413,0.375406299112413,0.12498100879568917,0.0,4.94884461026146,4.930755991275134,5.00318606050547,4.94926406122778,4.931304697678854,5.003217144394171,24794.733312304263,21075.523315458624,0.85,1.0660665501247624,0.6623377503516314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522402572967663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.121765768843,1535.2651044202921,0.375406299112413,0.12498100879568917,6.112874298809886,3.4841401714463056
3835.0,-30.12405632096229,5.008647307393366,35.00480937407855,24.09906933261084,4.995669569460036,-26.612105966151887,-40.12972590336574,1.483719214649638,-0.06612572324382882,-5.01534292947802,40.00957866931881,42245.937744529656,25751.068784765386,25751.068784765386,67997.00652929505,77335.42184201455,77335.42184201455,25751.068784765386,103086.49062677994,103086.49062677994,103086.49062677994,127881.2102413557,91552.69025813795,56463.20616065295,38988.31566387222,24794.71961457577,0.0,63783.03527844799,21075.511672389403,1535.2641371634782,0.0,0.8868059711681762,2.815829317027669,0.0014959135982669303,354443.9462847677,1554946.273893691,4.387001922849642,1554946.273893691,4.387001922849642,0.85,0.09558135862427962,4.027634451161993,1.2671913376031445,1.0,0.0,4.027634451163339,1.2848053017341095,1.2851003481014347,3.13482085240921,19321.46217911257,1970.2408242480938,4632.441516551485,4632.441516551485,5.558854589476865,5.008647307393366,-2.3454964335865127,7.354143740979879,3.4841519172261757,3.4841519172261757,0.9954719763503359,0.0,0.0,0.00022963090774144495,0.9965054363798802,0.00023043618163855838,199.02496987403987,0.0,0.0,0.0,0.03958263714736517,7.770586869852628e-05,0.00015192503904291866,0.0006118985212433901,0.095581358624282,0.07170813622029272,0.023873222403989286,0.09558138072250821,0.07170813622029093,0.023873222403988686,0.37540610132113705,0.37540610132113705,0.12498101737269766,0.0,4.948915297369183,4.930852920055315,5.003177868247349,4.949217206234209,4.931259823004439,5.003164307131215,24794.71961457577,21075.511672389403,0.85,1.0660672737264816,0.662338152458611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45223990567476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.118805446102,1535.2641371634782,0.37540610132113705,0.12498101737269766,6.112874298809886,3.4841519172261757
3836.0,-30.12399754015673,5.008638453023664,35.0048079122643,24.099077365268045,4.995678826021232,-26.612052137725982,-40.12966890642417,1.483733423590512,-0.06596661377540158,-5.015331792679549,40.00957616970722,42245.9391750046,25751.062524364137,25751.062524364137,67997.00169936873,77335.41679969271,77335.41679969271,25751.062524364137,103086.47932405685,103086.47932405685,103086.47932405685,127881.19014343142,91552.66516732308,56463.18754263521,38988.30847187541,24794.71081937457,0.0,63783.01929124998,21075.504196468384,1535.2634328135214,0.0,0.8868060368980522,2.81582852657733,0.0014959135982669303,354444.1001626038,1554946.1660960305,4.386999714151506,1554946.1660960305,4.386999714151506,0.85,0.09558131224247836,4.027634451161993,1.2671911551756785,1.0,0.0,4.027634451162048,1.2848052352611297,1.28510028161319,3.134821014597904,19321.456883897,1970.2402842863773,4632.441516551485,4632.441516551485,5.558853238051009,5.008638453023664,-2.3454787196006515,7.354117172624315,3.484163657443251,3.484163657443251,0.9954753306980717,0.0,0.0,0.00022963090774144495,0.9964993336358305,0.00023043759287185163,199.0249217357833,0.0,0.0,0.0,0.03958263714736517,7.7706370461945e-05,0.00015192453727949995,0.0006118965003237586,0.09558131224248502,0.07170809073567515,0.023873221506809872,0.09558131712477916,0.07170809073567015,0.02387322150680821,0.3754059028057898,0.3754059028057898,0.12498102586134781,0.0,4.9490010480803335,4.930975944741704,5.003151591507674,4.949365178904145,4.931489198520865,5.003067661494072,24794.71081937457,21075.504196468384,0.85,1.0660674652116515,0.6623383409007118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522395544290208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.115845823913,1535.2634328135214,0.3754059028057898,0.12498102586134781,6.112874298809886,3.484163657443251
3837.0,-30.123938766961142,5.008629579259845,35.00480646081698,24.09907034542414,4.995683227331108,-26.611998801708403,-40.1296119793318,1.4837432620783337,-0.06594941758100958,-5.015324016958906,40.009573548037295,42245.94087365747,25751.064851658248,25751.064851658248,67997.00572531571,77335.37066276187,77335.37066276187,25751.064851658248,103086.43551442011,103086.43551442011,103086.43551442011,127881.13825924938,91552.59701931279,56463.1672302084,38988.2553212271,24794.70274482926,0.0,63782.958066056366,21075.49733310487,1535.262842815085,0.0,0.8868060859641704,2.815829208300153,0.0014959135982669303,354444.20760024944,1554946.053034517,4.386998065399962,1554946.053034517,4.386998065399962,0.85,0.09558126749612915,4.027634451161993,1.267190995826386,1.0,0.0,4.027634451162892,1.2848051892342267,1.2851002355757173,3.134821126899834,19321.44250180512,1970.2388177211503,4632.441516551485,4632.441516551485,5.5588537404414,5.008629579259845,-2.3454634758102757,7.354093055070122,3.4841753985540467,3.4841753985540467,0.9954786853011562,0.0,0.0,0.00022963090774144495,0.9964932317221681,0.00023043900393040326,199.0248736037822,0.0,0.0,0.0,0.03958263714736517,7.770687161344768e-05,0.00015192403612799727,0.0006118944818687011,0.09558126749613283,0.07170804669713601,0.02387322079899682,0.09558130882209778,0.07170804669713325,0.0238732207989959,0.37540570535895634,0.37540570535895634,0.12498103317672454,0.0,4.949072809830113,4.931075369447683,5.003140204332283,4.949374599377904,4.931487838716862,5.003109441367769,24794.70274482926,21075.49733310487,0.85,1.066068551648155,0.6623390033103476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452239203175204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.112888188685,1535.262842815085,0.37540570535895634,0.12498103317672454,6.112874298809886,3.4841753985540467
3838.0,-30.123879999255458,5.008620710131804,35.004805005166816,24.099073733110004,4.995688516475917,-26.61194538182064,-40.12955501731483,1.4837538990410695,-0.06578142645156504,-5.015315145072049,40.009570522725035,42245.9424991328,25751.064295365053,25751.064295365053,67997.00679449785,77335.36294264949,77335.36294264949,25751.064295365053,103086.42723801454,103086.42723801454,103086.42723801454,127881.11891355083,91552.56764987326,56463.14720635635,38988.24493724102,24794.691675536287,0.0,63782.93661277731,21075.487924205845,1535.2620595846647,0.0,0.8868061420705824,2.815828036781006,0.0014959135982669303,354444.33018372743,1554945.9225656283,4.386996180076055,1554945.9225656283,4.386996180076055,0.8500000000000001,0.09558122140304379,4.027634451161993,1.2671908243885266,1.0,0.0,4.027634451161743,1.2848051394718625,1.2851001858019255,3.134821248315997,19321.43630362008,1970.238185682173,4632.441516551485,4632.441516551485,5.558853620355006,5.008620710131804,-2.345447447539876,7.35406815767168,3.484187119057001,3.484187119057001,0.995482034016286,0.0,0.0,0.00022963090774144495,0.9964871304187757,0.0002304404148651093,199.02482547630024,0.0,0.0,0.0,0.03958263714736517,7.770737307539637e-05,0.00015192353466604857,0.0006118924621632806,0.09558122140304579,0.07170800163219643,0.023873219770849354,0.09558122634116137,0.07170800163219493,0.02387321977084885,0.37540550741721823,0.37540550741721823,0.12498104043926496,0.0,4.949161626504576,4.931196973641931,5.003130474712918,4.949533718620501,4.931700243281966,5.003108426357926,24794.691675536287,21075.487924205845,0.85,1.0660689269812698,0.6623392515713973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522388519670322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.109932360365,1535.2620595846647,0.37540550741721823,0.12498104043926496,6.112874298809886,3.484187119057001
3839.0,-30.12382125738868,5.0086117741955825,35.00480353325328,24.099062173068546,4.995688521961732,-26.611892513580337,-40.129501931928075,1.483759778153404,-0.06574716983067219,-5.01530969740222,40.00956713771867,42245.96003516204,25751.072312346518,25751.072312346518,67997.03234750856,77335.3161389875,77335.3161389875,25751.072312346518,103086.38845133402,103086.38845133402,103086.38845133402,127881.06839398845,91552.49706827685,56463.140964451515,38988.17344869481,24794.679942654424,0.0,63782.853391349236,21075.47795125626,1535.2613130430072,0.0,0.8868061820523736,2.815828222607059,0.0014959135982669303,354444.40545457695,1554945.7765846667,4.386994836582171,1554945.7765846667,4.386994836582171,0.85,0.09558117682758419,4.027634451161993,1.267190682622604,1.0,0.0,4.02763445116171,1.2848051119679105,1.2851001582916575,3.1348213154234306,19321.421407939335,1970.2366667454571,4632.441516551485,4632.441516551485,5.558855350971881,5.0086117741955825,-2.345433962883568,7.354045737079151,3.484198826168808,3.484198826168808,0.9954853789053738,0.0,0.0,0.00022963090774144495,0.9964810318382742,0.00023044182518740944,199.02477737000223,0.0,0.0,0.0,0.03958263714736517,7.770784041233968e-05,0.00015192306732910528,0.0006118905799009075,0.09558117682758384,0.07170795774703191,0.023873219080551927,0.09558119048053404,0.07170795774703216,0.023873219080552018,0.37540531049139514,0.37540531049139514,0.12498104775250328,0.0,4.949239742822613,4.931294307165217,5.003150818859012,4.9495625275715724,4.931693989574967,5.0032425543469685,24794.679942654424,21075.47795125626,0.85,1.066070718572319,0.6623403906996075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522385007918355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.106978381169,1535.2613130430072,0.37540531049139514,0.12498104775250328,6.112874298809886,3.484198826168808
3840.0,-30.123762518420953,5.008602872154796,35.004802047236744,24.099065351206832,4.995695107225131,-26.611838989920177,-40.129444969911106,1.4837715787243357,-0.06561492373703004,-5.01529956418772,40.009563783111936,42245.96148123803,25751.06824489433,25751.06824489433,67997.02972613236,77335.30234057827,77335.30234057827,25751.06824489433,103086.3705854726,103086.3705854726,103086.3705854726,127881.036933039,91552.46215697615,56463.12129763577,38988.1565103782,24794.66634756639,0.0,63782.822857944586,21075.46639543143,1535.2603551562092,0.0,0.8868062457704107,2.815827667954426,0.0014959135982669303,354444.5454659711,1554945.631914725,4.386992695487846,1554945.631914725,4.386992695487846,0.8499999999999999,0.09558112996750338,4.027634451161993,1.2671905386587605,1.0,0.0,4.0276344511628555,1.284805056761904,1.2851001030729732,3.1348214501216596,19321.41404018887,1970.2359154439966,4632.441516551485,4632.441516551485,5.558854472935499,5.008602872154796,-2.3454170671336536,7.35401993928845,3.4842104983449347,3.4842104983449347,0.9954887138128384,0.0,0.0,0.00022963090774144495,0.9964749335990001,0.00023044323544806061,199.02472926610162,0.0,0.0,0.0,0.03958263714736517,7.770834188006835e-05,0.0001519225658613766,0.0006118885601722073,0.09558112996750615,0.07170791185393502,0.023873218113571123,0.09558111888546286,0.07170791185393295,0.023873218113570436,0.37540511298695284,0.37540511298695284,0.1249810569242886,0.0,4.949324878088248,4.931406985306296,5.003153165587719,4.949684640450698,4.931876946598948,5.003181821067926,24794.66634756639,21075.46639543143,0.85,1.0660711878113884,0.662340730439716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522381497712131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.104025843259,1535.2603551562092,0.37540511298695284,0.1249810569242886,6.112874298809886,3.4842104983449347
3841.0,-30.123703764077273,5.008594077058735,35.004800590684596,24.099067446682625,4.9957084828228675,-26.6117847733892,-40.12938413126392,1.4837894921348074,-0.0656452218959771,-5.015285918917585,40.00956166929446,42245.94688859551,25751.05541152733,25751.05541152733,67997.00230012284,77335.25668616898,77335.25668616898,25751.05541152733,103086.31209769631,103086.31209769631,103086.31209769631,127880.97092770979,91552.39813234653,56463.088334773165,38988.12199730374,24794.658830013475,0.0,63782.78082731721,21075.460005511453,1535.2596619239062,0.0,0.8868063228696974,2.815829658820082,0.0014959135982669303,354444.7340037731,1554945.540754757,4.386990104748472,1554945.540754757,4.386990104748472,0.85,0.09558108332029053,4.027634451161993,1.2671903375489637,1.0,0.0,4.02763445116338,1.2848049729585218,1.2851000192503461,3.1348216545952146,19321.400528303457,1970.2345376151345,4632.441516551485,4632.441516551485,5.558851702610832,5.008594077058735,-2.345397571092887,7.353991648151622,3.484222165852956,3.484222165852956,0.9954920473865589,0.0,0.0,0.00022963090774144495,0.9964688338036812,0.00023044464608582588,199.02468114963222,0.0,0.0,0.0,0.03958263714736517,7.770887747919297e-05,0.000151922030262252,0.0006118864029747209,0.09558108332029774,0.07170786608741785,0.023873217232879905,0.09558115161495762,0.07170786608741243,0.0238732172328781,0.375404916015411,0.375404916015411,0.12498106650463098,0.0,4.949382863063761,4.931497713266651,5.003112737681192,4.949640697021607,4.931886544863914,5.002976972928025,24794.658830013475,21075.460005511453,0.85,1.0660714603243002,0.6623409381125979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522377987680841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.101075205333,1535.2596619239062,0.375404916015411,0.12498106650463098,6.112874298809886,3.484222165852956
3842.0,-30.123645044571493,5.008585193439015,35.00479914549856,24.099066433869325,4.9957083472607975,-26.611731939417044,-40.129331045877166,1.4837952421063332,-0.06543002371353168,-5.015281466836688,40.00955908725099,42245.964354844284,25751.06603436634,25751.06603436634,67997.03038921062,77335.25312719145,77335.25312719145,25751.06603436634,103086.3191615578,103086.3191615578,103086.3191615578,127880.97149597175,91552.37074723182,56463.08197488463,38988.098635941315,24794.65233441395,0.0,63782.750970355264,21075.454484251855,1535.259243277332,0.0,0.886806354877116,2.8158273511651464,0.0014959135982669303,354444.79551855184,1554945.4294021984,4.38698902921488,1554945.4294021984,4.38698902921488,0.85,0.09558104039675518,4.027634451161993,1.2671902446867898,1.0,0.0,4.027634451162206,1.2848049460587296,1.2850999923443767,3.134821720228563,19321.394748894287,1970.2339482794112,4632.441516551485,4632.441516551485,5.558853995751281,5.008585193439015,-2.3453848255931327,7.353970019032148,3.4842338507859028,3.4842338507859028,0.9954953859388294,0.0,0.0,0.00022963090774144495,0.9964627376654194,0.0002304460558951154,199.02463306171632,0.0,0.0,0.0,0.03958263714736517,7.770934482450131e-05,0.00015192156291694365,0.0006118845206786565,0.09558104039675684,0.07170782339971668,0.023873216997040158,0.09558105066940811,0.07170782339971543,0.023873216997039745,0.375404718213664,0.375404718213664,0.12498107381838894,0.0,4.949474893478168,4.931618598271655,5.003118039394735,4.94985144312318,4.932110595737413,5.003147711988561,24794.65233441395,21075.454484251855,0.85,1.0660723997435302,0.6623415219967421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522374476732434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.098126833404,1535.259243277332,0.375404718213664,0.12498107381838894,6.112874298809886,3.4842338507859028
3843.0,-30.12358633332751,5.00857625779714,35.00479766557019,24.09906538613143,4.99570840331657,-26.611679093653656,-40.129274188633985,1.4838011636427135,-0.0652268428719367,-5.015275423712395,40.00955518493185,42245.966100260346,25751.072277024992,25751.072277024992,67997.03837728534,77335.24866993059,77335.24866993059,25751.072277024992,103086.32094695559,103086.32094695559,103086.32094695559,127880.95801428446,91552.3425450134,56463.05997534315,38988.09174407805,24794.63706732887,0.0,63782.728811406916,21075.441507229538,1535.2582841542405,0.0,0.8868063997624444,2.815825387124566,0.0014959135982669303,354444.8790169259,1554945.2611117745,4.386987520949685,1554945.2611117745,4.386987520949685,0.85,0.09558099491997614,4.027634451161993,1.2671900611603637,1.0,0.0,4.027634451163119,1.2848049183563157,1.2850999646356012,3.134821787820248,19321.388797041913,1970.233341359375,4632.441516551485,4632.441516551485,5.558855343347063,5.00857625779714,-2.345370968678394,7.353947226475533,3.4842454943557186,3.4842454943557186,0.9954987126730624,0.0,0.0,0.00022963090774144495,0.9964566424251069,0.00023044746551398887,199.02458498058962,0.0,0.0,0.0,0.03958263714736517,7.770984537880538e-05,0.00015192106236263959,0.0006118825046288968,0.09558099491997986,0.07170777872113293,0.023873216198846928,0.09558092912703472,0.07170777872113014,0.023873216198845994,0.37540452163776555,0.37540452163776555,0.12498108206619105,0.0,4.949587340745211,4.931760210969912,5.003142823917926,4.950048580840473,4.932338141685648,5.003253453188108,24794.63706732887,21075.441507229538,0.85,1.0660728953497633,0.6623417794678153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452237096786751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.095179722035,1535.2582841542405,0.37540452163776555,0.12498108206619105,6.112874298809886,3.4842454943557186
3844.0,-30.123527626572972,5.008567348470879,35.0047961712907,24.099063395429425,4.995714393629639,-26.61162565848351,-40.12921726154161,1.4838124255401726,-0.06517118961698998,-5.015265740755035,40.00955180706984,42245.96746956785,25751.069119151238,25751.069119151238,67997.03658871909,77335.21637414454,77335.21637414454,25751.069119151238,103086.28549329579,103086.28549329579,103086.28549329579,127880.90894043267,91552.2889085126,56463.04000393598,38988.05433841846,24794.623447136884,0.0,63782.67778555534,21075.42993006635,1535.2573327083194,0.0,0.8868064612730797,2.8158257862171485,0.0014959135982669303,354445.01280722267,1554945.115438966,4.386985454030573,1554945.115438966,4.386985454030573,0.85,0.09558094908372139,4.027634451161993,1.2671898792823777,1.0,0.0,4.027634451160859,1.2848048656703732,1.2850999119375597,3.134821916369761,19321.37747748791,1970.2321870861008,4632.441516551485,4632.441516551485,5.558854661660367,5.008567348470879,-2.3453544653937857,7.353921813864664,3.484257107426151,3.484257107426151,0.995502030693186,0.0,0.0,0.00022963090774144495,0.996450547691082,0.00023044887503301847,199.02453690316275,0.0,0.0,0.0,0.03958263714736517,7.771034655102766e-05,0.0001519205611904173,0.0006118804860903883,0.09558094908372324,0.07170773360651607,0.023873215477207166,0.09558089006919303,0.07170773360651468,0.023873215477206708,0.375404327380616,0.375404327380616,0.12498109224672008,0.0,4.949685109576478,4.931887699820891,5.003151263334075,4.950094551138022,4.93241604895934,5.003203433383078,24794.623447136884,21075.42993006635,0.85,1.0660737201616544,0.6623423308065495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452236745949798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.09223440247,1535.2573327083194,0.375404327380616,0.12498109224672008,6.112874298809886,3.484257107426151
3845.0,-30.123468901037334,5.008558552102589,35.00479470681382,24.09906545598062,4.995728082918313,-26.611571436506097,-40.12916019475085,1.4838306183870562,-0.06521403484612165,-5.015251908222078,40.00954968657762,42245.968437102565,25751.05556419472,25751.05556419472,67997.02400129728,77335.16925020562,77335.16925020562,25751.05556419472,103086.22481440034,103086.22481440034,103086.22481440034,127880.84049442799,91552.22355302463,56463.02273992145,38988.00090344797,24794.615680027655,0.0,63782.616583475625,21075.423328023506,1535.2566199638711,0.0,0.8868065393494557,2.8158279637848964,0.0014959135982669303,354445.2039326481,1554945.023991168,4.386982830459288,1554945.023991168,4.386982830459288,0.85,0.09558090327387112,4.027634451161993,1.2671897199330853,1.0,0.0,4.0276344511617665,1.2848047805597438,1.2850998268073852,3.134822124032957,19321.363684735497,1970.2307806167753,4632.441516551485,4632.441516551485,5.558851735566973,5.008558552102589,-2.3453348948367765,7.353893446939366,3.484268713542391,3.484268713542391,0.9955053467263975,0.0,0.0,0.00022963090774144495,0.9964444510475041,0.0002304502850109179,199.02448881037844,0.0,0.0,0.0,0.03958263714736517,7.771084895611919e-05,0.00015192005878532578,0.0006118784625863333,0.09558090327387643,0.07170768848199911,0.023873214791877314,0.09558092802655255,0.07170768848199513,0.02387321479187599,0.3754041342160273,0.3754041342160273,0.12498110299835048,0.0,4.949750412279002,4.931987661111123,5.003112398204507,4.950037873375948,4.932413781992523,5.0029832406245305,24794.615680027655,21075.423328023506,0.85,1.0660745457550498,0.6623429815208831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522363951398418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.089290950007,1535.2566199638711,0.3754041342160273,0.12498110299835048,6.112874298809886,3.484268713542391
3846.0,-30.123410207946034,5.008549739364954,35.00479327250695,24.099063570052408,4.99573346774565,-26.611518074247996,-40.12910323273388,1.483841334047627,-0.0651368811913926,-5.015244104457851,40.00954763638954,42245.96979532484,25751.057528516278,25751.057528516278,67997.02732384112,77335.13979581017,77335.13979581017,25751.057528516278,103086.19732432645,103086.19732432645,103086.19732432645,127880.80820667208,91552.17251806015,56463.00251757473,38987.96666720602,24794.610882345627,0.0,63782.57754955164,21075.41924999378,1535.2562182205108,0.0,0.8868065864888539,2.815827861043299,0.0014959135982669303,354445.31175803754,1554944.9355752936,4.38698124645186,1554944.9355752936,4.38698124645186,0.85,0.09558086029579907,4.027634451161993,1.2671895468467844,1.0,0.0,4.0276344511622915,1.2848047304292434,1.2850997766653727,3.134822246347421,19321.352914214905,1970.2296823293282,4632.441516551485,4632.441516551485,5.558852159602884,5.008549739364954,-2.34531973218297,7.353869471547924,3.4842803388854082,3.4842803388854082,0.9955086682529738,0.0,0.0,0.00022963090774144495,0.9964383578123555,0.00023045169421778518,199.02444074418736,0.0,0.0,0.0,0.03958263714736517,7.771135044179704e-05,0.00015191955729964792,0.0006118764427853404,0.09558086029579868,0.07170764579302148,0.023873214502777195,0.09558090460835157,0.07170764579302177,0.02387321450277729,0.37540394034047453,0.37540394034047453,0.12498111134267918,0.0,4.949818815179583,4.932086437677469,5.0030895089050205,4.950107223266457,4.932496367855435,5.003012790755747,24794.610882345627,21075.41924999378,0.85,1.066075250267447,0.6623434081588289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452236044217826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.086349830684,1535.2562182205108,0.37540394034047453,0.12498111134267918,6.112874298809886,3.4842803388854082
3847.0,-30.123351524779412,5.008540918386034,35.00479183547328,24.09906709743666,4.995737904029648,-26.61146481573744,-40.129046340566106,1.4838511949877025,-0.06495177134121377,-5.015235958696745,40.009544688349685,42245.97117634481,25751.058517470345,25751.058517470345,67997.02969381516,77335.1360826844,77335.1360826844,25751.058517470345,103086.19460015475,103086.19460015475,103086.19460015475,127880.79501082774,91552.1468445464,56462.981938207166,38987.96100704359,24794.600410673003,0.0,63782.56141771659,21075.41034907205,1535.2554854953257,0.0,0.8868066386197818,2.815826379866863,0.0014959135982669303,354445.42430885957,1554944.808438906,4.386979494716076,1554944.808438906,4.386979494716076,0.85,0.09558081541053039,4.027634451161993,1.2671893880469725,1.0,0.0,4.027634451161194,1.284804684297339,1.2850997305228744,3.1348223589056343,19321.347496025406,1970.2291298277605,4632.441516551485,4632.441516551485,5.558852373087298,5.008540918386034,-2.345304340754814,7.353845259140848,3.484291944629726,3.484291944629726,0.9955119841799217,0.0,0.0,0.00022963090774144495,0.996432265647734,0.00023045310319429755,199.0243926861473,0.0,0.0,0.0,0.03958263714736517,7.771185131551976e-05,0.0001519190564259252,0.0006118744254490791,0.09558081541053239,0.07170760178663411,0.023873213623898267,0.09558081433231681,0.07170760178663262,0.023873213623897768,0.3754037458909181,0.3754037458909181,0.12498111870445677,0.0,4.949908800245225,4.932211027495043,5.003075489505591,4.950284187355521,4.932724860589531,5.003034901254239,24794.600410673003,21075.41034907205,0.85,1.066075557055442,0.6623435973301997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522356934898546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.083410018913,1535.2554854953257,0.3754037458909181,0.12498111870445677,6.112874298809886,3.484291944629726
3848.0,-30.12329286244246,5.008532036678486,35.00479038043025,24.099060741160088,4.995738147541792,-26.611411995267193,-40.128989483322925,1.4838572803664645,-0.06484045505038694,-5.015230351193198,40.00954128972084,42245.972739011915,25751.065804905797,25751.065804905797,67997.0385439177,77335.10945878939,77335.10945878939,25751.065804905797,103086.17526369519,103086.17526369519,103086.17526369519,127880.76358241047,91552.09657128935,56462.959851511754,38987.92968864177,24794.588318715287,0.0,63782.51800735706,21075.400070907992,1535.2547158142477,0.0,0.8868066794642058,2.815825571923568,0.0014959135982669303,354445.5017883307,1554944.6618705445,4.386978122236499,1554944.6618705445,4.386978122236499,0.85,0.09558077138162593,4.027634451161993,1.2671892429841685,1.0,0.0,4.027634451163227,1.2848046558284418,1.2850997020474395,3.1348224283675052,19321.336886257064,1970.228047932481,4632.441516551485,4632.441516551485,5.558853946217888,5.008532036678486,-2.345290845142914,7.3538228818214,3.484303533200027,3.484303533200027,0.9955152952000077,0.0,0.0,0.00022963090774144495,0.9964261756856805,0.00023045451167862666,199.02434464518868,0.0,0.0,0.0,0.03958263714736517,7.771235188475059e-05,0.00015191855585669435,0.0006118724093391998,0.09558077138163248,0.0717075585163842,0.02387321286524828,0.09558074339139044,0.07170755851637929,0.023873212865246643,0.3754035526140136,0.3754035526140136,0.12498112580304122,0.0,4.950002894531622,4.932331632212936,5.003089900011332,4.950389896142838,4.9328247033770936,5.003158204831777,24794.588318715287,21075.400070907992,0.85,1.0660764213804559,0.6623440726209494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522353428213595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.080471964753,1535.2547158142477,0.3754035526140136,0.12498112580304122,6.112874298809886,3.484303533200027
3849.0,-30.1232342486216,5.008523191414316,35.004788913394115,24.099058645684295,4.995744933292004,-26.611358564190862,-40.128932521305956,1.4838692488612395,-0.06480439437126506,-5.015220217767011,40.00953803031045,42245.97373446627,25751.061431700356,25751.061431700356,67997.03516616664,77335.07343807945,77335.07343807945,25751.061431700356,103086.13486977981,103086.13486977981,103086.13486977981,127880.71000887401,91552.03956951114,56462.939865897846,38987.888559570325,24794.575139094206,0.0,63782.463698664535,21075.388868230075,1535.2537784764097,0.0,0.8868067428383997,2.8158262810118675,0.0014959135982669303,354445.6418029896,1554944.521306091,4.386975992697834,1554944.521306091,4.386975992697834,0.85,0.09558072552006439,4.027634451161993,1.267189096272923,1.0,0.0,4.0276344511615765,1.284804599836885,1.2850996460430248,3.134822564982511,19321.32485648821,1970.226821237447,4632.441516551485,4632.441516551485,5.558853002178891,5.008523191414316,-2.3452740529702885,7.353797244384604,3.484315088748893,3.484315088748893,0.995518596785398,0.0,0.0,0.00022963090774144495,0.9964200908003688,0.00023045591900600402,199.02429664398497,0.0,0.0,0.0,0.03958263714736517,7.771285337939555e-05,0.00015191805436204939,0.0006118703895020906,0.09558072552006686,0.07170751369274968,0.023873211827317185,0.09558071593519905,0.07170751369274782,0.023873211827316568,0.3754033601165279,0.3754033601165279,0.12498113440647245,0.0,4.950081635646939,4.932437585762898,5.003086847709483,4.950415823395758,4.932880649296521,5.003093907427797,24794.575139094206,21075.388868230075,0.85,1.0660772761524786,0.6623446521923989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522349922775035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.07753544941,1535.2537784764097,0.3754033601165279,0.12498113440647245,6.112874298809886,3.484315088748893
3850.0,-30.123175599720785,5.008514301146172,35.0047874428431,24.099052079860144,4.995746729733719,-26.611305600522208,-40.128879400994606,1.4838767305351444,-0.06473226625132611,-5.015213939628547,40.009534993860456,42245.99083595613,25751.066832177232,25751.066832177232,67997.05766813336,77335.03953002045,77335.03953002045,25751.066832177232,103086.1063621977,103086.1063621977,103086.1063621977,127880.67135561907,91551.98264618588,56462.93395212168,38987.83188229355,24794.564993421365,0.0,63782.39687571491,21075.38024440816,1535.2531043360384,0.0,0.8868067857844648,2.815826066215202,0.0014959135982669303,354445.72854873765,1554944.3903569768,4.3869745495978405,1554944.3903569768,4.3869745495978405,0.85,0.09558068212624676,4.027634451161993,1.267188928681426,1.0,0.0,4.027634451161,1.2848045648357806,1.2850996110338826,3.1348226503824663,19321.312843276224,1970.225596230744,4632.441516551485,4632.441516551485,5.55885416797383,5.008514301146172,-2.345260105097384,7.353774406243556,3.484326640488666,3.484326640488666,0.995521897282476,0.0,0.0,0.00022963090774144495,0.9964140023134177,0.00023045732718358122,199.0242486140761,0.0,0.0,0.0,0.03958263714736517,7.771332105428956e-05,0.0001519175866871554,0.0006118685058785757,0.09558068212624743,0.07170747068959302,0.02387321143665442,0.09558067130273626,0.07170747068959252,0.023873211436654253,0.37540316743414287,0.37540316743414287,0.1249811431639778,0.0,4.950159263579621,4.932535617090366,5.003103140692247,4.950481673377226,4.932939668407016,5.003180250650644,24794.564993421365,21075.38024440816,0.85,1.0660787458431682,0.6623456142339055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522346420237302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.074599917541,1535.2531043360384,0.37540316743414287,0.1249811431639778,6.112874298809886,3.484326640488666
3851.0,-30.123116978470897,5.008505528715012,35.00478598551417,24.099059448950015,4.9957599217766,-26.61125152211166,-40.12882236912844,1.4838944654173474,-0.06467780175182725,-5.015199979729271,40.00953243788044,42245.99146835286,25751.052691739205,25751.052691739205,67997.04416009207,77335.01603694262,77335.01603694262,25751.052691739205,103086.06872868183,103086.06872868183,103086.06872868183,127880.62317001719,91551.94076253896,56462.916193949095,38987.805076210956,24794.554441335367,0.0,63782.35951754633,21075.37127513506,1535.2522310225368,0.0,0.8868068660857098,2.8158269801695215,0.0014959135982669303,354445.9214343018,1554944.2801284855,4.386971851266461,1554944.2801284855,4.386971851266461,0.85,0.09558063540873364,4.027634451161993,1.2671887770248578,1.0,0.0,4.027634451158437,1.2848044818676618,1.2850995280467108,3.1348228528182,19321.30400406792,1970.2246948823422,4632.441516551485,4632.441516551485,5.558851115493195,5.008505528715012,-2.3452405189924894,7.353746047707501,3.484338163910133,3.484338163910133,0.9955251896886095,0.0,0.0,0.00022963090774144495,0.996407916737076,0.00023045873470517407,199.02420060683482,0.0,0.0,0.0,0.03958263714736517,7.77138231696795e-05,0.00015191708457176545,0.0006118664835413326,0.09558063540873782,0.07170742498073363,0.0238732104280042,0.09558065661087885,0.07170742498073049,0.023873210428003156,0.3754029741938592,0.3754029741938592,0.12498115321632151,0.0,4.950226547847251,4.932636893439906,5.003068260984492,4.9505221779774615,4.9330685167366255,5.002955287230236,24794.554441335367,21075.37127513506,0.85,1.0660791584761975,0.6623460120933771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522342915605018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.071667042233,1535.2522310225368,0.3754029741938592,0.12498115321632151,6.112874298809886,3.484338163910133
3852.0,-30.1230583961618,5.008496758234982,35.00478456041382,24.0990626270883,4.995766522742882,-26.611198137935773,-40.128761635255046,1.4839062645168666,-0.0645441341570745,-5.015191400111404,40.00953046194979,42245.976684426285,25751.05245760354,25751.05245760354,67997.02914202982,77335.00217601529,77335.00217601529,25751.05245760354,103086.05463361883,103086.05463361883,103086.05463361883,127880.60434039462,91551.90585824598,56462.88036665696,38987.806101765585,24794.549706775797,0.0,63782.35580854138,21075.367250759427,1535.251816464647,0.0,0.8868069169046837,2.8158262255034523,0.0014959135982669303,354446.03997992846,1554944.1949150467,4.386970143616501,1554944.1949150467,4.386970143616501,0.85,0.09558059214089859,4.027634451161993,1.2671885869046675,1.0,0.0,4.0276344511629025,1.2848044266685927,1.2850994728349656,3.1348229874996347,19321.29663779638,1970.2239437316903,4632.441516551485,4632.441516551485,5.558851064950588,5.008496758234982,-2.3452248585918842,7.353721616826867,3.4843497080619765,3.4843497080619765,0.9955284880177075,0.0,0.0,0.00022963090774144495,0.9964018352433038,0.00023046014129969272,199.0241526315068,0.0,0.0,0.0,0.03958263714736517,7.77143578812825e-05,0.00015191654986016243,0.0006118643299184589,0.09558059214090152,0.07170738214602458,0.023873209994876937,0.09558061066248706,0.07170738214602239,0.02387320999487621,0.37540278076947553,0.37540278076947553,0.12498116121092134,0.0,4.950307437202639,4.932753572045783,5.003041587629866,4.950647265954331,4.933236584454448,5.0029512085469605,24794.549706775797,21075.367250759427,0.85,1.066078985011777,0.6623458188223417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452233941262674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.06873556795,1535.251816464647,0.37540278076947553,0.12498116121092134,6.112874298809886,3.4843497080619765
3853.0,-30.122999850973528,5.008487876582609,35.00478311451898,24.099051590915792,4.995763306152926,-26.611145768931582,-40.128708619717486,1.4839092241109897,-0.06443599976694259,-5.015188236810252,40.009527006062186,42245.993727097906,25751.06579828479,25751.06579828479,67997.0595253827,77334.97050183303,77334.97050183303,25751.06579828479,103086.03630011782,103086.03630011782,103086.03630011782,127880.57456796292,91551.84918129929,56462.87240656441,38987.75197192764,24794.538267845102,0.0,63782.290239772745,21075.357527668337,1535.2511397305743,0.0,0.8868069455170446,2.8158251740601625,0.0014959135982669303,354446.08368765377,1554944.0458774033,4.386969182166664,1554944.0458774033,4.386969182166664,0.85,0.09558054944820407,4.027634451161993,1.2671884506335487,1.0,0.0,4.027634451162539,1.2848044128228895,1.2850994589860827,3.134823021282075,19321.284676580617,1970.2227240271263,4632.441516551485,4632.441516551485,5.558853944788618,5.008487876582609,-2.345213215684373,7.353701092266982,3.484361238181693,3.484361238181693,0.9955317823376265,0.0,0.0,0.00022963090774144495,0.9963957576430782,0.0002304615470108231,199.0241046866016,0.0,0.0,0.0,0.03958263714736517,7.771482464209254e-05,0.00015191608309935242,0.00061186244997654,0.09558054944820574,0.07170733995147453,0.023873209496731208,0.09558053592446462,0.07170733995147328,0.023873209496730795,0.375402588199733,0.375402588199733,0.12498116803392502,0.0,4.950395201002323,4.932862392723621,5.0030660542224155,4.950752237043332,4.933303684799739,5.003169935697656,24794.538267845102,21075.357527668337,0.85,1.0660805573109031,0.6623467669204917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522335911977096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.065805267592,1535.2511397305743,0.375402588199733,0.12498116803392502,6.112874298809886,3.484361238181693
3854.0,-30.12294126597594,5.008479093647115,35.004781656619954,24.099059344176226,4.9957741000149225,-26.611091962951598,-40.12865162277592,1.483924796990536,-0.06432550837809003,-5.015175242913938,40.009523764625584,42245.994378094416,25751.053952259223,25751.053952259223,67997.04833035363,77334.95826173162,77334.95826173162,25751.053952259223,103086.01221399085,103086.01221399085,103086.01221399085,127880.53609755843,91551.81759451912,56462.853710881915,38987.73764848578,24794.52388356758,0.0,63782.261532053366,21075.345301032445,1535.2500695794542,0.0,0.8868070233838578,2.8158252391631464,0.0014959135982669303,354446.263225981,1554943.9060881238,4.386966565639184,1554943.9060881238,4.386966565639184,0.8500000000000001,0.09558050215244367,4.027634451161993,1.2671882874378935,1.0,0.0,4.027634451162977,1.2848043399691647,1.2850993861156275,3.1348231990395177,19321.278010443588,1970.2220442703256,4632.441516551485,4632.441516551485,5.558851387600248,5.008479093647115,-2.3451943833105067,7.353673476957622,3.484372720146952,3.484372720146952,0.9955350628991291,0.0,0.0,0.00022963090774144495,0.9963896759502554,0.00023046295368571166,199.02405670911816,0.0,0.0,0.0,0.03958263714736517,7.771532645897716e-05,0.0001519155812824678,0.0006118604288415673,0.09558050215244701,0.0717072940094235,0.023873208143023517,0.0955804799021634,0.07170729400942098,0.023873208143022684,0.37540239591477476,0.37540239591477476,0.12498117700435965,0.0,4.950481175993104,4.932983831952072,5.003045443107396,4.950849734535836,4.933494272114444,5.0029877067988195,24794.52388356758,21075.345301032445,0.85,1.0660808616229789,0.6623470752422908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522332413547332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.062876176326,1535.2500695794542,0.37540239591477476,0.12498117700435965,6.112874298809886,3.484372720146952
3855.0,-30.12288271410849,5.00847025622441,35.004780209184084,24.099047539662592,4.995775908931355,-26.61103908538532,-40.12859099367631,1.4839322802081507,-0.06433997443735961,-5.015169437449485,40.00952115359064,42245.979778487555,25751.060490724692,25751.060490724692,67997.04026921224,77334.90301135415,77334.90301135415,25751.060490724692,103085.96350207884,103085.96350207884,103085.96350207884,127880.48000012733,91551.73937312728,56462.81614026043,38987.69248096316,24794.516498048484,0.0,63782.208979011644,21075.33902334121,1535.2495622450488,0.0,0.8868070623838817,2.815826106884684,0.0014959135982669303,354446.34344084887,1554943.7934853765,4.386965255137046,1554943.7934853765,4.386965255137046,0.85,0.09558045982137672,4.027634451161993,1.267188078085892,1.0,0.0,4.027634451160357,1.2848043049608526,1.285099351099276,3.1348232844570934,19321.26150244519,1970.2203609229648,4632.441516551485,4632.441516551485,5.558852799051521,5.00847025622441,-2.3451808240003875,7.353651080224797,3.484384217089049,3.484384217089049,0.9955383477397283,0.0,0.0,0.00022963090774144495,0.9963835977366772,0.00023046435957302006,199.0240087587893,0.0,0.0,0.0,0.03958263714736517,7.771586025767728e-05,0.00015191504748376768,0.0006118582788955327,0.09558045982137887,0.07170725198625519,0.023873207835123686,0.0955804819743121,0.07170725198625358,0.023873207835123148,0.3754022046957165,0.3754022046957165,0.12498118497433586,0.0,4.950548633246569,4.933071350366902,5.0030525948090485,4.950829463012099,4.933432452161981,5.003092240817864,24794.516498048484,21075.33902334121,0.85,1.066081613629712,0.6623473920821579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522328912740414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.059949834078,1535.2495622450488,0.3754022046957165,0.12498118497433586,6.112874298809886,3.484384217089049
3856.0,-30.122824143409513,5.008461482986572,35.00477876229202,24.09905029870572,4.995784998778634,-26.61098546270643,-40.12853780351577,1.4839463180755634,-0.0642733133964839,-5.015158071191626,40.00951827455767,42245.99616308758,25751.052788540474,25751.052788540474,67997.04895162805,77334.87747543266,77334.87747543266,25751.052788540474,103085.93026397313,103085.93026397313,103085.93026397313,127880.43529997426,91551.69380636152,56462.812494016456,38987.64590260563,24794.50503600112,0.0,63782.15093860675,21075.329280600952,1535.2486959148018,0.0,0.8868071306548628,2.815826557847264,0.0014959135982669303,354446.5004899726,1554943.6693250283,4.386962961054875,1554943.6693250283,4.386962961054875,0.8500000000000001,0.09558041395874499,4.027634451161993,1.2671879396168517,1.0,0.0,4.027634451162186,1.284804239288299,1.2850992854116412,3.134823444693061,19321.251885944148,1970.2193803127623,4632.441516551485,4632.441516551485,5.558851136389576,5.008461482986572,-2.345163199590612,7.353624682577184,3.484395682955945,3.484395682955945,0.9955416237016985,0.0,0.0,0.00022963090774144495,0.9963775176082293,0.00023046576592039754,199.02396079306175,0.0,0.0,0.0,0.03958263714736517,7.771632856428148e-05,0.0001519145791771635,0.00061185639272772,0.09558041395874786,0.0717072071352733,0.023873206823474567,0.09558045070468951,0.07170720713527114,0.02387320682347385,0.37540201235247506,0.37540201235247506,0.12498119381448214,0.0,4.950611544952437,4.9331619140163525,5.003032393431283,4.950884757795166,4.933545759838921,5.002973201076145,24794.50503600112,21075.329280600952,0.85,1.0660827198674805,0.6623482516880199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522325413914903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.057024780956,1535.2486959148018,0.37540201235247506,0.12498119381448214,6.112874298809886,3.484395682955945
