time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3857.0,-30.122765597642932,5.008452703192174,35.00477732907224,24.099048447702103,4.995790104571873,-26.61093226092178,-40.128480876423396,1.4839567678507215,-0.06419291868417076,-5.0151500090352235,40.009515779008765,42245.99702208544,25751.053575327835,25751.053575327835,67997.05059741327,77334.84934058596,77334.84934058596,25751.053575327835,103085.9029159138,103085.9029159138,103085.9029159138,127880.40027580375,91551.64403771663,56462.791719216104,38987.6136872228,24794.49735988996,0.0,63782.11104711276,21075.322755906465,1535.248122841755,0.0,0.8868071807216897,2.815826442691522,0.0014959135982669303,354446.61188591336,1554943.561702712,4.386961278679695,1554943.561702712,4.386961278679695,0.85,0.09558037021231834,4.027634451161993,1.2671877709263941,1.0,0.0,4.0276344511621005,1.2848041904017171,1.285099236513833,3.134823563972562,19321.241382670163,1970.218309276885,4632.441516551485,4632.441516551485,5.558851306232489,5.008452703192174,-2.345147996286194,7.353600699478368,3.4844071534562375,3.4844071534562375,0.9955449009874965,0.0,0.0,0.00022963090774144495,0.9963714401079706,0.00023046717167702165,199.02391284777534,0.0,0.0,0.0,0.03958263714736517,7.771682977515986e-05,0.00015191407796628508,0.0006118543740335188,0.09558037021232438,0.07170716397798378,0.023873206234340593,0.0955804165140797,0.07170716397797926,0.023873206234339087,0.3754018193529769,0.3754018193529769,0.12498120169611211,0.0,4.950677596340313,4.933253927166277,5.003020410461772,4.950957090351039,4.933637294684104,5.002987808917965,24794.49735988996,21075.322755906465,0.85,1.0660834124349872,0.6623486794107577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522321913965783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.054102056822,1535.248122841755,0.3754018193529769,0.12498120169611211,6.112874298809886,3.4844071534562375
3858.0,-30.122707057532086,5.0084439200819615,35.004775893661396,24.099046701472275,4.995794685963965,-26.61087911665124,-40.12842398425562,1.4839667450831198,-0.06410095676488936,-5.015141823762541,40.009512848748706,42245.997893088286,25751.053973225513,25751.053973225513,67997.05186631379,77334.82366623213,77334.82366623213,25751.053973225513,103085.87763945764,103085.87763945764,103085.87763945764,127880.36461196191,91551.59651962853,56462.7707464848,38987.58419238192,24794.48697250426,0.0,63782.071164886176,21075.31392662862,1535.2473915411672,0.0,0.8868072329891055,2.8158261899355908,0.0014959135982669303,354446.7249829965,1554943.4353331742,4.386959522359159,1554943.4353331742,4.386959522359159,0.85,0.09558032558405094,4.027634451161993,1.2671876099286603,1.0,0.0,4.027634451162735,1.2848041437258084,1.2850991898272055,3.1348236778581993,19321.231354358166,1970.2172866736516,4632.441516551485,4632.441516551485,5.558851392126219,5.0084439200819615,-2.3451327204353962,7.353576640517358,3.4844186073565715,3.4844186073565715,0.995548173530449,0.0,0.0,0.00022963090774144495,0.9963653632347961,0.00023046857730574466,199.02386490714377,0.0,0.0,0.0,0.03958263714736517,7.771733068153244e-05,0.00015191357705991252,0.0006118523565657558,0.0955803255840538,0.07170712018150541,0.02387320540254839,0.09558036803912841,0.07170712018150326,0.023873205402547677,0.37540162597678545,0.37540162597678545,0.12498120929604489,0.0,4.950747145965636,4.933349046551314,5.003013103717137,4.95104086699763,4.933745072923273,5.00299944117387,24794.48697250426,21075.31392662862,0.85,1.0660840989395164,0.6623491072260115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522318415508206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.051180785566,1535.2473915411672,0.37540162597678545,0.12498120929604489,6.112874298809886,3.4844186073565715
3859.0,-30.12264853377407,5.0084350748523665,35.004774440868616,24.09904565373438,4.995794686544607,-26.610826445195762,-40.128370898868866,1.4839725979662768,-0.0638985379974315,-5.015136470813767,40.00950947164031,42246.01466521386,25751.0614275514,25751.0614275514,67997.07609276526,77334.81948259447,77334.81948259447,25751.0614275514,103085.88091014588,103085.88091014588,103085.88091014588,127880.35597262159,91551.5686443817,56462.76382700085,38987.56090820094,24794.475062475707,0.0,63782.03597067665,21075.30380310435,1535.2466402826208,0.0,0.8868072724599324,2.8158241553694854,0.0014959135982669303,354446.79894546996,1554943.2896929933,4.386958196037241,1554943.2896929933,4.386958196037241,0.85,0.0955802818058633,4.027634451161993,1.267187515418045,1.0,0.0,4.027634451162628,1.2848041163446053,1.2850991624397146,3.1348237446662384,19321.22547151053,1970.2166867901406,4632.441516551485,4632.441516551485,5.558853001283261,5.0084350748523665,-2.345119554910617,7.353554629762984,3.4844300456236446,3.4844300456236446,0.9955514416067556,0.0,0.0,0.00022963090774144495,0.9963592880991201,0.00023046998254970926,199.02381697992715,0.0,0.0,0.0,0.03958263714736517,7.771779807384177e-05,0.00015191310966760317,0.0006118504740803886,0.0955802818058609,0.07170707701310684,0.023873204792754052,0.09558025646071577,0.07170707701310865,0.02387320479275465,0.3754014325490264,0.3754014325490264,0.12498121694632226,0.0,4.9508432750971,4.933470521522736,5.003033049349426,4.951237932816355,4.933966590329931,5.003123010619447,24794.475062475707,21075.30380310435,0.85,1.0660850670246156,0.6623497356628153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522314917390284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.048261352531,1535.2466402826208,0.3754014325490264,0.12498121694632226,6.112874298809886,3.4844300456236446
3860.0,-30.1225899871502,5.008426321694095,35.00477298812785,24.09904816830533,4.9958054822573175,-26.610772673583455,-40.12831013007087,1.4839881686905978,-0.06387532046949218,-5.0151238735941,40.009506567570924,42245.999501353515,25751.050378992502,25751.050378992502,67997.04988034602,77334.7859458261,77334.7859458261,25751.050378992502,103085.83632481859,103085.83632481859,103085.83632481859,127880.2992470917,91551.51577715155,56462.7293326791,38987.54049385828,24794.462922273106,0.0,63782.00341613138,21075.29348393214,1535.245705791745,0.0,0.8868073470861955,2.8158253207887918,0.0014959135982669303,354446.97300313925,1554943.1644529654,4.386955688401925,1554943.1644529654,4.386955688401925,0.85,0.09558023542429518,4.027634451161993,1.2671873104618863,1.0,0.0,4.027634451162978,1.284804043500997,1.2850990895793781,3.1348239223990793,19321.21431430494,1970.2155490717973,4632.441516551485,4632.441516551485,5.558850616243135,5.008426321694095,-2.345101084174289,7.353527405868384,3.4844414505128536,3.4844414505128536,0.9955547001465296,0.0,0.0,0.00022963090774144495,0.9963532106298074,0.0002304713883506155,199.023769034008,0.0,0.0,0.0,0.03958263714736517,7.771833311822725e-05,0.0001519125746232177,0.0006118483191171887,0.09558023542429869,0.0717070317269283,0.023873203697370397,0.09558024588403753,0.07170703172692566,0.02387320369736952,0.37540124074233183,0.37540124074233183,0.124981226285315,0.0,4.950919549675859,4.933579287963369,5.00301166938101,4.951248553124628,4.934038283528821,5.002950103341277,24794.462922273106,21075.29348393214,0.85,1.0660852001890646,0.6623498359831842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522311420251217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.045343543232,1535.245705791745,0.37540124074233183,0.124981226285315,6.112874298809886,3.4844414505128536
3861.0,-30.122531518836603,5.008417594814531,35.004771564052966,24.099045898206555,4.995813353936162,-26.61071926491412,-40.1282532029785,1.484001100013675,-0.06386344317030535,-5.015114303907246,40.00950449704585,42245.999921077906,25751.04722554781,25751.04722554781,67997.04714662571,77334.74484115845,77334.74484115845,25751.04722554781,103085.79206670626,103085.79206670626,103085.79206670626,127880.2492142788,91551.45418975689,56462.70926967646,38987.494355644914,24794.457147572535,0.0,63781.95150321745,21075.288575436654,1535.2452055051995,0.0,0.8868074032862603,2.8158262817985285,0.0014959135982669303,354447.10522897984,1554943.0751601215,4.386953799934683,1554943.0751601215,4.386953799934683,0.85,0.09558019192555166,4.027634451161993,1.2671871016593652,1.0,0.0,4.027634451160116,1.284803983005151,1.2850990290696396,3.1348240700043393,19321.20131677845,1970.2142236929483,4632.441516551485,4632.441516551485,5.5588499355125345,5.008417594814531,-2.3450848143724192,7.35350240918695,3.4844528684348623,3.4844528684348623,0.9955579624099606,0.0,0.0,0.00022963090774144495,0.9963471413294444,0.00023047279227904864,199.02372115224298,0.0,0.0,0.0,0.03958263714736517,7.771883434105861e-05,0.00015191207340038633,0.0006118463003748454,0.0955801919255585,0.07170698879625115,0.023873203129307352,0.09558025341526262,0.07170698879624601,0.02387320312930564,0.37540104954248793,0.37540104954248793,0.12498123448149065,0.0,4.950982181248207,4.9336713981411435,5.002985700655131,4.951250860736934,4.93405801752175,5.00290002268116,24794.457147572535,21075.288575436654,0.85,1.066086025028501,0.6623503816584669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522307921747473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.042428142804,1535.2452055051995,0.37540104954248793,0.12498123448149065,6.112874298809886,3.4844528684348623
3862.0,-30.122473001239527,5.008408817174119,35.004770138329114,24.099044605996482,4.995814858953576,-26.610666448568733,-40.128200117591746,1.484008306282752,-0.06369712170612729,-5.015108393558578,40.00950160086438,42246.01658021316,25751.053316849448,25751.053316849448,67997.06989706261,77334.73360032219,77334.73360032219,25751.053316849448,103085.78691717163,103085.78691717163,103085.78691717163,127880.234763588,91551.41986880357,56462.70284869456,38987.46335567668,24794.44784641637,0.0,63781.91120209305,21075.280669453914,1535.2445900065613,0.0,0.8868074438524423,2.815824786551594,0.0014959135982669303,354447.1868931986,1554942.950260277,4.38695243680636,1554942.950260277,4.38695243680636,0.85,0.09558014881521165,4.027634451161993,1.2671869851695376,1.0,0.0,4.0276344511624025,1.2848039492924903,1.285098995349237,3.134824152260671,19321.194073616076,1970.2134850959376,4632.441516551485,4632.441516551485,5.558851250435047,5.008408817174119,-2.3450712494858204,7.353480066659939,3.4844642796956835,3.4844642796956835,0.9955612227701953,0.0,0.0,0.00022963090774144495,0.996341066953151,0.00023047419739875323,199.02367323014107,0.0,0.0,0.0,0.03958263714736517,7.771930174172752e-05,0.00015191160599971744,0.0006118444178558088,0.0955801488152112,0.07170694630832383,0.023873202506887358,0.09558016871363247,0.07170694630832418,0.023873202506887476,0.37540085789015554,0.37540085789015554,0.12498124147077473,0.0,4.951065759191749,4.9337824336064955,5.002986751347066,4.951411271852464,4.934237803148903,5.003002192732083,24794.44784641637,21075.280669453914,0.85,1.0660870553347614,0.662351061359021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522304427924906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.039513125115,1535.2445900065613,0.37540085789015554,0.12498124147077473,6.112874298809886,3.4844642796956835
3863.0,-30.122414537470537,5.008400098499585,35.004768710342034,24.099052743427478,4.995823459633794,-26.610612971043636,-40.12814319049937,1.4840218932068712,-0.06353260854871223,-5.015097343711308,40.00949868349532,42246.01693968183,25751.046240944044,25751.046240944044,67997.06318062588,77334.73165754057,77334.73165754057,25751.046240944044,103085.77789848461,103085.77789848461,103085.77789848461,127880.21406046516,91551.3977404383,56462.683022579586,38987.4607976208,24794.43616198056,0.0,63781.89695960136,21075.270737683477,1535.2437201759144,0.0,0.8868075106517397,2.815823914991234,0.0014959135982669303,354447.3395707195,1554942.8244467108,4.386950192177893,1554942.8244467108,4.386950192177893,0.85,0.09558010313164388,4.027634451161993,1.2671868543932217,1.0,0.0,4.027634451162373,1.2848038857295943,1.2850989317717443,3.134824307349322,19321.189403601777,1970.213008887008,4632.441516551485,4632.441516551485,5.5588497229672145,5.008400098499585,-2.3450539287696306,7.3534540272692155,3.48447566109885,3.48447566109885,0.9955644745996715,0.0,0.0,0.00022963090774144495,0.9963349982043269,0.00023047560123382575,199.02362535214385,0.0,0.0,0.0,0.03958263714736517,7.771980297033349e-05,0.00015191110477111145,0.0006118423990902075,0.09558010313164848,0.07170690183627755,0.023873201295370936,0.09558009217578975,0.0717069018362741,0.02387320129536978,0.3754006670853733,0.3754006670853733,0.12498124911641108,0.0,4.951161361135121,4.933917218111674,5.002964597481423,4.951564735162606,4.93447734696673,5.00289699347428,24794.43616198056,21075.270737683477,0.85,1.0660871880887197,0.662351214897856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452230093115905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.036601043683,1535.2437201759144,0.3754006670853733,0.12498124911641108,6.112874298809886,3.48447566109885
3864.0,-30.12235610128708,5.008391318643584,35.00476728207343,24.099046317301713,4.995824305248548,-26.610560293917455,-40.12808633325619,1.4840284978789036,-0.06343953963312288,-5.015091962477249,40.00949581932146,42246.01767348605,25751.053582720193,25751.053582720193,67997.07125620624,77334.70222519906,77334.70222519906,25751.053582720193,103085.75580791925,103085.75580791925,103085.75580791925,127880.18304328324,91551.34499396797,56462.66044225494,38987.42727968114,24794.42723536398,0.0,63781.854515045125,21075.26315005938,1535.2431360830417,0.0,0.8868075484091786,2.8158233203860212,0.0014959135982669303,354447.4139241169,1554942.7009272294,4.386948923430782,1554942.7009272294,4.386948923430782,0.85,0.09558006090069418,4.027634451161993,1.2671866593277081,1.0,0.0,4.0276344511617985,1.2848038548313534,1.2850989008664078,3.1348243827386946,19321.178271881574,1970.2118737674512,4632.441516551485,4632.441516551485,5.558851307828269,5.008391318643584,-2.345040779830672,7.353432098474256,3.4844870456606563,3.4844870456606563,0.995567727331616,0.0,0.0,0.00022963090774144495,0.9963289323588266,0.00023047700441438518,199.02357749676042,0.0,0.0,0.0,0.03958263714736517,7.772030358691764e-05,0.0001519106041545273,0.0006118403827896063,0.09558006090069386,0.07170686018548668,0.023873200715207186,0.09558003969802988,0.07170686018548691,0.023873200715207266,0.3754004784734299,0.3754004784734299,0.12498125588008653,0.0,4.95125753421928,4.93404243878922,5.002973466672643,4.95165242284412,4.9345535442695905,5.003019175936345,24794.42723536398,21075.26315005938,0.85,1.0660880241443405,0.6623516671739434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522297437611411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.03368983448,1535.2431360830417,0.3754004784734299,0.12498125588008653,6.112874298809886,3.4844870456606563
3865.0,-30.122297662796306,5.0083825531109545,35.00476583976782,24.099044466298096,4.995829394087712,-26.610507190339074,-40.128029441088415,1.4840389216304708,-0.06336753499198267,-5.015083089563759,40.009492553925774,42246.0181576488,25751.051863915596,25751.051863915596,67997.0700215644,77334.67417757816,77334.67417757816,25751.051863915596,103085.72604149375,103085.72604149375,103085.72604149375,127880.14035220077,91551.29534926443,56462.63932933518,38987.395577699164,24794.414310707034,0.0,63781.8098884062,21075.252164100977,1535.2422419754648,0.0,0.8868076053895387,2.8158234101036017,0.0014959135982669303,354447.5365226504,1554942.5601047908,4.3869470087441975,1554942.5601047908,4.3869470087441975,0.85,0.09558001657717113,4.027634451161993,1.267186491186731,1.0,0.0,4.0276344511632995,1.2848038060665457,1.2850988520904016,3.134824501721148,19321.16779476442,1970.2108053988286,4632.441516551485,4632.441516551485,5.558850936791832,5.0083825531109545,-2.345025099008549,7.353407652119504,3.4844983972349284,3.4844983972349284,0.9955709706385509,0.0,0.0,0.00022963090774144495,0.9963228663136604,0.0002304784076582189,199.02352963951049,0.0,0.0,0.0,0.03958263714736517,7.772080451399069e-05,0.00015191010322745425,0.0006118383652384694,0.09558001657717724,0.07170681685861971,0.023873199718557534,0.09557999322003508,0.07170681685861513,0.023873199718556008,0.37540029112540835,0.37540029112540835,0.12498126380548949,0.0,4.951345772209436,4.934159516187378,5.002975026110562,4.951715554571763,4.9346446812208455,5.002998135830239,24794.414310707034,21075.252164100977,0.85,1.0660887507038965,0.6623521381968182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452229394571385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.03078002144,1535.2422419754648,0.37540029112540835,0.12498126380548949,6.112874298809886,3.4844983972349284
3866.0,-30.122239230473518,5.008373772783892,35.00476439468197,24.099037621077173,4.995833050766602,-26.610454235552645,-40.12797254892064,1.4840480558457094,-0.06334728532647205,-5.015075607060027,40.00948958833476,42246.01870717018,25751.053639247493,25751.053639247493,67997.07234641767,77334.6315582338,77334.6315582338,25751.053639247493,103085.68519748129,103085.68519748129,103085.68519748129,127880.08902914802,91551.23055545945,56462.617704395925,38987.347612292804,24794.40383166673,0.0,63781.75144395953,21075.243256916718,1535.2415187277177,0.0,0.8868076542081329,2.815824017482106,0.0014959135982669303,354447.6399096852,1554942.4322116426,4.386945368314058,1554942.4322116426,4.386945368314058,0.85,0.09557997370185413,4.027634451161993,1.2671863433765251,1.0,0.0,4.027634451160695,1.2848037633345004,1.2850988093485434,3.1348246059841225,19321.154120550706,1970.209411017086,4632.441516551485,4632.441516551485,5.5588513200307546,5.008373772783892,-2.34501045267592,7.353384225459812,3.484509738496991,3.484509738496991,0.9955742109991403,0.0,0.0,0.00022963090774144495,0.9963168009485611,0.0002304798107618187,199.02348178733467,0.0,0.0,0.0,0.03958263714736517,7.772130544404749e-05,0.00015190960229739746,0.000611836347675315,0.09557997370185635,0.07170677457640391,0.023873199125452434,0.09557997407104116,0.07170677457640225,0.02387319912545188,0.3754001043779791,0.3754001043779791,0.12498127222272887,0.0,4.951419444440546,4.934255096859147,5.002982844224334,4.951728321733526,4.934651633604176,5.003028344767301,24794.40383166673,21075.243256916718,0.85,1.0660897640316735,0.6623527537384849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522290453680091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.027872202494,1535.2415187277177,0.3754001043779791,0.12498127222272887,6.112874298809886,3.484509738496991
3867.0,-30.122180825719663,5.008365101932107,35.00476296904708,24.099050333630316,4.995845844874143,-26.610400391791835,-40.12791555197907,1.4840654109462823,-0.06320114208301675,-5.01506223917144,40.00948726471485,42246.01860524242,25751.04050221424,25751.04050221424,67997.05910745666,77334.63123812898,77334.63123812898,25751.04050221424,103085.67174034321,103085.67174034321,103085.67174034321,127880.06639507231,91551.21177129482,56462.599138408004,38987.347369874245,24794.394654729094,0.0,63781.74202460334,21075.23545651973,1535.2407390061546,0.0,0.8868077306546187,2.8158236578529423,0.0014959135982669303,354447.8246161484,1554942.3320039439,4.386942799516061,1554942.3320039439,4.386942799516061,0.8500000000000001,0.09557992861135062,4.027634451161993,1.2671861983137211,1.0,0.0,4.027634451162426,1.284803682143194,1.285098728138592,3.1348248040848197,19321.15015630317,1970.2090067763377,4632.441516551485,4632.441516551485,5.558848484153993,5.008365101932107,-2.344991478957483,7.3533565808895895,3.4845210606868458,3.4845210606868458,0.9955774459105273,0.0,0.0,0.00022963090774144495,0.9963107384849755,0.0002304812132112815,199.023433957759,0.0,0.0,0.0,0.03958263714736517,7.77218072996218e-05,0.00015190910044182314,0.0006118343263845144,0.09557992861135668,0.07170673048578165,0.023873198125575038,0.09557992155987391,0.0717067304857771,0.023873198125573526,0.3753999168849406,0.3753999168849406,0.12498128141417002,0.0,4.951502700827973,4.934378561438166,5.00294526378633,4.951861097088397,4.934897813918667,5.002820361294539,24794.394654729094,21075.23545651973,0.85,1.066089713906329,0.66235284995738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522286962016584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.024966207935,1535.2407390061546,0.3753999168849406,0.12498128141417002,6.112874298809886,3.4845210606868458
3868.0,-30.12212248309316,5.008356331698727,35.00476155196189,24.099038983136438,4.99584456363636,-26.61034801157929,-40.12786253644151,1.4840700921225245,-0.06314443183362073,-5.015058698841205,40.009484662472694,42246.034820757646,25751.052428005565,25751.052428005565,67997.08724876322,77334.59049925442,77334.59049925442,25751.052428005565,103085.64292725999,103085.64292725999,103085.64292725999,127880.03095560524,91551.14689505148,56462.591216554945,38987.28408721837,24794.388028345245,0.0,63781.67211556362,21075.229824093458,1535.2403276248729,0.0,0.8868077580947037,2.8158233260469903,0.0014959135982669303,354447.8735335252,1554942.2197804772,4.386941877458899,1554942.2197804772,4.386941877458899,0.85,0.0955798882998029,4.027634451161993,1.2671860757796098,1.0,0.0,4.027634451163113,1.2848036602435353,1.285098706233904,3.1348248575183484,19321.13646469151,1970.2076106204984,4632.441516551485,4632.441516551485,5.5588510585613085,5.008356331698727,-2.344979722799143,7.35333605449787,3.4845324012678636,3.4845324012678636,0.9955806860765325,0.0,0.0,0.00022963090774144495,0.9963046825099887,0.00023048261417675585,199.02338617908447,0.0,0.0,0.0,0.03958263714736517,7.7722274101797e-05,0.00015190863363964794,0.0006118324462759917,0.09557988829980484,0.07170669034093166,0.023873197958873174,0.09557988764310492,0.07170669034093022,0.023873197958872692,0.37539973055075887,0.37539973055075887,0.12498128847600584,0.0,4.951583674312985,4.934482509696522,5.002957180178498,4.951914267007567,4.9349050283823885,5.003011577736004,24794.388028345245,21075.229824093458,0.85,1.0660913236260385,0.662353830175754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522283472002153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.022061608823,1535.2403276248729,0.37539973055075887,0.12498128847600584,6.112874298809886,3.4845324012678636
3869.0,-30.122064046649438,5.008347607926099,35.0047601194446,24.09904209142553,4.995851658240539,-26.61029470924759,-40.12780560934914,1.4840823208386786,-0.06303632153071703,-5.015048366416881,40.00948137880798,42246.035175848825,25751.046852715353,25751.046852715353,67997.08202856418,77334.57433303805,77334.57433303805,25751.046852715353,103085.6211857534,103085.6211857534,103085.6211857534,127879.99545660509,91551.10994464382,56462.57078745448,38987.26573021037,24794.374270851677,0.0,63781.64000106204,21075.218130223926,1535.2393529450583,0.0,0.8868078225689874,2.8158231117743378,0.0014959135982669303,354448.0162985131,1554942.0781702078,4.386939710957922,1554942.0781702078,4.386939710957922,0.8500000000000001,0.09557984338329917,4.027634451161993,1.267185878516175,1.0,0.0,4.027634451161736,1.2848036030346879,1.285098649011919,3.1348249971036646,19321.12866660385,1970.2068154368567,4632.441516551485,4632.441516551485,5.558849855029607,5.008347607926099,-2.3449630165747823,7.353310624500882,3.484543697417348,3.484543697417348,0.9955839135478136,0.0,0.0,0.00022963090774144495,0.9962986168365587,0.00023048401740290237,199.02333832360287,0.0,0.0,0.0,0.03958263714736517,7.772277534812521e-05,0.00015190813239331975,0.0006118304274390118,0.09557984338329999,0.07170664655041023,0.02387319683288976,0.09557982663797097,0.0717066465504096,0.023873196832889555,0.3753995440419821,0.3753995440419821,0.12498129681191149,0.0,4.951665427679188,4.934594644495348,5.0029476224322025,4.952012044886146,4.935062811660202,5.00292903868052,24794.374270851677,21075.218130223926,0.85,1.0660917785656177,0.6623541692428319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522279985701863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.019157711915,1535.2393529450583,0.3753995440419821,0.12498129681191149,6.112874298809886,3.484543697417348
3870.0,-30.122005703536622,5.008338842893667,35.004758686101496,24.099040729366266,4.995853649365965,-26.610242001323485,-40.12774875210596,1.4840899471528415,-0.06288870200529573,-5.0150421736213895,40.00947848972087,42246.03551403564,25751.051803891824,25751.051803891824,67997.08731792746,77334.56082423351,77334.56082423351,25751.051803891824,103085.61262812534,103085.61262812534,103085.61262812534,127879.97733969566,91551.07362316194,56462.54831296395,38987.25034466443,24794.36471157032,0.0,63781.615056234754,21075.21000483477,1535.238714875501,0.0,0.8868078645468129,2.8158218952179626,0.0014959135982669303,354448.1018655171,1554941.953576372,4.38693830039564,1554941.953576372,4.38693830039564,0.85,0.09557980139737092,4.027634451161993,1.2671857554325832,1.0,0.0,4.027634451161981,1.2848035673569762,1.2850986133260143,3.134825084154623,19321.12100124594,1970.206033787883,4632.441516551485,4632.441516551485,5.558850923834567,5.008338842893667,-2.3449493589075674,7.353288201801234,3.484554992965436,3.484554992965436,0.9955871408472674,0.0,0.0,0.00022963090774144495,0.9962925608905676,0.00023048541839575928,199.02329054457596,0.0,0.0,0.0,0.03958263714736517,7.77232759824109e-05,0.00015190763175903404,0.0006118284110671152,0.09557980139737379,0.07170660501831908,0.023873196379054717,0.09557975014327873,0.07170660501831692,0.023873196379054,0.37539935795947826,0.37539935795947826,0.12498130487225285,0.0,4.95176068877015,4.934718268379925,5.002957637797067,4.9521534716161,4.935224528406252,5.0030094749362775,24794.36471157032,21075.21000483477,0.85,1.0660922784406766,0.6623544335901231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452227649379714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.016257639236,1535.238714875501,0.37539935795947826,0.12498130487225285,6.112874298809886,3.484554992965436
3871.0,-30.121947379783425,5.008330208072358,35.004757270321306,24.09904272006827,4.995867696996807,-26.61018810509982,-40.12769175516439,1.484108422313237,-0.06294964648242285,-5.015027881850879,40.009476134592994,42246.035052244944,25751.036178557086,25751.036178557086,67997.07123080203,77334.51204795043,77334.51204795043,25751.036178557086,103085.54822650751,103085.54822650751,103085.54822650751,127879.90314588204,91551.00692311284,56462.52992740748,38987.19666189485,24794.354919374524,0.0,63781.55158126938,21075.201681468345,1535.2378731092663,0.0,0.8868079458091568,2.8158243641614913,0.0014959135982669303,354448.29933762405,1554941.8520098943,4.386935569773349,1554941.8520098943,4.386935569773349,0.85,0.09557975619824154,4.027634451161993,1.2671855916874484,1.0,0.0,4.027634451159053,1.2848034809257893,1.285098526874979,3.134825295040301,19321.10692473467,1970.2045983832065,4632.441516551485,4632.441516551485,5.5588475508109285,5.008330208072358,-2.344929752458196,7.353259960530554,3.484566261527196,3.484566261527196,0.9955903604363417,0.0,0.0,0.00022963090774144495,0.9962865069937595,0.00023048681893157798,199.0232427814262,0.0,0.0,0.0,0.03958263714736517,7.772377784974863e-05,0.0001519071298916963,0.0006118263897289359,0.09557975619824557,0.07170656099102829,0.023873195207217278,0.09557979030097154,0.07170656099102526,0.02387319520721627,0.37539917298975384,0.37539917298975384,0.12498131389320637,0.0,4.951818772744616,4.934810417362428,5.00291334347628,4.952078235368447,4.935206162314728,5.0027633422227495,24794.354919374524,21075.201681468345,0.85,1.066093087186211,0.6623550855205483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522273007471138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.013357644706,1535.2378731092663,0.37539917298975384,0.12498131389320637,6.112874298809886,3.484566261527196
3872.0,-30.121889027979474,5.008321461773734,35.004755865154,24.09903674796226,4.99586570079756,-26.61013578813059,-40.127634967770405,1.4841124609486838,-0.06278849083435034,-5.015024953807217,40.009473612155006,42246.035662970455,25751.049555834907,25751.049555834907,67997.08521880535,77334.49595316597,77334.49595316597,25751.049555834907,103085.54550900088,103085.54550900088,103085.54550900088,127879.89447406333,91550.96639778232,56462.5061075868,38987.17810021724,24794.348965062454,0.0,63781.5270652797,21075.196620303086,1535.2375167249436,0.0,0.8868079698441479,2.8158225886790285,0.0014959135982669303,354448.33979497,1554941.7432280625,4.386934762136327,1554941.7432280625,4.386934762136327,0.85,0.09557971632448034,4.027634451161993,1.267185391676612,1.0,0.0,4.027634451162855,1.2848034620320952,1.2850985079769461,3.1348253411395155,19321.098372188168,1970.2037262661734,4632.441516551485,4632.441516551485,5.558850438549019,5.008321461773734,-2.344918487332736,7.35323994910647,3.484577554760924,3.484577554760924,0.9955935870745497,0.0,0.0,0.00022963090774144495,0.9962804502250576,0.00023048822014882638,199.0231949953277,0.0,0.0,0.0,0.03958263714736517,7.772427787496492e-05,0.00015190662986648004,0.0006118243758101484,0.0955797163244825,0.07170652127534992,0.023873195049132587,0.09557971043730427,0.0717065212753483,0.023873195049132045,0.3753989870831915,0.3753989870831915,0.12498132039453891,0.0,4.9519012036144545,4.934916302387592,5.002925277710233,4.952236462972849,4.935345405096257,5.002978582358367,24794.348965062454,21075.196620303086,0.85,1.0660937162763613,0.6623553496881958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522269522303655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.010459207111,1535.2375167249436,0.3753989870831915,0.12498132039453891,6.112874298809886,3.484577554760924
3873.0,-30.121830740561208,5.008312710787158,35.00475442994916,24.099030007515125,4.99586872861798,-26.61008302661528,-40.12758188238365,1.484121014672048,-0.06275679015431024,-5.015017114340098,40.009469926910825,42246.05142333817,25751.050118389147,25751.050118389147,67997.10154172732,77334.45629430254,77334.45629430254,25751.050118389147,103085.50641269168,103085.50641269168,103085.50641269168,127879.84024891652,91550.90436865822,56462.49949769373,38987.11652329387,24794.33383622483,0.0,63781.4503595187,21075.183760791104,1535.2365181438176,0.0,0.8868080230850561,2.81582308728168,0.0014959135982669303,354448.448114422,1554941.5842994403,4.386932973106088,1554941.5842994403,4.386932973106088,0.85,0.09557967219660057,4.027634451161993,1.2671852532075718,1.0,0.0,4.027634451163085,1.2848034220157516,1.285098467951413,3.1348254387764345,19321.08528143822,1970.2023913811772,4632.441516551485,4632.441516551485,5.558850559986978,5.008312710787158,-2.344903669111745,7.353216379898903,3.4845887999742926,3.4845887999742926,0.995596799992655,0.0,0.0,0.00022963090774144495,0.9962744001790732,0.00023048961982780088,199.02314726197957,0.0,0.0,0.0,0.03958263714736517,7.772474530590085e-05,0.00015190616243554412,0.0006118224931692073,0.09557967219660184,0.07170647817929969,0.02387319401730215,0.09557967093109189,0.07170647817929875,0.023873194017301834,0.37539880132191145,0.37539880132191145,0.12498132826184412,0.0,4.951970054248477,4.935004400825449,5.002936269365989,4.952260324185772,4.93537168680723,5.00299514282608,24794.33383622483,21075.183760791104,0.85,1.0660952543168294,0.66235639335902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522266035461655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.00756327559,1535.2365181438176,0.37539880132191145,0.12498132826184412,6.112874298809886,3.4845887999742926
3874.0,-30.121772452078705,5.0083040620961485,35.004753009997216,24.09904282484206,4.995880775371381,-26.61002936223409,-40.12752492036668,1.4841376855267878,-0.06259406890723085,-5.015004199544181,40.00946750077691,42246.05095947629,25751.037842921203,25751.037842921203,67997.0888023975,77334.45948850134,77334.45948850134,25751.037842921203,103085.49733142254,103085.49733142254,103085.49733142254,127879.82150718456,91550.88884331852,56462.480314293476,38987.120587805606,24794.324175762027,0.0,63781.44476356763,21075.17554939772,1535.2357211963272,0.0,0.8868080975966136,2.8158224569690273,0.0014959135982669303,354448.6265607419,1554941.4796707996,4.386930469328053,1554941.4796707996,4.386930469328053,0.85,0.09557962729978053,4.027634451161993,1.267185119134374,1.0,0.0,4.027634451160235,1.284803344025552,1.2850983899433035,3.1348256290667718,19321.082004939595,1970.2020572713002,4632.441516551485,4632.441516551485,5.558847910095361,5.0083040620961485,-2.34488511660481,7.3531891787009585,3.4846000291962986,3.4846000291962986,0.9956000083417996,0.0,0.0,0.00022963090774144495,0.9962683500622567,0.0002304910195401624,199.02309952778282,0.0,0.0,0.0,0.03958263714736517,7.77252468744873e-05,0.00015190566086695765,0.0006118204730342888,0.09557962729978697,0.07170643431426249,0.02387319298552448,0.09557960795092472,0.07170643431425766,0.02387319298552287,0.3753986146683942,0.3753986146683942,0.12498133717270055,0.0,4.952053167416807,4.935125751180749,5.002904469090197,4.952410130636963,4.935635686303215,5.002801825633355,24794.324175762027,21075.17554939772,0.85,1.0660951481180287,0.6623564441990738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522262552468728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.00466799927,1535.2357211963272,0.3753986146683942,0.12498133717270055,6.112874298809886,3.4846000291962986
3875.0,-30.12171411288855,5.008295342949219,35.004751602281864,24.09903643364089,4.995881463826562,-26.609976788133842,-40.1274680980481,1.4841441390718741,-0.06250017542896558,-5.014999399996629,40.00946501728953,42246.05136292811,25751.046297631583,25751.046297631583,67997.0976605597,77334.43080034666,77334.43080034666,25751.046297631583,103085.47709797823,103085.47709797823,103085.47709797823,127879.79475099217,91550.83681661315,56462.45737919476,38987.088263798214,24794.317653013928,0.0,63781.405916812146,21075.17000506184,1535.2352876832126,0.0,0.8868081310151312,2.815821783639411,0.0014959135982669303,354448.6928770696,1554941.3725687573,4.386929346380872,1554941.3725687573,4.386929346380872,0.85,0.09557958670107025,4.027634451161993,1.2671849268162627,1.0,0.0,4.027634451161804,1.2848033138343449,1.2850983597451633,3.1348257027310975,19321.071025120025,1970.200937641297,4632.441516551485,4632.441516551485,5.558849735204291,5.008295342949219,-2.344872519855103,7.353167862804321,3.484611274692489,3.484611274692489,0.9956032213407111,0.0,0.0,0.00022963090774144495,0.9962622947218613,0.00023049242047803667,199.0230517520829,0.0,0.0,0.0,0.03958263714736517,7.77257472159656e-05,0.00015190516052547936,0.0006118184578417135,0.09557958670107353,0.07170639399010882,0.0238731927109647,0.09557956170806574,0.07170639399010637,0.023873192710963886,0.3753984293771025,0.3753984293771025,0.12498134432968187,0.0,4.952140560466717,4.935240609242385,5.002909314983242,4.952499224567646,4.9357091593382165,5.002937824941569,24794.317653013928,21075.17000506184,0.85,1.0660959363179596,0.6623568539399737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452225906941388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.001774687185,1535.2352876832126,0.3753984293771025,0.12498134432968187,6.112874298809886,3.484611274692489
3876.0,-30.121655837011133,5.008286628750579,35.004750177928365,24.09902944872158,4.995885710552893,-26.6099239151203,-40.12741124080492,1.4841537886620526,-0.062498326319541775,-5.014991126909582,40.009461717235794,42246.05132853829,25751.045703836797,25751.045703836797,67997.09703237508,77334.38542415727,77334.38542415727,25751.045703836797,103085.43112799406,103085.43112799406,103085.43112799406,127879.73577257807,91550.76956825651,56462.43547263755,38987.03788402106,24794.304644584023,0.0,63781.342528605084,21075.15894789642,1535.234399991159,0.0,0.8868081850680702,2.8158227250475885,0.0014959135982669303,354448.80718802277,1554941.2302517581,4.386927530064774,1554941.2302517581,4.386927530064774,0.85,0.09557954319972127,4.027634451161993,1.2671847707638517,1.0,0.0,4.027634451162059,1.284803268691287,1.2850983145917385,3.1348258128768465,19321.056832892842,1970.1994904368814,4632.441516551485,4632.441516551485,5.55884960702247,5.008286628750579,-2.3448574097845998,7.353144038535179,3.4846224845199925,3.4846224845199925,0.9956064241485693,0.0,0.0,0.00022963090774144495,0.9962562459926745,0.00023049381990337197,199.02300402825463,0.0,0.0,0.0,0.03958263714736517,7.772624786794944e-05,0.00015190465987349551,0.0006118164413985353,0.09557954319972103,0.0717063514108948,0.023873191788826225,0.0955795442234753,0.07170635141089499,0.023873191788826284,0.37539824486262563,0.37539824486262563,0.12498135228556384,0.0,4.952207870165921,4.935329710919689,5.002911122152227,4.952492800590051,4.935701833643748,5.00293408217874,24794.304644584023,21075.15894789642,0.85,1.0660969859936593,0.662357511675009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452225558333064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.99888433389,1535.234399991159,0.37539824486262563,0.12498135228556384,6.112874298809886,3.4846224845199925
3877.0,-30.121597555051057,5.008277934670197,35.00474875516444,24.099027492944174,4.995891733989451,-26.609870858971192,-40.127354313712544,1.484165037909573,-0.06245109526912529,-5.0149821447517455,40.0094589148296,42246.05120754172,25751.043289645808,25751.043289645808,67997.09449718753,77334.3530033159,77334.3530033159,25751.043289645808,103085.39629296171,103085.39629296171,103085.39629296171,127879.69068277741,91550.71599200297,56462.41419622887,38987.00199530455,24794.2943898157,0.0,63781.29638512025,21075.150231343345,1535.2336555736686,0.0,0.8868082409277326,2.815823152996972,0.0014959135982669303,354448.931296387,1554941.1093961454,4.386925653038343,1554941.1093961454,4.386925653038343,0.85,0.09557950001872494,4.027634451161993,1.2671845888858666,1.0,0.0,4.027634451164048,1.2848032160646592,1.2850982619530253,3.1348259412819663,19321.04552605354,1970.198337460146,4632.441516551485,4632.441516551485,5.558849085873744,5.008277934670197,-2.3448417874560956,7.3531197221262925,3.4846336813083183,3.4846336813083183,0.995609623230948,0.0,0.0,0.00022963090774144495,0.9962501966717625,0.00023049521948260366,199.02295629946795,0.0,0.0,0.0,0.03958263714736517,7.772674913797081e-05,0.00015190415860347415,0.000611814422466128,0.09557950001872519,0.07170630896514268,0.023873191053582498,0.09557951842476038,0.0717063089651425,0.023873191053582436,0.37539805948361876,0.37539805948361876,0.12498136069944765,0.0,4.95226909830177,4.935413325130298,5.002905062584318,4.952531049482616,4.935764844925529,5.002897903967778,24794.2943898157,21075.150231343345,0.85,1.0660977175285322,0.662357988969905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522252101032356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.995994656872,1535.2336555736686,0.37539805948361876,0.12498136069944765,6.112874298809886,3.4846336813083183
3878.0,-30.121539275484476,5.008269285618509,35.00474734648783,24.099035665299766,4.9958999677254035,-26.609817583947052,-40.12729742154477,1.4841782761879532,-0.06228197784002987,-5.014971966801789,40.00945647962546,42246.05094392247,25751.037886202572,25751.037886202572,67997.08883012504,77334.35279508984,77334.35279508984,25751.037886202572,103085.39068129241,103085.39068129241,103085.39068129241,127879.67649886721,91550.69552411619,56462.3936729487,38987.00205685276,24794.285817574797,0.0,63781.28787442756,21075.142944938576,1535.2329835631285,0.0,0.88680830154349,2.8158221191886863,0.0014959135982669303,354449.0719273032,1554941.0043763672,4.386923616195227,1554941.0043763672,4.386923616195227,0.85,0.0955794565561635,4.027634451161993,1.2671844636043539,1.0,0.0,4.027634451162593,1.2848031541328826,1.2850982000070266,3.1348260923909823,19321.041206469927,1970.1978969852016,4632.441516551485,4632.441516551485,5.558847919438462,5.008269285618509,-2.3448252845279782,7.353094570146487,3.4846448696419867,3.4846448696419867,0.9956128198977104,0.0,0.0,0.00022963090774144495,0.9962441476388972,0.0002304966190121881,199.02290857266428,0.0,0.0,0.0,0.03958263714736517,7.772725010345074e-05,0.00015190365763799422,0.0006118124047603021,0.09557945655617141,0.07170626627782592,0.02387319027834549,0.0955794480290208,0.07170626627781998,0.023873190278343517,0.37539787313948264,0.37539787313948264,0.124981369003689,0.0,4.952349414265882,4.935527733489778,5.002882919116644,4.952689988961765,4.936004701723618,5.0028136987151015,24794.285817574797,21075.142944938576,0.85,1.0660977709324015,0.6623580732188473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452224861837227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.993107044238,1535.2329835631285,0.37539787313948264,0.124981369003689,6.112874298809886,3.4846448696419867
3879.0,-30.121481085836958,5.008260565425921,35.00474593430788,24.099029378872387,4.995899827980229,-26.609765227240263,-40.127240599226184,1.484183969383533,-0.062170148199015784,-5.014967287559182,40.00945356022874,42246.05087390127,25751.046423110492,25751.046423110492,67997.09729701176,77334.32800289273,77334.32800289273,25751.046423110492,103085.37442600323,103085.37442600323,103085.37442600323,127879.65108524475,91550.6471186911,56462.36998969964,38986.97458776828,24794.276659241525,0.0,63781.2512470098,21075.135160355294,1535.2324017942833,0.0,0.8868083359280563,2.815821196174305,0.0014959135982669303,354449.13658141653,1554940.8784754756,4.386922460786718,1554940.8784754756,4.386922460786718,0.8499999999999999,0.09557941536752325,4.027634451161993,1.2671842833748093,1.0,0.0,4.027634451162807,1.2848031274987777,1.2850981733668054,3.134826157376259,19321.030990892563,1970.1968552862154,4632.441516551485,4632.441516551485,5.558849762291283,5.008260565425921,-2.344812835407674,7.353073400833595,3.484656057069178,3.484656057069178,0.9956160163054795,0.0,0.0,0.00022963090774144495,0.9962381079785618,0.0002304980163902608,199.0228609195207,0.0,0.0,0.0,0.03958263714736517,7.772775045685197e-05,0.00015190315728459298,0.0006118103895197055,0.09557941536752318,0.07170622550438742,0.023873189863135757,0.09557938418508465,0.07170622550438747,0.023873189863135778,0.3753976879471643,0.3753976879471643,0.1249813762404201,0.0,4.952437186583836,4.935640654708379,5.002895103536218,4.952797139360143,4.936101228928919,5.002952738839895,24794.276659241525,21075.135160355294,0.85,1.0660985159051675,0.6623584524908777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522245135856877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.990221326387,1535.2324017942833,0.3753976879471643,0.1249813762404201,6.112874298809886,3.484656057069178
3880.0,-30.121422877374226,5.0082518861636744,35.004744510630786,24.099022044707112,4.995906577451115,-26.609712164613825,-40.127183741983,1.4841958646907127,-0.06223036463848075,-5.0149573864739825,40.00945040098981,42246.05045136358,25751.041511469604,25751.041511469604,67997.09196283319,77334.27089062135,77334.27089062135,25751.041511469604,103085.31240209096,103085.31240209096,103085.31240209096,127879.5762217287,91550.56917476548,56462.34873550759,38986.91159917543,24794.263819637734,0.0,63781.17541881316,21075.124246692074,1535.2314850551386,0.0,0.8868083977563515,2.8158231430296277,0.0014959135982669303,354449.27338689414,1554940.7422312398,4.386920383199562,1554940.7422312398,4.386920383199562,0.85,0.09557937133205341,4.027634451161993,1.2671840910566972,1.0,0.0,4.0276344511617825,1.284803071849743,1.2850981177049914,3.134826293155861,19321.01454145119,1970.195177910009,4632.441516551485,4632.441516551485,5.558848702020826,5.0082518861636744,-2.3447965810465186,7.3530484672101935,3.484667208620445,3.484667208620445,0.9956192024629843,0.0,0.0,0.00022963090774144495,0.9962320664048565,0.00023049941422797544,199.02281325099167,0.0,0.0,0.0,0.03958263714736517,7.772825112076508e-05,0.00015190265662067988,0.0006118083730284806,0.09557937133205652,0.07170618246454862,0.02387318886750791,0.09557939985863138,0.07170618246454627,0.023873188867507132,0.3753975036623526,0.3753975036623526,0.1249813846909392,0.0,4.952491396640369,4.9357152104707325,5.002888156663516,4.952727021835528,4.936032242093006,5.002879196162269,24794.263819637734,21075.124246692074,0.85,1.0660996997364287,0.6623592333311329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522241658716295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.98733574981,1535.2314850551386,0.3753975036623526,0.1249813846909392,6.112874298809886,3.484667208620445
3881.0,-30.121364652242644,5.008243227006189,35.00474309858532,24.099025257769995,4.995913018581139,-26.609659117849354,-40.127130621671654,1.4842074841878725,-0.06210529263387343,-5.014948441402935,40.00944789243305,42246.06578618938,25751.039098898204,25751.039098898204,67997.10488508758,77334.25780505958,77334.25780505958,25751.039098898204,103085.29690395779,103085.29690395779,103085.29690395779,127879.55224448815,91550.53512585604,56462.343106986074,38986.88002096663,24794.255340530366,0.0,63781.135361497,21075.11703945081,1535.2308453845187,0.0,0.8868084523632027,2.8158225439794653,0.0014959135982669303,354449.39698295045,1554940.6340481034,4.386918548271359,1554940.6340481034,4.386918548271359,0.85,0.09557932852659697,4.027634451161993,1.2671839916007595,1.0,0.0,4.027634451160946,1.2848030174910168,1.285098063333782,3.134826425787215,19321.0073557015,1970.1944451674628,4632.441516551485,4632.441516551485,5.5588481812217205,5.008243227006189,-2.3447810249449144,7.353024251951103,3.484678357985377,3.484678357985377,0.995622387995822,0.0,0.0,0.00022963090774144495,0.9962260231405992,0.00023050081247379415,199.02276556883493,0.0,0.0,0.0,0.03958263714736517,7.772871888132843e-05,0.00015190218886011652,0.0006118064890599208,0.09557932852660166,0.07170614030068966,0.023873188225912,0.0955793455859664,0.07170614030068614,0.023873188225910825,0.3753973178513226,0.3753973178513226,0.12498139295997987,0.0,4.952558353379118,4.935808649534522,5.002875518956159,4.952843148769034,4.936199398456949,5.002841977247613,24794.255340530366,21075.11703945081,0.85,1.0661005718963048,0.6623598897502885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452223818045307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.984452489818,1535.2308453845187,0.3753973178513226,0.12498139295997987,6.112874298809886,3.484678357985377
