time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3882.0,-30.121306487028065,5.00823461286797,35.00474170205672,24.09902815651151,4.99592130230188,-26.60960594074578,-40.12707372950388,1.4842207560195664,-0.06202442584356049,-5.0149383002845545,40.009445520303785,42246.06511901118,25751.033696586375,25751.033696586375,67997.09881559756,77334.23607979738,77334.23607979738,25751.033696586375,103085.26977638376,103085.26977638376,103085.26977638376,127879.51694441185,91550.49320745202,56462.32224666558,38986.85662309604,24794.247168028083,0.0,63781.10379112413,21075.11009282387,1535.2301948116267,0.0,0.8868085125630384,2.8158226653084886,0.0014959135982669303,354449.5371051013,1554940.5317484941,4.3869165254049225,1554940.5317484941,4.3869165254049225,0.85,0.09557928517983286,4.027634451161993,1.2671838240092623,1.0,0.0,4.027634451163454,1.284802955402289,1.285098001230796,3.134826577279227,19320.998509157987,1970.1935430710782,4632.441516551485,4632.441516551485,5.558847015030672,5.00823461286797,-2.3447645880086148,7.352999200876584,3.484689498949809,3.484689498949809,0.9956255711285168,0.0,0.0,0.00022963090774144495,0.996219986134689,0.00023050220928854046,199.02271793576867,0.0,0.0,0.0,0.03958263714736517,7.772921985854618e-05,0.00015190168788289878,0.0006118044713068194,0.09557928517983504,0.07170609780044447,0.02387318737939056,0.0955793156896741,0.07170609780044283,0.023873187379390017,0.3753971320146088,0.3753971320146088,0.1249814007339626,0.0,4.952625609331335,4.935907308755361,5.002848395828664,4.952913874440981,4.936321210419862,5.002759186743333,24794.247168028083,21075.11009282387,0.85,1.0661010044335442,0.6623602071447721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522234701195462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.981571504042,1535.2301948116267,0.3753971320146088,0.1249814007339626,6.112874298809886,3.484689498949809
3883.0,-30.12124833937686,5.008225997468621,35.00474031741243,24.09902630550789,4.995926453766043,-26.609553092694373,-40.1270168373361,1.484231207083585,-0.06195303535093899,-5.014930323490581,40.00944307340218,42246.06458052094,25751.033847921855,25751.033847921855,67997.0984284428,77334.2077591425,77334.2077591425,25751.033847921855,103085.24160706435,103085.24160706435,103085.24160706435,127879.4810639296,91550.44343266872,56462.30025404725,38986.82575402385,24794.23945686525,0.0,63781.06521088909,21075.10353833546,1535.22961978319,0.0,0.8868085620187948,2.8158226584996906,0.0014959135982669303,354449.64732231724,1554940.4262242871,4.38691486356681,1554940.4262242871,4.38691486356681,0.85,0.0955792427284857,4.027634451161993,1.2671836553188043,1.0,0.0,4.027634451160826,1.2848029065097752,1.2850979523270545,3.13482669657344,19320.988004588537,1970.1924719031,4632.441516551485,4632.441516551485,5.558847047699294,5.008225997468621,-2.344749740083508,7.3529757375521285,3.4847006390631226,3.4847006390631226,0.995628754018035,0.0,0.0,0.00022963090774144495,0.9962139509911346,0.00023050360568930485,199.0226703171083,0.0,0.0,0.0,0.03958263714736517,7.77297208387488e-05,0.00015190118690269614,0.0006118024535416959,0.0955792427284893,0.07170605617296545,0.023873186555523857,0.09557928498911886,0.07170605617296275,0.023873186555522955,0.37539694653633016,0.37539694653633016,0.1249814072246917,0.0,4.952692919192771,4.936003395277112,5.002829218955753,4.952977288139664,4.9364028947281895,5.0027676793919795,24794.23945686525,21075.10353833546,0.85,1.0661016432324169,0.6623605993539982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522231225519873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.978691258768,1535.22961978319,0.37539694653633016,0.1249814072246917,6.112874298809886,3.4847006390631226
3884.0,-30.121190190538737,5.00821738287997,35.00473893208104,24.099029797967546,4.995931158049302,-26.609500288278074,-40.12696001501752,1.4842412557886395,-0.061784913339806735,-5.014922271263062,40.00944028409972,42246.06407330858,25751.033750638126,25751.033750638126,67997.09782394671,77334.20282694869,77334.20282694869,25751.033750638126,103085.23657758682,103085.23657758682,103085.23657758682,127879.4661505083,91550.41686489605,56462.27811125584,38986.820837378014,24794.229572921486,0.0,63781.050410299504,21075.095136983262,1535.22892060926,0.0,0.8868086130982121,2.8158213896452886,0.0014959135982669303,354449.7585818441,1554940.305933828,4.386913147169728,1554940.305933828,4.386913147169728,0.85,0.09557919962352017,4.027634451161993,1.26718349322211,1.0,0.0,4.027634451161445,1.2848028594995942,1.2850979053060778,3.1348268112749054,19320.982397672855,1970.1919001568176,4632.441516551485,4632.441516551485,5.558847026698762,5.00821738287997,-2.344734851603644,7.352952234483613,3.484711764439099,3.484711764439099,0.9956319326968854,0.0,0.0,0.00022963090774144495,0.9962079157638305,0.00023050500212636656,199.02262269749872,0.0,0.0,0.0,0.03958263714736517,7.773022120685409e-05,0.00015190068653459085,0.0006118004382418767,0.09557919962352167,0.07170601414512064,0.023873185478401032,0.09557920389617874,0.07170601414511951,0.023873185478400658,0.3753967612544954,0.3753967612544954,0.12498141315280857,0.0,4.952778752284303,4.936122357624242,5.002815488367787,4.953137357923254,4.936613503915737,5.002775877369004,24794.229572921486,21075.095136983262,0.85,1.066101881146918,0.6623607451044204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452222775089545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.975812600478,1535.22892060926,0.3753967612544954,0.12498141315280857,6.112874298809886,3.484711764439099
3885.0,-30.12113207381711,5.0082086943685145,35.004737527858886,24.09902368616315,4.995930110398067,-26.609448087984855,-40.12690699947996,1.484246124565836,-0.061652977349581306,-5.014917804814304,40.00943696320218,42246.079483186084,25751.042621374665,25751.042621374665,67997.12210456075,77334.18229914887,77334.18229914887,25751.042621374665,103085.22492052354,103085.22492052354,103085.22492052354,127879.44290887367,91550.37238588884,56462.26956992615,38986.78090662521,24794.21798835012,0.0,63780.99889497533,21075.085290097602,1535.2282045934903,0.0,0.8868086478535119,2.815820177642007,0.0014959135982669303,354449.82029583136,1554940.1627180004,4.386911979304191,1554940.1627180004,4.386911979304191,0.8500000000000001,0.09557915793115151,4.027634451161993,1.2671833679405973,1.0,0.0,4.0276344511633315,1.284802836722322,1.285097882523575,3.1348268668498163,19320.973010734546,1970.1909429554992,4632.441516551485,4632.441516551485,5.558848941614797,5.0082086943685145,-2.3447226276998414,7.352931322068356,3.484722875700637,3.484722875700637,0.9956351073430392,0.0,0.0,0.00022963090774144495,0.9962018839092796,0.00023050639779994292,199.02257510421296,0.0,0.0,0.0,0.03958263714736517,7.773068805574982e-05,0.00015190021968569515,0.0006117985579451809,0.0955791579311575,0.07170597327279891,0.02387318465835858,0.09557912192508068,0.07170597327279443,0.02387318465835709,0.3753965775816735,0.3753965775816735,0.12498141894845904,0.0,4.952874275253066,4.936242817990035,5.002836060415802,4.95326482746475,4.936733144715504,5.002926841601493,24794.21798835012,21075.085290097602,0.85,1.0661031229148337,0.6623615216931673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522224276201765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.972935904223,1535.2282045934903,0.3753965775816735,0.12498141894845904,6.112874298809886,3.484722875700637
3886.0,-30.121073982544686,5.008200051615032,35.00473610979328,24.09902155576276,4.9959370074524525,-26.609395116065322,-40.126850142236776,1.4842581409730884,-0.06163189279419612,-5.014907757487211,40.0094337515382,42246.07864117264,25751.037130417913,25751.037130417913,67997.11577159056,77334.14579362316,77334.14579362316,25751.037130417913,103085.18292404107,103085.18292404107,103085.18292404107,127879.3875859868,91550.31515592022,56462.24800346994,38986.74128050031,24794.20466194572,0.0,63780.94594244604,21075.073962653863,1535.2272582675296,0.0,0.8868087106157532,2.8158210734383586,0.0014959135982669303,354449.95912217704,1554940.0242129492,4.386909870335095,1554940.0242129492,4.386909870335095,0.85,0.0955791139959411,4.027634451161993,1.2671831739740451,1.0,0.0,4.0276344511639355,1.2848027805067788,1.2850978262951223,3.1348270040117203,19320.96093280793,1970.1897113497405,4632.441516551485,4632.441516551485,5.558847756288068,5.008200051615032,-2.3447063347075026,7.352906386322534,3.484733950304481,3.484733950304481,0.995638271515566,0.0,0.0,0.00022963090774144495,0.9961958547354385,0.0002305077928701364,199.02252753179096,0.0,0.0,0.0,0.03958263714736517,7.773118873715671e-05,0.00015189971900428823,0.0006117965413834973,0.09557911399594024,0.07170593050564472,0.02387318349029552,0.09557910018038981,0.07170593050564536,0.023873183490295734,0.3753963953662499,0.3753963953662499,0.12498142671000924,0.0,4.952950780358037,4.936345341288984,5.002834366892898,4.953275864693012,4.936774521245297,5.002846697838777,24794.20466194572,21075.073962653863,0.85,1.0661039087276796,0.662362058400548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522220803428867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.970060502863,1535.2272582675296,0.3753963953662499,0.12498142671000924,6.112874298809886,3.484733950304481
3887.0,-30.1210158434838,5.008191433780883,35.00473470575561,24.09902469897645,4.995943813770262,-26.60934211024585,-40.1267932151444,1.484270080532262,-0.06151903545787718,-5.014898659703272,40.00943132400209,42246.07797200972,25751.03414009781,25751.03414009781,67997.11211210753,77334.13100103638,77334.13100103638,25751.03414009781,103085.16514113419,103085.16514113419,103085.16514113419,127879.36162110696,91550.27958266684,56462.22655363996,38986.725587807654,24794.196479972772,0.0,63780.922067780426,21075.067007976857,1535.226631262472,0.0,0.8868087657063125,2.815820652695836,0.0014959135982669303,354450.08482849237,1554939.9195239164,4.3869080191539656,1554939.9195239164,4.3869080191539656,0.85,0.09557907189987898,4.027634451161993,1.2671830278122802,1.0,0.0,4.0276344511624655,1.284802724650753,1.2850977704262696,3.134827140296439,19320.953425357657,1970.188945802864,4632.441516551485,4632.441516551485,5.558847110770991,5.008191433780883,-2.344690732408393,7.352882166189277,3.484745024231128,3.484745024231128,0.995641435494608,0.0,0.0,0.00022963090774144495,0.9961898206411377,0.00023050918909576574,199.02247992025653,0.0,0.0,0.0,0.03958263714736517,7.773169003663817e-05,0.00015189921770480678,0.0006117945223324356,0.09557907189988132,0.07170588909204671,0.02387318280783462,0.09557905280082613,0.07170588909204495,0.023873182807834032,0.37539621330886985,0.37539621330886985,0.12498143470721594,0.0,4.953033097193895,4.936458430560549,5.002824201118358,4.953379624245372,4.936928070741487,5.002800837497944,24794.196479972772,21075.067007976857,0.85,1.0661042504190599,0.6623622958463116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452221733217835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.967186528893,1535.226631262472,0.37539621330886985,0.12498143470721594,6.112874298809886,3.484745024231128
3888.0,-30.12095777176759,5.008182772579129,35.00473329971185,24.099012894462817,4.995945437837463,-26.60928968328358,-40.126736427750416,1.4842773493534573,-0.06154199257593973,-5.0148928052223045,40.009428457494145,42246.07738169866,25751.039344210436,25751.039344210436,67997.1167259091,77334.07665214017,77334.07665214017,25751.039344210436,103085.1159963506,103085.1159963506,103085.1159963506,127879.30303094303,91550.20238237042,56462.20311192903,38986.665856045984,24794.187034592433,0.0,63780.852890638416,21075.058979403566,1535.2260021404668,0.0,0.8868088058803394,2.815821637684923,0.0014959135982669303,354450.1657213119,1554939.7959039523,4.38690666920588,1554939.7959039523,4.38690666920588,0.85,0.09557903098993437,4.027634451161993,1.2671828635176645,1.0,0.0,4.027634451162494,1.2848026906455248,1.2850977364132323,3.134827223266776,19320.93713285327,1970.1872844297768,4632.441516551485,4632.441516551485,5.558848234176999,5.008182772579129,-2.3446775279721948,7.352860300551324,3.484756091270518,3.484756091270518,0.9956445975058623,0.0,0.0,0.00022963090774144495,0.9961837935757073,0.00023051058371187366,199.0224323638951,0.0,0.0,0.0,0.03958263714736517,7.773219010891485e-05,0.0001518987176325301,0.0006117925082241059,0.0955790309899391,0.07170584865498249,0.023873182334956614,0.09557905139734478,0.07170584865497893,0.02387318233495543,0.3753960320872758,0.3753960320872758,0.12498144237783558,0.0,4.9530944208346455,4.936536786566592,5.0028343242757956,4.953350812646363,4.936861332290846,5.002885949229437,24794.187034592433,21075.058979403566,0.85,1.0661054790612488,0.6623630049936103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522213858073891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.964315448658,1535.2260021404668,0.3753960320872758,0.12498144237783558,6.112874298809886,3.484756091270518
3889.0,-30.120899705076937,5.008174111050991,35.0047318804637,24.099011287931376,4.995949296631629,-26.609237037337973,-40.12668337728826,1.4842866288926417,-0.06144718311776387,-5.014884981852343,40.009425260800064,42246.0923183341,25751.039383376596,25751.039383376596,67997.13170171069,77334.0544014771,77334.0544014771,25751.039383376596,103085.0937848537,103085.0937848537,103085.0937848537,127879.26849902795,91550.15818715275,56462.19610400955,38986.62453682577,24794.17471417425,0.0,63780.79925100002,21075.04850704811,1535.2251660893407,0.0,0.8868088572700541,2.8158213052942758,0.0014959135982669303,354450.2738187834,1554939.6580445115,4.386904942382669,1554939.6580445115,4.386904942382669,0.85,0.09557898839771206,4.027634451161993,1.2671827135095377,1.0,0.0,4.027634451161787,1.284802647233695,1.2850976929914333,3.1348273291885578,19320.927805806474,1970.186333335693,4632.441516551485,4632.441516551485,5.558848242631754,5.008174111050991,-2.3446629071355614,7.352837018186552,3.484767130864291,3.484767130864291,0.9956477516755118,0.0,0.0,0.00022963090774144495,0.9961777670711957,0.0002305119782150624,199.02238481167188,0.0,0.0,0.0,0.03958263714736517,7.773265727629293e-05,0.000151898250465152,0.0006117906266446795,0.09557898839771364,0.07170580675281772,0.02387318164489593,0.09557899360323464,0.07170580675281653,0.02387318164489553,0.37539584950255195,0.37539584950255195,0.12498145101127026,0.0,4.953160128842967,4.936621714367504,5.0028422592409925,4.953437798734569,4.936976287521588,5.002888875275687,24794.17471417425,21075.04850704811,0.85,1.0661066104568229,0.6623637962277765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522210387995278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.96144495726,1535.2251660893407,0.37539584950255195,0.12498145101127026,6.112874298809886,3.484767130864291
3890.0,-30.120841624391062,5.008165532021771,35.00473047605387,24.099019111041002,4.995959844256915,-26.60918370989743,-40.12662267833946,1.4843019297633067,-0.061339630114559895,-5.0148732292662865,40.009422854502986,42246.075537191486,25751.0294835064,25751.0294835064,67997.10502069788,77334.04335252703,77334.04335252703,25751.0294835064,103085.07283603343,103085.07283603343,103085.07283603343,127879.23835633695,91550.12789585603,56462.16008052071,38986.63090592813,24794.165520303522,0.0,63780.79642623165,21075.040692257993,1535.2244202848035,0.0,0.8868089257945725,2.815821264130213,0.0014959135982669303,354450.43620727066,1554939.5542714437,4.386902639787323,1554939.5542714437,4.386902639787323,0.85,0.09557894489673438,4.027634451161993,1.2671825134987014,1.0,0.0,4.027634451163485,1.2848025756526906,1.2850976213939909,3.1348275038411413,19320.921413070857,1970.1856814580779,4632.441516551485,4632.441516551485,5.55884610555778,5.008165532021771,-2.3446453966743857,7.352810928696156,3.4847781559242677,3.4847781559242677,0.9956509016926479,0.0,0.0,0.00022963090774144495,0.996171739153519,0.00023051337306212897,199.02233724801044,0.0,0.0,0.0,0.03958263714736517,7.773319180015128e-05,0.00015189771594129368,0.0006117884737779726,0.09557894489673967,0.07170576404605078,0.02387318085068889,0.09557895315966526,0.07170576404604681,0.023873180850687573,0.3753956662782505,0.3753956662782505,0.1249814602889554,0.0,4.953230362196621,4.936724221954364,5.002815497585118,4.95353359915174,4.937156578554209,5.002730798565494,24794.165520303522,21075.040692257993,0.85,1.0661062393496885,0.6623635624564982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522206918218625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.958576300902,1535.2244202848035,0.3753956662782505,0.1249814602889554,6.112874298809886,3.4847781559242677
3891.0,-30.120783553096896,5.0081569121105005,35.004729085059836,24.099012405518465,4.995962321167227,-26.60913119804295,-40.1265696278773,1.4843099661132497,-0.061294002102613376,-5.014867264871936,40.009420436446725,42246.09057384413,25751.034389352375,25751.034389352375,67997.1249631965,77334.00629349853,77334.00629349853,25751.034389352375,103085.0406828509,103085.0406828509,103085.0406828509,127879.19943818037,91550.06833080175,56462.152611147234,38986.57302183835,24794.15875532947,0.0,63780.73177716782,21075.034942030048,1535.2239443774274,0.0,0.8868089649041622,2.8158213608861433,0.0014959135982669303,354450.5186188552,1554939.4499912583,4.386901325607321,1554939.4499912583,4.386901325607321,0.85,0.09557890437508096,4.027634451161993,1.2671823832718654,1.0,0.0,4.02763445116402,1.2848025380567942,1.2850975837894607,3.1348275955724745,19320.90884234311,1970.1843996005884,4632.441516551485,4632.441516551485,5.558847164577296,5.0081569121105005,-2.3446321327399198,7.35278904485042,3.484789191435538,3.484789191435538,0.995654054695868,0.0,0.0,0.00022963090774144495,0.9961657122498944,0.00023051476769142263,199.02228969206277,0.0,0.0,0.0,0.03958263714736517,7.773365897309587e-05,0.0001518972487683491,0.0006117865921761264,0.09557890437508354,0.07170572383064582,0.023873180544437732,0.09557893103035965,0.07170572383064387,0.023873180544437083,0.37539548366541253,0.37539548366541253,0.12498146798240256,0.0,4.9532966810961625,4.936813798841513,5.002811911378728,4.953573262769339,4.937183437008741,5.002808907864733,24794.15875532947,21075.034942030048,0.85,1.0661076326430308,0.6623644695931092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522203447607347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.955709860475,1535.2239443774274,0.37539548366541253,0.12498146798240256,6.112874298809886,3.484789191435538
3892.0,-30.120725471535675,5.008148338635573,35.004727694141245,24.09901547888296,4.995969884419627,-26.609078168257863,-40.12651654249055,1.4843225811418121,-0.061200773784435114,-5.014857215550771,40.00941765665531,42246.105337532696,25751.028816991293,25751.028816991293,67997.13415452398,77333.98795409415,77333.98795409415,25751.028816991293,103085.01677108544,103085.01677108544,103085.01677108544,127879.16475319039,91550.02954052239,56462.14692396095,38986.53624062382,24794.147982104936,0.0,63780.684222728756,21075.025784789195,1535.223146191877,0.0,0.8868090261126725,2.815821309100585,0.0014959135982669303,354450.65747296816,1554939.3301110286,4.3868992688484845,1554939.3301110286,4.3868992688484845,0.85,0.09557886101345556,4.027634451161993,1.2671822678809987,1.0,0.0,4.0276344511610205,1.2848024790407884,1.2850975247599024,3.134827739567374,19320.90065596526,1970.1835648223664,4632.441516551485,4632.441516551485,5.558845961677905,5.008148338635573,-2.3446158868260176,7.352764225461591,3.4848002003156746,3.4848002003156746,0.9956572000901928,0.0,0.0,0.00022963090774144495,0.9961596843200489,0.00023051616257506414,199.02224212772995,0.0,0.0,0.0,0.03958263714736517,7.773412645619104e-05,0.0001518967812852539,0.0006117847093251069,0.0955788610134571,0.07170568145649336,0.023873179556963737,0.09557888617663829,0.07170568145649221,0.023873179556963352,0.3753953008256213,0.3753953008256213,0.12498147579659549,0.0,4.95336481965245,4.936911659571479,5.002790723427154,4.953656441766327,4.937322193141654,5.002725080439973,24794.147982104936,21075.025784789195,0.85,1.0661085716338656,0.6623651949233551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522199977558925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.952845167922,1535.223146191877,0.3753953008256213,0.12498147579659549,6.112874298809886,3.4848002003156746
3893.0,-30.120667459232653,5.008139776886594,35.00472631590058,24.099013488180958,4.995975791764444,-26.609025366425442,-40.12645968524737,1.4843336989572316,-0.06115182771139871,-5.014848776389386,40.00941524409035,42246.10427895017,25751.02740987748,25751.02740987748,67997.13168882765,77333.95609711637,77333.95609711637,25751.02740987748,103084.98350699386,103084.98350699386,103084.98350699386,127879.12366758603,91549.97659023422,56462.124772068,38986.50202018469,24794.14016059217,0.0,63780.642180776864,21075.019136503346,1535.222553140733,0.0,0.8868090777970157,2.8158216511388456,0.0014959135982669303,354450.77407911257,1554939.2260676704,4.386897532125608,1554939.2260676704,4.386897532125608,0.85,0.09557881900573151,4.027634451161993,1.2671820882009341,1.0,0.0,4.02763445116027,1.284802427029095,1.2850974727362647,3.1348278664722553,19320.889481230937,1970.18242531659,4632.441516551485,4632.441516551485,5.5588456579258105,5.008139776886594,-2.344600819409911,7.3527405962965044,3.4848112088375887,3.4848112088375887,0.9956603453821682,0.0,0.0,0.00022963090774144495,0.9961536636173647,0.00023051755580316685,199.02219462013696,0.0,0.0,0.0,0.03958263714736517,7.77346271580736e-05,0.00015189628058337137,0.0006117826926809551,0.0955788190057354,0.07170564025576508,0.02387317874997031,0.0955788664352945,0.07170564025576216,0.02387317874996934,0.3753951183665385,0.3753951183665385,0.12498148263715503,0.0,4.953428043683971,4.937002516787857,5.002770897820824,4.953696948677987,4.937381977517646,5.002707642484097,24794.14016059217,21075.019136503346,0.85,1.066109235716062,0.6623656149339135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452219650689866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.949982616761,1535.222553140733,0.3753951183665385,0.12498148263715503,6.112874298809886,3.4848112088375887
3894.0,-30.120609456585193,5.008131199746951,35.00472493704855,24.099017155263596,4.995979318214519,-26.60897281137443,-40.126402862928785,1.484342673003763,-0.060958423909767134,-5.014841635346609,40.00941246980106,42246.10333111069,25751.02925675719,25751.02925675719,67997.13258786788,77333.95670082472,77333.95670082472,25751.02925675719,103084.98595758191,103084.98595758191,103084.98595758191,127879.11658810529,91549.9551406862,56462.101770972266,38986.503744126596,24794.130630523377,0.0,63780.63437464998,21075.01103594487,1535.2218951660288,0.0,0.8868091241846562,2.8158199437883793,0.0014959135982669303,354450.8727488293,1554939.1064247352,4.386895973385273,1554939.1064247352,4.386895973385273,0.85,0.09557877699303546,4.027634451161993,1.2671819436876102,1.0,0.0,4.027634451164312,1.2848023850464476,1.2850974307439764,3.134827968906975,19320.884954475583,1970.1819637160074,4632.441516551485,4632.441516551485,5.5588460566096805,5.008131199746951,-2.344586719335372,7.352717919082323,3.4848222066077064,3.4848222066077064,0.9956634876022018,0.0,0.0,0.00022963090774144495,0.9961476439560123,0.0002305189488071358,199.0221471204738,0.0,0.0,0.0,0.03958263714736517,7.773512755537895e-05,0.00015189578018606602,0.0006117806772635287,0.0955787769930385,0.0717055991504787,0.023873177842559806,0.09557877251768246,0.07170559915047642,0.02387317784255905,0.3753949358523831,0.3753949358523831,0.12498148876733149,0.0,4.953516368676446,4.9371228524579465,5.002763021570502,4.953883211436846,4.937617761320553,5.00274509526588,24794.130630523377,21075.01103594487,0.85,1.066109380293241,0.6623656811400683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522193040378566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.947120614179,1535.2218951660288,0.3753949358523831,0.12498148876733149,6.112874298809886,3.4848222066077064
3895.0,-30.120551515267984,5.008122572716717,35.00472354071042,24.099010798987024,4.995979770552094,-26.608920618934363,-40.126346110459394,1.4843488742184532,-0.06086720309588145,-5.014836183965232,40.00940920277621,42246.10235515789,25751.03524362807,25751.03524362807,67997.13759878596,77333.92914879828,77333.92914879828,25751.03524362807,103084.96439242635,103084.96439242635,103084.96439242635,127879.08322376636,91549.90431574294,56462.077522102416,38986.47421515614,24794.118831340013,0.0,63780.59304649615,21075.00100663901,1535.2211427391906,0.0,0.886809163757318,2.815819381672809,0.0014959135982669303,354450.9480720525,1554938.9655322828,4.3868946436452925,1554938.9655322828,4.3868946436452925,0.85,0.09557873550163544,4.027634451161993,1.2671817552158608,1.0,0.0,4.027634451162207,1.284802356035745,1.285097401726612,3.134828039691062,19320.874228278284,1970.1808699482785,4632.441516551485,4632.441516551485,5.5588473489888415,5.008122572716717,-2.344573891290371,7.352696464007088,3.4848331854653916,3.4848331854653916,0.9956666244186833,0.0,0.0,0.00022963090774144495,0.9961416306988363,0.00023052034034592948,199.02209967105796,0.0,0.0,0.0,0.03958263714736517,7.773562734054002e-05,0.00015189528040090495,0.0006117786643115959,0.09557873550163645,0.07170555850184346,0.023873176999793,0.09557871085853066,0.0717055585018427,0.02387317699979274,0.3753947551431006,0.3753947551431006,0.12498149504091202,0.0,4.953604824619447,4.937235711430674,5.002778133455365,4.9539689808693765,4.937697503659763,5.002848946813685,24794.118831340013,21075.00100663901,0.85,1.0661101496691312,0.6623660950339615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522189574437097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.94426035191,1535.2211427391906,0.3753947551431006,0.12498149504091202,6.112874298809886,3.4848331854653916
3896.0,-30.120493553428403,5.008113965471055,35.004722131272395,24.09900374421852,4.995984886256548,-26.608867941653237,-40.126289253216214,1.4843592744813932,-0.06089255671815863,-5.01482750245068,40.009406028537775,42246.101167846944,25751.032869479473,25751.032869479473,67997.13403732641,77333.87971848535,77333.87971848535,25751.032869479473,103084.91258796482,103084.91258796482,103084.91258796482,127879.01881618974,91549.83349219298,56462.05494155445,38986.420611820584,24794.106228224922,0.0,63780.52684004551,21074.990293991184,1535.220267448372,0.0,0.8868092194328873,2.8158207281372247,0.0014959135982669303,354451.0680269337,1554938.8286413113,4.386892772807658,1554938.8286413113,4.386892772807658,0.85,0.09557869287224241,4.027634451161993,1.2671815870748833,1.0,0.0,4.027634451161565,1.2848023073809358,1.2850973530606293,3.134828158405404,19320.859281535177,1970.1793458046507,4632.441516551485,4632.441516551485,5.558846836484023,5.008113965471055,-2.3445587181967182,7.352672683667773,3.484844134977515,3.484844134977515,0.9956697528507187,0.0,0.0,0.00022963090774144495,0.9961356153509859,0.00023052173238533898,199.02205220485854,0.0,0.0,0.0,0.03958263714736517,7.773612805135992e-05,0.00015189477969008503,0.0006117766476314475,0.09557869287224446,0.07170551683499685,0.023873176037247625,0.09557870806957056,0.0717055168349953,0.02387317603724711,0.37539457550435396,0.37539457550435396,0.1249815028185785,0.0,4.953667554931712,4.937317833096188,5.002782576722382,4.953934945732499,4.937662812014366,5.002816857696018,24794.106228224922,21074.990293991184,0.85,1.0661112004900128,0.6623667639779063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522186112162059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.94140079441,1535.220267448372,0.37539457550435396,0.1249815028185785,6.112874298809886,3.484844134977515
3897.0,-30.120435590593885,5.008105347670475,35.00472072108447,24.09900213768708,4.9959885336934295,-26.60881541032869,-40.126236237678654,1.4843683534282712,-0.06079361780138015,-5.0148202612431305,40.009403187820126,42246.1157534748,25751.034136069593,25751.034136069593,67997.1498895444,77333.85846675308,77333.85846675308,25751.034136069593,103084.89260282267,103084.89260282267,103084.89260282267,127878.98886729505,91549.79025232639,56462.04753904835,38986.380792531156,24794.096264472373,0.0,63780.47705700353,21074.981824801518,1535.2195798290516,0.0,0.8868092665707683,2.8158202735451496,0.0014959135982669303,354451.16808071925,1554938.7061336332,4.386891188857717,1554938.7061336332,4.386891188857717,0.8500000000000001,0.09557865149311831,4.027634451161993,1.2671814403636383,1.0,0.0,4.0276344511607345,1.2848022649075486,1.2850973105774883,3.1348282620375145,19320.850156107575,1970.1784152700031,4632.441516551485,4632.441516551485,5.558847109901425,5.008105347670475,-2.344544613085717,7.352649960756192,3.484855076079602,3.484855076079602,0.9956728788798863,0.0,0.0,0.00022963090774144495,0.996129599939069,0.00023052312445638696,199.02200473786704,0.0,0.0,0.0,0.03958263714736517,7.773659493305496e-05,0.00015189431280839,0.0006117747672026479,0.09557865149312127,0.07170547598049212,0.023873175512629144,0.09557865491024127,0.0717054759804899,0.023873175512628405,0.3753943949325453,0.3753943949325453,0.12498151116235887,0.0,4.953736626127693,4.937407118989881,5.002790886912919,4.95402664344175,4.9377780187934945,5.002837896839594,24794.096264472373,21074.981824801518,0.85,1.0661122811730026,0.662367509664713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452218264866236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.938543579421,1535.2195798290516,0.3753943949325453,0.12498151116235887,6.112874298809886,3.484855076079602
3898.0,-30.120377623728917,5.008096829005857,35.004719328975995,24.099009751249127,4.996000228259391,-26.60876207062823,-40.12617931058628,1.4843846751586907,-0.06071650917806437,-5.0148078238995,40.00940089404796,42246.11418421547,25751.0222397542,25751.0222397542,67997.13642396967,77333.8420453954,77333.8420453954,25751.0222397542,103084.8642851496,103084.8642851496,103084.8642851496,127878.95165377756,91549.75509902994,56462.02723785,38986.36429019993,24794.087368627966,0.0,63780.45165882789,21074.97426333377,1535.2188342895697,0.0,0.8868093381725343,2.8158207122889127,0.0014959135982669303,354451.33993101935,1554938.6072133204,4.386888782860662,1554938.6072133204,4.386888782860662,0.85,0.09557860820476587,4.027634451161993,1.2671813117852437,1.0,0.0,4.027634451162894,1.2848021885507726,1.2850972342031777,3.134828448342754,19320.842737285842,1970.177658760723,4632.441516551485,4632.441516551485,5.558844541857046,5.008096829005857,-2.3445266875956734,7.352623516601531,3.484865999652212,3.484865999652212,0.995675999900632,0.0,0.0,0.00022963090774144495,0.9961235841480508,0.00023052451663198008,199.02195726759751,0.0,0.0,0.0,0.03958263714736517,7.773709626477021e-05,0.00015189381147667476,0.0006117727480217602,0.09557860820476986,0.07170543358243076,0.023873174622339108,0.09557863110452457,0.07170543358242776,0.02387317462233811,0.37539421410366464,0.37539421410366464,0.12498152019658586,0.0,4.953802842732387,4.937506401087262,5.002757732749899,4.954091314721438,4.937927156746753,5.002648765739707,24794.087368627966,21074.97426333377,0.85,1.0661124945884284,0.6623677488236814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522179185104866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.935688316427,1535.2188342895697,0.37539421410366464,0.12498152019658586,6.112874298809886,3.484865999652212
3899.0,-30.120319718629723,5.008088310933786,35.004717964352814,24.0990130690858,4.9960060151180885,-26.608709377348248,-40.1261224533431,1.4843956738365944,-0.06057867620233992,-5.014799965507559,40.00939891039914,42246.112757419716,25751.022168648444,25751.022168648444,67997.13492606816,77333.83205200214,77333.83205200214,25751.022168648444,103084.85422065058,103084.85422065058,103084.85422065058,127878.93650121357,91549.72400686675,56462.00471228434,38986.354771758226,24794.082280562987,0.0,63780.43705232121,21074.969938478538,1535.2184132340437,0.0,0.8868093853480694,2.8158198187586536,0.0014959135982669303,354451.4485126806,1554938.5216672646,4.386887197645734,1554938.5216672646,4.386887197645734,0.85,0.09557856764010575,4.027634451161993,1.267181134303101,1.0,0.0,4.02763445116051,1.2848021370964549,1.2850971827370437,3.1348285738877344,19320.83617553377,1970.1769896482253,4632.441516551485,4632.441516551485,5.558844526507528,5.008088310933786,-2.34451210529657,7.352600416230356,3.4848769387678367,3.4848769387678367,0.995679125362239,0.0,0.0,0.00022963090774144495,0.9961175748062007,0.00023052590733189376,199.0219098479319,0.0,0.0,0.0,0.03958263714736517,7.77375969843381e-05,0.00015189331075710685,0.0006117707313063781,0.09557856764011147,0.07170539353024549,0.023873174109865967,0.0955785796457379,0.0717053935302412,0.02387317410986454,0.3753940337350867,0.3753940337350867,0.12498152727320617,0.0,4.953883550852709,4.937622190873469,5.002733013609372,4.954221289305224,4.938100278971945,5.002649079790672,24794.082280562987,21074.969938478538,0.85,1.0661127152560566,0.6623678781436356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522175721308184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.932835066267,1535.2184132340437,0.3753940337350867,0.12498152727320617,6.112874298809886,3.4848769387678367
3900.0,-30.120261834915812,5.008079695952078,35.004716580741885,24.099001963064097,4.996003309962251,-26.608657552522416,-40.126069507654734,1.4843990275688395,-0.06049871351439151,-5.014796779095935,40.009395628091234,42246.12745169559,25751.033797804987,25751.033797804987,67997.16124950058,77333.79802583311,77333.79802583311,25751.033797804987,103084.83182363809,103084.83182363809,103084.83182363809,127878.90309552442,91549.66545277755,56461.99487864005,38986.30063793056,24794.07127188634,0.0,63780.371909816895,21074.960581103387,1535.2177571561956,0.0,0.8868094134490692,2.8158191401683474,0.0014959135982669303,354451.4925402537,1554938.3801157624,4.386886253382539,1554938.3801157624,4.386886253382539,0.85,0.09557852765748742,4.027634451161993,1.2671810331987219,1.0,0.0,4.027634451161923,1.2848021214069332,1.285097167043919,3.1348286121690854,19320.823818162113,1970.1757295470027,4632.441516551485,4632.441516551485,5.558847036880619,5.008079695952078,-2.344500990355118,7.352580686307196,3.4848878638644383,3.4848878638644383,0.9956822468184109,0.0,0.0,0.00022963090774144495,0.9961115677227835,0.00023052729752592424,199.0218624458017,0.0,0.0,0.0,0.03958263714736517,7.77380632590494e-05,0.00015189284448239557,0.0006117688533222872,0.09557852765748628,0.07170535413748524,0.023873173520001036,0.09557851879508804,0.0717053541374861,0.023873173520001317,0.3753938548024054,0.3753938548024054,0.12498153327336307,0.0,4.953965247941824,4.937724235440726,5.002753552223339,4.954298065581554,4.9381384673081925,5.002841765657536,24794.07127188634,21074.960581103387,0.85,1.0661142168572812,0.6623687850461277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452217226120395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.929982510965,1535.2177571561956,0.3753938548024054,0.12498153327336307,6.112874298809886,3.4848878638644383
3901.0,-30.120203957881234,5.008071213371498,35.00471519652294,24.099009402003162,4.996016362876486,-26.608604157798904,-40.12600880870593,1.4844165627941335,-0.06045785943024384,-5.014782814965969,40.0093928431607,42246.10980498572,25751.017909669474,25751.017909669474,67997.12771465519,77333.77523861785,77333.77523861785,25751.017909669474,103084.79314828732,103084.79314828732,103084.79314828732,127878.8517865165,91549.62452002692,56461.95908639469,38986.29492625804,24794.058638229184,0.0,63780.35356448722,21074.949842494807,1535.2167607966205,0.0,0.8868094945993006,2.815820233435641,0.0014959135982669303,354451.68548673607,1554938.2600139657,4.386883526533979,1554938.2600139657,4.386883526533979,0.85,0.09557848296595015,4.027634451161993,1.2671807969221844,1.0,0.0,4.027634451162463,1.28480203937317,1.2850970849913175,3.1348288123258254,19320.815179632857,1970.1748486621689,4632.441516551485,4632.441516551485,5.5588436071264695,5.008071213371498,-2.3444819779006973,7.352553191272196,3.484898745529846,3.484898745529846,0.9956853558656703,0.0,0.0,0.00022963090774144495,0.9961055613715974,0.00023052868756726183,199.0218150491639,0.0,0.0,0.0,0.03958263714736517,7.773859781727579e-05,0.00015189230992416916,0.0006117667003171585,0.09557848296595386,0.07170531096300513,0.023873172002948743,0.09557850261983375,0.07170531096300234,0.023873172002947814,0.375393676261758,0.375393676261758,0.1249815411415069,0.0,4.954031887932956,4.937825252696655,5.002716881519234,4.954324955535753,4.938255849510654,5.002596751512442,24794.058638229184,21074.949842494807,0.85,1.0661139977203868,0.6623686988858004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522168802379236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.927131457413,1535.2167607966205,0.375393676261758,0.1249815411415069,6.112874298809886,3.484898745529846
3902.0,-30.12014608581155,5.008062572383107,35.004713809606,24.09899354623633,4.996010308408354,-26.608552678431373,-40.12595593286676,1.4844169010281842,-0.06038187414094409,-5.014782553820449,40.00938999613815,42246.124661854104,25751.03691860699,25751.03691860699,67997.16158046109,77333.73563486783,77333.73563486783,25751.03691860699,103084.77255347482,103084.77255347482,103084.77255347482,127878.82412222007,91549.55903699232,56461.94806397847,38986.23441445983,24794.051568745264,0.0,63780.285983205096,21074.943833433474,1535.2163976604957,0.0,0.8868095062368805,2.8158192656410104,0.0014959135982669303,354451.6890950615,1554938.1372344212,4.386883135482527,1554938.1372344212,4.386883135482527,0.85,0.09557844539943233,4.027634451161993,1.2671806562552228,1.0,0.0,4.02763445116365,1.2848020377908345,1.2850970834086186,3.134828816186616,19320.801359962752,1970.1734394480025,4632.441516551485,4632.441516551485,5.558847710564679,5.008062572383107,-2.344473033998137,7.3525356063812435,3.484909652777958,3.484909652777958,0.9956884722222737,0.0,0.0,0.00022963090774144495,0.9960995555747262,0.00023053007749707636,199.0217676566145,0.0,0.0,0.0,0.03958263714736517,7.77390634823901e-05,0.00015189184425905484,0.0006117648247883012,0.0955784453994348,0.07170527343037013,0.023873171969064667,0.09557844841599132,0.07170527343036828,0.023873171969064053,0.3753934980404439,0.3753934980404439,0.12498154704703407,0.0,4.954105552070814,4.937911102497878,5.002753909173521,4.954400679679509,4.938254998113848,5.002902516417578,24794.051568745264,21074.943833433474,0.85,1.06611565834569,0.6623696336667185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522165343955291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.924282199507,1535.2163976604957,0.3753934980404439,0.12498154704703407,6.112874298809886,3.484909652777958
3903.0,-30.120088208683917,5.008054072555688,35.00471241085071,24.099000985175394,4.996023328031654,-26.608499286937242,-40.12589897084979,1.4844344062850068,-0.06034253128200362,-5.014768252355498,40.00938687748627,42246.12269774601,25751.019979290206,25751.019979290206,67997.14267703622,77333.71300383234,77333.71300383234,25751.019979290206,103084.73298312255,103084.73298312255,103084.73298312255,127878.76974631543,91549.51824697111,56461.927940884896,38986.21145120691,24794.03676319288,0.0,63780.24821439979,21074.931248713947,1535.2152688836388,0.0,0.8868095903121713,2.8158204181388804,0.0014959135982669303,354451.8867026875,1554938.0027407077,4.386880310345145,1554938.0027407077,4.386880310345145,0.85,0.09557840011537501,4.027634451161993,1.267180508445017,1.0,0.0,4.027634451162283,1.2848019558972814,1.2850970014962593,3.134829016001279,19320.7927515554,1970.172561634748,4632.441516551485,4632.441516551485,5.558844053893196,5.008054072555688,-2.3444538156399064,7.3525078881955945,3.484920498102079,3.484920498102079,0.9956915708863082,0.0,0.0,0.00022963090774144495,0.9960935492920182,0.00023053146755609152,199.02172025994568,0.0,0.0,0.0,0.03958263714736517,7.773956513639886e-05,0.00015189134260504609,0.0006117628043093331,0.09557840011537974,0.07170522966714381,0.023873170448235934,0.09557842632248506,0.07170522966714026,0.02387317044823475,0.37539331922178243,0.37539331922178243,0.1249815558290545,0.0,4.954164156210538,4.937998624712748,5.002725604266061,4.954425721073505,4.938375882139667,5.002639578861306,24794.03676319288,21074.931248713947,0.85,1.0661159932846478,0.662369995107796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522161885829665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.921434771373,1535.2152688836388,0.37539331922178243,0.1249815558290545,6.112874298809886,3.484920498102079
3904.0,-30.120030364590086,5.008045558716868,35.00471104225845,24.099004442710452,4.996028188632747,-26.608446741198044,-40.12584592038763,1.4844445652407054,-0.060183491145267,-5.014761170459148,40.00938495854093,42246.136793776655,25751.021660658334,25751.021660658334,67997.15845443499,77333.70736006115,77333.70736006115,25751.021660658334,103084.72902071947,103084.72902071947,103084.72902071947,127878.76139243352,91549.49115411268,56461.9205878283,38986.18951809375,24794.03237171405,0.0,63780.2218898078,21074.92751595694,1535.214905963689,0.0,0.8868096333015916,2.8158191553603418,0.0014959135982669303,354451.98455540306,1554937.9199850538,4.386878865794606,1554937.9199850538,4.386878865794606,0.85,0.09557836032832939,4.027634451161993,1.2671803446998822,1.0,0.0,4.02763445116326,1.2848019083713924,1.2850969539594563,3.134829131961206,19320.78703382457,1970.1719785884652,4632.441516551485,4632.441516551485,5.558844416848267,5.008045558716868,-2.3444398686244274,7.352485427341296,3.484931371608113,3.484931371608113,0.995694677602318,0.0,0.0,0.00022963090774144495,0.996087546476476,0.00023053285682943532,199.0216728903514,0.0,0.0,0.0,0.03958263714736517,7.774003234475578e-05,0.00015189087539668918,0.0006117609225648589,0.09557836032832966,0.07170519024735433,0.023873170080975323,0.09557836549841106,0.07170519024735414,0.023873170080975257,0.37539314008393593,0.37539314008393593,0.12498156297344591,0.0,4.954244174644828,4.938110100372683,5.002711085680517,4.9545776793139,4.9385694569244265,5.002666477547905,24794.03237171405,21074.92751595694,0.85,1.0661166806837508,0.6623704895032306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522158427403458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.918589373636,1535.214905963689,0.37539314008393593,0.12498156297344591,6.112874298809886,3.484931371608113
3905.0,-30.119972533369587,5.008036968530511,35.004709656168494,24.098998365830653,4.996026803412972,-26.608394831612515,-40.12578920284284,1.4844491016558756,-0.06005095973046082,-5.014757104000807,40.009381711695845,42246.1355436502,25751.030822362936,25751.030822362936,67997.16636601313,77333.68843626353,77333.68843626353,25751.030822362936,103084.71925862647,103084.71925862647,103084.71925862647,127878.74039259557,91549.44825803058,56461.895365417025,38986.16988068172,24794.021133969098,0.0,63780.191014650816,21074.917963873733,1535.2142177629846,0.0,0.8868096657528828,2.815817888864838,0.0014959135982669303,354452.0407429046,1554937.7799629467,4.386877775351258,1554937.7799629467,4.386877775351258,0.85,0.09557832024304776,4.027634451161993,1.2671802249131727,1.0,0.0,4.027634451161686,1.284801887149019,1.2850969327322093,3.1348291837423523,19320.77798094993,1970.1710554521605,4632.441516551485,4632.441516551485,5.558846394575252,5.008036968530511,-2.3444281726967855,7.352465141227296,3.484942226720995,3.484942226720995,0.9956977790631415,0.0,0.0,0.00022963090774144495,0.9960815450358743,0.00023053424580130605,199.02162553132183,0.0,0.0,0.0,0.03958263714736517,7.774053185149234e-05,0.0001518903758899526,0.0006117589107343182,0.0955783202430478,0.07170515073434997,0.023873169508697833,0.09557828316130981,0.07170515073434994,0.023873169508697823,0.3753929622022652,0.3753929622022652,0.12498156962523436,0.0,4.954335028234141,4.938224572160266,5.002730954536162,4.954706144270347,4.938690184882091,5.002818162336723,24794.021133969098,21074.917963873733,0.85,1.0661173208213448,0.6623707905475844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522154970952814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.915745243361,1535.2142177629846,0.3753929622022652,0.12498156962523436,6.112874298809886,3.484942226720995
3906.0,-30.11991472951075,5.008028494773801,35.0047082718874,24.099000740703218,4.9960388229170976,-26.608341606099025,-40.12573604760689,1.4844656995053973,-0.0600741838567842,-5.014743972946795,40.00937899220398,42246.14906397189,25751.016850805154,25751.016850805154,67997.16591477704,77333.64921149997,77333.64921149997,25751.016850805154,103084.66606230513,103084.66606230513,103084.66606230513,127878.67527531582,91549.3904989602,56461.890351432136,38986.11127503118,24794.00921301069,0.0,63780.120488041866,21074.907831059085,1535.2132794216186,0.0,0.8868097424263289,2.8158197267319314,0.0014959135982669303,354452.22217875,1554937.6626832676,4.3868751989347485,1554937.6626832676,4.3868751989347485,0.85,0.09557827656914958,4.027634451161993,1.2671800913894553,1.0,0.0,4.027634451161608,1.2848018095005405,1.2850968550658992,3.134829373199368,19320.76579136063,1970.1698124599768,4632.441516551485,4632.441516551485,5.558843378550608,5.008028494773801,-2.3444098339778163,7.352438328751617,3.4849530446126384,3.4849530446126384,0.9957008698893253,0.0,0.0,0.00022963090774144495,0.9960755464737152,0.00023053563412371608,199.02157819472183,0.0,0.0,0.0,0.03958263714736517,7.774099998796288e-05,0.00015188990775348208,0.0006117570252517416,0.09557827656915563,0.07170510834815574,0.023873168220999885,0.0955782953897234,0.0717051083481512,0.02387316822099838,0.3753927855816173,0.3753927855816173,0.12498157795943282,0.0,4.954396995394802,4.9383174716107305,5.0026999619549315,4.954669789090019,4.9387140147215405,5.002600960310531,24794.00921301069,21074.907831059085,0.85,1.0661184926347989,0.6623717349654838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522151515273056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.912902783324,1535.2132794216186,0.3753927855816173,0.12498157795943282,6.112874298809886,3.4849530446126384
