time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3907.0,-30.11985693646386,5.008020018141839,35.00470691618294,24.098998819850408,4.996044353842922,-26.608289039260367,-40.125679260212905,1.4844764566394428,-0.060020251746834674,-5.014736386078012,40.009377055998506,42246.14726015363,25751.017195835382,25751.017195835382,67997.16445598901,77333.61913603205,77333.61913603205,25751.017195835382,103084.63633186743,103084.63633186743,103084.63633186743,127878.64077083826,91549.33926647178,56461.86739059347,38986.07986208701,24794.004438970835,0.0,63780.08430105785,21074.90377312521,1535.2128799402096,0.0,0.8868097880481061,2.8158199037822422,0.0014959135982669303,354452.32700890186,1554937.579183275,4.386873665930888,1554937.579183275,4.386873665930888,0.85,0.09557823681263956,4.027634451161993,1.267179917753674,1.0,0.0,4.027634451165042,1.2848017591762495,1.2850968047300517,3.1348294959872334,19320.754979154186,1970.1687099217559,4632.441516551485,4632.441516551485,5.558843453031899,5.008020018141839,-2.3443955420690585,7.352415560210898,3.4849638833102485,3.4849638833102485,0.995703966660071,0.0,0.0,0.00022963090774144495,0.9960695490725073,0.00023053702219414936,199.02153086699835,0.0,0.0,0.0,0.03958263714736517,7.774150011561293e-05,0.000151889407625832,0.0006117550109203881,0.09557823681264263,0.07170506913760831,0.023873167675034317,0.09557828144575707,0.071705069137606,0.023873167675033554,0.37539260873738045,0.37539260873738045,0.12498158456721135,0.0,4.954457944979879,4.938405722332789,5.002678862095593,4.954716134331193,4.938773138275337,5.002608889068085,24794.004438970835,21074.90377312521,0.85,1.066119074647589,0.6623720824942989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452214806122993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.91006170285,1535.2128799402096,0.37539260873738045,0.12498158456721135,6.112874298809886,3.4849638833102485
3908.0,-30.119799141998577,5.008011524481479,35.00470555859203,24.09899728316816,4.996047606529116,-26.60823669895023,-40.12562247281892,1.4844851634807592,-0.059912616862618506,-5.0147294997908896,40.0093742896408,42246.145599610085,25751.019239243215,25751.019239243215,67997.16483885329,77333.5997481825,77333.5997481825,25751.019239243215,103084.61898742573,103084.61898742573,103084.61898742573,127878.61385376738,91549.29779881479,56461.84365024246,38986.060165080366,24793.994866341654,0.0,63780.055031422016,21074.895636390407,1535.2122221447632,0.0,0.886809833110291,2.8158192935232256,0.0014959135982669303,354452.42215891764,1554937.4598824875,4.386872151730807,1554937.4598824875,4.386872151730807,0.8500000000000001,0.09557819589761812,4.027634451161993,1.2671797770867124,1.0,0.0,4.027634451162705,1.2848017184436917,1.28509676398814,3.134829595371926,19320.746227737225,1970.1678175255797,4632.441516551485,4632.441516551485,5.558843894140075,5.008011524481479,-2.3443817838742467,7.352393308355726,3.4849747070175634,3.4849747070175634,0.9957070591478753,0.0,0.0,0.00022963090774144495,0.9960635515630658,0.00023053841030634868,199.02148353813584,0.0,0.0,0.0,0.03958263714736517,7.77420002462372e-05,0.00015188890749520776,0.0006117529965770558,0.09557819589762166,0.07170502915376463,0.023873166743857033,0.09557822463564172,0.07170502915376198,0.02387316674385615,0.3753924314941825,0.3753924314941825,0.12498159037335069,0.0,4.954527120537023,4.938500699789756,5.002670492922391,4.954816882928299,4.938893691851831,5.002650110467869,24793.994866341654,21074.895636390407,0.85,1.0661195699087067,0.6623723604314391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522144607834506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.907222332575,1535.2122221447632,0.3753924314941825,0.12498159037335069,6.112874298809886,3.4849747070175634
3909.0,-30.119741399245456,5.008003057068925,35.0047041998061,24.099000566080235,4.996053685028596,-26.608184122576347,-40.12556561557574,1.484496408359461,-0.05978772341603644,-5.014720594898176,40.00937153965168,42246.14358635158,25751.016089506546,25751.016089506546,67997.15967585813,77333.58839826784,77333.58839826784,25751.016089506546,103084.60448777438,103084.60448777438,103084.60448777438,127878.58900175458,91549.2655340829,56461.82072216663,38986.04979101807,24793.98451398019,0.0,63780.03430499826,21074.88683688316,1535.2114739425508,0.0,0.8868098883862849,2.815818692154064,0.0014959135982669303,354452.5452006784,1554937.3412876134,4.386870294321806,1554937.3412876134,4.386870294321806,0.85,0.09557815394876423,4.027634451161993,1.2671795957582077,1.0,0.0,4.027634451163036,1.2848016658376293,1.285096711369997,3.1348297237271776,19320.739418523914,1970.1671231790585,4632.441516551485,4632.441516551485,5.558843214209922,5.008003057068925,-2.344366557478539,7.352369614547464,3.4849855114602577,3.4849855114602577,0.9957101461315022,0.0,0.0,0.00022963090774144495,0.9960575594588554,0.00023053979718421123,199.02143625164385,0.0,0.0,0.0,0.03958263714736517,7.774250099500823e-05,0.00015188840674643672,0.0006117509797440542,0.09557815394876515,0.07170498838460479,0.023873165564160356,0.0955781635996242,0.07170498838460411,0.02387316556416013,0.3753922543987381,0.3753922543987381,0.12498159629644037,0.0,4.954604891546978,4.938609509978562,5.002654984332651,4.954932871482129,4.939061667853139,5.002609882579804,24793.98451398019,21074.88683688316,0.85,1.0661198354126533,0.6623725441151239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522141154355968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.904384917147,1535.2114739425508,0.3753922543987381,0.12498159629644037,6.112874298809886,3.4849855114602577
3910.0,-30.11968368480813,5.00799449198527,35.00470282361085,24.098994733672612,4.996050875580282,-26.608132460530637,-40.125512739736564,1.4844996513027648,-0.059621273376023964,-5.01471758486237,40.00936831499542,42246.15769398282,25751.027810038555,25751.027810038555,67997.18550402138,77333.57616416301,77333.57616416301,25751.027810038555,103084.60397420157,103084.60397420157,103084.60397420157,127878.5777677331,91549.22879835725,56461.81032817693,38986.02052242257,24793.973793531542,0.0,63779.994315954114,21074.87772450181,1535.2108401236476,0.0,0.886809915380832,2.8158168567380235,0.0014959135982669303,354452.5867913167,1554937.2022224516,4.386869387238858,1554937.2022224516,4.386869387238858,0.85,0.09557811461974836,4.027634451161993,1.267179455091246,1.0,0.0,4.027634451163075,1.2848016506664144,1.285096696195298,3.134829760743923,19320.731665743177,1970.1663326154373,4632.441516551485,4632.441516551485,5.558845744308137,5.00799449198527,-2.3443556877722913,7.352350179757561,3.4849963096649397,3.4849963096649397,0.99571323133284,0.0,0.0,0.00022963090774144495,0.9960515703318933,0.0002305411833896611,199.0213889883625,0.0,0.0,0.0,0.03958263714736517,7.774296668173871e-05,0.00015188794105970625,0.0006117491041281351,0.09557811461975063,0.07170494967907251,0.02387316494067812,0.09557806474911337,0.0717049496790708,0.023873164940677552,0.3753920783240005,0.3753920783240005,0.1249816018743863,0.0,4.954702036481137,4.938729385402723,5.0026838127939754,4.955096311486329,4.9392146058902995,5.00280485024274,24793.973793531542,21074.87772450181,0.85,1.066120908809996,0.662373180604302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522137703969107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.901548392234,1535.2108401236476,0.3753920783240005,0.1249816018743863,6.112874298809886,3.4849963096649397
3911.0,-30.119625974712275,5.007986008559541,35.00470143586097,24.098992254026257,4.996059960921626,-26.60807961282248,-40.12545965434981,1.484513599031841,-0.05966286728266823,-5.014706182673775,40.00936522605232,42246.17106403872,25751.01801108747,25751.01801108747,67997.1890751262,77333.52942016271,77333.52942016271,25751.01801108747,103084.54743125019,103084.54743125019,103084.54743125019,127878.50773166242,91549.16237017441,56461.80401405053,38985.95372902653,24793.96030041224,0.0,63779.91402943877,21074.866255350404,1535.2098501625105,0.0,0.8868099845933145,2.8158187341329715,0.0014959135982669303,354452.7443390788,1554937.0690100063,4.386867061529965,1554937.0690100063,4.386867061529965,0.85,0.09557807164672294,4.027634451161993,1.2671793177211663,1.0,0.0,4.02763445116289,1.28480158541582,1.2850966309297194,3.134829919951,19320.717646607107,1970.164903061403,4632.441516551485,4632.441516551485,5.558843629019461,5.007986008559541,-2.3443386843077163,7.352324692867258,3.485007064293152,3.485007064293152,0.9957163040837578,0.0,0.0,0.00022963090774144495,0.996045581694294,0.00023054256949851438,199.0213417286589,0.0,0.0,0.0,0.03958263714736517,7.774343421658522e-05,0.00015188747352485975,0.0006117472210686802,0.09557807164672574,0.07170490796976385,0.023873163676961885,0.09557807430126276,0.07170490796976176,0.023873163676961188,0.37539190380965953,0.37539190380965953,0.12498160985565923,0.0,4.954765964121748,4.938817907002715,5.0026738247199205,4.955043315391094,4.939193654515748,5.002655553619718,24793.96030041224,21074.866255350404,0.85,1.0661223068400636,0.662374224031397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522134255275878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.89871322482,1535.2098501625105,0.37539190380965953,0.12498160985565923,6.112874298809886,3.485007064293152
3912.0,-30.11956826791713,5.007977579401075,35.00470007850167,24.099000286683463,4.996069221945922,-26.608026750574467,-40.12540279710663,1.4845277046032421,-0.05952933516704206,-5.014695990165051,40.00936333574503,42246.1687315513,25751.011499015985,25751.011499015985,67997.18023056729,77333.52443362,77333.52443362,25751.011499015985,103084.53593263598,103084.53593263598,103084.53593263598,127878.49050382053,91549.13777167264,56461.78206960392,38985.95078007636,24793.95457118456,0.0,63779.905351260924,21074.861385506876,1535.2093380119247,0.0,0.8868100433094355,2.8158181695744893,0.0014959135982669303,354452.885172346,1554936.9874894249,4.386865088524717,1554936.9874894249,4.386865088524717,0.85,0.09557803104858398,4.027634451161993,1.2671791369421408,1.0,0.0,4.0276344511628634,1.2848015194268103,1.2850965649255557,3.1348300809597776,19320.71245529028,1970.1643736944095,4632.441516551485,4632.441516551485,5.55884222326583,5.007977579401075,-2.34432254333377,7.352300122734845,3.485017829279699,3.485017829279699,0.9957193797941998,0.0,0.0,0.00022963090774144495,0.9960395934380454,0.00023054395553576777,199.02129447168082,0.0,0.0,0.0,0.03958263714736517,7.774393497389605e-05,0.00015188697276754891,0.0006117452042012835,0.09557803104858877,0.07170486807395511,0.02387316297463365,0.09557802958144919,0.07170486807395152,0.023873162974632458,0.37539172872142074,0.37539172872142074,0.12498161742394295,0.0,4.954842233826696,4.93892888882425,5.002645779850695,4.955166654997981,4.939392179416245,5.002552981384497,24793.95457118456,21074.861385506876,0.85,1.0661223132282838,0.6623742775861001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522130806843707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.895879894246,1535.2093380119247,0.37539172872142074,0.12498161742394295,6.112874298809886,3.485017829279699
3913.0,-30.11951059764626,5.007969056633691,35.004698717973795,24.098983802273892,4.996067321114553,-26.607975037428858,-40.12534230770541,1.4845317608971311,-0.059559786599152176,-5.0146927947107685,40.00936052873306,42246.15126862557,25751.022732086072,25751.022732086072,67997.17400071165,77333.4653587178,77333.4653587178,25751.022732086072,103084.48809080388,103084.48809080388,103084.48809080388,127878.4343854844,91549.05458081198,56461.74049071984,38985.904544546815,24793.946294680536,0.0,63779.85083922735,21074.854350478454,1535.2088349466624,0.0,0.8868100697353756,2.815818942632652,0.0014959135982669303,354452.9293250045,1554936.8664354342,4.386864200548569,1554936.8664354342,4.386864200548569,0.85,0.09557799275776528,4.027634451161993,1.2671789363818249,1.0,0.0,4.027634451160534,1.2848015004505635,1.2850965459449513,3.134830127260556,19320.69489852528,1970.1625834026177,4632.441516551485,4632.441516551485,5.558844648136181,5.007969056633691,-2.3443115579011153,7.352280614534806,3.485028596497828,3.485028596497828,0.9957224561422365,0.0,0.0,0.00022963090774144495,0.9960336090107323,0.00023054534070342868,199.0212472446354,0.0,0.0,0.0,0.03958263714736517,7.774446772389093e-05,0.00015188644001755403,0.0006117430584790501,0.09557799275776638,0.07170483016035027,0.023873162597416103,0.09557802735016864,0.07170483016034945,0.023873162597415832,0.37539155459566487,0.37539155459566487,0.12498162355973101,0.0,4.95489917918394,4.938999155058127,5.002662679382013,4.955133008111602,4.939286290635209,5.002736353655052,24793.946294680536,21074.854350478454,0.85,1.0661231267554245,0.6623745699110724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452212735861041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.89304842122,1535.2088349466624,0.37539155459566487,0.12498162355973101,6.112874298809886,3.485028596497828
3914.0,-30.11945290601178,5.007960518292004,35.00469732696803,24.098987748753302,4.996069169935919,-26.607922930021502,-40.125289327092446,1.4845391939456019,-0.059337982578711035,-5.01468603346669,40.00935691994219,42246.16501341759,25751.024601002468,25751.024601002468,67997.18961442006,77333.47385477931,77333.47385477931,25751.024601002468,103084.49845578178,103084.49845578178,103084.49845578178,127878.42999503223,91549.04047050187,56461.731629139824,38985.8987126245,24793.931539250443,0.0,63779.83025187494,21074.841808362875,1535.2078849847665,0.0,0.8868101172113898,2.815816817866593,0.0014959135982669303,354453.02274738485,1554936.7108042836,4.3868626052385835,1554936.7108042836,4.3868626052385835,0.85,0.09557795122375408,4.027634451161993,1.2671788165951154,1.0,0.0,4.027634451161588,1.2848014656771087,1.2850965111635109,3.1348302121054727,19320.69192065732,1970.1622797445937,4632.441516551485,4632.441516551485,5.558845051577085,5.007960518292004,-2.3442980037853833,7.352258522077387,3.485039321428669,3.485039321428669,0.9957255204081912,0.0,0.0,0.00022963090774144495,0.9960276224053266,0.00023054672639188939,199.02120000011743,0.0,0.0,0.0,0.03958263714736517,7.774493434429798e-05,0.00015188597339714697,0.0006117411791026231,0.09557795122375641,0.07170478951222038,0.023873161711536025,0.09557790120348712,0.07170478951221863,0.023873161711535442,0.37539137884380425,0.37539137884380425,0.12498163125745293,0.0,4.954986389030523,4.93910893846504,5.002682043872369,4.955348050888006,4.939560917023869,5.002772358313678,24793.931539250443,21074.841808362875,0.85,1.0661237156933503,0.6623749992212573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452212391256123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.890218140048,1535.2078849847665,0.37539137884380425,0.12498163125745293,6.112874298809886,3.485039321428669
3915.0,-30.11939524560763,5.00795210326375,35.00469595328992,24.098989914078288,4.99608223313757,-26.607869729259498,-40.125236206781096,1.484556716789479,-0.059388477369054726,-5.014672690438348,40.00935464263846,42246.17796783425,25751.009803390407,25751.009803390407,67997.18777122465,77333.42974404895,77333.42974404895,25751.009803390407,103084.43954743935,103084.43954743935,103084.43954743935,127878.36168587938,91548.97830600504,56461.72652979058,38985.83530690495,24793.922138440023,0.0,63779.75744534497,21074.833817674018,1535.207085419829,0.0,0.8868101933622866,2.8158190387456132,0.0014959135982669303,354453.2071125469,1554936.6125942755,4.386860046382788,1554936.6125942755,4.386860046382788,0.85,0.09557790866565924,4.027634451161993,1.2671786682354291,1.0,0.0,4.027634451163462,1.2848013837013523,1.2850964291689295,3.1348304121208845,19320.67880133804,1970.1609419463364,4632.441516551485,4632.441516551485,5.55884185723302,5.00795210326375,-2.34427960787066,7.35223171113441,3.4850500274566496,3.4850500274566496,0.9957285792733285,0.0,0.0,0.00022963090774144495,0.9960216390794535,0.00023054811133789744,199.02115278119686,0.0,0.0,0.0,0.03958263714736517,7.774540219768121e-05,0.00015188550554376374,0.0006117392947602188,0.09557790866566118,0.07170474794824197,0.02387316071741921,0.09557793501581792,0.07170474794824051,0.023873160717418723,0.37539120423527916,0.37539120423527916,0.12498164036552913,0.0,4.955040888169719,4.9391928982359445,5.002648005867911,4.955284213069319,4.9395540855430795,5.0025372255581715,24793.922138440023,21074.833817674018,0.85,1.066124903806568,0.6623759584541604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452212046523712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.887390209204,1535.207085419829,0.37539120423527916,0.12498164036552913,6.112874298809886,3.4850500274566496
3916.0,-30.119337599788686,5.007943671470589,35.00469460955979,24.09898816784846,4.996086825072507,-26.607817388832324,-40.12517941938711,1.4845666141161307,-0.059314017808617336,-5.014665872405929,40.00935276758151,42246.17570527508,25751.011815179238,25751.011815179238,67997.18752045432,77333.40408409943,77333.40408409943,25751.011815179238,103084.41589927867,103084.41589927867,103084.41589927867,127878.33385269114,91548.93116848028,56461.70278965593,38985.809309804834,24793.917953412474,0.0,63779.72726321731,21074.830260400602,1535.2067373330367,0.0,0.8868102348497563,2.8158188563714575,0.0014959135982669303,354453.30131964956,1554936.5317313895,4.386858652302781,1554936.5317313895,4.386858652302781,0.85,0.09557786982213357,4.027634451161993,1.2671785083366558,1.0,0.0,4.027634451159979,1.284801337399464,1.2850963828564081,3.134830525094434,19320.66885334089,1970.1599275329384,4632.441516551485,4632.441516551485,5.558842291515639,5.007943671470589,-2.3442659797064356,7.352209651177025,3.4850607564536125,3.4850607564536125,0.9957316447010321,0.0,0.0,0.00022963090774144495,0.9960156573058137,0.00023054949594124681,199.02110557424265,0.0,0.0,0.0,0.03958263714736517,7.774590235151447e-05,0.00015188500538993049,0.000611737280323409,0.09557786982213701,0.07170470944413707,0.02387316037799994,0.09557791162589435,0.07170470944413448,0.023873160377999077,0.3753910290479775,0.3753910290479775,0.12498164737504706,0.0,4.955100495328566,4.939278443135493,5.002629660900425,4.955351854597325,4.939633575366543,5.002569245473012,24793.917953412474,21074.830260400602,0.85,1.0661254043911423,0.6623762364320905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522117019780791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.884563575766,1535.2067373330367,0.3753910290479775,0.12498164737504706,6.112874298809886,3.4850607564536125
3917.0,-30.11927994375853,5.007935239477859,35.0046932642069,24.09899173015731,4.996091094495438,-26.60776507143243,-40.12512263199312,1.4845762221693224,-0.05914714953104294,-5.0146583095071255,40.00935003285281,42246.17349801252,25751.011839127696,25751.011839127696,67997.18533714021,77333.40122713137,77333.40122713137,25751.011839127696,103084.41306625906,103084.41306625906,103084.41306625906,127878.32120941125,91548.90669937905,56461.678970260095,38985.808587909945,24793.908143152188,0.0,63779.71673106213,21074.82192167936,1535.2060514160057,0.0,0.8868102832406793,2.815817546910954,0.0014959135982669303,354453.4058188506,1554936.4137946826,4.386857026250043,1554936.4137946826,4.386857026250043,0.85,0.09557782900508753,4.027634451161993,1.2671783533832057,1.0,0.0,4.027634451162931,1.2848012924508647,1.285096337897487,3.1348306347660557,19320.663689333007,1970.1594009506823,4632.441516551485,4632.441516551485,5.558842296685366,5.007935239477859,-2.344251824584894,7.352187064062752,3.4850714663681157,3.4850714663681157,0.9957347046766045,0.0,0.0,0.00022963090774144495,0.9960096745113372,0.000230550880797525,199.02105835894884,0.0,0.0,0.0,0.03958263714736517,7.774640250832207e-05,0.0001518845052331229,0.0006117352658746197,0.09557782900509089,0.07170466955202422,0.023873159453066676,0.09557782969068256,0.07170466955202169,0.023873159453065836,0.37539085354979224,0.37539085354979224,0.12498165363507063,0.0,4.955179758973941,4.939388538796379,5.002616268461054,4.9555111599760835,4.939843289338853,5.002577079491573,24793.908143152188,21074.82192167936,0.85,1.0661255462118426,0.6623763112048708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522113575197626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.881738572152,1535.2060514160057,0.37539085354979224,0.12498165363507063,6.112874298809886,3.4850714663681157
3918.0,-30.119222357338824,5.007926738385421,35.004691900763824,24.098985618352913,4.996090063268363,-26.607713346765205,-40.12506972122935,1.4845810526947623,-0.05902697444196292,-5.014654054911964,40.00934681523114,42246.18704919757,25751.02013109253,25751.02013109253,67997.2071802901,77333.3806601696,77333.3806601696,25751.02013109253,103084.40079126213,103084.40079126213,103084.40079126213,127878.29762218389,91548.86240255192,56461.66879158003,38985.77067885766,24793.896830921756,0.0,63779.66750977942,21074.812306283493,1535.2053535472553,0.0,0.8868103165434771,2.815816464722148,0.0014959135982669303,354453.4646060814,1554936.2750329545,4.386855907195091,1554936.2750329545,4.386855907195091,0.85,0.09557778943151143,4.027634451161993,1.2671782286511735,1.0,0.0,4.027634451161839,1.2848012698525986,1.2850963152940311,3.1348306899043394,19320.654340842346,1970.158447669933,4632.441516551485,4632.441516551485,5.558844086662597,5.007926738385421,-2.344240129074359,7.352166867459779,3.485082162169426,3.485082162169426,0.995737760619836,0.0,0.0,0.00022963090774144495,0.9960036989788292,0.00023055226398945925,199.0210112006822,0.0,0.0,0.0,0.03958263714736517,7.774686852426116e-05,0.00015188403921718378,0.0006117333889327686,0.09557778943151359,0.07170463069932799,0.023873158732185592,0.09557775309958962,0.07170463069932638,0.023873158732185054,0.3753906793493429,0.3753906793493429,0.12498165958372211,0.0,4.955267611171109,4.93949944831553,5.002634823193375,4.955627080469981,4.939951169470305,5.002717132214514,24793.896830921756,21074.812306283493,0.85,1.0661267114612036,0.6623770348555033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522110130005932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.87891569463,1535.2053535472553,0.3753906793493429,0.12498165958372211,6.112874298809886,3.485082162169426
3919.0,-30.119164753446096,5.007918269492801,35.00469052181904,24.09897845881062,4.996095661994815,-26.607660943326888,-40.12501289891077,1.4845918518755958,-0.059072124870851894,-5.014645089147286,40.009343636825044,42246.18457857757,25751.01626711441,25751.01626711441,67997.20084569199,77333.32898947489,77333.32898947489,25751.01626711441,103084.3452565893,103084.3452565893,103084.3452565893,127878.22902426956,91548.78967909473,56461.64526819754,38985.71601210798,24793.88376768026,0.0,63779.599779788245,21074.801202528222,1535.204443423343,0.0,0.8868103736802813,2.8158181044402975,0.0014959135982669303,354453.58848921495,1554936.13796243,4.386853987259724,1554936.13796243,4.386853987259724,0.85,0.09557774787137366,4.027634451161993,1.2671780539164321,1.0,0.0,4.027634451164304,1.2848012193316458,1.2850962647614765,3.13483081317215,19320.63899313903,1970.1568826397424,4632.441516551485,4632.441516551485,5.558843252549935,5.007918269492801,-2.34422500448018,7.352143273972981,3.4850928230723373,3.4850928230723373,0.9957408065920964,0.0,0.0,0.00022963090774144495,0.9959977216718906,0.00023055364760873597,199.02096402812913,0.0,0.0,0.0,0.03958263714736517,7.774736899441952e-05,0.00015188353874702544,0.000611731373221917,0.09557774787137607,0.07170459017089822,0.023873157700477845,0.09557775825296598,0.07170459017089642,0.023873157700477245,0.37539050630985343,0.37539050630985343,0.12498166721247601,0.0,4.955325279418503,4.939575644602542,5.002636801310018,4.955572964276428,4.939897462462795,5.002661762096977,24793.88376768026,21074.801202528222,0.85,1.0661277443017179,0.6623776995221188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522106688975387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.876093344446,1535.204443423343,0.37539050630985343,0.12498166721247601,6.112874298809886,3.4850928230723373
3920.0,-30.119107189453715,5.007909858370456,35.004689160185684,24.09898656131702,4.996104412605131,-26.607608260628297,-40.124956076592184,1.4846054837796872,-0.05892974395487727,-5.014634878111586,40.00934138316935,42246.18177682932,25751.009334681337,25751.009334681337,67997.19111151065,77333.32640760456,77333.32640760456,25751.009334681337,103084.3357422859,103084.3357422859,103084.3357422859,127878.21149806614,91548.76733650576,56461.62270573032,38985.71625641715,24793.875755780242,0.0,63779.59201219739,21074.794392413205,1535.2037997417333,0.0,0.8868104338061358,2.815817425798838,0.0014959135982669303,354453.72957873926,1554936.040772282,4.386851966885185,1554936.040772282,4.386851966885185,0.85,0.09557770694688572,4.027634451161993,1.2671778808301317,1.0,0.0,4.027634451161478,1.2848011555585936,1.2850962009737794,3.1348309687742275,19320.634277914534,1970.156401820656,4632.441516551485,4632.441516551485,5.558841756053316,5.007909858370456,-2.344208955589615,7.352118813960072,3.4851034795203724,3.4851034795203724,0.995743851291535,0.0,0.0,0.00022963090774144495,0.9959917485438986,0.0002305550302772653,199.0209168882733,0.0,0.0,0.0,0.03958263714736517,7.774786946755568e-05,0.00015188303827388928,0.000611729357499072,0.09557770694689101,0.07170455001644424,0.023873156930446768,0.09557770162401082,0.07170455001644027,0.02387315693044545,0.37539033216713547,0.37539033216713547,0.12498167519203368,0.0,4.955397374776965,4.939678612690955,5.002616118156084,4.955705134156688,4.94010988366648,5.00255280173991,24793.875755780242,21074.794392413205,0.85,1.0661277215211202,0.6623777362631927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522103246902387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.873273263853,1535.2037997417333,0.37539033216713547,0.12498167519203368,6.112874298809886,3.4851034795203724
3921.0,-30.119049644111456,5.007901368438861,35.004687797292554,24.098975175898545,4.996103443451037,-26.60755656674174,-40.124903165828414,1.484610366081343,-0.058898191259288524,-5.014631120014321,40.009338623207974,42246.19518034896,25751.018791791394,25751.018791791394,67997.21397214035,77333.28426165208,77333.28426165208,25751.018791791394,103084.30305344347,103084.30305344347,103084.30305344347,127878.17051304909,91548.70150237172,56461.61242106872,38985.65453478112,24793.86745960563,0.0,63779.52199438675,21074.787340664785,1535.2032840800582,0.0,0.8868104629250362,2.8158174499437543,0.0014959135982669303,354453.7815057211,1554935.92174743,4.386850988419579,1554935.92174743,4.386850988419579,0.85,0.09557766871268089,4.027634451161993,1.2671777549991385,1.0,0.0,4.027634451160312,1.284801132718112,1.2850961781280525,3.134831024503513,19320.620384147704,1970.1549850507263,4632.441516551485,4632.441516551485,5.55884379754915,5.007901368438861,-2.3441976580009727,7.352099026439834,3.4851141392809533,3.4851141392809533,0.9957468969374152,0.0,0.0,0.00022963090774144495,0.995985777389757,0.0002305564125054609,199.02086976371254,0.0,0.0,0.0,0.03958263714736517,7.774833549162423e-05,0.0001518825722498207,0.0006117274805244783,0.09557766871268067,0.07170451207470524,0.023873156637975422,0.09557767347818635,0.0717045120747054,0.023873156637975478,0.3753901588167882,0.3753901588167882,0.12498168207876935,0.0,4.955463062208651,4.939760683668112,5.002632558753703,4.955732928755026,4.94009610722901,5.0027054671415385,24793.86745960563,21074.787340664785,0.85,1.0661292503591482,0.6623786735822049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522099807215232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.870454304051,1535.2032840800582,0.3753901588167882,0.12498168207876935,6.112874298809886,3.4851141392809533
3922.0,-30.11899207456505,5.007892984663893,35.0046864357307,24.0989776555449,4.996114621432725,-26.607503636265626,-40.124846308585234,1.4846261831332883,-0.0589045823725769,-5.014618673495726,40.00933593619802,42246.19225057858,25751.00605299621,25751.00605299621,67997.19830357478,77333.24900138547,77333.24900138547,25751.00605299621,103084.25505438168,103084.25505438168,103084.25505438168,127878.11091311522,91548.64746196885,56461.590711161836,38985.6186120078,24793.855858733543,0.0,63779.47447074134,21074.777479923512,1535.2023794124393,0.0,0.8868105359967081,2.815818986755101,0.0014959135982669303,354453.9534837897,1554935.8058686552,4.386848533034538,1554935.8058686552,4.386848533034538,0.85,0.09557762596759459,4.027634451161993,1.2671775461966175,1.0,0.0,4.027634451160932,1.284801058722467,1.285096104115415,3.1348312050480747,19320.608979353405,1970.153822085361,4632.441516551485,4632.441516551485,5.5588410476395955,5.007892984663893,-2.344179997033124,7.352072981697017,3.4851247612488727,3.4851247612488727,0.9957499317853922,0.0,0.0,0.00022963090774144495,0.9959798037627243,0.00023055779532267574,199.0208226193531,0.0,0.0,0.0,0.03958263714736517,7.774883627812204e-05,0.0001518820714633229,0.0006117254635395272,0.0955776259676004,0.07170447052636235,0.023873155441238053,0.09557767719558878,0.07170447052635799,0.023873155441236603,0.3753899849012248,0.3753899849012248,0.12498169032963291,0.0,4.9555085428658,4.939831214446031,5.0026027543954115,4.955714091123127,4.940136982779734,5.002507203916537,24793.855858733543,21074.777479923512,0.85,1.066129799090275,0.6623791212008011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522096368644126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.867636889427,1535.2023794124393,0.3753899849012248,0.12498169032963291,6.112874298809886,3.4851247612488727
3923.0,-30.11893451679693,5.007884544089303,35.00468508726393,24.098981741722696,4.99611573781217,-26.607451722647486,-40.12479336289687,1.4846329436627415,-0.05866032134656507,-5.014613868056955,40.00933359449731,42246.20557092922,25751.01286895076,25751.01286895076,67997.21843987997,77333.26094300463,77333.26094300463,25751.01286895076,103084.27381195538,103084.27381195538,103084.27381195538,127878.12342574434,91548.63655463277,56461.5811825576,38985.617080083524,24793.849613788963,0.0,63779.466693872484,21074.77217172062,1535.2019631142473,0.0,0.8868105689312559,2.8158163386756803,0.0014959135982669303,354454.0198823003,1554935.7048815368,4.386847426354108,1554935.7048815368,4.386847426354108,0.85,0.09557758743722872,4.027634451161993,1.2671774373995142,1.0,0.0,4.027634451163773,1.2848010270952273,1.2850960724809124,3.134831282216489,19320.606677447464,1970.1535873562802,4632.441516551485,4632.441516551485,5.558842518992125,5.007884544089303,-2.3441679383036758,7.352052482392979,3.485135401090822,3.485135401090822,0.9957529717402348,0.0,0.0,0.00022963090774144495,0.995973831396484,0.00023055917786461594,199.02077548466133,0.0,0.0,0.0,0.03958263714736517,7.774930261515936e-05,0.0001518816051262856,0.0006117235853044099,0.0955775874372279,0.07170443233170527,0.02387315510552263,0.09557756494348404,0.07170443233170588,0.023873155105522837,0.37538980988809706,0.37538980988809706,0.12498169687723186,0.0,4.955595722217652,4.939947012505513,5.002603927965424,4.9559535467103615,4.940419334369437,5.0026177597366654,24793.849613788963,21074.77217172062,0.85,1.0661302448051466,0.6623794108173056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522092928628352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.864821877869,1535.2019631142473,0.37538980988809706,0.12498169687723186,6.112874298809886,3.485135401090822
3924.0,-30.118877014285825,5.007876095119825,35.0046837223213,24.098974966350966,4.996118619697415,-26.607399682156633,-40.124736610427476,1.4846412875681894,-0.05863874378297851,-5.0146068568600075,40.009330417667684,42246.20291016993,25751.013876337383,25751.013876337383,67997.21678650731,77333.22202481743,77333.22202481743,25751.013876337383,103084.23590115481,103084.23590115481,103084.23590115481,127878.07324416841,91548.57552479849,56461.55641015088,38985.576794052904,24793.8373430136,0.0,63779.4141370665,21074.76174156156,1535.20114460005,0.0,0.886810616115115,2.815816873595254,0.0014959135982669303,354454.1167585982,1554935.567879035,4.386845840862465,1554935.567879035,4.386845840862465,0.85,0.09557754683192403,4.027634451161993,1.2671773022273558,1.0,0.0,4.027634451160416,1.2848009880606093,1.2850960334373303,3.134831377458431,19320.59379758963,1970.1522739762947,4632.441516551485,4632.441516551485,5.5588427364555555,5.007876095119825,-2.344154295344323,7.352030390464148,3.485146009825261,3.485146009825261,0.9957560028072174,0.0,0.0,0.00022963090774144495,0.9959678648024536,0.00023056055908690523,199.02072839524243,0.0,0.0,0.0,0.03958263714736517,7.774980248457761e-05,0.00015188110525686733,0.0006117215720131198,0.09557754683192449,0.07170439260056617,0.023873154231358322,0.09557753722712696,0.07170439260056582,0.023873154231358204,0.37538963679015347,0.37538963679015347,0.12498170392167719,0.0,4.955667540708021,4.940041201312511,5.002608513351106,4.955968113077006,4.940431276337904,5.002640186608744,24793.8373430136,21074.76174156156,0.85,1.0661310974161107,0.6623799149264656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522089489318009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.862008549338,1535.20114460005,0.37538963679015347,0.12498170392167719,6.112874298809886,3.485146009825261
3925.0,-30.1188195481442,5.007867746592108,35.004682373185325,24.098982649762206,4.996130083730475,-26.607346816157357,-40.1246797182597,1.4846573517436366,-0.058564211378325126,-5.014594686939489,40.00932814818655,42246.199600873515,25751.001823326085,25751.001823326085,67997.2014241996,77333.20672071235,77333.20672071235,25751.001823326085,103084.20854403844,103084.20854403844,103084.20854403844,127878.03688508144,91548.54159814675,56461.53447830793,38985.56346648758,24793.828341042998,0.0,63779.391807530585,21074.754089886548,1535.2003973465037,0.0,0.8868106862672647,2.815817314979129,0.0014959135982669303,354454.2849149339,1554935.470006436,4.386843483580987,1554935.470006436,4.386843483580987,0.85,0.09557750499847624,4.027634451161993,1.2671771313389768,1.0,0.0,4.027634451160736,1.2848009129088835,1.2850959582683465,3.1348315608237955,19320.586637641445,1970.15154386477,4632.441516551485,4632.441516551485,5.558840134585408,5.007867746592108,-2.3441368583048434,7.352004604896951,3.485156601959617,3.485156601959617,0.9957590291313192,0.0,0.0,0.00022963090774144495,0.9959619020207189,0.00023056193944320972,199.02068133562915,0.0,0.0,0.0,0.03958263714736517,7.775030358742634e-05,0.0001518806041540186,0.0006117195537540226,0.09557750499848368,0.07170435187555653,0.023873153122927152,0.0955775132478031,0.07170435187555095,0.02387315312292529,0.37538946399059453,0.37538946399059453,0.1249817115713655,0.0,4.9557355075359055,4.940143707912455,5.002572685450275,4.956030475561192,4.940576854414928,5.002452514850802,24793.828341042998,21074.754089886548,0.85,1.0661312298084817,0.6623800949429155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452208605331112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.859196032417,1535.2003973465037,0.37538946399059453,0.1249817115713655,6.112874298809886,3.485156601959617
3926.0,-30.118762117429007,5.007859271151156,35.00468102266338,24.098966549523198,4.996125936599368,-26.607295543259777,-40.12462687734512,1.4846593624301345,-0.058542158989268955,-5.014593238375564,40.00932540954424,42246.21279588676,25751.017052914354,25751.017052914354,67997.22984880111,77333.15820078042,77333.15820078042,25751.017052914354,103084.17525369478,103084.17525369478,103084.17525369478,127877.99637848767,91548.46814980272,56461.522744909154,38985.494894326184,24793.821124792907,0.0,63779.31601911909,21074.74795607397,1535.1999959264328,0.0,0.8868107035553146,2.815817194350781,0.0014959135982669303,354454.30493028753,1554935.3519010134,4.386842902660841,1554935.3519010134,4.386842902660841,0.85,0.09557746809807026,4.027634451161993,1.2671769637474792,1.0,0.0,4.027634451162068,1.2848009035024528,1.2850959488597555,3.1348315837748815,19320.57113695657,1970.1499632348018,4632.441516551485,4632.441516551485,5.558843422179695,5.007859271151156,-2.3441273033803265,7.351986574531482,3.485167210312289,3.485167210312289,0.9957620600892254,0.0,0.0,0.00022963090774144495,0.9959559429533656,0.00023056331895616504,199.0206343050492,0.0,0.0,0.0,0.03958263714736517,7.775076900975028e-05,0.00015188013873169466,0.0006117176792030364,0.09557746809806927,0.07170431517138959,0.023873152926679686,0.09557748602520345,0.07170431517139032,0.023873152926679932,0.37538929199714866,0.37538929199714866,0.12498171725656573,0.0,4.9557980760801,4.940218869243267,5.002597397040972,4.95605107938627,4.940522266705955,5.002698997857522,24793.821124792907,21074.74795607397,0.85,1.0661329423541892,0.6623810889289348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522082619479082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.856384703646,1535.1999959264328,0.37538929199714866,0.12498171725656573,6.112874298809886,3.485167210312289
3927.0,-30.118704636780343,5.0078509048456725,35.004679661164715,24.098974337708228,4.99613670310287,-26.607242733927663,-40.12457005502654,1.4846748002501726,-0.05845373212133609,-5.0145807341911555,40.00932238877966,42246.20957968288,25751.003956657976,25751.003956657976,67997.21353634086,77333.14616791921,77333.14616791921,25751.003956657976,103084.1501245772,103084.1501245772,103084.1501245772,127877.95750703695,91548.43720626399,56461.50061802754,38985.4850980405,24793.807382459745,0.0,63779.29248050025,21074.73627509078,1535.1989691382107,0.0,0.8868107781287867,2.8158174922132355,0.0014959135982669303,354454.4777053454,1554935.2216289227,4.386840396812607,1554935.2216289227,4.386840396812607,0.85,0.09557742488600561,4.027634451161993,1.2671768494555726,1.0,0.0,4.027634451161695,1.284800831280964,1.2850958766216818,3.13483175999068,19320.564606570497,1970.1492973207464,4632.441516551485,4632.441516551485,5.558840595105392,5.0078509048456725,-2.3441096624626994,7.351960567308372,3.4851777664652546,3.4851777664652546,0.9957650761329299,0.0,0.0,0.00022963090774144495,0.9959499787433774,0.00023056469967616021,199.02058723360048,0.0,0.0,0.0,0.03958263714736517,7.775126950312196e-05,0.00015187963823832298,0.00061171566339869,0.09557742488600889,0.07170427338929267,0.023873151496716215,0.09557744024772244,0.07170427338929021,0.0238731514967154,0.3753891190579846,0.3753891190579846,0.12498172501901939,0.0,4.955859114100917,4.9403083930881735,5.002572828797383,4.95612700206982,4.940690243527797,5.002498332391326,24793.807382459745,21074.73627509078,0.85,1.0661330800609021,0.6623812829626348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522079187765538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.853574580702,1535.1989691382107,0.3753891190579846,0.12498172501901939,6.112874298809886,3.4851777664652546
3928.0,-30.118647234959834,5.007842477253607,35.00467831065886,24.098973220121138,4.996137342141558,-26.60719100839683,-40.12451710933817,1.484681115578554,-0.05828737091167113,-5.0145762228218205,40.009319985972624,42246.222382824366,25751.01131104785,25751.01131104785,67997.23369387221,77333.13906927126,77333.13906927126,25751.01131104785,103084.1503803191,103084.1503803191,103084.1503803191,127877.95123865693,91548.40712855125,56461.49044210448,38985.46298494085,24793.80085833782,0.0,63779.26384327868,21074.730729587147,1535.1985412879292,0.0,0.8868108097879637,2.8158158332318686,0.0014959135982669303,354454.5400406629,1554935.11800659,4.386839332988113,1554935.11800659,4.386839332988113,0.85,0.09557738682985682,4.027634451161993,1.2671766593353824,1.0,0.0,4.027634451159967,1.284800801736483,1.285095847070416,3.1348318320773236,19320.558258910067,1970.148650039521,4632.441516551485,4632.441516551485,5.558842182689356,5.007842477253607,-2.3440978820183807,7.351940359271988,3.4851883414150193,3.4851883414150193,0.9957680975471483,0.0,0.0,0.00022963090774144495,0.9959440227510659,0.00023056607851025852,199.0205402267271,0.0,0.0,0.0,0.03958263714736517,7.77517358536519e-05,0.00015187917188779306,0.0006117137851092294,0.09557738682985853,0.07170423567106117,0.023873151158797352,0.09557736071213155,0.0717042356710599,0.023873151158796926,0.37538894628367947,0.37538894628367947,0.1249817314701069,0.0,4.955943351896565,4.940418241946361,5.00258009778446,4.956288851910131,4.940866208348439,5.002617752047229,24793.80085833782,21074.730729587147,0.85,1.0661338748116962,0.6623817811167234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522075753069892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.850767372449,1535.1985412879292,0.37538894628367947,0.1249817314701069,6.112874298809886,3.4851883414150193
3929.0,-30.11858981038661,5.007834066260204,35.00467694796411,24.098966200277232,4.996141991982571,-26.60713886124589,-40.12446035686878,1.4846910428418278,-0.05831092890468881,-5.014568105821176,40.00931692993179,42246.2193416684,25751.00931920833,25751.00931920833,67997.22866087673,77333.09186280194,77333.09186280194,25751.00931920833,103084.10118201027,103084.10118201027,103084.10118201027,127877.88998445425,91548.33855773445,56461.46603660054,38985.413912371005,24793.78880244397,0.0,63779.20271481498,21074.720482077373,1535.1977084810637,0.0,0.8868108621620088,2.8158170901994604,0.0014959135982669303,354454.65219638974,1554934.9862132082,4.386837573094338,1554934.9862132082,4.386837573094338,0.8499999999999999,0.09557734619361888,4.027634451161993,1.2671764988871295,1.0,0.0,4.027634451160465,1.2848007552945866,1.2850958006178546,3.134831945392586,19320.543787588253,1970.1471743753732,4632.441516551485,4632.441516551485,5.558841752713176,5.007834066260204,-2.3440834851621775,7.351917551422382,3.4851988839328225,3.4851988839328225,0.9957711096950922,0.0,0.0,0.00022963090774144495,0.995938064436384,0.0002305674578984954,199.02049320124354,0.0,0.0,0.0,0.03958263714736517,7.77522357375333e-05,0.00015187867200391165,0.000611711771759687,0.09557734619362171,0.07170419596106631,0.023873150232555405,0.09557735717377408,0.07170419596106417,0.0238731502325547,0.3753887749339948,0.3753887749339948,0.12498173878718132,0.0,4.956003036914581,4.94049803558795,5.002579345260585,4.956257176916495,4.940832630669377,5.00259176953665,24793.78880244397,21074.720482077373,0.85,1.0661348177229875,0.6623823682865704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522072323086161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.847960501027,1535.1977084810637,0.3753887749339948,0.12498173878718132,6.112874298809886,3.4851988839328225
3930.0,-30.11853238054932,5.007825651754231,35.0046755850633,24.09896986735987,4.996145826206414,-26.60708679093948,-40.12440360439939,1.484700236596631,-0.05813927927670193,-5.014560945232792,40.00931419854145,42246.216368461544,25751.00974071687,25751.00974071687,67997.22610917842,77333.09106360453,77333.09106360453,25751.00974071687,103084.1008043214,103084.1008043214,103084.1008043214,127877.8798956364,91548.31606179225,56461.44136664926,38985.416327936655,24793.77909131501,0.0,63779.195419251664,21074.712227617758,1535.1970371395892,0.0,0.886810908493206,2.815815670979069,0.0014959135982669303,354454.7511370231,1554934.8684205583,4.386836016254894,1554934.8684205583,4.386836016254894,0.85,0.09557730652123322,4.027634451161993,1.2671763505274432,1.0,0.0,4.027634451162248,1.2848007122842056,1.2850957575975965,3.1348320503351776,19320.53903999979,1970.1466902560803,4632.441516551485,4632.441516551485,5.558841843703753,5.007825651754231,-2.344069800032514,7.351895451786745,3.485209417411902,3.485209417411902,0.9957741192605435,0.0,0.0,0.00022963090774144495,0.9959321056139679,0.0002305688374207829,199.02044617147138,0.0,0.0,0.0,0.03958263714736517,7.775273562438641e-05,0.00015187817211705855,0.0006117097583981759,0.09557730652123646,0.07170415691481535,0.0238731496064211,0.09557727219861893,0.07170415691481292,0.023873149606420296,0.3753886029738893,0.3753886029738893,0.12498174631525293,0.0,4.956084046203614,4.940605463522331,5.002580959387444,4.9564216659561,4.941048779079836,5.002601031659992,24793.77909131501,21074.712227617758,0.85,1.0661348996675104,0.6623823974378577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452206889174449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.845155998813,1535.1970371395892,0.3753886029738893,0.12498174631525293,6.112874298809886,3.485209417411902
3931.0,-30.11847500256279,5.007817252888968,35.00467422330629,24.098962742742174,4.996150959069759,-26.607034637426395,-40.12435062378643,1.4847105939334133,-0.058174613531093655,-5.014552897098226,40.00931150605523,42246.22881516525,25751.007863831575,25751.007863831575,67997.23667899682,77333.04159449448,77333.04159449448,25751.007863831575,103084.04945832606,103084.04945832606,103084.04945832606,127877.81873107239,91548.24544268465,56461.4326633554,38985.34753258806,24793.769272746325,0.0,63779.116805334386,21074.703881834375,1535.1963340254777,0.0,0.8868109592003899,2.8158170746185998,0.0014959135982669303,354454.86234125326,1554934.7523056744,4.386834312371917,1554934.7523056744,4.386834312371917,0.85,0.09557726671895148,4.027634451161993,1.2671761829359456,1.0,0.0,4.027634451159551,1.2848006638303386,1.2850957091326025,3.134832168559537,19320.524136402608,1970.1451705121126,4632.441516551485,4632.441516551485,5.558841438542612,5.007817252888968,-2.3440554750139335,7.351872727902901,3.4852199358130336,3.4852199358130336,0.9957771245180096,0.0,0.0,0.00022963090774144495,0.9959261522098978,0.0002305702157051588,199.0203991841825,0.0,0.0,0.0,0.03958263714736517,7.775320229067167e-05,0.0001518777054507733,0.0006117078788369681,0.09557726671895209,0.07170411778564638,0.023873148933305707,0.09557728153338224,0.07170411778564592,0.023873148933305555,0.37538843225512336,0.37538843225512336,0.12498175415519741,0.0,4.956139839869593,4.940681355515778,5.00257634651166,4.956378283567119,4.941000213186669,5.002573198428479,24793.769272746325,21074.703881834375,0.85,1.0661363795070558,0.6623834090413719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452206546008989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.842353516207,1535.1963340254777,0.37538843225512336,0.12498175415519741,6.112874298809886,3.4852199358130336
