time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3932.0,-30.11841760906706,5.007808904079104,35.00467287542508,24.098965746257477,4.996158945072282,-26.606982184635044,-40.12429380146784,1.4847235206403135,-0.05810382564044403,-5.014543205608887,40.009309186704236,42246.22546253286,25751.00185718361,25751.00185718361,67997.22731971648,77333.02132102792,77333.02132102792,25751.00185718361,103084.02317821153,103084.02317821153,103084.02317821153,127877.78416314909,91548.20516798984,56461.409309494884,38985.328731661066,24793.760984937562,0.0,63779.089716598624,21074.696837196927,1535.1956839975826,0.0,0.8868110169198049,2.8158172758984508,0.0014959135982669303,354454.9962523961,1554934.65228245,4.386832372861323,1554934.65228245,4.386832372861323,0.85,0.09557722641723598,4.027634451161993,1.2671760625997561,1.0,0.0,4.02763445116085,1.2848006033564066,1.285095648644783,3.1348323161121043,19320.515636750762,1970.1443037888334,4632.441516551485,4632.441516551485,5.558840141894194,5.007808904079104,-2.34403994066998,7.3518488447490835,3.4852304449082694,3.4852304449082694,0.9957801271166484,0.0,0.0,0.00022963090774144495,0.9959201972350324,0.00023057159436967734,199.02035218421517,0.0,0.0,0.0,0.03958263714736517,7.775370279852405e-05,0.0001518772049429209,0.0006117058629742987,0.0955772264172399,0.07170407825954296,0.02387314815769693,0.09557725411718415,0.07170407825954003,0.023873148157695954,0.3753882606878672,0.3753882606878672,0.1249817618679448,0.0,4.956196069549492,4.940763960950392,5.00255331009248,4.956439379968458,4.941112794416426,5.002479592659313,24793.760984937562,21074.696837196927,0.85,1.0661366855792562,0.6623836378075211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522062031535194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.839551909185,1535.1956839975826,0.3753882606878672,0.1249817618679448,6.112874298809886,3.4852304449082694
3933.0,-30.118360273564335,5.00780057167357,35.00467154462777,24.09896379048007,4.996164937106143,-26.60692998345569,-40.12423704899845,1.4847346469975182,-0.05806924545993297,-5.014535067830019,40.00930698854692,42246.222027894466,25750.999888664017,25750.999888664017,67997.22191655848,77332.9891151052,77332.9891151052,25750.999888664017,103083.98900376921,103083.98900376921,103083.98900376921,127877.74311815442,91548.15217702003,56461.385089809526,38985.29676356723,24793.75411438521,0.0,63779.05087795244,21074.69099722743,1535.1951498699218,0.0,0.8868110662933035,2.815817771498669,0.0014959135982669303,354455.1086953378,1554934.5574857718,4.386830713793643,1554934.5574857718,4.386830713793643,0.8500000000000001,0.09557718688632401,4.027634451161993,1.267175882919692,1.0,0.0,4.027634451161177,1.2848005513049048,1.285095596581328,3.134832443114486,19320.504453430905,1970.1431634075761,4632.441516551485,4632.441516551485,5.5588397169520585,5.00780057167357,-2.3440255406137043,7.351826112287275,3.4852409551054424,3.4852409551054424,0.9957831300301264,0.0,0.0,0.00022963090774144495,0.9959142483156985,0.00023057297164871308,199.02030523176091,0.0,0.0,0.0,0.03958263714736517,7.775420269409789e-05,0.00015187670504734706,0.0006117038495776635,0.09557718688633053,0.07170403947636464,0.023873147409965895,0.09557724300723912,0.07170403947635974,0.023873147409964265,0.3753880888996956,0.3753880888996956,0.12498176835816428,0.0,4.956246932151089,4.940839487210837,5.00253005086779,4.956465822370092,4.941157052281142,5.002452487852679,24793.75411438521,21074.69099722743,0.85,1.0661372500929487,0.6623839873179802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522058602055383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.836752525463,1535.1951498699218,0.3753880888996956,0.12498176835816428,6.112874298809886,3.4852409551054424
3934.0,-30.118302955336702,5.007792124560018,35.00467019262261,24.098958202544623,4.996160586758538,-26.606878832096015,-40.124184208083875,1.484736463517813,-0.05787091504282671,-5.014533181755336,40.0093037092264,42246.23484116005,25751.013653626345,25751.013653626345,67997.24849478638,77332.9841379862,77332.9841379862,25751.013653626345,103083.99779161255,103083.99779161255,103083.99779161255,127877.74111204979,91548.12223485111,56461.37293802485,38985.27699647362,24793.743320437243,0.0,63779.020316910864,21074.681822371655,1535.1945373150775,0.0,0.8868110877655514,2.8158153860846515,0.0014959135982669303,354455.1347559893,1554934.4160633732,4.386829992274782,1554934.4160633732,4.386829992274782,0.85,0.09557714878452712,4.027634451161993,1.2671757653309035,1.0,0.0,4.02763445116148,1.2848005428068308,1.2850955880813024,3.1348324638492517,19320.498134375914,1970.1425190432935,4632.441516551485,4632.441516551485,5.5588426883791735,5.007792124560018,-2.3440157661595755,7.351807890719593,3.4852514563365715,3.4852514563365715,0.9957861303818776,0.0,0.0,0.00022963090774144495,0.9959083012270759,0.00023057434852035346,199.0202582934755,0.0,0.0,0.0,0.03958263714736517,7.775466813800098e-05,0.00015187623960344397,0.0006117019749397644,0.09557714878452628,0.07170400188332804,0.023873146901198242,0.09557712621734538,0.07170400188332866,0.023873146901198457,0.3753879165603921,0.3753879165603921,0.12498177384148697,0.0,4.95632928687661,4.940939550179735,5.002559180631522,4.956662266712499,4.9413433855722815,5.002679286065586,24793.743320437243,21074.681822371655,0.85,1.0661381776784218,0.6623845056139652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522055176042494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.833953893067,1535.1945373150775,0.3753879165603921,0.12498177384148697,6.112874298809886,3.4852514563365715
3935.0,-30.11824565014074,5.00778379067827,35.004668830344265,24.098965955805056,4.996171524841394,-26.60682616350967,-40.12413115762172,1.484752038210311,-0.05778911072633264,-5.014520609273886,40.009300705988224,42246.2466803316,25751.000065809672,25751.000065809672,67997.24674614127,77332.97131274694,77332.97131274694,25751.000065809672,103083.97137855661,103083.97137855661,103083.97137855661,127877.70098333193,91548.09063943641,56461.36600702118,38985.24959157249,24793.729604775315,0.0,63778.979196347806,21074.670164059018,1535.1935100982307,0.0,0.8868111626229324,2.8158157789270284,0.0014959135982669303,354455.3084750532,1554934.2865471777,4.386827476888007,1554934.2865471777,4.386827476888007,0.85,0.09557710590191679,4.027634451161993,1.2671756021352487,1.0,0.0,4.0276344511620605,1.2848004699450635,1.285095515202803,3.134832641627388,19320.49146641664,1970.1418391006755,4632.441516551485,4632.441516551485,5.558839755192292,5.00778379067827,-2.3439981717880536,7.351781962466324,3.4852619090767725,3.4852619090767725,0.9957891168790779,0.0,0.0,0.00022963090774144495,0.9959023555288544,0.00023057572508652615,199.02021136588397,0.0,0.0,0.0,0.03958263714736517,7.775513543027462e-05,0.00015187577231117033,0.0006117000928573044,0.09557710590191966,0.07170396041822341,0.023873145483696245,0.09557708366762438,0.07170396041822126,0.02387314548369553,0.37538774531909425,0.37538774531909425,0.12498178168205136,0.0,4.956404955931248,4.9410479017154785,5.00253663634129,4.956731498547526,4.941505193068792,5.002470365575903,24793.729604775315,21074.670164059018,0.85,1.0661388376381387,0.6623851183047903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452205175106347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.831156825774,1535.1935100982307,0.37538774531909425,0.12498178168205136,6.112874298809886,3.4852619090767725
3936.0,-30.118188363900018,5.007775401480706,35.00466748193729,24.09895429098981,4.996172575130879,-26.606774500875538,-40.12407447500152,1.484758712106357,-0.05780994626258007,-5.014515934076666,40.00929838546618,42246.24337322516,25751.006703707746,25751.006703707746,67997.2500769329,77332.91971166202,77332.91971166202,25751.006703707746,103083.92641536976,103083.92641536976,103083.92641536976,127877.64990419701,91548.01627256157,56461.339934124684,38985.195931596536,24793.723488827254,0.0,63778.91942042379,21074.664965503165,1535.1930968492877,0.0,0.8868111948178331,2.8158165983751955,0.0014959135982669303,354455.37307416194,1554934.1864734746,4.386826395062543,1554934.1864734746,4.386826395062543,0.85,0.09557706848590765,4.027634451161993,1.2671754059707747,1.0,0.0,4.027634451162461,1.2848004387231424,1.285095483973712,3.134832717806921,19320.47577188319,1970.1402387036542,4632.441516551485,4632.441516551485,5.558841188107972,5.007775401480706,-2.3439863648553585,7.351761766336065,3.4852723818967117,3.4852723818967117,0.9957921091133463,0.0,0.0,0.00022963090774144495,0.995896411835602,0.0002305771012049307,199.0201644538371,0.0,0.0,0.0,0.03958263714736517,7.775563471909483e-05,0.0001518752730223501,0.0006116980819044509,0.0955770684859103,0.07170392329957588,0.02387314518633442,0.09557708922415903,0.0717039232995739,0.023873145186333752,0.37538757552574925,0.37538757552574925,0.12498178829293635,0.0,4.956463390180147,4.941123653858597,5.002543018449558,4.956705987814075,4.941435544440765,5.002577436700506,24793.723488827254,21074.664965503165,0.85,1.066139889086272,0.6623856872635684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522048326864754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.828361408021,1535.1930968492877,0.37538757552574925,0.12498178829293635,6.112874298809886,3.4852723818967117
3937.0,-30.118131040872548,5.007767083764262,35.00466613559898,24.09896239349621,4.996181364318485,-26.60672203116471,-40.124017687607534,1.4847723546106115,-0.05767431920202171,-5.014505311267464,40.00929574890582,42246.23972492889,25750.99812597336,25750.99812597336,67997.23785090225,77332.91696604829,77332.91696604829,25750.99812597336,103083.91509202165,103083.91509202165,103083.91509202165,127877.62787884072,91547.99387948775,56461.31663836813,38985.196934577354,24793.712786819066,0.0,63778.90972139642,21074.655868796206,1535.1922883220072,0.0,0.8868112584253227,2.815816056542718,0.0014959135982669303,354455.5198538885,1554934.0727704603,4.386824257699318,1554934.0727704603,4.386824257699318,0.85,0.09557702729974496,4.027634451161993,1.2671752740954982,1.0,0.0,4.027634451160178,1.2848003749005783,1.2850954201364915,3.1348328735299935,19320.47104600427,1970.1397567981187,4632.441516551485,4632.441516551485,5.558839336441985,5.007767083764262,-2.343970207099452,7.3517372908637135,3.4852828241399108,3.4852828241399108,0.9957950926114031,0.0,0.0,0.00022963090774144495,0.9958904643638701,0.00023057847821459244,199.0201175116875,0.0,0.0,0.0,0.03958263714736517,7.775613493378754e-05,0.00015187477280765742,0.0006116960672225216,0.09557702729974893,0.07170388320848789,0.023873144091261043,0.09557702735136277,0.0717038832084849,0.023873144091260047,0.37538740498530443,0.37538740498530443,0.12498179565991648,0.0,4.956532878161227,4.94122404145179,5.002519649948681,4.95683099206542,4.941645773097548,5.002446375059208,24793.712786819066,21074.655868796206,0.85,1.0661398595230405,0.6623857307920742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522044903800297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.825567520706,1535.1922883220072,0.37538740498530443,0.12498179565991648,6.112874298809886,3.4852828241399108
3938.0,-30.118073803904004,5.007758672583469,35.00466478538624,24.098956456314795,4.996179110948978,-26.606670743245804,-40.12396481176836,1.4847760502907974,-0.05752901401586996,-5.014502474299918,40.00929294337778,42246.252126227846,25751.009341695102,25751.009341695102,67997.26146792294,77332.90215736092,77332.90215736092,25751.009341695102,103083.91149905602,103083.91149905602,103083.91149905602,127877.61591099895,91547.95498753365,56461.3049564007,38985.16670125884,24793.704411942937,0.0,63778.87111320178,21074.648750151497,1535.1917913038044,0.0,0.8868112830212791,2.8158144787494357,0.0014959135982669303,354455.55905344395,1554933.9517806373,4.386823431216628,1554933.9517806373,4.386823431216628,0.85,0.09557699008113374,4.027634451161993,1.267175126285292,1.0,0.0,4.027634451163524,1.2848003576113938,1.2850954028433366,3.1348329157145276,19320.46283816878,1970.1389198318266,4632.441516551485,4632.441516551485,5.558841757567369,5.007758672583469,-2.3439597778446073,7.351718450428076,3.4852932739645843,3.4852932739645843,0.9957980782755955,0.0,0.0,0.00022963090774144495,0.9958845258592869,0.00023057985316451293,199.02007064003413,0.0,0.0,0.0,0.03958263714736517,7.775660069602197e-05,0.00015187430704542297,0.0006116941913025002,0.09557699008113321,0.07170384631048898,0.023873143770644232,0.0955769455042735,0.07170384631048937,0.02387314377064436,0.3753872353922318,0.3753872353922318,0.12498180183115716,0.0,4.956619920966034,4.941333152675099,5.002540368805683,4.956973460284075,4.941774987664701,5.002628638701083,24793.704411942937,21074.648750151497,0.85,1.0661408752004078,0.6623863262058141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522041478539311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.822776279894,1535.1917913038044,0.3753872353922318,0.12498180183115716,6.112874298809886,3.4852932739645843
3939.0,-30.11801651398716,5.0077503939432715,35.00466343830874,24.098958691488974,4.996191913972071,-26.606617901918696,-40.12390795452518,1.4847933019036035,-0.05758123397060899,-5.014489012438005,40.00929033427329,42246.248118185715,25750.993436823723,25750.993436823723,67997.24155500944,77332.8592936661,77332.8592936661,25750.993436823723,103083.85273048983,103083.85273048983,103083.85273048983,127877.54537997296,91547.89411481623,56461.28293933573,38985.12352831166,24793.69264948312,0.0,63778.81617779478,21074.63875206065,1535.1908520825682,0.0,0.8868113609776702,2.815816736148222,0.0014959135982669303,354455.7450616153,1554933.8392616848,4.386820811696505,1554933.8392616848,4.386820811696505,0.85,0.09557694791324567,4.027634451161993,1.2671749823214484,1.0,0.0,4.027634451162994,1.2848002769046556,1.2850953221180648,3.134833112633958,19320.449991469202,1970.1376098330422,4632.441516551485,4632.441516551485,5.558838324200467,5.0077503939432715,-2.3439415621756057,7.351691956118877,3.485303681731319,3.485303681731319,0.995801051923234,0.0,0.0,0.00022963090774144495,0.9958785818994182,0.00023058122939392347,199.02002372504322,0.0,0.0,0.0,0.03958263714736517,7.7757101531739e-05,0.00015187380620970594,0.0006116921741193119,0.09557694791324967,0.07170380552008544,0.02387314239316423,0.09557697205533551,0.07170380552008244,0.02387314239316323,0.3753870671532155,0.3753870671532155,0.12498180970486034,0.0,4.956672381094279,4.94141534867282,5.0025034690780785,4.956907778467382,4.941769707386129,5.002381467716646,24793.69264948312,21074.63875206065,0.85,1.0661414812945893,0.6623868339044863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522038058422275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.8199852258,1535.1908520825682,0.3753870671532155,0.12498180970486034,6.112874298809886,3.485303681731319
3940.0,-30.117959296154087,5.007742101662255,35.00466212158048,24.09896218394863,4.996196488354499,-26.606565948436494,-40.12385500883681,1.484803140636934,-0.057426096125595905,-5.014482352761791,40.009288524106026,42246.26003782132,25750.995073721988,25750.995073721988,67997.2551115433,77332.85503734728,77332.85503734728,25750.995073721988,103083.85011106927,103083.85011106927,103083.85011106927,127877.5387415518,91547.8685470657,56461.273547539844,38985.10555502872,24793.68863048254,0.0,63778.79418551126,21074.635335910156,1535.1905179621524,0.0,0.8868114014239434,2.8158154753920406,0.0014959135982669303,354455.8370811724,1554933.7611973097,4.3868194526056605,1554933.7611973097,4.3868194526056605,0.85,0.0955769102559594,4.027634451161993,1.2671748235216365,1.0,0.0,4.0276344511600914,1.2848002308769595,1.2850952760797987,3.1348332249386903,19320.444595600184,1970.13705960753,4632.441516551485,4632.441516551485,5.558838677555875,5.007742101662255,-2.3439283135508084,7.351670415213063,3.4853141154624985,3.4853141154624985,0.9958040329892853,0.0,0.0,0.00022963090774144495,0.9958726454565908,0.00023058260389927977,199.0199768691041,0.0,0.0,0.0,0.03958263714736517,7.775756791460939e-05,0.00015187333982683558,0.0006116902956995958,0.0955769102559631,0.07170376839463821,0.02387314186132489,0.0955769128193,0.07170376839463544,0.02387314186132396,0.37538689843732814,0.37538689843732814,0.1249818154588186,0.0,4.956746629749603,4.941521305577169,5.002482433055775,4.957056256636179,4.941957785550073,5.002410952235607,24793.68863048254,21074.635335910156,0.85,1.0661420614783332,0.662387249199805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522034635143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.817197140337,1535.1905179621524,0.37538689843732814,0.1249818154588186,6.112874298809886,3.4853141154624985
3941.0,-30.11790208343023,5.007733734679159,35.00466078746081,24.098956176918023,4.996194896881395,-26.606514616123018,-40.12380213299764,1.4848074295741784,-0.057299091173490524,-5.014478646437125,40.00928538408462,42246.27231395035,25751.00403797144,25751.00403797144,67997.27635192178,77332.83712531332,77332.83712531332,25751.00403797144,103083.84116328476,103083.84116328476,103083.84116328476,127877.51890329811,91547.82682963472,56461.26201827188,38985.07201262538,24793.67774001336,0.0,63778.749752638745,21074.626079011356,1535.1898557126394,0.0,0.8868114316552856,2.8158142394979406,0.0014959135982669303,354455.8882930327,1554933.6257823098,4.38681843676082,1554933.6257823098,4.38681843676082,0.85,0.09557687218551746,4.027634451161993,1.2671747075812894,1.0,0.0,4.027634451161678,1.284800210812396,1.2850952560106275,3.1348332738949876,19320.435791470423,1970.1361618361443,4632.441516551485,4632.441516551485,5.558840612658439,5.007733734679159,-2.3439172694252233,7.351651004104383,3.485324531280964,3.485324531280964,0.9958070089374182,0.0,0.0,0.00022963090774144495,0.9958667095820278,0.00023058397828944663,199.01993001737105,0.0,0.0,0.0,0.03958263714736517,7.775803368477977e-05,0.00015187287405666518,0.0006116884197476111,0.0955768721855165,0.07170373112104163,0.023873141064474863,0.09557683289780126,0.07170373112104235,0.023873141064475106,0.37538673083623625,0.37538673083623625,0.12498182045477925,0.0,4.956831810681933,4.941629887959607,5.00249728617797,4.957179555263622,4.94207125918399,5.00256374618607,24793.67774001336,21074.626079011356,0.85,1.0661431372619294,0.6623879031464156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522031216172597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.81440952046,1535.1898557126394,0.37538673083623625,0.12498182045477925,6.112874298809886,3.485324531280964
3942.0,-30.117844904028885,5.007725406050818,35.00465943763572,24.098954256065213,4.996200680702144,-26.60646257621389,-40.123745415452845,1.4848183528871237,-0.05726861639686831,-5.014469676013259,40.009282258392005,42246.268345096745,25750.999435401045,25750.999435401045,67997.26778049779,77332.8059073444,77332.8059073444,25750.999435401045,103083.80534274544,103083.80534274544,103083.80534274544,127877.47002603381,91547.77480569397,56461.23724344632,38985.04173583073,24793.664683288374,0.0,63778.7064191191,21074.61498079512,1535.1889464752446,0.0,0.8868114886244844,2.815814886225624,0.0014959135982669303,354456.0122412088,1554933.490985256,4.386816522460669,1554933.490985256,4.386816522460669,0.85,0.09557683175393514,4.027634451161993,1.267174531198107,1.0,0.0,4.027634451162638,1.2848001597108096,1.285095204897306,3.134833398579711,19320.42481223431,1970.1350422656371,4632.441516551485,4632.441516551485,5.558839619106685,5.007725406050818,-2.3439023905677026,7.35162779661852,3.485334910743834,3.485334910743834,0.9958099744982383,0.0,0.0,0.00022963090774144495,0.995860777202829,0.00023058535188666795,199.01988319294796,0.0,0.0,0.0,0.03958263714736517,7.775853329845086e-05,0.00015187237444299408,0.0006116864074863772,0.09557683175394217,0.07170369190650043,0.023873139847441747,0.09557680438278647,0.07170369190649514,0.023873139847439988,0.3753865643568976,0.3753865643568976,0.12498182700759254,0.0,4.956902255825071,4.941724750411197,5.002494351215205,4.957201059616409,4.942121242415851,5.002499668459393,24793.664683288374,21074.61498079512,0.85,1.0661437272442715,0.6623882909677904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45220277975091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.81162370549,1535.1889464752446,0.3753865643568976,0.12498182700759254,6.112874298809886,3.485334910743834
3943.0,-30.117787720295183,5.007717063271722,35.00465809062183,24.09895275430756,4.996203827025686,-26.606410796199967,-40.12369246976448,1.4848269029304502,-0.05717200566544989,-5.014463175588424,40.00927964062485,42246.28023196294,25751.001133491496,25751.001133491496,67997.28136545443,77332.78706209398,77332.78706209398,25751.001133491496,103083.78819558548,103083.78819558548,103083.78819558548,127877.44397097896,91547.73408481145,56461.22725468028,38985.00758903464,24793.65577539348,0.0,63778.663364428125,21074.607409084456,1535.1883335348973,0.0,0.8868115311844076,2.81581437578159,0.0014959135982669303,354456.10206037527,1554933.37809275,4.386815092346456,1554933.37809275,4.386815092346456,0.85,0.09557679354517029,4.027634451161993,1.2671743932785469,1.0,0.0,4.0276344511630855,1.284800119711888,1.2850951648891988,3.134833496174624,19320.41621841812,1970.134165940267,4632.441516551485,4632.441516551485,5.5588399856715816,5.007717063271722,-2.3438893297721104,7.3516063930438325,3.4853452878320828,3.4853452878320828,0.9958129393805951,0.0,0.0,0.00022963090774144495,0.9958548444122682,0.00023058672559550392,199.01983636499912,0.0,0.0,0.0,0.03958263714736517,7.77589996892607e-05,0.00015187190805218426,0.0006116845290346838,0.09557679354516987,0.07170365434085463,0.02387313920431525,0.09557675348374532,0.07170365434085493,0.023873139204315354,0.3753863980150074,0.3753863980150074,0.12498183373664623,0.0,4.95697757269437,4.941823536717379,5.0024991357413455,4.957291169922996,4.942231031742665,5.002530634283914,24793.65577539348,21074.607409084456,0.85,1.0661446599612998,0.6623889244992449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452202438083835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.80883913005,1535.1883335348973,0.3753863980150074,0.12498183373664623,6.112874298809886,3.4853452878320828
3944.0,-30.11773057601747,5.0077088120971744,35.004656759649166,24.09895530380311,4.996214526221513,-26.60635829636609,-40.12363187558947,1.4848422465701439,-0.05717301922209117,-5.014451671644201,40.00927741383277,42246.260161200895,25750.99014094567,25750.99014094567,67997.25030214657,77332.754078279,77332.754078279,25750.99014094567,103083.74421922467,103083.74421922467,103083.74421922467,127877.39129613887,91547.68229910613,56461.18838202801,38984.99324119791,24793.6470769142,0.0,63778.64031811211,21074.60001537707,1535.1876157938448,0.0,0.8868115977922808,2.815815731914921,0.0014959135982669303,354456.26101536554,1554933.2820612397,4.386812854164351,1554933.2820612397,4.386812854164351,0.85,0.09557675339791541,4.027634451161993,1.26717419216875,1.0,0.0,4.0276344511625695,1.2848000479310824,1.2850950930919094,3.134833671315397,19320.405289459683,1970.1330514966562,4632.441516551485,4632.441516551485,5.558837612722935,5.0077088120971744,-2.3438725927666657,7.35158140486384,3.4853556467704734,3.4853556467704734,0.9958158990772781,0.0,0.0,0.00022963090774144495,0.9958489157533496,0.00023058809836402897,199.01978956938294,0.0,0.0,0.0,0.03958263714736517,7.775953345764225e-05,0.00015187137428380272,0.0006116823792107614,0.095576753397918,0.07170361525351025,0.02387313814440775,0.09557676200880619,0.07170361525350831,0.023873138144407103,0.3753862320843648,0.3753862320843648,0.12498184107305124,0.0,4.9570334211942395,4.941908696061205,5.002466902399931,4.957278652422133,4.942271188737095,5.002359843597674,24793.6470769142,21074.60001537707,0.85,1.0661445581623106,0.6623888491583856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522020963910334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.80605654738,1535.1876157938448,0.3753862320843648,0.12498184107305124,6.112874298809886,3.4853556467704734
3945.0,-30.11767342882615,5.007700510733391,35.00465544235653,24.09895408144223,4.996215913505417,-26.606306725173418,-40.1235789648257,1.4848492098526964,-0.05703071008633742,-5.014446819738279,40.00927515034722,42246.27202689417,25750.99616365393,25750.99616365393,67997.2681905481,77332.74348764704,77332.74348764704,25750.99616365393,103083.73965130097,103083.73965130097,103083.73965130097,127877.38062671019,91547.6491354131,56461.17767466036,38984.96828972527,24793.640975409213,0.0,63778.60926513448,21074.59482909783,1535.1872025452826,0.0,0.8868116306798617,2.8158144286859983,0.0014959135982669303,354456.3280562725,1554933.1844473109,4.386811749063918,1554933.1844473109,4.386811749063918,0.85,0.09557671643343008,4.027634451161993,1.2671740795252848,1.0,0.0,4.027634451161597,1.2848000153553705,1.2850950605087166,3.134833750798147,19320.39829052782,1970.1323378042268,4632.441516551485,4632.441516551485,5.558838912838271,5.007700510733391,-2.3438607347650406,7.3515612454984325,3.4853660194382714,3.4853660194382714,0.995818862696649,0.0,0.0,0.00022963090774144495,0.9958429868302175,0.00023058947121007843,199.0197427714028,0.0,0.0,0.0,0.03958263714736517,7.775999954634795e-05,0.000151870908195097,0.0006116805019758329,0.09557671643343342,0.07170357878507515,0.023873137648358272,0.09557669559024352,0.07170357878507264,0.023873137648357433,0.37538606572187533,0.37538606572187533,0.12498184665277637,0.0,4.957108119339523,4.942009298387745,5.002463754099097,4.957416109651945,4.94242092570687,5.002460386697408,24793.640975409213,21074.59482909783,0.85,1.0661453577307747,0.662389357711955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522017549341555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.803275080401,1535.1872025452826,0.37538606572187533,0.12498184665277637,6.112874298809886,3.4853660194382714
3946.0,-30.117616336611505,5.007692199017148,35.004654109957706,24.098947375919693,4.99621855910578,-26.606255077580485,-40.12352608898652,1.4848573000747456,-0.05701034448856035,-5.014440160940295,40.00927207576029,42246.28362361434,25750.99740594918,25750.99740594918,67997.28102956351,77332.70570723213,77332.70570723213,25750.99740594918,103083.70311318131,103083.70311318131,103083.70311318131,127877.33227924621,91547.58931378475,56461.16723016673,38984.91342624224,24793.629166064904,0.0,63778.542592307145,21074.58479115517,1535.1864171285288,0.0,0.8868116756997652,2.8158149383940554,0.0014959135982669303,354456.4200638136,1554933.0518542444,4.386810236288868,1554933.0518542444,4.386810236288868,0.85,0.09557667737903733,4.027634451161993,1.2671739487489688,1.0,0.0,4.027634451161263,1.284799977507599,1.2850950226522537,3.1348338431444063,19320.385665652175,1970.1310504251885,4632.441516551485,4632.441516551485,5.558839181011167,5.007692199017148,-2.343847583437974,7.351539782455122,3.485376363213692,3.485376363213692,0.9958218180610549,0.0,0.0,0.00022963090774144495,0.9958370636488365,0.00023059084274294498,199.0196960184652,0.0,0.0,0.0,0.03958263714736517,7.776046532998468e-05,0.00015187044241146027,0.0006116786259696108,0.09557667737903906,0.07170354073128671,0.02387313664775236,0.09557666884524331,0.0717035407312854,0.023873136647751928,0.3753859000075556,0.3753859000075556,0.12498185257016114,0.0,4.957169932535862,4.942090824732816,5.002466320695248,4.957429816451736,4.942429580698274,5.002489248651557,24793.629166064904,21074.58479115517,0.85,1.0661466735642409,0.6623902319886189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522014134600287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.800495576601,1535.1864171285288,0.3753859000075556,0.12498185257016114,6.112874298809886,3.485376363213692
3947.0,-30.11755921991135,5.007683926923904,35.00465277926738,24.098950588982575,4.996225188719778,-26.606203009539023,-40.12346933651713,1.4848689783474804,-0.05691235842061815,-5.014431153944158,40.00926946072728,42246.27938373095,25750.992651189317,25750.992651189317,67997.27203492027,77332.69181664997,77332.69181664997,25750.992651189317,103083.68446783928,103083.68446783928,103083.68446783928,127877.30360849321,91547.55498494765,56461.14255202877,38984.902703243206,24793.61914065393,0.0,63778.521843897135,21074.57626955584,1535.1856826323444,0.0,0.886811731006004,2.815814702467388,0.0014959135982669303,354456.54451747146,1554932.9390796719,4.386808377868808,1554932.9390796719,4.386808377868808,0.85,0.095576637768951,4.027634451161993,1.2671737602772195,1.0,0.0,4.027634451162139,1.28479992287417,1.2850949680062786,3.1348339764466573,19320.37842082599,1970.1303116585166,4632.441516551485,4632.441516551485,5.55883815460644,5.007683926923904,-2.3438327163170625,7.351516643240966,3.485386690030514,3.485386690030514,0.9958247685801469,0.0,0.0,0.00022963090774144495,0.9958311379651762,0.0002305922148715489,199.01964924549833,0.0,0.0,0.0,0.03958263714736517,7.776096526575407e-05,0.00015186994247569087,0.0006116766124110826,0.0955766377689562,0.07170350214524386,0.02387313562371233,0.09557662107009282,0.07170350214523998,0.023873135623711038,0.3753857337215637,0.3753857337215637,0.12498185910227853,0.0,4.957236286537864,4.942183464887137,5.002453680564088,4.9575187955235265,4.942571137268999,5.002420246661245,24793.61914065393,21074.57626955584,0.85,1.0661468793734175,0.6623903809989825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522010723145669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.79771687634,1535.1856826323444,0.3753857337215637,0.12498185910227853,6.112874298809886,3.485386690030514
3948.0,-30.11750215467659,5.007675610600789,35.00465144744635,24.098938924167328,4.996226204206445,-26.606151549268752,-40.12341646067796,1.484875598798606,-0.05693767408234862,-5.014426110316945,40.009266766412324,42246.29098493647,25750.997958773725,25750.997958773725,67997.2889437102,77332.6403946367,77332.6403946367,25750.997958773725,103083.63835341044,103083.63835341044,103083.63835341044,127877.24874808376,91547.48087261236,56461.13146291223,38984.83267744459,24793.610394673316,0.0,63778.44307211791,21074.568835472317,1535.1851089699535,0.0,0.8868117664291837,2.8158156237755154,0.0014959135982669303,354456.6142075189,1554932.8228860332,4.386807187566509,1554932.8228860332,4.386807187566509,0.8499999999999999,0.09557660018321198,4.027634451161993,1.2671736064227304,1.0,0.0,4.027634451163132,1.284799891902302,1.2850949370272982,3.134834052016141,19320.362780011077,1970.1287167392613,4632.441516551485,4632.441516551485,5.558839300348787,5.007675610600789,-2.343820770208205,7.351496380808994,3.485397014947414,3.485397014947414,0.995827718556404,0.0,0.0,0.00022963090774144495,0.9958252176588648,0.00023059358577130204,199.0196025146985,0.0,0.0,0.0,0.03958263714736517,7.776143105473884e-05,0.00015186947668670612,0.0006116747363833207,0.09557660018321273,0.07170346515232681,0.023873135030885926,0.09557662044489548,0.07170346515232626,0.02387313503088573,0.3753855677068227,0.3753855677068227,0.12498186520535162,0.0,4.9572848041016755,4.942245021398264,5.0024630029328705,4.957488436234598,4.942500829440689,5.002509882764286,24793.610394673316,21074.568835472317,0.85,1.06614846127275,0.662391381005745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522007310229559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.794940569678,1535.1851089699535,0.3753855677068227,0.12498186520535162,6.112874298809886,3.485397014947414
3949.0,-30.117445071489204,5.007667354637619,35.00465011529168,24.09894192768263,4.996234048609228,-26.606099389900017,-40.12335970820857,1.4848883670200153,-0.05686937898627775,-5.014416162294187,40.009264093052394,42246.28655388138,25750.990715580403,25750.990715580403,67997.27726946177,77332.62080762365,77332.62080762365,25750.990715580403,103083.61152320405,103083.61152320405,103083.61152320405,127877.21117106444,91547.44135272905,56461.107098986766,38984.81583749142,24793.59964786039,0.0,63778.41548535181,21074.55970068133,1535.1843109681324,0.0,0.8868118267355801,2.815815887754527,0.0014959135982669303,354456.75166381954,1554932.7075960948,4.386805161129652,1554932.7075960948,4.386805161129652,0.85,0.09557655981340672,4.027634451161993,1.267173447073437,1.0,0.0,4.027634451162312,1.2847998321698713,1.2850948772811501,3.134834197759667,19320.354439656152,1970.1278662597476,4632.441516551485,4632.441516551485,5.558837736768697,5.007667354637619,-2.3438052380465155,7.351472592684135,3.4854073127348144,3.4854073127348144,0.9958306607813755,0.0,0.0,0.00022963090774144495,0.9958192955280257,0.00023059495710984882,199.0195557692192,0.0,0.0,0.0,0.03958263714736517,7.776193099624811e-05,0.00015186897674519684,0.0006116727228016744,0.09557655981340984,0.07170342585354354,0.02387313395986631,0.09557658622311335,0.0717034258535412,0.02387313395986553,0.3753854000851015,0.3753854000851015,0.12498187228915417,0.0,4.9573334237911695,4.942315239319441,5.002446712253743,4.957546783307919,4.942615010392387,5.002400465500273,24793.59964786039,21074.55970068133,0.85,1.066148739381569,0.662391598041256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522003900390283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.792165135885,1535.1843109681324,0.3753854000851015,0.12498187228915417,6.112874298809886,3.4854073127348144
3950.0,-30.11738804559753,5.007659038026687,35.00464878289061,24.09894091486933,4.99623399604188,-26.60604807185325,-40.123306832369394,1.48489402229758,-0.05669302851111979,-5.014411919956035,40.00926142156608,42246.298082137095,25750.99799331192,25750.99799331192,67997.29607544902,77332.61698031149,77332.61698031149,25750.99799331192,103083.61497362341,103083.61497362341,103083.61497362341,127877.20634504911,91547.41441860884,56461.09552043421,38984.79877574959,24793.5913714257,0.0,63778.39014717529,21074.552665711846,1535.183787866157,0.0,0.8868118579982175,2.815814066162362,0.0014959135982669303,354456.8102821248,1554932.5923869656,4.38680411063153,1554932.5923869656,4.38680411063153,0.8500000000000001,0.09557652230183343,4.027634451161993,1.2671733091538773,1.0,0.0,4.027634451161955,1.2847998057132926,1.285094850818496,3.134834262312127,19320.348755425755,1970.127286629558,4632.441516551485,4632.441516551485,5.558839307804508,5.007659038026687,-2.3437939029685992,7.351452940995286,3.4854176148702596,3.4854176148702596,0.9958336042486456,0.0,0.0,0.00022963090774144495,0.9958133793792957,0.00023059632707945446,199.01950907068135,0.0,0.0,0.0,0.03958263714736517,7.77623967905815e-05,0.00015186851095086345,0.0006116708467523701,0.09557652230183655,0.07170338877410128,0.023873133527735273,0.09557649519562685,0.07170338877409893,0.023873133527734496,0.3753852317442927,0.3753852317442927,0.12498187860989696,0.0,4.95740890949935,4.942411508027931,5.00245973706302,4.957718891444927,4.942804642835426,5.00251990302462,24793.5913714257,21074.552665711846,0.85,1.0661494578106812,0.662392041954169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452200048947988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.789391963915,1535.183787866157,0.3753852317442927,0.12498187860989696,6.112874298809886,3.4854176148702596
3951.0,-30.11733100637511,5.007650741695146,35.00464743708376,24.098933895025425,4.996238567614157,-26.60599627934062,-40.1232501148246,1.484903840579694,-0.056720695359388174,-5.014403925788886,40.009258366291355,42246.29369582351,25750.995559784922,25750.995559784922,67997.28925560843,77332.57016855001,77332.57016855001,25750.995559784922,103083.56572833493,103083.56572833493,103083.56572833493,127877.1449045941,91547.34636683117,56461.06989410478,38984.75163636266,24793.579176259173,0.0,63778.33081262183,21074.542299820296,1535.1829488736948,0.0,0.8868119097439848,2.815815362764589,0.0014959135982669303,354456.92074116936,1554932.4606267854,4.386802371852189,1554932.4606267854,4.386802371852189,0.85,0.09557648254085489,4.027634451161993,1.2671731503540649,1.0,0.0,4.027634451162466,1.2847997597813052,1.2850948048759607,3.1348343743834173,19320.334393642996,1970.1258221352855,4632.441516551485,4632.441516551485,5.55883878248174,5.007650741695146,-2.3437798429545174,7.3514305846496635,3.485427884950358,3.485427884950358,0.9958365385572451,0.0,0.0,0.00022963090774144495,0.9958074618854998,0.00023059769737681323,199.01946236124886,0.0,0.0,0.0,0.03958263714736517,7.776289643017055e-05,0.0001518680113112744,0.000611668834386748,0.0955764825408579,0.07170334989147899,0.023873132649378924,0.09557649254931944,0.07170334989147673,0.02387313264937817,0.37538506445544023,0.37538506445544023,0.12498188608780446,0.0,4.957460740082411,4.94247985242805,5.002461932441065,4.957683230429495,4.94276841751946,5.0024859146899985,24793.579176259173,21074.542299820296,0.85,1.0661503427454337,0.66239258941946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521997081994686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.786619546896,1535.1829488736948,0.37538506445544023,0.12498188608780446,6.112874298809886,3.485427884950358
3952.0,-30.117274002651257,5.0076425065327035,35.004646106027955,24.098936828691535,4.996247088823946,-26.605944123819416,-40.12319336235521,1.484917209992108,-0.0566679784921007,-5.0143939724606605,40.009256104334796,42246.28894534611,25750.988219493105,25750.988219493105,67997.27716483921,77332.54741216038,77332.54741216038,25750.988219493105,103083.53563165347,103083.53563165347,103083.53563165347,127877.10659331249,91547.30398368415,56461.04551686965,38984.73162979389,24793.570961659017,0.0,63778.302591452906,21074.535317410166,1535.1822958627222,0.0,0.8868119685877235,2.815815832021125,0.0014959135982669303,354457.0582708715,1554932.3630788333,4.386800394564506,1554932.3630788333,4.386800394564506,0.85,0.09557644286085949,4.027634451161993,1.2671729811141268,1.0,0.0,4.02763445116418,1.2847996972363893,1.2850947423166819,3.1348345269892692,19320.325449019198,1970.1249100374948,4632.441516551485,4632.441516551485,5.558837197941107,5.0076425065327035,-2.343764337449269,7.351406843981973,3.485438147287054,3.485438147287054,0.995839470653444,0.0,0.0,0.00022963090774144495,0.9958015481123668,0.00023059906682885905,199.01941568090808,0.0,0.0,0.0,0.03958263714736517,7.77633963803904e-05,0.00015186751136105455,0.0006116668207700186,0.09557644286086188,0.07170331099224488,0.023873131868617004,0.09557647416430806,0.07170331099224309,0.023873131868616407,0.37538489637825717,0.37538489637825717,0.12498189384314144,0.0,4.957510012724072,4.942552859417674,5.002439877147026,4.957725993968552,4.942863796922097,5.002370582021626,24793.570961659017,21074.535317410166,0.85,1.066150624929797,0.6623928080363751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521993673714535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.783849297799,1535.1822958627222,0.37538489637825717,0.12498189384314144,6.112874298809886,3.485438147287054
3953.0,-30.117216989261596,5.007634266826196,35.004644790103946,24.098940391000383,4.996251394584091,-26.605892381178865,-40.12314045159144,1.4849267865014053,-0.056510265002657434,-5.014387085863975,40.009253882968835,42246.30016509606,25750.988764780872,25750.988764780872,67997.28892987693,77332.54443062513,77332.54443062513,25750.988764780872,103083.533195406,103083.533195406,103083.533195406,127877.09746335013,91547.27966481523,56461.035399286506,38984.71585058747,24793.564267944144,0.0,63778.28011853161,21074.529627752523,1535.1818027308525,0.0,0.8868120116775011,2.8158145639283387,0.0014959135982669303,354457.15342616156,1554932.2672813763,4.386798946646991,1554932.2672813763,4.386798946646991,0.85,0.09557640463589576,4.027634451161993,1.2671728267101572,1.0,0.0,4.027634451163496,1.2847996524354732,1.2850946975054776,3.1348346363008326,19320.320316716643,1970.1243866882824,4632.441516551485,4632.441516551485,5.55883731565177,5.007634266826196,-2.3437510780451722,7.351385344871368,3.485448414249209,3.485448414249209,0.9958424040712026,0.0,0.0,0.00022963090774144495,0.9957956333743568,0.00023060043652061097,199.01936899267386,0.0,0.0,0.0,0.03958263714736517,7.776386249050312e-05,0.00015186704525094183,0.0006116649434488706,0.09557640463589746,0.07170327334899687,0.02387313128690059,0.09557640506469117,0.0717032733489956,0.02387313128690016,0.3753847279988364,0.3753847279988364,0.12498190035067815,0.0,4.957580761592851,4.942651861553372,5.002425722439341,4.9578768208613155,4.943060953684949,5.002382198321186,24793.564267944144,21074.529627752523,0.85,1.0661511850665197,0.6623932173552113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452199026755714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.781080238854,1535.1818027308525,0.3753847279988364,0.12498190035067815,6.112874298809886,3.485448414249209
3954.0,-30.11715997603467,5.007625957985531,35.00464345754785,24.09893434904518,4.996250012082322,-26.605841207514192,-40.12308761067686,1.4849312435618058,-0.05639117090851187,-5.014383307587634,40.00925076667409,42246.311729670866,25750.997060879843,25750.997060879843,67997.30879055071,77332.52555251513,77332.52555251513,25750.997060879843,103083.52261339498,103083.52261339498,103083.52261339498,127877.07605253396,91547.23714667234,56461.02332382775,38984.68202538288,24793.553439138985,0.0,63778.23546452186,21074.520423268135,1535.1811419378323,0.0,0.8868120421889797,2.8158134403716186,0.0014959135982669303,354457.2056323607,1554932.1328896987,4.386797921389862,1554932.1328896987,4.386797921389862,0.85,0.09557636686597154,4.027634451161993,1.2671727080224087,1.0,0.0,4.027634451161263,1.2847996315844123,1.2850946766496283,3.1348346871761805,19320.311343603047,1970.123471685341,4632.441516551485,4632.441516551485,5.5588391065214315,5.007625957985531,-2.3437401324347817,7.351366090420313,3.4854586661153006,3.4854586661153006,0.9958453331758002,0.0,0.0,0.00022963090774144495,0.9957897186911322,0.00023060180621594712,199.0193223045948,0.0,0.0,0.0,0.03958263714736517,7.776432798786612e-05,0.00015186657975357882,0.0006116630685956545,0.09557636686597394,0.07170323618963091,0.023873130676343033,0.09557632907727101,0.07170323618962911,0.023873130676342433,0.37538456100333556,0.37538456100333556,0.12498190632457334,0.0,4.957661605055478,4.94275375616661,5.002443300041762,4.957992136679138,4.943168513051944,5.002520794772295,24793.553439138985,21074.520423268135,0.85,1.0661522429289505,0.6623938624512647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521986860823781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.778313273673,1535.1811419378323,0.37538456100333556,0.12498190632457334,6.112874298809886,3.4854586661153006
3955.0,-30.117102999293696,5.007617701098273,35.00464211377552,24.098932288493984,4.996256702040566,-26.605789259381986,-40.123034664988495,1.4849429621288959,-0.05638543142413255,-5.0143738740152255,40.00924777486565,42246.32267623434,25750.99082647094,25750.99082647094,67997.31350270528,77332.49009814342,77332.49009814342,25750.99082647094,103083.48092461436,103083.48092461436,103083.48092461436,127877.02186584359,91547.18133521268,56461.01391330385,38984.63046878759,24793.540941229232,0.0,63778.17141001682,21074.509800044845,1535.1802533071134,0.0,0.8868121010301859,2.8158144661181344,0.0014959135982669303,354457.3359804395,1554932.0038665594,4.386795944187673,1554932.0038665594,4.386795944187673,0.8499999999999999,0.09557632672449068,4.027634451161993,1.2671725651575256,1.0,0.0,4.0276344511597015,1.2847995767625076,1.285094621815134,3.1348348209383734,19320.29956504139,1970.1222706063122,4632.441516551485,4632.441516551485,5.5588377607065125,5.007617701098273,-2.3437250597947803,7.351342760893054,3.485468883393077,3.485468883393077,0.995848252398022,0.0,0.0,0.00022963090774144495,0.9957838078309061,0.00023060317504222617,199.01927564641596,0.0,0.0,0.0,0.03958263714736517,7.776479441080906e-05,0.0001518661133306359,0.0006116611900145408,0.09557632672449017,0.07170319710208127,0.02387312962240889,0.09557631491167916,0.07170319710208166,0.023873129622409024,0.3753843953564492,0.3753843953564492,0.12498191378721234,0.0,4.957723391833326,4.942838367659988,5.002436492382287,4.957988442591102,4.9431947358965544,5.002427199467036,24793.540941229232,21074.509800044845,0.85,1.0661533875840443,0.6623946993500547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521983454101741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.775548205676,1535.1802533071134,0.3753843953564492,0.12498191378721234,6.112874298809886,3.485468883393077
3956.0,-30.117046055634813,5.007609524930021,35.0046407980957,24.09894011160361,4.996267100579813,-26.605736970190456,-40.12297787759451,1.4849580151354425,-0.05629226087370398,-5.014363013679668,40.00924590557758,42246.31760133853,25750.981140190346,25750.981140190346,67997.29874152888,77332.47982980513,77332.47982980513,25750.981140190346,103083.46096999547,103083.46096999547,103083.46096999547,127876.99559230398,91547.1522244069,56460.98999594007,38984.62469829648,24793.534622308503,0.0,63778.15932060499,21074.504428962227,1535.179689061452,0.0,0.8868121630679483,2.8158145097932685,0.0014959135982669303,354457.48604281823,1554931.9232526422,4.386793859573916,1554931.9232526422,4.386793859573916,0.85,0.09557628754163075,4.027634451161993,1.267172410753556,1.0,0.0,4.027634451160732,1.2847995063414057,1.2850945513778604,3.1348349927616974,19320.293421438935,1970.1216441332092,4632.441516551485,4632.441516551485,5.5588356697398895,5.007609524930021,-2.3437089172936294,7.351318442223651,3.485479102495397,3.485479102495397,0.995851172141542,0.0,0.0,0.00022963090774144495,0.9957779004404692,0.00023060454308121395,199.01922901534982,0.0,0.0,0.0,0.03958263714736517,7.776529467997965e-05,0.0001518656130614653,0.0006116591751131944,0.09557628754163884,0.07170315877805411,0.023873128763584727,0.09557628795179554,0.07170315877804805,0.023873128763582708,0.3753842298078748,0.3753842298078748,0.12498192097319222,0.0,4.957788741028764,4.942937572713049,5.002400106668972,4.958070752805952,4.943355025909909,5.0022752145301865,24793.534622308503,21074.504428962227,0.85,1.066153358232162,0.6623947453386272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521980049561451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.772784307184,1535.179689061452,0.3753842298078748,0.12498192097319222,6.112874298809886,3.485479102495397
