time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3957.0,-30.11698911903645,5.0076013159520665,35.004639498853486,24.09893871461975,4.996269645782565,-26.605685472733263,-40.122925001755334,1.4849659994794133,-0.05618030581331368,-5.01435747252071,40.009243752997115,42246.32865901912,25750.98507735446,25750.98507735446,67997.31373637359,77332.46382217896,77332.46382217896,25750.98507735446,103083.44889953342,103083.44889953342,103083.44889953342,127876.97770930805,91547.11419775328,56460.97903459367,38984.5946257329,24793.528809774623,0.0,63778.12343550752,21074.49948830843,1535.1792754698176,0.0,0.8868121990615245,2.8158136858018024,0.0014959135982669303,354457.5626076439,1554931.8304216114,4.386792650105751,1554931.8304216114,4.386792650105751,0.85,0.0955762506449854,4.027634451161993,1.267172281625681,1.0,0.0,4.027634451160327,1.2847994689889832,1.2850945140168604,3.1348350838994072,19320.285396218183,1970.120825788438,4632.441516551485,4632.441516551485,5.5588365196511305,5.0076013159520665,-2.3436966745835655,7.351297990535632,3.4854893321864706,3.4854893321864706,0.9958540949104202,0.0,0.0,0.00022963090774144495,0.995771993820303,0.00023060591095805025,199.01918239008737,0.0,0.0,0.0,0.03958263714736517,7.776576049294043e-05,0.0001518651472485045,0.0006116572989888657,0.09557625064498684,0.07170312250737053,0.023873128137616308,0.09557623811339745,0.07170312250736945,0.023873128137615947,0.37538406527970025,0.37538406527970025,0.12498192613890444,0.0,4.957864324498587,4.943042754975977,5.002386745644571,4.958177166707401,4.943474011660214,5.002343837929914,24793.528809774623,21074.49948830843,0.85,1.0661541932185026,0.662395291415851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521976646999513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.770021645176,1535.1792754698176,0.37538406527970025,0.12498192613890444,6.112874298809886,3.4854893321864706
3958.0,-30.11693223838405,5.007593065535841,35.004638182177985,24.098932393267773,4.996270070127858,-26.605634237686328,-40.12286838898433,1.4849720694301165,-0.056107857273616446,-5.014352411015581,40.00924064672913,42246.32396912764,25750.99004994712,25750.99004994712,67997.31401907475,77332.436477247,77332.436477247,25750.99004994712,103083.42652719413,103083.42652719413,103083.42652719413,127876.94389348451,91547.06399797463,56460.95148985503,38984.569453466225,24793.51736629039,0.0,63778.086819756616,21074.48976134683,1535.1785483103238,0.0,0.8868122360671553,2.81581332483326,0.0014959135982669303,354457.6325448765,1554931.6964623719,4.386791406630263,1554931.6964623719,4.386791406630263,0.85,0.09557621269332742,4.027634451161993,1.2671720953518526,1.0,0.0,4.027634451163094,1.2847994405924925,1.2850944856138484,3.1348351531851746,19320.274801956868,1970.1197454744351,4632.441516551485,4632.441516551485,5.558837593079181,5.007593065535841,-2.343684818637023,7.351277884172864,3.4854995383530047,3.4854995383530047,0.9958570109580014,0.0,0.0,0.00022963090774144495,0.9957660930417189,0.00023060727749827517,199.01913581066086,0.0,0.0,0.0,0.03958263714736517,7.776625922949197e-05,0.000151864648511953,0.0006116552902603488,0.09557621269333028,0.0717030855395218,0.02387312715380847,0.09557618457840415,0.07170308553951966,0.023873127153807756,0.3753839019965997,0.3753839019965997,0.1249819310609765,0.0,4.957938450915719,4.943139036938305,5.002394289511415,4.958244553741963,4.943533781107249,5.002434089309759,24793.51736629039,21074.48976134683,0.85,1.0661548097427584,0.6623955981702628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521973244861057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.767260739842,1535.1785483103238,0.3753839019965997,0.1249819310609765,6.112874298809886,3.4854995383530047
3959.0,-30.116875328544612,5.007584832797101,35.00463685372019,24.098930681962543,4.996274516281398,-26.60558257416287,-40.122811671439536,1.4849817618996894,-0.056048405177250515,-5.014344610197178,40.00923767019429,42246.31913718136,25750.98792864876,25750.98792864876,67997.30706583011,77332.41155380725,77332.41155380725,25750.98792864876,103083.399482456,103083.399482456,103083.399482456,127876.9050231998,91547.01783611295,56460.92541948716,38984.54712958421,24793.505540743787,0.0,63778.05267032799,21074.479709632218,1535.1777364108307,0.0,0.8868122865437128,2.8158134543538536,0.0014959135982669303,354457.7403325295,1554931.5680979406,4.386789710500337,1554931.5680979406,4.386789710500337,0.85,0.09557617374419608,4.027634451161993,1.267171938749962,1.0,0.0,4.0276344511599556,1.2847993952491084,1.2850944402600515,3.134835263820372,19320.265059865596,1970.1187520575934,4632.441516551485,4632.441516551485,5.55883713515686,5.007584832797101,-2.3436709752248617,7.351255808021962,3.4855097183373633,3.4855097183373633,0.995859919524961,0.0,0.0,0.00022963090774144495,0.9957601892730334,0.00023060864474717526,199.0190892073549,0.0,0.0,0.0,0.03958263714736517,7.776675889202462e-05,0.00015186414884942035,0.0006116532778023183,0.0955761737441964,0.07170304769592388,0.023873126048272516,0.0955761438680528,0.07170304769592364,0.023873126048272436,0.3753837392397283,0.3753837392397283,0.12498193704745919,0.0,4.9580070413023805,4.943230428937284,5.002394356158447,4.958296205019906,4.943610817413571,5.002409455806799,24793.505540743787,21074.479709632218,0.85,1.0661552715839673,0.6623958770825873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521969846067144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.76450061161,1535.1777364108307,0.3753837392397283,0.12498193704745919,6.112874298809886,3.4855097183373633
3960.0,-30.11681846793491,5.007576597218681,35.004635525598836,24.098929110355698,4.996278145811901,-26.605531036631525,-40.12275879560036,1.484990714508522,-0.05596827376825786,-5.014337783095355,40.00923502307887,42246.32986284119,25750.98826941037,25750.98826941037,67997.31813225156,77332.39046482013,77332.39046482013,25750.98826941037,103083.3787342305,103083.3787342305,103083.3787342305,127876.87487212237,91546.9751979507,56460.91459597167,38984.511779976696,24793.49613789187,0.0,63778.00791786857,21074.47171720809,1535.1770863717013,0.0,0.8868123308721537,2.8158131985456873,0.0014959135982669303,354457.8346658936,1554931.4539398807,4.386788220961556,1554931.4539398807,4.386788220961556,0.85,0.0955761359652486,4.027634451161993,1.2671717942366376,1.0,0.0,4.027634451162744,1.2847993533669493,1.2850943983682745,3.1348353660103903,19320.256061422875,1970.1178344717998,4632.441516551485,4632.441516551485,5.5588372087166915,5.007576597218681,-2.343657855389326,7.351234452608007,3.4855198899037365,3.4855198899037365,0.9958628256867819,0.0,0.0,0.00022963090774144495,0.995754290649091,0.00023061001082080003,199.01904264438483,0.0,0.0,0.0,0.03958263714736517,7.776722471309449e-05,0.00015186368302835048,0.0006116514016453292,0.09557613596525416,0.0717030106814798,0.023873125283774367,0.09557609949301143,0.07170301068147562,0.023873125283772972,0.3753835766713704,0.3753835766713704,0.1249819434368816,0.0,4.958076944543848,4.943322739429107,5.0023969204041805,4.958369509327099,4.943704952016901,5.002420158949349,24793.49613789187,21074.47171720809,0.85,1.0661561932103067,0.6623965100516271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521966445530805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.761742964114,1535.1770863717013,0.3753835766713704,0.1249819434368816,6.112874298809886,3.4855198899037365
3961.0,-30.116761641214904,5.007568378471623,35.00463419909009,24.098927329201274,4.996283102127778,-26.60547939691373,-40.12270588483659,1.4850008578266276,-0.05592130547580609,-5.014330042358733,40.00923241380698,42246.34038923495,25750.986249646987,25750.986249646987,67997.32663888193,77332.36315402818,77332.36315402818,25750.986249646987,103083.34940367517,103083.34940367517,103083.34940367517,127876.83596325314,91546.92688885432,56460.90412406108,38984.46973865915,24793.486559577967,0.0,63777.95629823711,21074.46357564127,1535.176404474213,0.0,0.8868123797131441,2.815813485057254,0.0014959135982669303,354457.9416234154,1554931.3414138455,4.386786579790733,1554931.3414138455,4.386786579790733,0.85,0.09557609788530835,4.027634451161993,1.2671716304915028,1.0,0.0,4.027634451163148,1.2847993059144087,1.285094350904837,3.1348354817918214,19320.245866174915,1970.1167948458358,4632.441516551485,4632.441516551485,5.558836772712616,5.007568378471623,-2.343644075726498,7.351212454198121,3.4855300468922414,3.4855300468922414,0.9958657276834976,0.0,0.0,0.00022963090774144495,0.9957483955784732,0.0002306113760876737,199.0189961091887,0.0,0.0,0.0,0.03958263714736517,7.77676908444219e-05,0.00015186321689702304,0.0006116495242387361,0.09557609788531067,0.0717029733860684,0.023873124499242265,0.09557607202864368,0.07170297338606667,0.023873124499241692,0.37538341437047323,0.37538341437047323,0.1249819503002212,0.0,4.9581403654502765,4.943408553424092,5.002393044818007,4.958408736882916,4.9437665157309425,5.002392261284626,24793.486559577967,21074.46357564127,0.85,1.0661571894984263,0.6623972112195555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452196304793768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.758986227376,1535.176404474213,0.37538341437047323,0.1249819503002212,6.112874298809886,3.4855300468922414
3962.0,-30.116704811311973,5.0075601442796405,35.004632872228186,24.09892586236822,4.996285851200626,-26.605427975068938,-40.12264923714099,1.4850090149576116,-0.0558203923484939,-5.014323837460609,40.00922975050291,42246.335380373705,25750.988103037893,25750.988103037893,67997.3234834116,77332.34619764525,77332.34619764525,25750.988103037893,103083.33430068314,103083.33430068314,103083.33430068314,127876.81159189902,91546.8880392763,56460.87722200463,38984.45646363518,24793.477291215888,0.0,63777.93375485107,21074.455697533504,1535.175776749543,0.0,0.8868124209337108,2.8158128836067555,0.0014959135982669303,354458.02735952794,1554931.226557657,4.386785194683953,1554931.226557657,4.386785194683953,0.85,0.09557606054005102,4.027634451161993,1.2671714986162264,1.0,0.0,4.02763445116093,1.2847992677536646,1.2850943127353294,3.134835574901817,19320.237667282563,1970.11595879149,4632.441516551485,4632.441516551485,5.558837172802048,5.0075601442796405,-2.343631435554886,7.351191579834527,3.4855401952322436,3.4855401952322436,0.9958686272092124,0.0,0.0,0.00022963090774144495,0.9957425002153123,0.00023061274143846547,199.01894957140786,0.0,0.0,0.0,0.03958263714736517,7.77681899000988e-05,0.00015186271784134616,0.0006116475142248989,0.09557606054004986,0.07170293663758207,0.023873123902467788,0.09557601697588929,0.07170293663758294,0.023873123902468082,0.3753832519509641,0.3753832519509641,0.12498195715372093,0.0,4.9582106274968964,4.943500853732473,5.002397076444595,4.958503445112115,4.943881843543295,5.002425001406891,24793.477291215888,21074.455697533504,0.85,1.0661575168737667,0.6623973668190587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521959652371157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.75623070707,1535.175776749543,0.3753832519509641,0.12498195715372093,6.112874298809886,3.4855401952322436
3963.0,-30.116648022509857,5.007551948105824,35.004631548310954,24.098929110355698,4.99629224014124,-26.60537622620582,-40.12259632637722,1.4850204438372403,-0.05572223616195515,-5.014315125228466,40.009227182549026,42246.34568694639,25750.983540857957,25750.983540857957,67997.32922780435,77332.33345953608,77332.33345953608,25750.983540857957,103083.31700039403,103083.31700039403,103083.31700039403,127876.78449587824,91546.85489821188,56460.867125622295,38984.430858432876,24793.46749548421,0.0,63777.89835391709,21074.447371161576,1535.1750613460572,0.0,0.8868124745691087,2.8158126110479347,0.0014959135982669303,354458.147740729,1554931.1158134914,4.386783392410145,1554931.1158134914,4.386783392410145,0.85,0.09557602212423602,4.027634451161993,1.26717140245717,1.0,0.0,4.027634451160921,1.2847992142870088,1.2850942592563954,3.134835705357357,19320.230673126287,1970.1152455860347,4632.441516551485,4632.441516551485,5.558836187969339,5.007551948105824,-2.3436169647407272,7.351168912846552,3.4855503252151148,3.4855503252151148,0.9958715214900328,0.0,0.0,0.00022963090774144495,0.9957366091534332,0.00023061410580924125,199.01890306730604,0.0,0.0,0.0,0.03958263714736517,7.776865603677477e-05,0.00015186225170467019,0.0006116456367967637,0.09557602212423885,0.07170289903568353,0.02387312308855533,0.09557596896593361,0.0717028990356814,0.02387312308855462,0.3753830898872778,0.3753830898872778,0.12498196447646927,0.0,4.958283773031951,4.943602198417921,5.002385482588011,4.9585928890664945,4.944024129326522,5.002355673248019,24793.46749548421,21074.447371161576,0.85,1.066158198730111,0.6623978960942309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521956256616033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.753477144752,1535.1750613460572,0.3753830898872778,0.12498196447646927,6.112874298809886,3.4855503252151148
3964.0,-30.116591276639248,5.007543779358293,35.00463023959482,24.098921880964213,4.996298511314592,-26.60532452777395,-40.12254338068885,1.4850317624493106,-0.055793971771663564,-5.014306883705249,40.00922497747951,42246.35585032476,25750.980249703796,25750.980249703796,67997.33610002857,77332.27869552471,77332.27869552471,25750.980249703796,103083.2589452285,103083.2589452285,103083.2589452285,127876.719094503,91546.77970088458,56460.856855684644,38984.35871688882,24793.460149274495,0.0,63777.81886616332,21074.44112688332,1535.1744929570466,0.0,0.8868125244950843,2.8158145154626015,0.0014959135982669303,354458.26161794184,1554931.0207188835,4.386781714781667,1554931.0207188835,4.386781714781667,0.85,0.095575984604034,4.027634451161993,1.267171219480224,1.0,0.0,4.027634451164159,1.2847991613362113,1.285094206293438,3.134835834554243,19320.2148033325,1970.1136273174327,4632.441516551485,4632.441516551485,5.558835477511549,5.007543779358293,-2.343602834227989,7.351146613586282,3.4855604529431465,3.4855604529431465,0.9958744151266133,0.0,0.0,0.00022963090774144495,0.9957307225826658,0.0002306154691560006,199.01885659838237,0.0,0.0,0.0,0.03958263714736517,7.776912248371715e-05,0.0001518617852577278,0.000611643758118989,0.0955759846040406,0.07170286223004944,0.02387312237399115,0.09557600360102544,0.0717028622300445,0.023873122373989506,0.37538292871847556,0.37538292871847556,0.12498197122935827,0.0,4.958326472884778,4.94366541907624,5.002366511242201,4.95851291193361,4.943933959345372,5.00230629690617,24793.460149274495,21074.44112688332,0.85,1.066159635260024,0.662398881011877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521952863318393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.750724653377,1535.1744929570466,0.37538292871847556,0.12498197122935827,6.112874298809886,3.4855604529431465
3965.0,-30.116534533898626,5.007535573202563,35.004628930082106,24.098915384989255,4.996299848117054,-26.60527332561469,-40.12248676791785,1.4850386398331317,-0.0557442351203008,-5.014301715635366,40.00922233684433,42246.35062194137,25750.984738687574,25750.984738687574,67997.33536062895,77332.2470799056,77332.2470799056,25750.984738687574,103083.23181859318,103083.23181859318,103083.23181859318,127876.68328678202,91546.72565558272,56460.82919761848,38984.329397738045,24793.451468188836,0.0,63777.78086592688,21074.43374796051,1535.1739212509392,0.0,0.8868125603570078,2.815814465307758,0.0014959135982669303,354458.333027741,1554930.9068403179,4.386780509738007,1554930.9068403179,4.386780509738007,0.85,0.09557594761848928,4.027634451161993,1.2671710200188686,1.0,0.0,4.027634451163118,1.2847991291623964,1.2850941741122346,3.134835913056497,19320.2033975043,1970.112464246639,4632.441516551485,4632.441516551485,5.558836446543485,5.007535573202563,-2.3435909736075033,7.351126546810066,3.485570575284484,3.485570575284484,0.9958773072241384,0.0,0.0,0.00022963090774144495,0.9957248363741233,0.0002306168324349859,199.01881013204348,0.0,0.0,0.0,0.03958263714736517,7.776962124020257e-05,0.00015186128650124237,0.0006116417493101855,0.09557594761849361,0.07170282588312643,0.023873121735367184,0.09557597017070256,0.07170282588312318,0.023873121735366105,0.3753827660202859,0.3753827660202859,0.12498197707106289,0.0,4.958370714505975,4.943723909732057,5.0023679239079115,4.958557480515083,4.943967690946408,5.002383401514976,24793.451468188836,21074.43374796051,0.85,1.0661602589085435,0.6623991937058973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521949472587619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.7479731949,1535.1739212509392,0.3753827660202859,0.12498197707106289,6.112874298809886,3.485570575284484
3966.0,-30.116477749858923,5.00752741921178,35.004627619860265,24.098918528202944,4.996306991743166,-26.6052215055578,-40.12243385715408,1.4850507474420636,-0.055662576684142095,-5.014292349458497,40.00921969716407,42246.360865940056,25750.978478894,25750.978478894,67997.33934483406,77332.23080175494,77332.23080175494,25750.978478894,103083.20928064894,103083.20928064894,103083.20928064894,127876.65028681853,91546.6892819667,56460.819346151926,38984.29992868308,24793.441006169596,0.0,63777.74093485268,21074.424855244157,1535.1731524670638,0.0,0.8868126175800443,2.815814485817347,0.0014959135982669303,354458.46244490694,1554930.7930029398,4.386778586911635,1554930.7930029398,4.386778586911635,0.85,0.09557590813941252,4.027634451161993,1.2671709128702062,1.0,0.0,4.0276344511612425,1.2847990725205167,1.2850941174573476,3.1348360512594287,19320.195721143897,1970.111681475723,4632.441516551485,4632.441516551485,5.558835095248807,5.00752741921178,-2.3435760450099132,7.351103464221692,3.4855806727264365,3.4855806727264365,0.9958801922075533,0.0,0.0,0.00022963090774144495,0.9957189459189945,0.00023061819671364,199.01876363190675,0.0,0.0,0.0,0.03958263714736517,7.77700873848107e-05,0.00015186082035663427,0.0006116398718501027,0.09557590813941427,0.07170278752451674,0.023873120614897537,0.09557592917154173,0.07170278752451542,0.0238731206148971,0.3753826018537801,0.3753826018537801,0.12498198340780245,0.0,4.958418970832952,4.943794509814836,5.002349032363782,4.958629772774373,4.9440947045056305,5.002291275725895,24793.441006169596,21074.424855244157,0.85,1.0661609888988008,0.6623997690525544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521946082045452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.74522356525,1535.1731524670638,0.3753826018537801,0.12498198340780245,6.112874298809886,3.4855806727264365
3967.0,-30.116421033628917,5.007519218807889,35.00462631000114,24.098917410615854,4.996307753937064,-26.605170384725735,-40.12237720945848,1.48505710503387,-0.05551010539522849,-5.014287630495029,40.00921708728544,42246.35557957376,25750.98404846677,25750.98404846677,67997.33962804053,77332.22317435029,77332.22317435029,25750.98404846677,103083.20722281706,103083.20722281706,103083.20722281706,127876.63995983808,91546.65900296794,56460.791408191406,38984.29732752948,24793.43273702102,0.0,63777.7300645505,21074.417826467867,1535.1726175436067,0.0,0.886812651045037,2.815813033587582,0.0014959135982669303,354458.52764920786,1554930.6804507745,4.386777462410557,1554930.6804507745,4.386777462410557,0.85,0.09557587102762974,4.027634451161993,1.2671707222005355,1.0,0.0,4.027634451161648,1.2847990427783995,1.2850940877084003,3.1348361238284905,19320.18933100367,1970.1110298627634,4632.441516551485,4632.441516551485,5.55883629754629,5.007519218807889,-2.343564535522097,7.351083754329986,3.4855907722278876,3.4855907722278876,0.9958830777793964,0.0,0.0,0.00022963090774144495,0.9957130625355863,0.00023061955937053708,199.0187171873207,0.0,0.0,0.0,0.03958263714736517,7.77705864547065e-05,0.00015186032128673845,0.0006116378617789967,0.09557587102762961,0.07170275104239326,0.023873119985236353,0.09557585018289233,0.07170275104239335,0.023873119985236384,0.3753824372862536,0.3753824372862536,0.12498198890972304,0.0,4.958488892443597,4.943885824120798,5.002354663667063,4.9587775250997765,4.944260046945601,5.0023861618576575,24793.43273702102,21074.417826467867,0.85,1.066161175056235,0.6623997990649012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452194268903713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.74247665438,1535.1726175436067,0.3753824372862536,0.12498198890972304,6.112874298809886,3.4855907722278876
3968.0,-30.116364272139517,5.007511083038234,35.004625000103616,24.09892037920656,4.996315722717707,-26.605118502443876,-40.12232429869471,1.48506995302206,-0.055449259070940116,-5.014277702105133,40.009214466448405,42246.36569445506,25750.976292358595,25750.976292358595,67997.34198681366,77332.20302683867,77332.20302683867,25750.976292358595,103083.17931919727,103083.17931919727,103083.17931919727,127876.60145821264,91546.6191031832,56460.78177079945,38984.26370264861,24793.422139015373,0.0,63777.68584166399,21074.408818163065,1535.1718275322376,0.0,0.8868127110609649,2.8158133931378595,0.0014959135982669303,354458.6648348135,1554930.56742603,4.386775445736856,1554930.56742603,4.386775445736856,0.85,0.09557583137503887,4.027634451161993,1.2671706029633065,1.0,0.0,4.027634451160995,1.2847989826728825,1.2850940275890805,3.1348362704825186,19320.18091047359,1970.1101712076593,4632.441516551485,4632.441516551485,5.558834623243841,5.007511083038234,-2.3435492156582702,7.351060298696504,3.485600844138067,3.485600844138067,0.9958859554680191,0.0,0.0,0.00022963090774144495,0.9957071744947863,0.00023062092312226012,199.0186707056937,0.0,0.0,0.0,0.03958263714736517,7.777105260466278e-05,0.00015185985513678217,0.0006116359842973734,0.09557583137504383,0.07170271258532984,0.023873118789713994,0.09557581967107341,0.07170271258532612,0.023873118789712756,0.3753822737016402,0.3753822737016402,0.12498199521891348,0.0,4.958553033516068,4.943978156950664,5.002334088259829,4.958828443034179,4.944366350939163,5.002270665194317,24793.422139015373,21074.408818163065,0.85,1.066161951307319,0.6624004169630253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521939300082218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.73973027786,1535.1718275322376,0.3753822737016402,0.12498199521891348,6.112874298809886,3.485600844138067
3969.0,-30.11630756938107,5.007502952016593,35.00462370577099,24.098918598052137,4.9963205263285255,-26.60506698958065,-40.12226761607451,1.485079946528127,-0.05539582683417166,-5.014270557149523,40.00921230001513,42246.360115450116,25750.97572259687,25750.97572259687,67997.33583804699,77332.17644126111,77332.17644126111,25750.97572259687,103083.15216385797,103083.15216385797,103083.15216385797,127876.56765494912,91546.57150758938,56460.75518177839,38984.24036201221,24793.41549109114,0.0,63777.65585310335,21074.403167427467,1535.1713275551783,0.0,0.8868127552664294,2.815813525189118,0.0014959135982669303,354458.76356031944,1554930.4739976523,4.38677396033134,1554930.4739976523,4.38677396033134,0.85,0.09557579396701141,4.027634451161993,1.2671704414160927,1.0,0.0,4.027634451163684,1.2847989359212206,1.2850939808266826,3.1348363845539122,19320.170865804634,1970.1091469364803,4632.441516551485,4632.441516551485,5.55883450025001,5.007502952016593,-2.343535930345928,7.351038882362522,3.4856109218789006,3.4856109218789006,0.9958888348225431,0.0,0.0,0.00022963090774144495,0.9957012925838268,0.0002306222854703311,199.0186242721828,0.0,0.0,0.0,0.03958263714736517,7.777155198797727e-05,0.00015185935575346768,0.0006116339729639316,0.0955757939670128,0.07170267599028946,0.023873117976723337,0.09557579779017085,0.07170267599028841,0.023873117976722993,0.37538211102602387,0.37538211102602387,0.12498200058780023,0.0,4.958614661576689,4.944065588275521,5.002318176022641,4.958874730315358,4.9444288881582,5.002268113006949,24793.41549109114,21074.403167427467,0.85,1.0661623562123805,0.6624006409510339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521935908424513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.736986698577,1535.1713275551783,0.37538211102602387,0.12498200058780023,6.112874298809886,3.4856109218789006
3970.0,-30.11625091830384,5.007494738318602,35.004622394160954,24.098912730719917,4.996318102824564,-26.60501624595867,-40.122214845009125,1.4850834304794125,-0.055255714058375816,-5.014267595940275,40.009209208106675,42246.370474749936,25750.985643758962,25750.985643758962,67997.3561185089,77332.16247257999,77332.16247257999,25750.985643758962,103083.14811633895,103083.14811633895,103083.14811633895,127876.55307459227,91546.53362402662,56460.74162619668,38984.21333092215,24793.404958253323,0.0,63777.61828917547,21074.394214515323,1535.1707020387953,0.0,0.8868127815313274,2.8158120301443295,0.0014959135982669303,354458.80447686865,1554930.3406577609,4.386773077770263,1554930.3406577609,4.386773077770263,0.85,0.0955757573963653,4.027634451161993,1.2671702969027687,1.0,0.0,4.027634451161527,1.2847989196225857,1.2850939645243047,3.1348364243216555,19320.16287078206,1970.1083316710663,4632.441516551485,4632.441516551485,5.558836641920241,5.007494738318602,-2.343525748207532,7.351020486526134,3.485620987492436,3.485620987492436,0.9958917107121247,0.0,0.0,0.00022963090774144495,0.9956954160713175,0.00023062364658410505,199.01857788101492,0.0,0.0,0.0,0.03958263714736517,7.777201691250758e-05,0.00015185889082893736,0.0006116321004178761,0.09557575739636646,0.07170264011613962,0.023873117280226844,0.09557571093225943,0.07170264011613875,0.02387311728022655,0.3753819488418025,0.3753819488418025,0.12498200547362609,0.0,4.958692984292725,4.944162557156119,5.002340460462733,4.9590118818819064,4.94455605890596,5.0024352288970135,24793.404958253323,21074.394214515323,0.85,1.0661633021509307,0.66240119352215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521932520277727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.734243834766,1535.1707020387953,0.3753819488418025,0.12498200547362609,6.112874298809886,3.485620987492436
3971.0,-30.116194283339002,5.0074865999537765,35.004621072820434,24.098915699310623,4.996326270549201,-26.604964457637944,-40.122161934245355,1.4850964448481347,-0.055203636823137,-5.014257237702341,40.00920630146605,42246.380134421364,25750.97660377903,25750.97660377903,67997.3567382004,77332.14140083049,77332.14140083049,25750.97660377903,103083.11800460951,103083.11800460951,103083.11800460951,127876.510366194,91546.49293182905,56460.7316654198,38984.17918489917,24793.392361584487,0.0,63777.571546483654,21074.383507346814,1535.1697868992644,0.0,0.8868128447695576,2.8158125550716417,0.0014959135982669303,354458.9476019919,1554930.2153076346,4.386770952820198,1554930.2153076346,4.386770952820198,0.85,0.09557571761393673,4.027634451161993,1.2671701749181379,1.0,0.0,4.02763445116187,1.2847988587387182,1.2850939036264557,3.134836572874843,19320.154283019605,1970.1074559630053,4632.441516551485,4632.441516551485,5.558834690469823,5.0074865999537765,-2.343510159282396,7.350996759236173,3.4856310146135696,3.4856310146135696,0.9958945756038771,0.0,0.0,0.00022963090774144495,0.9956895412675575,0.00023062500731815914,199.018531503063,0.0,0.0,0.0,0.03958263714736517,7.777248307039151e-05,0.00015185842467105344,0.0006116302229043232,0.09557571761394071,0.07170260160643295,0.023873116007507755,0.09557567859086279,0.07170260160642997,0.023873116007506762,0.37538178768759634,0.37538178768759634,0.12498201227966016,0.0,4.95876117514274,4.944257487324592,5.002328298753412,4.959053600879201,4.94465688740695,5.002299347803216,24793.392361584487,21074.383507346814,0.85,1.066164093260296,0.662401830455876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521929135220615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.731501825701,1535.1697868992644,0.37538178768759634,0.12498201227966016,6.112874298809886,3.4856310146135696
3972.0,-30.11613765473688,5.007478455513611,35.00461976651348,24.098908819165104,4.996330248172259,-26.604913094120846,-40.12210905840618,1.4851056875562447,-0.055220186897713575,-5.014250674043716,40.009204096671084,42246.39002627144,25750.977332819864,25750.977332819864,67997.3673590913,77332.09740471531,77332.09740471531,25750.977332819864,103083.07473753518,103083.07473753518,103083.07473753518,127876.46043480691,91546.4276213102,56460.72024286643,38984.11930938196,24793.385697271726,0.0,63777.505006653686,21074.377842680966,1535.1692972239275,0.0,0.8868128861556072,2.815813538645099,0.0014959135982669303,354459.03829547664,1554930.1202249061,4.386769562153803,1554930.1202249061,4.386769562153803,0.85,0.09557568107325363,4.027634451161993,1.267170025459491,1.0,0.0,4.027634451162032,1.2847988154994503,1.2850938603772581,3.1348366783762156,19320.140499757566,1970.1060504614284,4632.441516551485,4632.441516551485,5.5588348478470575,5.007478455513611,-2.3434973462160964,7.350975801729707,3.485641050770712,3.485641050770712,0.9958974430773463,0.0,0.0,0.00022963090774144495,0.9956836671611976,0.0002306263679067345,199.01848513034307,0.0,0.0,0.0,0.03958263714736517,7.777294892316075e-05,0.0001518579588182842,0.0006116283466196606,0.09557568107325623,0.0717025656424356,0.023873115430820636,0.09557568595022228,0.07170256564243364,0.023873115430819988,0.3753816272983664,0.3753816272983664,0.12498201854698403,0.0,4.958812547158516,4.9443277306796745,5.002322955903878,4.959030487145981,4.944621174238591,5.00231406510693,24793.385697271726,21074.377842680966,0.85,1.066165372132343,0.6624026766469465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521925751127842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.728761382221,1535.1692972239275,0.3753816272983664,0.12498201854698403,6.112874298809886,3.485641050770712
3973.0,-30.116081051151266,5.0074703826522144,35.0046184751375,24.098916886746906,4.996339359602742,-26.60486123969502,-40.12205234086139,1.4851195481464927,-0.05510091424565644,-5.014240435349498,40.0092019189535,42246.383838289345,25750.968743367524,25750.968743367524,67997.35258165687,77332.09319878038,77332.09319878038,25750.968743367524,103083.0619421479,103083.0619421479,103083.0619421479,127876.43947484693,91546.40418956845,56460.69482907731,38984.12151165683,24793.377532699033,0.0,63777.49904435586,21074.370902794177,1535.1686408284436,0.0,0.8868129461461751,2.815813166857062,0.0014959135982669303,354459.17976887495,1554930.02630991,4.386767546332985,1554930.02630991,4.386767546332985,0.85,0.09557564239208317,4.027634451161993,1.2671698485268283,1.0,0.0,4.027634451162145,1.2847987506567968,1.2850937955197141,3.1348368365886423,19320.1355546761,1970.105546203454,4632.441516551485,4632.441516551485,5.558832993651529,5.0074703826522144,-2.343481834075777,7.3509522167279915,3.485651071531185,3.485651071531185,0.9959003061517671,0.0,0.0,0.00022963090774144495,0.9956777956871677,0.00023062772790164013,199.0184387781305,0.0,0.0,0.0,0.03958263714736517,7.777344862543205e-05,0.0001518574591160129,0.0006116263340015775,0.0955756423920882,0.0717025280370128,0.0238731143550754,0.0955756389307699,0.07170252803700902,0.023873114355074148,0.3753814660867375,0.3753814660867375,0.12498202478890942,0.0,4.958874054863543,4.944420282525982,5.002291178739256,4.95913952110385,4.9448099422249925,5.002183538680299,24793.377532699033,21074.370902794177,0.85,1.0661652401008417,0.6624026415477331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521922367416833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.726022699106,1535.1686408284436,0.3753814660867375,0.12498202478890942,6.112874298809886,3.485651071531185
3974.0,-30.116024457754076,5.007462216647784,35.004617181758974,24.098905745800607,4.996336953843341,-26.60481054623179,-40.121999569796,1.485123042321085,-0.05504787748157014,-5.0142379706484554,40.0091992778721,42246.39399446058,25750.979920531758,25750.979920531758,67997.37391499233,77332.05786024664,77332.05786024664,25750.979920531758,103083.0377807784,103083.0377807784,103083.0377807784,127876.4077008306,91546.34496660094,56460.681100815,38984.07096198438,24793.369920052202,0.0,63777.44088203658,21074.36443204437,1535.1681918100192,0.0,0.8868129682519365,2.8158127577966177,0.0014959135982669303,354459.21382494614,1554929.9124121536,4.386766803528696,1554929.9124121536,4.386766803528696,0.85,0.09557560708413146,4.027634451161993,1.2671697452245287,1.0,0.0,4.027634451160213,1.2847987343103398,1.2850937791695032,3.1348368764730807,19320.123056143027,1970.1042717077726,4632.441516551485,4632.441516551485,5.558835406453547,5.007462216647784,-2.3434720409271432,7.350934257574927,3.4856611003105193,3.4856611003105193,0.9959031715172912,0.0,0.0,0.00022963090774144495,0.9956719253073121,0.0002306290876591402,199.01839243428276,0.0,0.0,0.0,0.03958263714736517,7.77739135604454e-05,0.00015185699418099956,0.0006116244614133001,0.09557560708413046,0.07170249323087995,0.023873113853250506,0.0955755994739574,0.0717024932308807,0.023873113853250756,0.3753813056174002,0.3753813056174002,0.12498202940327234,0.0,4.958936329808125,4.944498420252501,5.00230577797231,4.95919009316691,4.944815653979958,5.00236886146746,24793.369920052202,21074.36443204437,0.85,1.0661665468948651,0.6624034048747731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521918985202202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.723285402446,1535.1681918100192,0.3753813056174002,0.12498202940327234,6.112874298809886,3.4856611003105193
3975.0,-30.115967865740224,5.007454170972675,35.00461588824989,24.098913429211848,4.996348533465442,-26.60475845536389,-40.12194281732661,1.4851391230891116,-0.054991363262388404,-5.014225478352175,40.00919668731216,42246.387616010164,25750.96548101301,25750.96548101301,67997.35309702318,77332.04207635402,77332.04207635402,25750.96548101301,103083.00755736703,103083.00755736703,103083.00755736703,127876.36581725959,91546.31096092473,56460.656500580866,38984.06051149318,24793.358259892557,0.0,63777.41877138574,21074.354520908673,1535.1672815693862,0.0,0.8868130412060323,2.815813473535512,0.0014959135982669303,354459.3864376182,1554929.8006931655,4.386764352103905,1554929.8006931655,4.386764352103905,0.85,0.0955755665834163,4.027634451161993,1.267169532575645,1.0,0.0,4.027634451162586,1.2847986590812546,1.285093703923142,3.1348370600278415,19320.11587951736,1970.103539895618,4632.441516551485,4632.441516551485,5.558832289410688,5.007454170972675,-2.343454902606704,7.350909073579379,3.4856710875369363,3.4856710875369363,0.9959060250105533,0.0,0.0,0.00022963090774144495,0.9956660551082849,0.00023063044739078824,199.01834609158945,0.0,0.0,0.0,0.03958263714736517,7.777441357614946e-05,0.0001518564941652955,0.0006116224475328244,0.09557556658342127,0.07170245430505398,0.023873112278367293,0.09557557496122207,0.07170245430505025,0.023873112278366054,0.37538114492914076,0.37538114492914076,0.12498203550790199,0.0,4.958991143263859,4.944583449035122,5.002269796845894,4.959234115089771,4.944947297970884,5.002149626087601,24793.358259892557,21074.354520908673,0.85,1.0661665901024322,0.662403534508743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521915603597932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.720549788464,1535.1672815693862,0.37538114492914076,0.12498203550790199,6.112874298809886,3.4856710875369363
3976.0,-30.11591128294339,5.007446067497353,35.00461461067447,24.09891231162476,4.996349266303643,-26.604707457578524,-40.12189001133663,1.4851454409387788,-0.054839294008729667,-5.014221328932253,40.00919456439703,42246.39754442988,25750.972417038603,25750.972417038603,67997.36996146847,77332.03459618043,77332.03459618043,25750.972417038603,103083.00701321903,103083.00701321903,103083.00701321903,127876.36004242285,91546.28087120394,56460.643819453384,38984.04116861173,24793.35302920382,0.0,63777.39419781555,21074.350074823247,1535.1669333172624,0.0,0.8868130700093022,2.8158119601166316,0.0014959135982669303,354459.4437723644,1554929.7091415601,4.386763384248111,1554929.7091415601,4.386763384248111,0.85,0.09557553111194707,4.027634451161993,1.2671694303723053,1.0,0.0,4.027634451161129,1.284798629525078,1.2850936743601782,3.1348371321432653,19320.10952932273,1970.1028923559759,4632.441516551485,4632.441516551485,5.558833786682822,5.007446067497353,-2.343443876258991,7.350889943756345,3.4856810974526917,3.4856810974526917,0.9959088849864833,0.0,0.0,0.00022963090774144495,0.9956601859026498,0.0002306318069083632,199.01829975646544,0.0,0.0,0.0,0.03958263714736517,7.777487882420052e-05,0.00015185602891724443,0.0006116205736837455,0.09557553111194778,0.07170241943380976,0.023873111678138013,0.09557550501507066,0.07170241943380923,0.023873111678137836,0.37538098453589286,0.37538098453589286,0.12498203974593601,0.0,4.959067748540406,4.944686222079099,5.002267768151569,4.959382034923522,4.945105197998885,5.002267543360404,24793.35302920382,21074.350074823247,0.85,1.066167265325454,0.6624039454073034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521912222077897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.717816033217,1535.1669333172624,0.37538098453589286,0.12498203974593601,6.112874298809886,3.4856810974526917
3977.0,-30.115854736668595,5.00743796492806,35.00461331841658,24.098900297563546,4.996352416345692,-26.604656250882265,-40.12183339856563,1.4851539305593628,-0.05492545979808483,-5.014214483125647,40.009191581586116,42246.391517672724,25750.97230831521,25750.97230831521,67997.36382598794,77331.97319761328,77331.97319761328,25750.97230831521,103082.94550592848,103082.94550592848,103082.94550592848,127876.28693113472,91546.19785666458,56460.61617672403,38983.9796443784,24793.341425206232,0.0,63777.321069584636,21074.340211425297,1535.1661513566357,0.0,0.8868131156481549,2.8158138911788257,0.0014959135982669303,354459.5383645383,1554929.5805065944,4.38676185067829,1554929.5805065944,4.38676185067829,0.85,0.09557549316090407,4.027634451161993,1.2671692462963984,1.0,0.0,4.027634451161087,1.284798589808921,1.2850936346349005,3.1348372290484807,19320.09200976893,1970.1011058586705,4632.441516551485,4632.441516551485,5.558833763212824,5.00743796492806,-2.3434309031719986,7.350868868100058,3.4856910765225906,3.4856910765225906,0.9959117361493116,0.0,0.0,0.00022963090774144495,0.995654320522643,0.00023063316555579867,199.0182534512705,0.0,0.0,0.0,0.03958263714736517,7.777537761481739e-05,0.00015185553012662755,0.000611618564737473,0.09557549316090735,0.07170238268993535,0.023873110470971994,0.0955755267958351,0.0717023826899329,0.02387311047097117,0.3753808255118253,0.3753808255118253,0.12498204452648701,0.0,4.959109405711274,4.94474192100796,5.002267220719887,4.959289023327585,4.944977722890258,5.00227804807173,24793.341425206232,21074.340211425297,0.85,1.0661683916105382,0.6624046104347898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521908841110178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.715083979721,1535.1661513566357,0.3753808255118253,0.12498204452648701,6.112874298809886,3.4856910765225906
3978.0,-30.11579823305219,5.007429879868682,35.00461202521882,24.0989037900232,4.996357212388108,-26.604604917983984,-40.12178055765105,1.48516389731991,-0.054789096005322335,-5.014206864252975,40.00918896969542,42246.40092201396,25750.970207125283,25750.970207125283,67997.37112913924,77331.96795249602,77331.96795249602,25750.970207125283,103082.9381596213,103082.9381596213,103082.9381596213,127876.26988244886,91546.17167916485,56460.60464868299,38983.96336720207,24793.331722827563,0.0,63777.295090029635,21074.331964403427,1535.1654667841722,0.0,0.8868131638781793,2.8158129890620303,0.0014959135982669303,354459.6436386038,1554929.4678677255,4.386760230039288,1554929.4678677255,4.386760230039288,0.85,0.09557545514860397,4.027634451161993,1.2671691320044922,1.0,0.0,4.027634451161928,1.2847985431824087,1.2850935879976808,3.1348373428145857,19320.086485217224,1970.100542511176,4632.441516551485,4632.441516551485,5.55883330963129,5.007429879868682,-2.3434173718335813,7.350847251702263,3.4857010423600165,3.4857010423600165,0.9959145835314333,0.0,0.0,0.00022963090774144495,0.9956484596046894,0.00023063452318564047,199.01820718102968,0.0,0.0,0.0,0.03958263714736517,7.777584317590786e-05,0.0001518550645655371,0.0006116166896275861,0.09557545514860358,0.07170234574449688,0.0238731094041067,0.09557545875403628,0.07170234574449717,0.023873109404106797,0.3753806647957876,0.3753806647957876,0.12498204982956237,0.0,4.959168186680813,4.944822115811519,5.002261649383399,4.959417768247647,4.945157370066738,5.002253851072226,24793.331722827563,21074.331964403427,0.85,1.0661689404223311,0.6624050277199414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521905462326317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.712353080664,1535.1654667841722,0.3753806647957876,0.12498204982956237,6.112874298809886,3.4857010423600165
3979.0,-30.115741764827,5.007421853541976,35.00461074707454,24.09890148499983,4.996365465235142,-26.6045532712487,-40.121723840106256,1.4851769716567995,-0.05482282942494976,-5.014197273886194,40.00918682176539,42246.39431203766,25750.963159204726,25750.963159204726,67997.35747124239,77331.92520259379,77331.92520259379,25750.963159204726,103082.88836179851,103082.88836179851,103082.88836179851,127876.21240613723,91546.10941064528,56460.578520088915,38983.92321172929,24793.324044338722,0.0,63777.24725606802,21074.325437687912,1535.1648491175108,0.0,0.8868132204613871,2.8158145516716675,0.0014959135982669303,354459.7761538995,1554929.375237359,4.386758328714396,1554929.375237359,4.386758328714396,0.85,0.09557541684052046,4.027634451161993,1.2671689210040498,1.0,0.0,4.027634451162414,1.2847984820180334,1.2850935268192596,3.134837492052284,19320.07334394478,1970.099202474319,4632.441516551485,4632.441516551485,5.558831788204516,5.007421853541976,-2.343402387140343,7.350824240682319,3.4857109999753177,3.4857109999753177,0.9959174285643765,0.0,0.0,0.00022963090774144495,0.9956426023949299,0.00023063587997248028,199.01816093979178,0.0,0.0,0.0,0.03958263714736517,7.777634289537168e-05,0.00015185456484607328,0.0006116146769402577,0.09557541684052503,0.07170230856908388,0.02387310827144116,0.09557547943660412,0.07170230856908044,0.02387310827144001,0.3753805042493895,0.3753805042493895,0.12498205524550875,0.0,4.959205797444099,4.944880892813956,5.002235651739056,4.9593744444612184,4.945134221300691,5.002149896944445,24793.324044338722,21074.325437687912,0.85,1.0661695259162012,0.6624054208927647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521902086092973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.70962321189,1535.1648491175108,0.3753805042493895,0.12498205524550875,6.112874298809886,3.4857109999753177
3980.0,-30.11568535232271,5.007413760872342,35.00460946892108,24.098905850574397,4.996364880730027,-26.604502558450644,-40.121674875821896,1.4851820868579775,-0.05455248938034174,-5.014193584769349,40.00918426520874,42246.419404492175,25750.97112035605,25750.97112035605,67997.39052484822,77331.94520524511,77331.94520524511,25750.97112035605,103082.91632560117,103082.91632560117,103082.91632560117,127876.2326527556,91546.1063394355,56460.58053868281,38983.91755639188,24793.31632715443,0.0,63777.233883546316,21074.318878081263,1535.1643715569999,0.0,0.8868132484922082,2.815811430781208,0.0014959135982669303,354459.827128436,1554929.2649848028,4.38675738681491,1554929.2649848028,4.38675738681491,0.85,0.09557538069912279,4.027634451161993,1.267168838582002,1.0,0.0,4.027634451162136,1.284798458088096,1.2850935028838268,3.134837550440013,19320.07269579055,1970.0991363809815,4632.441516551485,4632.441516551485,5.5588335067694015,5.007413760872342,-2.343391744425367,7.350805505297709,3.485720961833209,3.485720961833209,0.9959202748094882,0.0,0.0,0.00022963090774144495,0.9956367510019625,0.0002306372354278356,199.0181147442047,0.0,0.0,0.0,0.03958263714736517,7.777677430581857e-05,0.00015185413343562639,0.0006116129393766792,0.09557538069912365,0.07170227313135255,0.023873107567771102,0.09557534679543432,0.0717022731313519,0.02387310756777089,0.37538034259281977,0.37538034259281977,0.12498205950884167,0.0,4.959291458908012,4.9449921910611465,5.00224427464201,4.959641095389031,4.945444393394382,5.002285780988188,24793.31632715443,21074.318878081263,0.85,1.0661702677323333,0.6624059532219881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452189871197591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.706894517565,1535.1643715569999,0.37538034259281977,0.12498205950884167,6.112874298809886,3.485720961833209
3981.0,-30.115628909892575,5.007405693363711,35.004608176446396,24.09890410434457,4.996369578135363,-26.6044512904654,-40.121618228126295,1.4851919587081532,-0.05450341012738136,-5.014185647146467,40.0091812917648,42246.41292003801,25750.968101035665,25750.968101035665,67997.38102107367,77331.91913652494,77331.91913652494,25750.968101035665,103082.88723756062,103082.88723756062,103082.88723756062,127876.19147959673,91546.05932324665,56460.553106759384,38983.895796096964,24793.304242036113,0.0,63777.20003813307,21074.308605730694,1535.1635403725131,0.0,0.8868132996534202,2.8158117125465947,0.0014959135982669303,354459.9368069154,1554929.1367538208,4.386755667681665,1554929.1367538208,4.386755667681665,0.8499999999999999,0.09557534222895077,4.027634451161993,1.2671686792327095,1.0,0.0,4.027634451163462,1.2847984119056028,1.2850934566907282,3.13483766312276,19320.06277340037,1970.0981245787675,4632.441516551485,4632.441516551485,5.5588328549920645,5.007405693363711,-2.343378012623362,7.350783705987073,3.4857308903004394,3.4857308903004394,0.9959231115144113,0.0,0.0,0.00022963090774144495,0.9956308965420712,0.0002306385916095782,199.01806852413304,0.0,0.0,0.0,0.03958263714736517,7.777727341538695e-05,0.000151853634326058,0.0006116109291457866,0.09557534222895422,0.07170223589170296,0.023873106337251263,0.09557531012567232,0.07170223589170037,0.023873106337250403,0.3753801832735862,0.3753801832735862,0.12498206493306528,0.0,4.95936660178063,4.945093055835002,5.00224212321865,4.959682237019081,4.945511595771109,5.002248610644358,24793.304242036113,21074.308605730694,0.85,1.0661706845144865,0.662406203075369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521895341189879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.70416658924,1535.1635403725131,0.3753801832735862,0.12498206493306528,6.112874298809886,3.4857308903004394
