time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3982.0,-30.115572505667977,5.007397609129102,35.00460688234243,24.098892195057147,4.996372067446153,-26.604400277709473,-40.121565422136314,1.4851998394876913,-0.05457426291241063,-5.014179691310546,40.00917865935993,42246.42211633504,25750.970108153095,25750.970108153095,67997.39222448814,77331.8608477209,77331.8608477209,25750.970108153095,103082.830955874,103082.830955874,103082.830955874,127876.12607640504,91545.97920840545,56460.540477019706,38983.820812650825,24793.295120531042,0.0,63777.11593318186,21074.300852451386,1535.1629215083121,0.0,0.8868133394943465,2.815813338552868,0.0014959135982669303,354460.0191019765,1554929.0232302947,4.3867543289358935,1554929.0232302947,4.3867543289358935,0.85,0.09557530569294684,4.027634451161993,1.2671685050474482,1.0,0.0,4.027634451161339,1.2847983750377396,1.2850934198143986,3.134837753078327,19320.04586580465,1970.0964004838195,4632.441516551485,4632.441516551485,5.558833288266274,5.007397609129102,-2.343365744934066,7.350763354063168,3.4857408128701226,3.4857408128701226,0.9959259465343208,0.0,0.0,0.00022963090774144495,0.9956250460821127,0.00023063994688067186,199.01802233536895,0.0,0.0,0.0,0.03958263714736517,7.777773867925388e-05,0.00015185316906219108,0.0006116090552330073,0.09557530569294993,0.07170220012541159,0.023873105567538338,0.09557533108107716,0.07170220012540927,0.023873105567537564,0.3753800252654563,0.3753800252654563,0.12498207063810758,0.0,4.959412107550918,4.945151462474769,5.002248851986735,4.959605428398163,4.94539640446061,5.002287091879737,24793.295120531042,21074.300852451386,0.85,1.0661722661734623,0.6624072208062192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521891968617266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.701441140847,1535.1629215083121,0.3753800252654563,0.12498207063810758,6.112874298809886,3.4857408128701226
3983.0,-30.115516094411888,5.007389493220971,35.00460557430139,24.098891077470057,4.9963729753764445,-26.604349416757117,-40.12151261614633,1.4852062977216856,-0.054433464103397,-5.0141744929217555,40.00917566520428,42246.43143325791,25750.97390897574,25750.97390897574,67997.40534223364,77331.85255843967,77331.85255843967,25750.97390897574,103082.8264674154,103082.8264674154,103082.8264674154,127876.11054215676,91545.94845008301,56460.52732490113,38983.801250202094,24793.284074741357,0.0,63777.08532494345,21074.291463530153,1535.1622148735096,0.0,0.8868133767903661,2.815812095643359,0.0014959135982669303,354460.09093098686,1554928.8941061273,4.38675307570485,1554928.8941061273,4.38675307570485,0.85,0.09557526886748784,4.027634451161993,1.2671684006461876,1.0,0.0,4.027634451162063,1.2847983448248304,1.285093389594551,3.1348378267961743,19320.03937450699,1970.0957385556728,4632.441516551485,4632.441516551485,5.558834108745633,5.007389493220971,-2.3433540600511016,7.350743553272072,3.485750716948288,3.485750716948288,0.9959287762709395,0.0,0.0,0.00022963090774144495,0.9956191949299176,0.0002306413023280541,199.0179761408683,0.0,0.0,0.0,0.03958263714736517,7.77782039456946e-05,0.00015185270379575037,0.0006116071813098617,0.09557526886749054,0.07170216396313613,0.023873104904354424,0.09557524892007484,0.07170216396313409,0.023873104904353747,0.3753798657976591,0.3753798657976591,0.12498207710510216,0.0,4.959475920183365,4.945230255070783,5.002267641190485,4.959741028818371,4.945555301970444,5.002352682581318,24793.284074741357,21074.291463530153,0.85,1.0661729835377034,0.6624076847979626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521888598329096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.698716808483,1535.1622148735096,0.3753798657976591,0.12498207710510216,6.112874298809886,3.485750716948288
3984.0,-30.11545969368736,5.007381530318997,35.00460428816078,24.098903510626428,4.996387578861392,-26.604297195668444,-40.121455828752346,1.4852250808425045,-0.05436526621770099,-5.014160551362704,40.009173687020954,42246.42420113969,25750.95554823678,25750.95554823678,67997.37974937647,77331.84389334047,77331.84389334047,25750.95554823678,103082.79944157726,103082.79944157726,103082.79944157726,127876.07488062835,91545.92286475454,56460.50317255388,38983.79965800073,24793.275439051093,0.0,63777.07509705183,21074.28412319343,1535.1614451852492,0.0,0.8868134549023867,2.815812827060536,0.0014959135982669303,354460.283569268,1554928.8087961795,4.386750450963621,1554928.8087961795,4.386750450963621,0.85,0.09557522911932703,4.027634451161993,1.26716823250521,1.0,0.0,4.0276344511607,1.2847982569536458,1.2850933017031876,3.1348380411970824,19320.033974928287,1970.0951879518784,4632.441516551485,4632.441516551485,5.558830145233326,5.007381530318997,-2.3433359447268005,7.350717475045798,3.485760597997884,3.485760597997884,0.9959315994279668,0.0,0.0,0.00022963090774144495,0.9956133449071691,0.00023064265752972176,199.0179299550133,0.0,0.0,0.0,0.03958263714736517,7.777870429461915e-05,0.0001518522034468258,0.0006116051660872956,0.0955752291193318,0.07170212542051338,0.02387310369881842,0.09557523424568923,0.0717021254205098,0.02387310369881723,0.37537970643781376,0.37537970643781376,0.12498208491781085,0.0,4.959534498771916,4.945323692900729,5.002221474434123,4.959795285144992,4.945723931737518,5.00206331687275,24793.275439051093,21074.28412319343,0.85,1.0661727532330771,0.6624076776310581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452188522762234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.695994497124,1535.1614451852492,0.37537970643781376,0.12498208491781085,6.112874298809886,3.485760597997884
3985.0,-30.115403372838244,5.007373419384857,35.004603010449145,24.098887654859595,4.996381990675544,-26.604247065777255,-40.12140316246075,1.4852256836145583,-0.05432280603253048,-5.014160767862579,40.00917136025086,42246.43359595774,25750.97331209687,25750.97331209687,67997.4069080546,77331.80221297573,77331.80221297573,25750.97331209687,103082.7755250726,103082.7755250726,103082.7755250726,127876.04631224384,91545.85612181737,56460.48750479927,38983.74290779789,24793.27078717123,0.0,63777.01369496912,21074.280169095546,1535.1612265643942,0.0,0.8868134622252265,2.8158122439836237,0.0014959135982669303,354460.2805777681,1554928.7084532932,4.386750204899598,1554928.7084532932,4.386750204899598,0.85,0.09557519625829035,4.027634451161993,1.267168087442406,1.0,0.0,4.027634451161226,1.2847982541337581,1.2850932988826524,3.1348380480774556,19320.019889365838,1970.0937516242386,4632.441516551485,4632.441516551485,5.558833979898055,5.007373419384857,-2.343328220660469,7.350701640045326,3.4857705116778237,3.4857705116778237,0.9959344319079496,0.0,0.0,0.00022963090774144495,0.9956075032062958,0.0002306440108194565,199.01788383458862,0.0,0.0,0.0,0.03958263714736517,7.777916833551853e-05,0.00015185173940592643,0.0006116032971001825,0.09557519625828956,0.0717020925023693,0.02387310375592026,0.09557520163313919,0.07170209250236989,0.023873103755920458,0.3753795481053359,0.3753795481053359,0.12498208987895537,0.0,4.959595277569235,4.945396222383465,5.002246932022047,4.959837961830033,4.945685929218996,5.002348350734962,24793.27078717123,21074.280169095546,0.85,1.0661742055416807,0.6624084626792464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521881857546437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.693273855159,1535.1612265643942,0.3753795481053359,0.12498208987895537,6.112874298809886,3.4857705116778237
3986.0,-30.115346992043783,5.00736543146198,35.00460172075217,24.09889540812003,4.996393104905362,-26.60419521153397,-40.121350216772385,1.4852413243955747,-0.05425949515318962,-5.01414829009624,40.00916845572781,42246.44218633693,25750.958550745203,25750.958550745203,67997.40073708213,77331.7886274353,77331.7886274353,25750.958550745203,103082.74717818049,103082.74717818049,103082.74717818049,127876.0042641047,91545.82421164594,56460.4777705478,38983.71826788683,24793.25708592422,0.0,63776.975353811045,21074.268523035586,1535.1601990348881,0.0,0.8868135362418956,2.8158128687397785,0.0014959135982669303,354460.452990079,1554928.5831945857,4.3867477177717955,1554928.5831945857,4.3867477177717955,0.85,0.0955751558149907,4.027634451161993,1.2671679698536176,1.0,0.0,4.027634451161439,1.2847981809630753,1.2850932256951664,3.1348382266099626,19320.01315497967,1970.0930649079628,4632.441516551485,4632.441516551485,5.558830793381482,5.00736543146198,-2.3433112114246617,7.350676642886642,3.4857803674298897,3.4857803674298897,0.9959372478371114,0.0,0.0,0.00022963090774144495,0.9956016553248018,0.0002306453655569013,199.01783766509686,0.0,0.0,0.0,0.03958263714736517,7.777963484075355e-05,0.0001518512729006914,0.0006116014181876263,0.09557515581499226,0.07170205358620416,0.02387310222878811,0.09557516684449582,0.07170205358620298,0.023873102228787715,0.3753793893886042,0.3753793893886042,0.12498209687328095,0.0,4.959649242873581,4.945478013312993,5.002217283007269,4.959888794943026,4.945828883488787,5.002122413006077,24793.25708592422,21074.268523035586,0.85,1.066174749740917,0.6624089955970679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521878492244835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.690553493047,1535.1601990348881,0.3753793893886042,0.12498209687328095,6.112874298809886,3.4857803674298897
3987.0,-30.115290660224932,5.007357451932849,35.004600460748115,24.098898760881298,4.996398696511842,-26.604143953729036,-40.12129360400138,1.4852519900159256,-0.05414163605638578,-5.014141121495269,40.009166741205796,42246.435260145416,25750.957543495664,25750.957543495664,67997.39280364108,77331.77966240818,77331.77966240818,25750.957543495664,103082.73720590385,103082.73720590385,103082.73720590385,127875.99013374944,91545.79470572018,56460.4503034573,38983.71600251432,24793.2529278456,0.0,63776.968930359915,21074.264988668758,1535.1598420718376,0.0,0.886813578931182,2.8158121571712647,0.0014959135982669303,354460.55204269756,1554928.5092551466,4.386746283315169,1554928.5092551466,4.386746283315169,0.85,0.09557511990945983,4.027634451161993,1.2671677978662776,1.0,0.0,4.027634451161849,1.2847981310671879,1.2850931757878208,3.1348383483532403,19320.006927990307,1970.0924299317614,4632.441516551485,4632.441516551485,5.558830575947643,5.007357451932849,-2.3432980703230637,7.350655522255913,3.48579024677213,3.48579024677213,0.9959400705063228,0.0,0.0,0.00022963090774144495,0.9955958125601317,0.00023064671912486148,199.01779153573204,0.0,0.0,0.0,0.03958263714736517,7.778013365956955e-05,0.0001518507740818754,0.000611599409127778,0.09557511990946713,0.07170201833235552,0.023873101577111602,0.0955751250693977,0.07170201833235004,0.023873101577109777,0.3753792309746835,0.3753792309746835,0.12498210216798919,0.0,4.9597165708383955,4.945575747422765,5.00219324498164,4.959999485438857,4.945980303727993,5.002110723728663,24793.2529278456,21074.264988668758,0.85,1.0661747327297662,0.6624089537129874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521875123362924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.687836209201,1535.1598420718376,0.3753792309746835,0.12498210216798919,6.112874298809886,3.48579024677213
3988.0,-30.11523440129316,5.0073493782128775,35.00459918427377,24.098882520943903,4.996395498772075,-26.604093640468317,-40.12124090278519,1.4852547379472396,-0.054161010508380514,-5.014138854017233,40.009163741462544,42246.44429289432,25750.96884639663,25750.96884639663,67997.41313929095,77331.72677241253,77331.72677241253,25750.96884639663,103082.69561880916,103082.69561880916,103082.69561880916,127875.93867911836,91545.71774613546,56460.43526661725,38983.64719946468,24793.243060309207,0.0,63776.890259773885,21074.256601262827,1535.1592654464328,0.0,0.8868136013317884,2.8158126763695828,0.0014959135982669303,354460.5833737296,1554928.3798900442,4.38674553060414,1554928.3798900442,4.38674553060414,0.85,0.09557508470764825,4.027634451161993,1.267167618186213,1.0,0.0,4.027634451161437,1.2847981182118207,1.2850931629295015,3.1348383797196453,19319.9906862862,1970.0907737388611,4632.441516551485,4632.441516551485,5.558833015892309,5.0073493782128775,-2.3432885602103855,7.350637938423263,3.4858001153332787,3.4858001153332787,0.9959428900952225,0.0,0.0,0.00022963090774144495,0.9955899773922487,0.0002306480709487632,199.01774546607476,0.0,0.0,0.0,0.03958263714736517,7.77805980160789e-05,0.00015185030972536605,0.0006115975388695033,0.09557508470765007,0.07170198381564645,0.02387310089200362,0.09557510920714482,0.07170198381564509,0.023873100892003167,0.37537907382475844,0.37537907382475844,0.12498210642363757,0.0,4.9597679674259325,4.945637376802722,5.002213880978729,4.959977843508852,4.945888202414551,5.002300736511927,24793.243060309207,21074.256601262827,0.85,1.0661763667423445,0.662409912443481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452187175740898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.685119823569,1535.1592654464328,0.37537907382475844,0.12498210642363757,6.112874298809886,3.4858001153332787
3989.0,-30.115178083174893,5.0073413749875355,35.004597893617884,24.098885559383803,4.99640304870605,-26.604042199086756,-40.12118425508959,1.4852671646179154,-0.054097344250806145,-5.014128887576176,40.00916077544643,42246.43719971841,25750.96038704103,25750.96038704103,67997.39758675944,77331.70862148714,77331.70862148714,25750.96038704103,103082.66900852817,103082.66900852817,103082.66900852817,127875.89908633762,91545.67985293918,56460.408431170596,38983.6349130762,24793.230077809458,0.0,63776.86499088566,21074.245566138037,1535.1583365365693,0.0,0.8868136627907528,2.8158130033206783,0.0014959135982669303,354460.7210857342,1554928.251979446,4.386743465444094,1554928.251979446,4.386743465444094,0.85,0.09557504546754303,4.027634451161993,1.267167464331724,1.0,0.0,4.027634451163666,1.2847980600773965,1.2850931047817271,3.1348385215645234,19319.982689230557,1970.0899582661316,4632.441516551485,4632.441516551485,5.558831189780619,5.0073413749875355,-2.3432734265263466,7.350614801513882,3.4858099421809756,3.4858099421809756,0.9959456977659931,0.0,0.0,0.00022963090774144495,0.9955841361225136,0.00023064942420214222,199.01769934797184,0.0,0.0,0.0,0.03958263714736517,7.778109714833288e-05,0.00015184981059311207,0.0006115955285472415,0.09557504546754314,0.07170194594923544,0.023873099518307697,0.09557506909669193,0.07170194594923536,0.023873099518307673,0.3753789155608324,0.3753789155608324,0.12498211254223675,0.0,4.959816898781867,4.9457063592977875,5.002202554764949,4.960031543325385,4.946001224510383,5.00217620073397,24793.230077809458,21074.245566138037,0.85,1.0661765453111711,0.6624100636767869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452186839581176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.682403855497,1535.1583365365693,0.3753789155608324,0.12498211254223675,6.112874298809886,3.4858099421809756
3990.0,-30.11512180417786,5.007333391782125,35.004596621060244,24.09889418575915,4.996408789008711,-26.603990973935044,-40.12113515110684,1.4852779587658704,-0.053898091770349765,-5.014121246731738,40.00915872128668,42246.46144038877,25750.957984649252,25750.957984649252,67997.41942503802,77331.72025339493,77331.72025339493,25750.957984649252,103082.67823804419,103082.67823804419,103082.67823804419,127875.90186464426,91545.67102559555,56460.4122125895,38983.62090334006,24793.223626600073,0.0,63776.844529940136,21074.24008261006,1535.1578392114184,0.0,0.8868137091130112,2.8158112776033555,0.0014959135982669303,354460.8266636716,1554928.1633930106,4.386741908911691,1554928.1633930106,4.386741908911691,0.85,0.09557500879024264,4.027634451161993,1.2671673786127942,1.0,0.0,4.027634451161649,1.284798009580241,1.2850930542729753,3.1348386447748857,19319.980826290364,1970.0897682990997,4632.441516551485,4632.441516551485,5.558830671178978,5.007333391782125,-2.3432599854406475,7.350593377222772,3.485819776838352,3.485819776838352,0.9959485076681006,0.0,0.0,0.00022963090774144495,0.9955782989473227,0.00023065077652279663,199.01765326192617,0.0,0.0,0.0,0.03958263714736517,7.778152981407605e-05,0.00015184937792736889,0.0006115937859277885,0.09557500879024042,0.07170191004853102,0.023873098741709394,0.09557498455206365,0.07170191004853269,0.023873098741709946,0.3753787568928808,0.3753787568928808,0.12498211822591311,0.0,4.959895249985777,4.945815714798755,5.002187743160334,4.9602231549613975,4.946267654021369,5.002143025528028,24793.223626600073,21074.24008261006,0.85,1.0661772297799483,0.6624106562775476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452186503067957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.679690948424,1535.1578392114184,0.3753787568928808,0.12498211822591311,6.112874298809886,3.485819776838352
3991.0,-30.115065582594063,5.007325374169548,35.00459534684973,24.098882486019306,4.996410100753444,-26.60394024332258,-40.12107860818503,1.4852847614819074,-0.053941306441004144,-5.014116193045193,40.00915612802674,42246.45438797866,25750.962113509308,25750.962113509308,67997.41650148797,77331.66750184383,77331.66750184383,25750.962113509308,103082.62961535313,103082.62961535313,103082.62961535313,127875.84463615133,91545.59604519597,56460.382931330685,38983.570126516985,24793.215020798205,0.0,63776.78514731519,21074.232767678473,1535.157270776638,0.0,0.8868137442210016,2.815812435215237,0.0014959135982669303,354460.8964933756,1554928.0515576787,4.38674072920407,1554928.0515576787,4.38674072920407,0.85,0.09557497298895218,4.027634451161993,1.2671671802503988,1.0,0.0,4.027634451160447,1.284797977755794,1.28509302244122,3.134838722424841,19319.96500227743,1970.0881546988453,4632.441516551485,4632.441516551485,5.558831562471409,5.007325374169548,-2.3432484586112974,7.350573832780845,3.4858296041963657,3.4858296041963657,0.9959513154846759,0.0,0.0,0.00022963090774144495,0.9955724677638101,0.00023065212747116934,199.01760722291658,0.0,0.0,0.0,0.03958263714736517,7.778202802866597e-05,0.00015184887971277897,0.000611591779301542,0.09557497298895712,0.07170187498990685,0.023873097999050265,0.09557499223842707,0.07170187498990314,0.023873097999049027,0.3753786003969928,0.3753786003969928,0.12498212334265336,0.0,4.959949260471603,4.945886440944832,5.002191517215181,4.960174886604193,4.946178947158671,5.002216222829588,24793.215020798205,21074.232767678473,0.85,1.0661781766582266,0.662411162469156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521861667886524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.67697913489,1535.157270776638,0.3753786003969928,0.12498212334265336,6.112874298809886,3.4858296041963657
3992.0,-30.11500932897901,5.007317344447419,35.00459405826622,24.09888639757412,4.996412245770486,-26.60388940052932,-40.121025837119646,1.4852923173207782,-0.05374592019825286,-5.014110145632619,40.00915316096067,42246.46307756826,25750.963566655526,25750.963566655526,67997.42664422379,77331.67471110876,77331.67471110876,25750.963566655526,103082.63827776429,103082.63827776429,103082.63827776429,127875.84190318087,91545.58135007777,56460.36971653718,38983.56848171177,24793.203625416594,0.0,63776.77210712837,21074.223081604105,1535.1565254910392,0.0,0.8868137857395599,2.815810574297531,0.0014959135982669303,354460.98005397985,1554927.9236018208,4.386739334086999,1554927.9236018208,4.386739334086999,0.85,0.0955749360742299,4.027634451161993,1.2671670582657684,1.0,0.0,4.027634451159516,1.284797942408092,1.2850929870854007,3.1348388086713563,19319.961900990405,1970.0878384555792,4632.441516551485,4632.441516551485,5.5588318761604665,5.007317344447419,-2.3432362301692886,7.350553574616708,3.485839407869542,3.485839407869542,0.9959541165341549,0.0,0.0,0.00022963090774144495,0.9955666332949458,0.00023065347919651972,199.01756115769842,0.0,0.0,0.0,0.03958263714736517,7.778249301109618e-05,0.00015184841473034878,0.000611589906522287,0.09557493607423558,0.07170183897536961,0.023873097098865963,0.09557488714974081,0.07170183897536535,0.023873097098864548,0.3753784433681451,0.3753784433681451,0.12498212912350033,0.0,4.960029958973848,4.945991049479289,5.00220036580032,4.960364225434375,4.94642097348742,5.00224725907151,24793.203625416594,21074.223081604105,0.85,1.0661785536904536,0.6624114341598412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521858308525597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.674268047145,1535.1565254910392,0.3753784433681451,0.12498212912350033,6.112874298809886,3.485839407869542
3993.0,-30.114953099362555,5.007309354039047,35.00459277120452,24.098879168182634,4.9964184250410355,-26.603838175897526,-40.120969189424045,1.4853035015760105,-0.053824047700175015,-5.014101682944413,40.009150628120594,42246.4557576428,25750.95884900462,25750.95884900462,67997.41460664742,77331.6204151275,77331.6204151275,25750.95884900462,103082.57926413212,103082.57926413212,103082.57926413212,127875.77316457703,91545.50679264526,56460.34213516068,38983.516286093974,24793.193900444916,0.0,63776.71018653889,21074.214815378178,1535.1558140130032,0.0,0.8868138379773549,2.8158125884803367,0.0014959135982669303,354461.09698787367,1554927.8143721302,4.386737578779556,1554927.8143721302,4.386737578779556,0.85,0.09557489899954426,4.027634451161993,1.2671668774867433,1.0,0.0,4.027634451163178,1.2847978900859471,1.2850929347512403,3.134838936334619,19319.946166241287,1970.0862339577009,4632.441516551485,4632.441516551485,5.55883085776641,5.007309354039047,-2.3432222369732187,7.350531591012266,3.485849194526982,3.485849194526982,0.9959569127219948,0.0,0.0,0.00022963090774144495,0.9955608013520166,0.0002306548303524966,199.01751511215366,0.0,0.0,0.0,0.03958263714736517,7.778299215459245e-05,0.00015184791558685252,0.0006115878961547454,0.09557489899954527,0.07170180280019309,0.023873096199352187,0.09557491685061821,0.07170180280019232,0.023873096199351934,0.37537828801561196,0.37537828801561196,0.12498213574600354,0.0,4.9600762818464545,4.946055406386449,5.002192491357562,4.960277635244211,4.946328912349998,5.002177085066023,24793.193900444916,21074.214815378178,0.85,1.0661794000939135,0.6624119625185622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521854947252288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.67155947515,1535.1558140130032,0.37537828801561196,0.12498213574600354,6.112874298809886,3.485849194526982
3994.0,-30.114896911313313,5.007301393407146,35.00459149945659,24.09888245109471,4.996424640061744,-26.60378698511925,-40.12092015529049,1.4853147138676626,-0.05372643814814637,-5.0140936382434464,40.00914850004418,42246.47965092979,25750.9552758282,25750.9552758282,67997.434926758,77331.60853582049,77331.60853582049,25750.9552758282,103082.5638116487,103082.5638116487,103082.5638116487,127875.75057787738,91545.47468311428,56460.34579822347,38983.47653876757,24793.186766228682,0.0,63776.663304996255,21074.20875129438,1535.1552652782789,0.0,0.8868138866224333,2.815812245199768,0.0014959135982669303,354461.2081462218,1554927.7225980316,4.386735944195606,1554927.7225980316,4.386735944195606,0.85,0.09557486253468084,4.027634451161993,1.2671667846245693,1.0,0.0,4.027634451161589,1.284797837632647,1.2850928822858947,3.134839064317904,19319.939389781888,1970.0855429511494,4632.441516551485,4632.441516551485,5.558830086428787,5.007301393407146,-2.3432085440218637,7.35050993742901,3.4858589796612027,3.4858589796612027,0.9959597084746293,0.0,0.0,0.00022963090774144495,0.9955549737571049,0.00023065618051692864,199.01746910066893,0.0,0.0,0.0,0.03958263714736517,7.778342421460952e-05,0.00015184748352683542,0.0006115861559749356,0.09557486253468402,0.07170176708137328,0.023873095453310733,0.09557487627872543,0.0717017670813709,0.023873095453309935,0.3753781316319375,0.3753781316319375,0.12498214203320046,0.0,4.960131411958457,4.946134466128569,5.002175712765052,4.960367200095277,4.946465989409319,5.0021238950916995,24793.186766228682,21074.20875129438,0.85,1.066180502444553,0.6624128240904726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521851587414503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.668852297498,1535.1552652782789,0.3753781316319375,0.12498214203320046,6.112874298809886,3.4858589796612027
3995.0,-30.114840755582993,5.007293461687001,35.004590242341415,24.098885734006785,4.99643082191177,-26.60373582674615,-40.12086350759489,1.485325893074931,-0.053627275713779454,-5.014085611583768,40.0091463827584,42246.47207208494,25750.951806417328,25750.951806417328,67997.42387850226,77331.596814432,77331.596814432,25750.951806417328,103082.54862084934,103082.54862084934,103082.54862084934,127875.7282962823,91545.4427311523,56460.317988805466,38983.47193594093,24793.179675432948,0.0,63776.651611373876,21074.202724118004,1535.1547193546764,0.0,0.8868139351366116,2.815811879413827,0.0014959135982669303,354461.31905531,1554927.6312892851,4.386734314010311,1554927.6312892851,4.386734314010311,0.85,0.09557482596241415,4.027634451161993,1.2671666043950247,1.0,0.0,4.027634451162158,1.284797785334126,1.2850928299753637,3.1348391919235463,19319.932646576162,1970.0848553355288,4632.441516551485,4632.441516551485,5.558829337490921,5.007293461687001,-2.3431948610402555,7.350488322727257,3.4858687604606438,3.4858687604606438,0.9959625029887553,0.0,0.0,0.00022963090774144495,0.9955491495509432,0.00023065752991203225,199.01742311567088,0.0,0.0,0.0,0.03958263714736517,7.77839233636312e-05,0.00015184698437781377,0.0006115841455851397,0.09557482596241684,0.07170173140382428,0.02387309455859255,0.09557483510386,0.07170173140382227,0.023873094558591882,0.37537797535822653,0.37537797535822653,0.12498214750671761,0.0,4.960193749986217,4.946225265518933,5.002152528319527,4.960458335869987,4.946603713223908,5.002075052933151,24793.179675432948,21074.202724118004,0.85,1.0661805246980958,0.6624128267115036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521848230061998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.66614616144,1535.1547193546764,0.37537797535822653,0.12498214750671761,6.112874298809886,3.4858687604606438
3996.0,-30.114784606783196,5.007285422009066,35.00458896852264,24.098869633767777,4.996426617952493,-26.60368571323209,-40.120810841303296,1.4853277244013323,-0.05362439197341473,-5.014084091545717,40.00914338199819,42246.48078011839,25750.964761352207,25750.964761352207,67997.4455414706,77331.54865268953,77331.54865268953,25750.964761352207,103082.51341404174,103082.51341404174,103082.51341404174,127875.68345650566,91545.3701370382,56460.30226446687,38983.40874730149,24793.170042463928,0.0,63776.578789765415,21074.19453609434,1535.1541734779912,0.0,0.88681395373709,2.8158120189576845,0.0014959135982669303,354461.3400585747,1554927.5018803803,4.3867336889925115,1554927.5018803803,4.3867336889925115,0.85,0.09557479153234,4.027634451161993,1.2671664395509294,1.0,0.0,4.027634451161647,1.284797776766823,1.2850928214060933,3.1348392128273157,19319.917326169678,1970.0832930888407,4632.441516551485,4632.441516551485,5.558832134058312,5.007285422009066,-2.3431859839628797,7.3504714059719465,3.485878536714079,3.485878536714079,0.9959652962040225,0.0,0.0,0.00022963090774144495,0.9955433261003287,0.0002306588791478707,199.0173771363693,0.0,0.0,0.0,0.03958263714736517,7.778438743331838e-05,0.00015184652030812658,0.0006115822764820798,0.09557479153234018,0.07170169752464679,0.023873094007693385,0.09557480786002037,0.07170169752464665,0.02387309400769334,0.3753778199373982,0.3753778199373982,0.12498215192948349,0.0,4.960246365946091,4.946286425735309,5.002179456930833,4.960459699572311,4.946533954671963,5.002290061698886,24793.170042463928,21074.19453609434,0.85,1.066182081757928,0.6624137196098377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521844874642167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.66344125086,1535.1541734779912,0.3753778199373982,0.12498215192948349,6.112874298809886,3.485878536714079
3997.0,-30.11472850293125,5.007277538702027,35.00458769629396,24.09887696793305,4.996440443812861,-26.60363383707138,-40.1207541237585,1.4853457779529977,-0.053628532696336606,-5.014070139525879,40.0091408806767,42246.47255534255,25750.945996844726,25750.945996844726,67997.41855218727,77331.52236610049,77331.52236610049,25750.945996844726,103082.46836294522,103082.46836294522,103082.46836294522,127875.62646303812,91545.32673567932,56460.276924921505,38983.3886786198,24793.158100092907,0.0,63776.546778712705,21074.18438507897,1535.1532112347206,0.0,0.886814033796157,2.8158137019169134,0.0014959135982669303,354461.5328419314,1554927.394009963,4.386730998828489,1554927.394009963,4.386730998828489,0.85,0.09557475127061063,4.027634451161993,1.2671662829490384,1.0,0.0,4.027634451159592,1.284797692308783,1.285092736928658,3.134839418900519,19319.908166660414,1970.0823590788307,4632.441516551485,4632.441516551485,5.5588280833849435,5.007277538702027,-2.343167993041724,7.350445531743752,3.4858882671807137,3.4858882671807137,0.9959680763373467,0.0,0.0,0.00022963090774144495,0.9955375073481655,0.0002306602273108903,199.0173311938961,0.0,0.0,0.0,0.03958263714736517,7.778488720353656e-05,0.0001518460205379084,0.0006115802635903314,0.09557475127061218,0.07170165890713925,0.023873092363472938,0.09557481370469247,0.07170165890713809,0.02387309236347255,0.375377663461299,0.375377663461299,0.12498215853638416,0.0,4.96028011548475,4.946345061825298,5.002138423147358,4.960441606829534,4.946606113700852,5.002000817279111,24793.158100092907,21074.18438507897,0.85,1.0661821937164433,0.6624139231295532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521841519637997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.660738073297,1535.1532112347206,0.375377663461299,0.12498215853638416,6.112874298809886,3.4858882671807137
3998.0,-30.114672352094985,5.007269551537344,35.00458643917876,24.09887110060083,4.996437933951105,-26.6035835523404,-40.12070142254231,1.4853491341964933,-0.0534882651471662,-5.014068393616432,40.00913877643239,42246.48116760797,25750.958459761987,25750.958459761987,67997.43962736995,77331.50883825177,77331.50883825177,25750.958459761987,103082.46729801375,103082.46729801375,103082.46729801375,127875.62115143488,91545.28946034431,56460.26178970051,38983.36407849311,24793.15385342113,0.0,63776.51793191424,21074.18077540796,1535.1529732566494,0.0,0.8868140503000561,2.8158120630045054,0.0014959135982669303,354461.55696620664,1554927.303263652,4.386730444260544,1554927.303263652,4.386730444260544,0.85,0.09557471771842896,4.027634451161993,1.2671661406336354,1.0,0.0,4.027634451161277,1.2847976766076217,1.2850927212238912,3.1348394572105347,19319.900299999437,1970.0815569026568,4632.441516551485,4632.441516551485,5.558830773741036,5.007269551537344,-2.3431589485565634,7.350428500093907,3.4858980314197723,3.4858980314197723,0.9959708661199349,0.0,0.0,0.00022963090774144495,0.9955316837598054,0.00023066157661020122,199.0172852129694,0.0,0.0,0.0,0.03958263714736517,7.778535158628338e-05,0.0001518455561551616,0.0006115783932263819,0.09557471771843197,0.07170162561547182,0.023873092102960156,0.09557474503922098,0.07170162561546956,0.023873092102959407,0.3753775060286263,0.3753775060286263,0.12498216278549311,0.0,4.960339458297312,4.946419988262676,5.002150931033555,4.960580128469246,4.946723011301572,5.002204282362982,24793.15385342113,21074.18077540796,0.85,1.0661830064156503,0.6624143577846152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521838167321104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.658035866905,1535.1529732566494,0.3753775060286263,0.12498216278549311,6.112874298809886,3.4858980314197723
3999.0,-30.114616233181376,5.007261556603603,35.00458515281438,24.098869843315356,4.996439623381135,-26.603532876322586,-40.12064865147693,1.485356266522318,-0.053370542594393555,-5.014062234673793,40.009135410254856,42246.48941301769,25750.95939204889,25750.95939204889,67997.44880506658,77331.49690369099,77331.49690369099,25750.95939204889,103082.45629573989,103082.45629573989,103082.45629573989,127875.59627931745,91545.25549155686,56460.24800088346,38983.341656303775,24793.139983577566,0.0,63776.48163988134,21074.16898604093,1535.152081291946,0.0,0.8868140938311786,2.8158112353845115,0.0014959135982669303,354461.64206801035,1554927.1580960134,4.386728981517471,1554927.1580960134,4.386728981517471,0.85,0.09557468004568964,4.027634451161993,1.2671660252427683,1.0,0.0,4.027634451162417,1.2847976432412125,1.2850926878498197,3.1348395386228387,19319.89313115885,1970.0808258843592,4632.441516551485,4632.441516551485,5.558830974992774,5.007261556603603,-2.343146714376542,7.350408270980145,3.485907751189596,3.485907751189596,0.9959736431970274,0.0,0.0,0.00022963090774144495,0.9955258635189578,0.00023066292514968106,199.01723925820488,0.0,0.0,0.0,0.03958263714736517,7.778581658708247e-05,0.0001518450911543625,0.0006115765203731436,0.09557468004569253,0.07170158905375525,0.023873090991937282,0.09557466610804019,0.07170158905375308,0.02387309099193656,0.3753773488580665,0.3753773488580665,0.12498216836920746,0.0,4.9604075681303925,4.946506299163843,5.002164342325159,4.960691692079422,4.946863244462293,5.002229698482097,24793.139983577566,21074.16898604093,0.85,1.0661837570316162,0.6624148640178309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452183481219835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.655336471893,1535.152081291946,0.3753773488580665,0.12498216836920746,6.112874298809886,3.485907751189596
4000.0,-30.114560168997297,5.007253669114682,35.00458388137367,24.098872357886307,4.9964508064397934,-26.60348130017875,-40.12059577563775,1.485371937621248,-0.053396010914013914,-5.014050611327273,40.00913327221236,42246.496890257054,25750.94649867043,25750.94649867043,67997.44338892748,77331.46172714027,77331.46172714027,25750.94649867043,103082.4082258107,103082.4082258107,103082.4082258107,127875.53950583737,91545.20214627731,56460.23730939422,38983.29426320343,24793.131280026675,0.0,63776.42554323011,21074.161588022675,1535.151357674343,0.0,0.8868141607241224,2.8158129267079683,0.0014959135982669303,354461.8026748047,1554927.065892151,4.386726733765144,1554927.065892151,4.386726733765144,0.85,0.09557464170950256,4.027634451161993,1.2671658603986726,1.0,0.0,4.027634451160873,1.284797569928766,1.2850926145205375,3.134839717501412,19319.881873064758,1970.079677878252,4632.441516551485,4632.441516551485,5.5588281917135,5.007253669114682,-2.343130459459689,7.350384128574371,3.4859174553038126,3.4859174553038126,0.9959764158010893,0.0,0.0,0.00022963090774144495,0.9955200489909032,0.00023066427238126197,199.0171933482785,0.0,0.0,0.0,0.03958263714736517,7.778628251369048e-05,0.0001518446252277545,0.0006115746437910855,0.09557464170950601,0.07170155187760469,0.023873089831901322,0.0955746856738204,0.07170155187760209,0.02387308983190046,0.37537719263780556,0.37537719263780556,0.12498217508375133,0.0,4.960452560944589,4.946576696559191,5.0021329958235015,4.96065460041325,4.946880369557391,5.002029711165676,24793.131280026675,21074.161588022675,0.85,1.0661846099047398,0.6624155639080268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452183145898459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.652638309059,1535.151357674343,0.37537719263780556,0.12498217508375133,6.112874298809886,3.4859174553038126
4001.0,-30.1145041254614,5.007245729593676,35.00458262643779,24.09887120537462,4.996451726350629,-26.603430769018566,-40.120543039496965,1.4853783699077636,-0.05325444329645279,-5.014046459093436,40.00913121006926,42246.50491844076,25750.952742520683,25750.952742520683,67997.45766096145,77331.45340789555,77331.45340789555,25750.952742520683,103082.40615041624,103082.40615041624,103082.40615041624,127875.53234294649,91545.17151153371,56460.22302207881,38983.27609939434,24793.126192530253,0.0,63776.40229192459,21074.157263650715,1535.1510162870093,0.0,0.8868141893214485,2.8158115516002376,0.0014959135982669303,354461.86004873936,1554926.9769614835,4.38672577283118,1554926.9769614835,4.38672577283118,0.85,0.09557460723058209,4.027634451161993,1.2671657565468926,1.0,0.0,4.027634451160023,1.2847975398372822,1.2850925844221432,3.13483979092308,19319.875407847427,1970.0790186095585,4632.441516551485,4632.441516551485,5.558829539566513,5.007245729593676,-2.3431196790020827,7.350365408595759,3.485927178505661,3.485927178505661,0.9959791938587603,0.0,0.0,0.00022963090774144495,0.995514236640932,0.00023066561912390773,199.0171474552818,0.0,0.0,0.0,0.03958263714736517,7.778674721188593e-05,0.00015184416052955904,0.0006115727721566241,0.09557460723058477,0.07170151784637444,0.02387308938421033,0.09557462082784426,0.07170151784637242,0.02387308938420966,0.3753770362699049,0.3753770362699049,0.12498217999659354,0.0,4.9605188775827855,4.946665557980168,5.002131565140928,4.960792015796983,4.947028892846959,5.002133737711006,24793.126192530253,21074.157263650715,0.85,1.0661852223917518,0.6624159312885863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452182810904257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.64994092044,1535.1510162870093,0.3753770362699049,0.12498217999659354,6.112874298809886,3.485927178505661
4002.0,-30.11444809819106,5.007237857462318,35.00458137323616,24.098868935275846,4.996459789291927,-26.603379538119245,-40.120486391801364,1.485391229220113,-0.05329087147890732,-5.0140367057100415,40.00912875071032,42246.496775357904,25750.944655763025,25750.944655763025,67997.44143112093,77331.41158039334,77331.41158039334,25750.944655763025,103082.35623615637,103082.35623615637,103082.35623615637,127875.47250358286,91545.11026710135,56460.195462065916,38983.23867226159,24793.11626742649,0.0,63776.354939688084,21074.148827312514,1535.1502645781873,0.0,0.8868142478614325,2.815813168630531,0.0014959135982669303,354461.9948171851,1554926.8709007439,4.386723805757236,1554926.8709007439,4.386723805757236,0.85,0.09557456930954956,4.027634451161993,1.267165548843332,1.0,0.0,4.027634451162585,1.284797479678929,1.285092524249975,3.1348399377063685,19319.862482700384,1970.0777006113592,4632.441516551485,4632.441516551485,5.558827793887125,5.007237857462318,-2.343104801550177,7.350342659012496,3.4859368728653486,3.4859368728653486,0.9959819636758139,0.0,0.0,0.00022963090774144495,0.9955084260144665,0.00023066696548293002,199.01710157562576,0.0,0.0,0.0,0.03958263714736517,7.778724638062256e-05,0.0001518436613608224,0.0006115707616874234,0.09557456930955302,0.07170148123233794,0.023873088077215082,0.09557463522279709,0.07170148123233534,0.023873088077214222,0.37537688095097493,0.37537688095097493,0.12498218526206979,0.0,4.960560565832054,4.946730098594742,5.002104582132745,4.9607458342311475,4.947006791729905,5.0020151957718895,24793.11626742649,21074.148827312514,0.85,1.0661857595252133,0.6624162954328371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521824760335864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.647244986978,1535.1502645781873,0.37537688095097493,0.12498218526206979,6.112874298809886,3.4859368728653486
4003.0,-30.114392066078462,5.00722990613112,35.00458011724892,24.098862963169836,4.996458051305363,-26.603329283024735,-40.12043369058517,1.4853952682516343,-0.053172855247566986,-5.014033866655005,40.009126163169974,42246.504924892135,25750.954159743724,25750.954159743724,67997.45908463586,77331.39444001521,77331.39444001521,25750.954159743724,103082.34859975893,103082.34859975893,103082.34859975893,127875.4571312383,91545.0697398844,56460.18022476145,38983.21057235884,24793.108531479367,0.0,63776.31910383821,21074.14225175746,1535.1498003823483,0.0,0.8868142716782444,2.8158119496374434,0.0014959135982669303,354462.03404614783,1554926.7593121412,4.386723005459319,1554926.7593121412,4.386723005459319,0.85,0.09557453463610624,4.027634451161993,1.2671653955383229,1.0,0.0,4.027634451162184,1.2847974607835586,1.2850925053502655,3.1348399838101035,19319.853929755765,1970.0768284537296,4632.441516551485,4632.441516551485,5.558829845500873,5.00722990613112,-2.3430950095425063,7.350324915673626,3.4859465743217117,3.4859465743217117,0.995984735520489,0.0,0.0,0.00022963090774144495,0.995502614922399,0.00023066831196555425,199.0170556920257,0.0,0.0,0.0,0.03958263714736517,7.778771077639043e-05,0.00015184319696505454,0.0006115688912710298,0.0955745346361116,0.0717014472090127,0.023873087427098896,0.09557456751474404,0.07170144720900867,0.02387308742709756,0.37537672505500025,0.37537672505500025,0.12498218925852504,0.0,4.9606195796221755,4.946804374723911,5.0021177267794315,4.960861011407417,4.947106873417397,5.002175703717057,24793.108531479367,21074.14225175746,0.85,1.0661866354175278,0.6624167954269666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521821412602598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.644550595778,1535.1498003823483,0.37537672505500025,0.12498218925852504,6.112874298809886,3.4859465743217117
4004.0,-30.114336053292273,5.007222007217488,35.00457884898611,24.098866211157315,4.996464435783309,-26.603278232998935,-40.120380849670596,1.4854066154899526,-0.053082835055136,-5.0140248841071084,40.00912329364268,42246.51251345519,25750.947869635947,25750.947869635947,67997.46038309114,77331.38177829636,77331.38177829636,25750.947869635947,103082.3296479323,103082.3296479323,103082.3296479323,127875.42606401833,91545.03698764907,56460.167722807935,38983.188072045705,24793.096416086028,0.0,63776.28448813173,21074.131953673124,1535.148943763176,0.0,0.8868143277804906,2.815811815534529,0.0014959135982669303,354462.15816353547,1554926.6355627575,4.3867211202990335,1554926.6355627575,4.3867211202990335,0.8500000000000001,0.09557449643748087,4.027634451161993,1.267165300478228,1.0,0.0,4.027634451161892,1.2847974076989865,1.285092452253503,3.134840113333745,19319.84701765876,1970.0761236159915,4632.441516551485,4632.441516551485,5.558828487662301,5.007222007217488,-2.343080735022694,7.350302742240181,3.485956238765904,3.485956238765904,0.9959874967902583,0.0,0.0,0.00022963090774144495,0.9954968058712461,0.00023066965799099166,199.01700982427275,0.0,0.0,0.0,0.03958263714736517,7.778817640573481e-05,0.00015184273133571016,0.0006115670158862409,0.09557449643747849,0.07170141034845144,0.023873086089027048,0.09557451567835536,0.07170141034845322,0.02387308608902764,0.3753765693310381,0.3753765693310381,0.1249821946561859,0.0,4.96068066337466,4.946888990601565,5.002108097236089,4.960942049051994,4.947244520443462,5.002086658992539,24793.096416086028,21074.131953673124,0.85,1.0661872344687144,0.6624172739526233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521818064581546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.64185816916,1535.148943763176,0.3753765693310381,0.1249821946561859,6.112874298809886,3.485956238765904
4005.0,-30.114280073419412,5.007214125094611,35.004577593708525,24.098864395078294,4.996469633467725,-26.60322733132083,-40.12032427182419,1.4854168913691232,-0.053048452421762704,-5.01401754478451,40.009121135341005,42246.50437834258,25750.94585474512,25750.94585474512,67997.4502330877,77331.3533956819,77331.3533956819,25750.94585474512,103082.29925042702,103082.29925042702,103082.29925042702,127875.38860607284,91544.98804721044,56460.13902987121,38983.165574821374,24793.08935564581,0.0,63776.254930467185,21074.12595229894,1535.1484134613568,0.0,0.8868143729451428,2.81581222053714,0.0014959135982669303,354462.2595754948,1554926.542485235,4.386719602666361,1554926.542485235,4.386719602666361,0.85,0.09557446037632211,4.027634451161993,1.2671651345351713,1.0,0.0,4.027634451162502,1.2847973596264437,1.2850924041699208,3.134840230628301,19319.836689171072,1970.0750704033562,4632.441516551485,4632.441516551485,5.558828052710059,5.007214125094611,-2.343067658742954,7.350281783837565,3.4859659057705104,3.4859659057705104,0.9959902587915744,0.0,0.0,0.00022963090774144495,0.9954910002700433,0.00023067100323273017,199.016963983493,0.0,0.0,0.0,0.03958263714736517,7.778867496744017e-05,0.00015184223277400478,0.0006115650078619404,0.09557446037632325,0.07170137516641444,0.023873085209908815,0.09557450127724645,0.07170137516641359,0.02387308520990853,0.3753764144214814,0.3753764144214814,0.12498219980194014,0.0,4.960735563524963,4.946966185832821,5.002096000632832,4.960969092362745,4.947288911070643,5.002061569629916,24793.08935564581,21074.12595229894,0.85,1.0661875694523413,0.6624174533986408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452181471771682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.639167223106,1535.1484134613568,0.3753764144214814,0.12498219980194014,6.112874298809886,3.4859659057705104
4006.0,-30.11422413760807,5.007206236879896,35.004576341079584,24.09886816693472,4.996472895144996,-26.603176662898083,-40.1202715356834,1.4854254204349648,-0.0528805618977799,-5.014011292339706,40.00911870193256,42246.51188697322,25750.94658576585,25750.94658576585,67997.45847273906,77331.3553891508,77331.3553891508,25750.94658576585,103082.30197491666,103082.30197491666,103082.30197491666,127875.38297632906,91544.96871695062,56460.12521477281,38983.159446864236,24793.081001412396,0.0,63776.24044827663,21074.118851200536,1535.1478368428373,0.0,0.88681441357471,2.815810744778882,0.0014959135982669303,354462.345969409,1554926.437543642,4.386718237422703,1554926.437543642,4.386718237422703,0.85,0.09557442445830844,4.027634451161993,1.2671649971650916,1.0,0.0,4.027634451162687,1.2847973197258324,1.2850923642601466,3.134840327983767,19319.832609674526,1970.0746544104793,4632.441516551485,4632.441516551485,5.55882821051469,5.007206236879896,-2.343055389533134,7.35026162641303,3.4859755646754715,3.4859755646754715,0.9959930184787061,0.0,0.0,0.00022963090774144495,0.9954851992748773,0.00023067234742285542,199.01691817881542,0.0,0.0,0.0,0.03958263714736517,7.778913967884986e-05,0.00015184176806259508,0.0006115631361742567,0.09557442445831185,0.07170134015531099,0.023873084303000867,0.09557441966690489,0.07170134015530842,0.023873084303000013,0.3753762597696738,0.3753762597696738,0.1249822045900811,0.0,4.960812224275685,4.947070092181718,5.002090792742081,4.961130730441937,4.947497597150459,5.002081849927265,24793.081001412396,21074.118851200536,0.85,1.0661879407564938,0.6624177215531495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452181137282027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.636477484784,1535.1478368428373,0.3753762597696738,0.1249822045900811,6.112874298809886,3.4859755646754715
