time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4007.0,-30.11416823598272,5.007198360082787,35.00457508757386,24.098861251864605,4.99647713434692,-26.60312592747816,-40.120218764618016,1.4854348258423768,-0.05291264238763915,-5.014004233256268,40.00911617113643,42246.51921650648,25750.945215653,25750.945215653,67997.46443215948,77331.31021786584,77331.31021786584,25750.945215653,103082.25543351885,103082.25543351885,103082.25543351885,127875.32715682859,91544.90263155168,56460.11163019233,38983.1011126215,24793.071723309742,0.0,63776.17283593124,21074.11096481328,1535.1471835088494,0.0,0.8868144586618857,2.815811990196831,0.0014959135982669303,354462.44350917026,1554926.3284021777,4.3867167223936105,1554926.3284021777,4.3867167223936105,0.85,0.0955743883247936,4.027634451161993,1.2671648449590434,1.0,0.0,4.027634451162621,1.28479727572553,1.2850923202497397,3.134840435342278,19319.81866288025,1970.073232233255,4632.441516551485,4632.441516551485,5.558827914749952,5.007198360082787,-2.3430425408527986,7.350240900935586,3.4859852086058574,3.4859852086058574,0.9959957738873878,0.0,0.0,0.00022963090774144495,0.9954794018615154,0.00023067369079866678,199.01687240215315,0.0,0.0,0.0,0.03958263714736517,7.778960470058501e-05,0.00015184130304085993,0.0006115612632366957,0.09557438832479645,0.07170130505440932,0.02387308327038713,0.09557442612318644,0.07170130505440718,0.02387308327038642,0.37537610699600343,0.37537610699600343,0.12498220950198224,0.0,4.960865418375931,4.9471433032178425,5.002083834479038,4.961091590868648,4.947449559251936,5.002069423965054,24793.071723309742,21074.11096481328,0.85,1.0661891645189783,0.6624185387415559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521808030558008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.633788729756,1535.1471835088494,0.37537610699600343,0.12498220950198224,6.112874298809886,3.4859852086058574
4008.0,-30.114112377488958,5.007190408290252,35.00457381773618,24.098860623221867,4.996474971309482,-26.60307587113072,-40.120166063401825,1.4854384649512602,-0.052702431332420474,-5.014001299149828,40.00911318842099,42246.52678377044,25750.954215104222,25750.954215104222,67997.48099887466,77331.31637462038,77331.31637462038,25750.954215104222,103082.2705897246,103082.2705897246,103082.2705897246,127875.33198651136,91544.88529974183,56460.095708892,38983.0995453887,24793.061396786747,0.0,63776.16094217545,21074.102187268734,1535.1465702178923,0.0,0.8868144843931995,2.815809571141778,0.0014959135982669303,354462.48405155685,1554926.1997715416,4.386715857764447,1554926.1997715416,4.386715857764447,0.85,0.09557435368710174,4.027634451161993,1.2671646982477984,1.0,0.0,4.027634451161143,1.2847972587010805,1.2850923032213808,3.1348404768810747,19319.815005140565,1970.0728592476091,4632.441516551485,4632.441516551485,5.558829857451483,5.007190408290252,-2.343032747577072,7.350223155867324,3.485994842833529,3.485994842833529,0.9959985265238654,0.0,0.0,0.00022963090774144495,0.9954736089575836,0.0002306750331451824,199.01682666083144,0.0,0.0,0.0,0.03958263714736517,7.779006910936955e-05,0.0001518408386320754,0.0006115593927678757,0.09557435368710308,0.07170127106336738,0.02387308262373571,0.09557430860670506,0.07170127106336636,0.02387308262373537,0.37537595393193146,0.37537595393193146,0.12498221440323036,0.0,4.960950996743804,4.947248614174271,5.002110114748632,4.961298867817391,4.947675433043912,5.002220814932286,24793.061396786747,21074.102187268734,0.85,1.0661896231183716,0.6624187809309267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521804690339961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.631101154397,1535.1465702178923,0.37537595393193146,0.12498221440323036,6.112874298809886,3.485994842833529
4009.0,-30.114056459771717,5.007182580106824,35.004572551660594,24.09886303301903,4.996486658285802,-26.603024376395144,-40.120109415706224,1.4854545749092076,-0.05274632238860022,-5.013989020292816,40.009110758325875,42246.51803681852,25750.939382011344,25750.939382011344,67997.45741882986,77331.27884456265,77331.27884456265,25750.939382011344,103082.218226574,103082.218226574,103082.218226574,127875.26865756563,91544.82986432927,56460.06905658514,38983.06756416014,24793.050430991632,0.0,63776.11799515177,21074.092866342886,1535.1457003566857,0.0,0.886814555679302,2.8158115809951894,0.0014959135982669303,354462.6537162528,1554926.0949728529,4.386713462393616,1554926.0949728529,4.386713462393616,0.85,0.0955743155040225,4.027634451161993,1.267164526260458,1.0,0.0,4.027634451162671,1.2847971833356113,1.2850922278386043,3.1348406607690276,19319.803305940637,1970.0716662612247,4632.441516551485,4632.441516551485,5.558826655448214,5.007182580106824,-2.343016103549174,7.350198683655998,3.4860044413095856,3.4860044413095856,0.9960012689455959,0.0,0.0,0.00022963090774144495,0.9954678099482062,0.0002306763769221152,199.01678087103392,0.0,0.0,0.0,0.03958263714736517,7.779056829781343e-05,0.00015184033944363152,0.0006115573822193016,0.09557431550402277,0.07170123420961028,0.023873081294412502,0.09557433035253327,0.07170123420961007,0.023873081294412433,0.3753758026317407,0.3753758026317407,0.1249822213077882,0.0,4.961004674009075,4.947329622252198,5.002081667345919,4.961242697904197,4.947676983693327,5.001991225463371,24793.050430991632,21074.092866342886,0.85,1.0661899713619916,0.6624190898547647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521801352700634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.628414578356,1535.1457003566857,0.3753758026317407,0.1249822213077882,6.112874298809886,3.4860044413095856
4010.0,-30.11400062603477,5.0071745954410565,35.00457128182214,24.098852625489258,4.996479706627724,-26.6029748212458,-40.12006059112025,1.485453901838727,-0.052593146127435375,-5.013989942072897,40.009108116572705,42246.54148866928,25750.958159892114,25750.958159892114,67997.4996485614,77331.26488605395,77331.26488605395,25750.958159892114,103082.22304594607,103082.22304594607,103082.22304594607,127875.26687160866,91544.79048850085,56460.06709111615,38983.025997094104,24793.04382566259,0.0,63776.06982275669,21074.087251813202,1535.1453870931355,0.0,0.8868145605533728,2.8158094611270394,0.0014959135982669303,354462.6409794347,1554925.9810463462,4.386713298614057,1554925.9810463462,4.386713298614057,0.8500000000000001,0.0955742839233164,4.027634451161993,1.2671644020779058,1.0,0.0,4.027634451163052,1.284797186484364,1.2850922309880801,3.134840653086229,19319.794995987344,1970.0708188818144,4632.441516551485,4632.441516551485,5.55883070900846,5.0071745954410565,-2.343009159154343,7.350183754595399,3.486014063821402,3.486014063821402,0.9960040182346862,0.0,0.0,0.00022963090774144495,0.9954620196844508,0.0002306777186880873,199.01673515002707,0.0,0.0,0.0,0.03958263714736517,7.779099855015635e-05,0.0001518399091912886,0.0006115556493201425,0.09557428392332232,0.07170120255299277,0.02387308137032955,0.09557423942222884,0.07170120255298834,0.02387308137032807,0.3753756513384876,0.3753756513384876,0.12498222651236854,0.0,4.96108345232517,4.947420482613211,5.002124131163441,4.961396795945461,4.947782173105395,5.002292233786932,24793.04382566259,21074.087251813202,0.85,1.0661914388506017,0.6624199579258927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521798011524139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.625731050708,1535.1453870931355,0.3753756513384876,0.12498222651236854,6.112874298809886,3.486014063821402
4011.0,-30.113944790675326,5.007166701446857,35.00456998947471,24.098855594079964,4.9964879448076776,-26.60292374550334,-40.12000401327384,1.4854668996356721,-0.052557428714635535,-5.013979321448467,40.009104921272886,42246.53266269629,25750.947279303913,25750.947279303913,67997.47994200021,77331.24354092249,77331.24354092249,25750.947279303913,103082.1908202264,103082.1908202264,103082.1908202264,127875.219671556,91544.74987522895,56460.038997002855,38983.012086917886,24793.0288513296,0.0,63776.04093824749,21074.07452363016,1535.1443267393963,0.0,0.8868146261712408,2.8158102316072995,0.0014959135982669303,354462.78773133474,1554925.8432479587,4.386711093708701,1554925.8432479587,4.386711093708701,0.85,0.09557424580117357,4.027634451161993,1.267164238882251,1.0,0.0,4.027634451161037,1.2847971256781865,1.285092170167939,3.1348408014502573,19319.78642488152,1970.0699448722573,4632.441516551485,4632.441516551485,5.558828360227981,5.007166701446857,-2.342993785716114,7.35016048716297,3.48602362608074,3.48602362608074,0.9960067503087828,0.0,0.0,0.00022963090774144495,0.9954562292887648,0.0002306790605002412,199.0166894277126,0.0,0.0,0.0,0.03958263714736517,7.779149712858437e-05,0.00015183941061286057,0.0006115536412284892,0.0955742458011744,0.07170116560138239,0.023873080199792028,0.09557420663073982,0.07170116560138176,0.023873080199791816,0.3753755007024952,0.3753755007024952,0.1249822346399493,0.0,4.961147107706211,4.947506688855697,5.002120021383632,4.961421892733824,4.947871692532885,5.002123776914516,24793.0288513296,21074.07452363016,0.85,1.0661916127380848,0.662420119549321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452179467536714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.62304770458,1535.1443267393963,0.3753755007024952,0.1249822346399493,6.112874298809886,3.48602362608074
4012.0,-30.113888981281992,5.007158793975728,35.00456871312927,24.098848818708234,4.996491130862062,-26.602873198433322,-40.11995124220846,1.4854753480133465,-0.052567380476830294,-5.013973557026841,40.00910280267226,42246.53973312024,25750.948896535472,25750.948896535472,67997.48862965571,77331.20331674659,77331.20331674659,25750.948896535472,103082.15221328205,103082.15221328205,103082.15221328205,127875.17479183075,91544.68834783002,56460.02476420344,38982.95953736286,24793.022578548702,0.0,63775.98211591157,21074.069191766397,1535.143875809885,0.0,0.8868146631773477,2.8158110351988785,0.0014959135982669303,354462.86738202244,1554925.7518825948,4.386709850221838,1554925.7518825948,4.386709850221838,0.85,0.09557421202547808,4.027634451161993,1.2671641020616518,1.0,0.0,4.027634451164346,1.2847970861550648,1.285092130635741,3.1348408978847027,19319.773440016652,1970.0686207845342,4632.441516551485,4632.441516551485,5.55882870933796,5.007158793975728,-2.3429819635453355,7.350140757521064,3.4860332023848914,3.4860332023848914,0.9960094863956833,0.0,0.0,0.00022963090774144495,0.9954504416221958,0.0002306804016955743,199.0166437266822,0.0,0.0,0.0,0.03958263714736517,7.779196216334767e-05,0.00015183894557809727,0.0006115517682384555,0.09557421202547853,0.07170113199078951,0.023873080034689027,0.09557420982073803,0.07170113199078917,0.023873080034688913,0.3753753503705351,0.3753753503705351,0.12498224230877471,0.0,4.961196734398811,4.947571808682881,5.0021230855918475,4.9614061765499855,4.947843240149211,5.002146303217955,24793.022578548702,21074.069191766397,0.85,1.0661927323372558,0.6624208413809763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452179133911473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.62036625208,1535.143875809885,0.3753753503705351,0.12498224230877471,6.112874298809886,3.4860332023848914
4013.0,-30.113833185353247,5.007150971090502,35.004567453723766,24.09885157775136,4.996500810106745,-26.602822014112864,-40.11989840129388,1.485489638866371,-0.052561748557081955,-5.013963154425364,40.009100743393255,42246.546362052846,25750.938746227243,25750.938746227243,67997.48510828009,77331.17521406198,77331.17521406198,25750.938746227243,103082.11396028922,103082.11396028922,103082.11396028922,127875.12859684588,91544.64157618149,56460.01272417257,38982.92094667657,24793.01463655666,0.0,63775.93558323323,21074.06244107316,1535.143223503363,0.0,0.886814723572442,2.8158121754628507,0.0014959135982669303,354463.0111214321,1554925.6630755,4.386707820813531,1554925.6630755,4.386707820813531,0.85,0.09557417561811511,4.027634451161993,1.2671639597462492,1.0,0.0,4.0276344511636,1.2847970192997344,1.2850920637650578,3.1348410610083874,19319.763569234747,1970.0676142449,4632.441516551485,4632.441516551485,5.558826518202206,5.007150971090502,-2.3429667343877276,7.35011770547823,3.486042761466846,3.486042761466846,0.996012217561956,0.0,0.0,0.00022963090774144495,0.9954446553882469,0.00023068174257451156,199.01659803669864,0.0,0.0,0.0,0.03958263714736517,7.77924278162201e-05,0.00015183847992522484,0.0006115498927589042,0.09557417561812062,0.07170109634981635,0.023873079268304277,0.09557421442150128,0.07170109634981221,0.023873079268302903,0.3753751990600291,0.3753751990600291,0.12498225004307793,0.0,4.9612337188521,4.947631610977851,5.002091503058239,4.961401405868287,4.947890584499817,5.0019849530411875,24793.01463655666,21074.06244107316,0.85,1.066193455046024,0.6624214286424285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521788004415364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.617686140571,1535.143223503363,0.3753751990600291,0.12498225004307793,6.112874298809886,3.486042761466846
4014.0,-30.113777406197745,5.007143037305494,35.0045661923712,24.098845954891317,4.996496881997318,-26.602772205710554,-40.11984576992688,1.485491681510081,-0.05239550743453947,-5.013961973300302,40.00909816786866,42246.55375857268,25750.952054200876,25750.952054200876,67997.50581277355,77331.16836607349,77331.16836607349,25750.952054200876,103082.12042027435,103082.12042027435,103082.12042027435,127875.12793784888,91544.61055706542,56459.99594956463,38982.90511944531,24793.007517574537,0.0,63775.91263701985,21074.056389938356,1535.1428330753963,0.0,0.8868147389084371,2.815810129427279,0.0014959135982669303,354463.02744179696,1554925.5520051455,4.386707305490317,1554925.5520051455,4.386707305490317,0.85,0.09557414287156954,4.027634451161993,1.2671638383110988,1.0,0.0,4.0276344511610445,1.284797009743859,1.285092054206988,3.13484108432425,19319.757022898684,1970.066946704398,4632.441516551485,4632.441516551485,5.55882939097968,5.007143037305494,-2.3429582859471476,7.350101323252641,3.4860523328864286,3.4860523328864286,0.9960149522532653,0.0,0.0,0.00022963090774144495,0.995438870930006,0.0002306830830575345,199.01655236047125,0.0,0.0,0.0,0.03958263714736517,7.779289162504576e-05,0.00015183801611639918,0.0006115480247064993,0.09557414287156851,0.07170106369796432,0.02387307917360419,0.09557412232075788,0.0717010636979651,0.02387307917360445,0.3753750466875026,0.3753750466875026,0.12498225572990386,0.0,4.9612998230013545,4.9477127282841025,5.0021124871884695,4.961566465865758,4.948039441849858,5.002198669584061,24793.007517574537,21074.056389938356,0.85,1.0661941633008196,0.6624217829546185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521784670522062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.615007619634,1535.1428330753963,0.3753750466875026,0.12498225572990386,6.112874298809886,3.4860523328864286
4015.0,-30.113721654805722,5.007135252399339,35.00456493304824,24.09885339383038,4.996510067641646,-26.602720710788464,-40.11979289408771,1.4855091236243483,-0.05238982436929973,-5.013948581528352,40.00909570428045,42246.560018559336,25750.934188738647,25750.934188738647,67997.49420729798,77331.14510805148,77331.14510805148,25750.934188738647,103082.07929679012,103082.07929679012,103082.07929679012,127875.07512587609,91544.57006777034,56459.98497827811,38982.87232165803,24792.995829085972,0.0,63775.868150744005,21074.046454723077,1535.141897480352,0.0,0.8868148159793179,2.8158116179314914,0.0014959135982669303,354463.21248456516,1554925.4457620909,4.386704715739151,1554925.4457620909,4.386704715739151,0.85,0.09557410397046974,4.027634451161993,1.2671636915998539,1.0,0.0,4.027634451161097,1.2847969281463396,1.2850919725907304,3.1348412834181696,19319.748477957175,1970.0660753628586,4632.441516551485,4632.441516551485,5.558825534382211,5.007135252399339,-2.342940888926228,7.350076141325567,3.486061857813102,3.486061857813102,0.9960176736608863,0.0,0.0,0.00022963090774144495,0.9954330893871375,0.00023068442288052006,199.01650670699962,0.0,0.0,0.0,0.03958263714736517,7.779335759083397e-05,0.00015183755015061098,0.0006115461479666377,0.09557410397047493,0.0717010262327029,0.023873077737772034,0.09557412290180337,0.071701026232699,0.023873077737770736,0.3753748947983387,0.3753748947983387,0.12498226294673721,0.0,4.9613465238760455,4.947789426029544,5.002069054588219,4.961558757159025,4.948121660716595,5.0019207880948215,24792.995829085972,21074.046454723077,0.85,1.0661947250420098,0.6624223431769386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521781337632518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.612330622538,1535.141897480352,0.3753748947983387,0.12498226294673721,6.112874298809886,3.486061857813102
4016.0,-30.113665917336792,5.007127445892975,35.00456370586519,24.098846583534055,4.996513596716593,-26.602670194170127,-40.1197363511659,1.4855178735499206,-0.05240216754918947,-5.013943125247059,40.009094121779206,42246.55113570953,25750.936780763714,25750.936780763714,67997.48791647324,77331.103279816,77331.103279816,25750.936780763714,103082.04006057972,103082.04006057972,103082.04006057972,127875.03302681833,91544.50710420357,56459.95496009711,38982.83571567385,24792.99296623861,0.0,63775.82868191246,21074.044021302816,1535.1416493656009,0.0,0.8868148494761852,2.8158124169711534,0.0014959135982669303,354463.28787755134,1554925.3775162036,4.386703590170809,1554925.3775162036,4.386703590170809,0.8499999999999999,0.09557407035236522,4.027634451161993,1.2671635036775846,1.0,0.0,4.027634451161418,1.2847968872125322,1.2850919316475227,3.1348413832946487,19319.73519000058,1970.064720368381,4632.441516551485,4632.441516551485,5.55882609391978,5.007127445892975,-2.3429292859845323,7.3500567318775065,3.486071414428588,3.486071414428588,0.9960204041224536,0.0,0.0,0.00022963090774144495,0.9954273093243422,0.00023068576237606902,199.01646106495025,0.0,0.0,0.0,0.03958263714736517,7.779385587546579e-05,0.00015183705186597917,0.0006115441410582881,0.09557407035236756,0.07170099312165362,0.023873077230713937,0.09557413818578761,0.07170099312165186,0.023873077230713354,0.37537474308182295,0.37537474308182295,0.1249822674936176,0.0,4.961383340485611,4.947846012789057,5.002046461136558,4.961540957697878,4.948082726532277,5.001966462214227,24792.99296623861,21074.044021302816,0.85,1.0661952862363682,0.6624226138466646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452177800640341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.60965492855,1535.1416493656009,0.37537474308182295,0.1249822674936176,6.112874298809886,3.486071414428588
4017.0,-30.113610213710007,5.007119584008761,35.004562462938075,24.098851018957816,4.996512719440268,-26.602620148618605,-40.11968745673073,1.4855226543488593,-0.052136245973827045,-5.013939330896704,40.00909120883104,42246.573762917506,25750.9434261057,25750.9434261057,67997.5171890232,77331.12470657575,77331.12470657575,25750.9434261057,103082.06813268145,103082.06813268145,103082.06813268145,127875.05074131984,91544.50562563525,56459.95468197713,38982.83438184236,24792.982608638376,0.0,63775.81699048074,21074.035217342618,1535.1410157723135,0.0,0.886814879332616,2.8158093664732364,0.0014959135982669303,354463.34030656464,1554925.2518943637,4.386702586929175,1554925.2518943637,4.386702586929175,0.85,0.0955740351727779,4.027634451161993,1.26716342675034,1.0,0.0,4.0276344511627675,1.2847968648470507,1.285091909276905,3.1348414378653273,19319.734877960578,1970.0646885491558,4632.441516551485,4632.441516551485,5.558827528442367,5.007119584008761,-2.342918936551505,7.350038520560266,3.486080951553167,3.486080951553167,0.9960231290151906,0.0,0.0,0.00022963090774144495,0.9954215328071971,0.00023068710106547604,199.01641545063433,0.0,0.0,0.0,0.03958263714736517,7.77942867601705e-05,0.00015183662098127446,0.0006115424056122069,0.0955740351727777,0.07170095891904364,0.023873076253734055,0.09557399841774673,0.0717009589190438,0.023873076253734107,0.3753745903344911,0.3753745903344911,0.12498227113982224,0.0,4.961465850765137,4.947953902960535,5.002052709221118,4.961803084922906,4.948392673174226,5.0020849163389585,24792.982608638376,21074.035217342618,0.85,1.066195940683482,0.6624230900754009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521774676007757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.606980814018,1535.1410157723135,0.3753745903344911,0.12498227113982224,6.112874298809886,3.486080951553167
4018.0,-30.11355454124003,5.007111749941188,35.004561206420526,24.098849307652586,4.996517309334162,-26.602569584348693,-40.119630948733516,1.485532352442794,-0.052094297307689885,-5.013931668145728,40.00908832712679,42246.564587955305,25750.94008810874,25750.94008810874,67997.50467606404,77331.09919722044,77331.09919722044,25750.94008810874,103082.03928532917,103082.03928532917,103082.03928532917,127875.01010119791,91544.45943698664,56459.9248277216,38982.81623251671,24792.97081586874,0.0,63775.78704838545,21074.02519348843,1535.1402057300252,0.0,0.8868149287622488,2.815809709835359,0.0014959135982669303,354463.4461878114,1554925.127619936,4.3867009259850835,1554925.127619936,4.3867009259850835,0.8500000000000001,0.09557399855278212,4.027634451161993,1.267163270148449,1.0,0.0,4.027634451160695,1.2847968194775368,1.2850918638969724,3.1348415485647236,19319.72513021614,1970.0636945558513,4632.441516551485,4632.441516551485,5.558826807872674,5.007111749941188,-2.3429057725392752,7.350017522480464,3.4860904589612507,3.4860904589612507,0.9960258454175002,0.0,0.0,0.00022963090774144495,0.9954157595571672,0.0002306884390132635,199.01636986185278,0.0,0.0,0.0,0.03958263714736517,7.779478474252707e-05,0.00015183612299891788,0.0006115403999213115,0.0955739985527873,0.0717009236014575,0.0238730749513298,0.09557396496806667,0.07170092360145361,0.023873074951328507,0.3753744399126379,0.3753744399126379,0.12498227580014384,0.0,4.961537245957004,4.948050600380668,5.002048075554626,4.9618373708380545,4.948451949221237,5.00204411124497,24792.97081586874,21074.02519348843,0.85,1.0661962450494833,0.6624232572136454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521771347635752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.60430787943,1535.1402057300252,0.3753744399126379,0.12498227580014384,6.112874298809886,3.4860904589612507
4019.0,-30.113498901547636,5.007103904382866,35.00455995026415,24.098837363440566,4.9965199339674236,-26.602519246136954,-40.11957821259273,1.485540278556692,-0.052177862471694425,-5.013925859598869,40.009085824612555,42246.571098068525,25750.94146699866,25750.94146699866,67997.51256506718,77331.04032820967,77331.04032820967,25750.94146699866,103081.98179520832,103081.98179520832,103081.98179520832,127874.94396356163,91544.3791062338,56459.90987609253,38982.74358904585,24792.962168353304,0.0,63775.705757399155,21074.017843100308,1535.1396153945218,0.0,0.8868149673828679,2.8158114856302627,0.0014959135982669303,354463.5264483224,1554925.0196982059,4.386699628247647,1554925.0196982059,4.386699628247647,0.85,0.09557396382216438,4.027634451161993,1.2671630536532033,1.0,0.0,4.027634451161971,1.284796782397682,1.2850918268086027,3.1348416390377625,19319.70817705399,1970.061965814421,4632.441516551485,4632.441516551485,5.558827105532108,5.007103904382866,-2.342893976390454,7.34999788077332,3.4860999616575477,3.4860999616575477,0.996028560473585,0.0,0.0,0.00022963090774144495,0.9954099897422668,0.0002306897761804675,199.01632429993285,0.0,0.0,0.0,0.03958263714736517,7.779524948768235e-05,0.0001518356582537626,0.000611538528097713,0.09557396382216587,0.0717008897388456,0.02387307408332028,0.09557399265134388,0.07170088973884448,0.023873074083319908,0.3753742907440675,0.3753742907440675,0.12498228061576483,0.0,4.96157719208901,4.948102822116255,5.002051126594438,4.9617479971271905,4.948322745064502,5.002074375430482,24792.962168353304,21074.017843100308,0.85,1.0661977277637296,0.6624242036422646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521768021126928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.601636177455,1535.1396153945218,0.3753742907440675,0.12498228061576483,6.112874298809886,3.4860999616575477
4020.0,-30.113443282312428,5.007096091866623,35.00455869634206,24.098840786051028,4.996525536867533,-26.602468628491437,-40.11952547645194,1.485550883046523,-0.05207274057312361,-5.013917963168634,40.009083377378076,42246.57735566256,25750.93750194917,25750.93750194917,67997.51485761174,77331.03136113474,77331.03136113474,25750.93750194917,103081.96886308391,103081.96886308391,103081.96886308391,127874.92177063058,91544.34989145132,56459.895885979146,38982.72667274686,24792.95290754667,0.0,63775.67958029353,21074.00997141467,1535.1389470318452,0.0,0.8868150164285789,2.815811026366576,0.0014959135982669303,354463.6355585138,1554924.9141604388,4.386697980204394,1554924.9141604388,4.386697980204394,0.85,0.09557392783128635,4.027634451161993,1.2671629706816754,1.0,0.0,4.027634451160586,1.2847967327878833,1.2850917771874113,3.1348417600832623,19319.702011508085,1970.0613371037089,4632.441516551485,4632.441516551485,5.5588262496012835,5.007096091866623,-2.3428806568463094,7.349976748712933,3.4861094478306893,3.4861094478306893,0.9960312708087684,0.0,0.0,0.00022963090774144495,0.9954042220848243,0.0002306911128631688,199.01627875478567,0.0,0.0,0.0,0.03958263714736517,7.779571423540398e-05,0.00015183519350604096,0.0006115366562637783,0.09557392783128942,0.07170085476878335,0.023873073062506064,0.09557394073822312,0.07170085476878105,0.023873073062505298,0.37537413994439667,0.37537413994439667,0.12498228601874174,0.0,4.9616278006201355,4.948173404174213,5.0020417142140445,4.961845222595514,4.948470735375906,5.002019079376055,24792.95290754667,21074.00997141467,0.85,1.0661982013379083,0.6624245736570185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521764696578139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.598965674586,1535.1389470318452,0.37537413994439667,0.12498228601874174,6.112874298809886,3.4861094478306893
4021.0,-30.113387699256418,5.007088240575839,35.00455744039354,24.098834429774456,4.996526251956874,-26.602418532220522,-40.119472810160346,1.4855570849209625,-0.05202169802834078,-5.0139134639461505,40.00908081050965,42246.58378337213,25750.94215489412,25750.94215489412,67997.52593826625,77331.00274495095,77331.00274495095,25750.94215489412,103081.94489984507,103081.94489984507,103081.94489984507,127874.88931586513,91544.29906336576,56459.88010178683,38982.6877350877,24792.944416020066,0.0,63775.63215110776,21074.002753617056,1535.1383990449312,0.0,0.8868150486190223,2.8158108809988835,0.0014959135982669303,354463.6977272539,1554924.8034634248,4.386696898535091,1554924.8034634248,4.386696898535091,0.85,0.09557389343546677,4.027634451161993,1.2671627822099256,1.0,0.0,4.027634451161951,1.2847967037743495,1.2850917481672148,3.13484183087488,19319.69128464763,1970.0602432683568,4632.441516551485,4632.441516551485,5.558827254027337,5.007088240575839,-2.342869842534493,7.349958083110332,3.486118930895594,3.486118930895594,0.9960339802558841,0.0,0.0,0.00022963090774144495,0.9953984582151423,0.00023069244868351328,199.01623323928547,0.0,0.0,0.0,0.03958263714736517,7.779617837012787e-05,0.00015183472937131708,0.0006115347868987744,0.09557389343546953,0.07170082102862751,0.023873072406842017,0.09557390515709697,0.07170082102862543,0.02387307240684133,0.37537398898851965,0.37537398898851965,0.12498229113752327,0.0,4.96167888724267,4.948238204470272,5.002051585416098,4.961891765917812,4.94850595410054,5.002099625287201,24792.944416020066,21074.002753617056,0.85,1.0661991680012717,0.6624251670806578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521761373253217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.596296616544,1535.1383990449312,0.37537398898851965,0.12498229113752327,6.112874298809886,3.486118930895594
4022.0,-30.113332062523423,5.007080470425938,35.00455618983007,24.098842532280855,4.996535116554858,-26.60236757263097,-40.11941623231394,1.485570626662418,-0.0519095926688351,-5.013903320760788,40.00907845546401,42246.574223593845,25750.93241798806,25750.93241798806,67997.5066415819,77330.99976604157,77330.99976604157,25750.93241798806,103081.93218402963,103081.93218402963,103081.93218402963,127874.86692349915,91544.27715018985,56459.85160774212,38982.69504716415,24792.934739469514,0.0,63775.62978663366,21073.994528549087,1535.1376557044953,0.0,0.8868151087646619,2.8158105922492074,0.0014959135982669303,354463.8378824024,1554924.701901341,4.386694877510202,1554924.701901341,4.386694877510202,0.85,0.09557385636759064,4.027634451161993,1.26716265198309,1.0,0.0,4.0276344511614095,1.2847966404235434,1.2850916848018605,3.1348419854477916,19319.686660047322,1970.0597716903656,4632.441516551485,4632.441516551485,5.5588251521322505,5.007080470425938,-2.342854892087415,7.349935362513353,3.486128389242652,3.486128389242652,0.9960366826407576,0.0,0.0,0.00022963090774144495,0.9953926888153021,0.00023069378580100624,199.0161876798515,0.0,0.0,0.0,0.03958263714736517,7.779667697924862e-05,0.00015183423076219635,0.0006115327786835021,0.0955738563675913,0.07170078512924344,0.02387307123834787,0.09557385555988301,0.07170078512924294,0.023873071238347702,0.3753738376039721,0.3753738376039721,0.12498229719254421,0.0,4.961738003964115,4.948324929071475,5.002027746604085,4.961993728091954,4.948691099299992,5.0019516781471225,24792.934739469514,21073.994528549087,0.85,1.0661989049590395,0.6624250417429518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521758052091567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.59362868769,1535.1376557044953,0.3753738376039721,0.12498229719254421,6.112874298809886,3.486128389242652
4023.0,-30.11327649811713,5.007072595179513,35.00455493547649,24.098836874496214,4.996531413702196,-26.60231793497334,-40.11936737280337,1.4855728505584174,-0.05175066561201902,-5.013901962667288,40.00907584394162,42246.59653477659,25750.945029571096,25750.945029571096,67997.54156434769,77330.99187667012,77330.99187667012,25750.945029571096,103081.93690624122,103081.93690624122,103081.93690624122,127874.86417045114,91544.24526783219,56459.84992593864,38982.66149099283,24792.92726420992,0.0,63775.588755202756,21073.988174578433,1535.1372403143155,0.0,0.8868151251315496,2.815808662966031,0.0014959135982669303,354463.85664808867,1554924.589278622,4.386694327547052,1554924.589278622,4.386694327547052,0.8500000000000001,0.0955738236762709,4.027634451161993,1.2671625278005378,1.0,0.0,4.027634451161139,1.2847966300197413,1.2850916743956693,3.134842010832568,19319.67993153103,1970.0590855726505,4632.441516551485,4632.441516551485,5.558827874580659,5.007072595179513,-2.342846401620963,7.349918996800476,3.486137858981725,3.486137858981725,0.9960393882804929,0.0,0.0,0.00022963090774144495,0.9953869269515727,0.0002306951211873982,199.01614217966474,0.0,0.0,0.0,0.03958263714736517,7.779710757061295e-05,0.000151833800170832,0.0006115310444188887,0.09557382367627074,0.07170075274715723,0.023873070929113505,0.09557376597916724,0.07170075274715736,0.02387307092911354,0.37537368724976283,0.37537368724976283,0.12498230195806331,0.0,4.9618201498920484,4.948425937872628,5.002053208624943,4.962151297055243,4.948832553826605,5.002157639085453,24792.92726420992,21073.988174578433,0.85,1.0662001385099014,0.6624258177676196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452175472772417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.590963686933,1535.1372403143155,0.37537368724976283,0.12498230195806331,6.112874298809886,3.486137858981725
4024.0,-30.113220925971277,5.007064808147665,35.00455367098286,24.098839808162325,4.996539974862714,-26.602267063839687,-40.11931460173798,1.4855861127311272,-0.051722972594689054,-5.01389155588985,40.00907303988337,42246.60244773138,25750.93444382172,25750.93444382172,67997.5368915531,77330.9690351615,77330.9690351615,25750.93444382172,103081.90347898322,103081.90347898322,103081.90347898322,127874.81815767796,91544.20339543038,56459.83680800023,38982.62954158905,24792.914678694735,0.0,63775.54422028379,21073.977476890523,1535.136321403254,0.0,0.8868151882443166,2.8158095139012946,0.0014959135982669303,354464.000445515,1554924.4683527423,4.386692206820453,1554924.4683527423,4.386692206820453,0.8499999999999999,0.09557378640815802,4.027634451161993,1.2671624019695447,1.0,0.0,4.02763445115865,1.2847965679768172,1.2850916123384974,3.1348421622143277,19319.671094695917,1970.0581844662468,4632.441516551485,4632.441516551485,5.55882558944671,5.007064808147665,-2.3428312961337734,7.349896104281438,3.4861472840664294,3.4861472840664294,0.996042081161837,0.0,0.0,0.00022963090774144495,0.9953811643212579,0.0002306964567669194,199.01609667316106,0.0,0.0,0.0,0.03958263714736517,7.77975726363849e-05,0.00015183333510506006,0.0006115291713039635,0.09557378640816687,0.07170071673644962,0.02387306967171725,0.09557374445417112,0.07170071673644297,0.023873069671715038,0.3753735386442154,0.3753735386442154,0.1249823086670056,0.0,4.961885884896617,4.948518648606523,5.0020378874374956,4.962168583295181,4.94890926427712,5.0019963906739235,24792.914678694735,21073.977476890523,0.85,1.0662008097757087,0.6624263730593907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521751407679908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.588299091789,1535.136321403254,0.3753735386442154,0.1249823086670056,6.112874298809886,3.4861472840664294
4025.0,-30.11316538395691,5.00705707580589,35.00455243856453,24.098837503138952,4.996548340980145,-26.60221623938663,-40.119258023891575,1.4855991964098751,-0.05177258695431419,-5.013882639903783,40.009071445160096,42246.59258650158,25750.927881013027,25750.927881013027,67997.52046751461,77330.9258200383,77330.9258200383,25750.927881013027,103081.85370105132,103081.85370105132,103081.85370105132,127874.76381369607,91544.14108241897,56459.807848882265,38982.59248170745,24792.910112644742,0.0,63775.50259435219,21073.97359574803,1535.1358949551998,0.0,0.8868152393917816,2.815811206401771,0.0014959135982669303,354464.12364371395,1554924.399579809,4.386690488154242,1554924.399579809,4.386690488154242,0.85,0.09557375188649014,4.027634451161993,1.267162237125449,1.0,0.0,4.027634451163088,1.2847965067689275,1.285091551116552,3.1348423115586574,19319.65794403383,1970.0568434719123,4632.441516551485,4632.441516551485,5.558824172740494,5.00705707580589,-2.3428172558824305,7.349874331688321,3.4861567226371215,3.4861567226371215,0.9960447778963204,0.0,0.0,0.00022963090774144495,0.9953754048514278,0.0002306977916294006,199.01605119135203,0.0,0.0,0.0,0.03958263714736517,7.779807125376754e-05,0.00015183283648767743,0.0006115271630554154,0.09557375188649231,0.07170068296141396,0.023873068925078348,0.09557378086340078,0.07170068296141234,0.02387306892507781,0.37537339100152056,0.37537339100152056,0.12498231447347981,0.0,4.96192733336494,4.948584533423627,5.002005908794217,4.96211005294947,4.948865012820136,5.001894947563073,24792.910112644742,21073.97359574803,0.85,1.0662012481503567,0.6624266507974622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521748087174715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.585636503838,1535.1358949551998,0.37537339100152056,0.12498231447347981,6.112874298809886,3.4861567226371215
4026.0,-30.11310990645996,5.007049257668488,35.00455120435828,24.098826362192654,4.99654603508304,-26.602166540242372,-40.11920539252458,1.4856026688654627,-0.05173557841760612,-5.013880364920681,40.00906892824416,42246.598827927766,25750.93817648831,25750.93817648831,67997.53700441608,77330.89009275263,77330.89009275263,25750.93817648831,103081.82826924094,103081.82826924094,103081.82826924094,127874.73103563284,91544.08196289159,56459.79069806673,38982.5458498054,24792.90276639189,0.0,63775.44861619729,21073.967351433104,1535.1354625645592,0.0,0.886815260082163,2.815810985773098,0.0014959135982669303,354464.15507869667,1554924.2910370403,4.38668979291241,1554924.2910370403,4.38668979291241,0.85,0.09557371907261666,4.027634451161993,1.2671620459062978,1.0,0.0,4.027634451160669,1.2847964905241334,1.2850915348680272,3.134842351195182,19319.645467330967,1970.055571202293,4632.441516551485,4632.441516551485,5.558826395213298,5.007049257668488,-2.342808105831392,7.349857363499879,3.486166164727599,3.486166164727599,0.9960474756364569,0.0,0.0,0.00022963090774144495,0.9953696521076599,0.00023069912494841455,199.01600576239522,0.0,0.0,0.0,0.03958263714736517,7.779853509370036e-05,0.0001518323726477446,0.0006115252948777221,0.09557371907261286,0.07170065067937546,0.02387306839323739,0.09557374868512705,0.07170065067937832,0.023873068393238345,0.375373242563476,0.375373242563476,0.1249823185372131,0.0,4.961969962761714,4.948637587318899,5.00201720472694,4.962144786503075,4.948854125383775,5.002066714230239,24792.90276639189,21073.967351433104,0.85,1.0662024098588072,0.6624273093266527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521744768471432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.58297516466,1535.1354625645592,0.375373242563476,0.1249823185372131,6.112874298809886,3.486166164727599
4027.0,-30.113054362940122,5.007041489858924,35.00454995598649,24.098829680029326,4.9965519924986195,-26.602115955263443,-40.11915265638379,1.4856135848219503,-0.051642085909861635,-5.0138717409225135,40.00906604722968,42246.60479869827,25750.93213714766,25750.93213714766,67997.53693584593,77330.87946799777,77330.87946799777,25750.93213714766,103081.81160514543,103081.81160514543,103081.81160514543,127874.70207750126,91544.05126470159,56459.77659540219,38982.52741033266,24792.890472355833,0.0,63775.41788268849,21073.956901502457,1535.1346027809159,0.0,0.8868153144009483,2.815810764212852,0.0014959135982669303,354464.2742423415,1554924.166792416,4.386687967683139,1554924.166792416,4.386687967683139,0.85,0.09557368215924392,4.027634451161993,1.267161957989447,1.0,0.0,4.027634451161719,1.284796439457258,1.2850914837894247,3.1348424757959354,19319.638988723782,1970.0549105682148,4632.441516551485,4632.441516551485,5.558825091507545,5.007041489858924,-2.342794324994043,7.349835814852967,3.486175568049159,3.486175568049159,0.9960501622997597,0.0,0.0,0.00022963090774144495,0.9953638925535686,0.0002307004598613031,199.01596027939496,0.0,0.0,0.0,0.03958263714736517,7.779899985956929e-05,0.00015183190788187567,0.0006115234229706965,0.09557368215924605,0.07170061508308165,0.02387306707616441,0.0955736934909976,0.07170061508308004,0.02387306707616387,0.37537309275466557,0.37537309275466557,0.12498232381075886,0.0,4.962018627036798,4.948705910590036,5.002006793649002,4.962229655012663,4.948995589080425,5.001981547437595,24792.890472355833,21073.956901502457,0.85,1.0662029225888225,0.6624277221735915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521741453624653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.580314384384,1535.1346027809159,0.37537309275466557,0.12498232381075886,6.112874298809886,3.486175568049159
4028.0,-30.112998909716467,5.007033754138478,35.00454872302998,24.098833032790594,4.996558098396007,-26.602065436739867,-40.119099885318406,1.4856246254193881,-0.051548684398312616,-5.013863933419352,40.00906399949052,42246.61044426061,25750.928286453545,25750.928286453545,67997.53873071415,77330.86815310751,77330.86815310751,25750.928286453545,103081.79643956106,103081.79643956106,103081.79643956106,127874.68007104857,91544.0199728903,56459.76226404329,38982.508565385564,24792.883631487508,0.0,63775.39219687307,21073.95108676438,1535.13407485365,0.0,0.8868153615475368,2.815810448543035,0.0014959135982669303,354464.382123947,1554924.0784830484,4.386686383455395,1554924.0784830484,4.386686383455395,0.85,0.09557364692342135,4.027634451161993,1.2671617799578239,1.0,0.0,4.027634451162569,1.2847963878072937,1.2850914321275992,3.1348426018194075,19319.632384837576,1970.0542371592314,4632.441516551485,4632.441516551485,5.558824260262488,5.007033754138478,-2.342781132329038,7.349814886467516,3.4861849735227217,3.4861849735227217,0.9960528495779205,0.0,0.0,0.00022963090774144495,0.9953581423985479,0.00023070179261114562,199.01591487035637,0.0,0.0,0.0,0.03958263714736517,7.779946493579935e-05,0.00015183144280564562,0.00061152154981365,0.09557364692342714,0.0717005807878093,0.02387306613561783,0.09557365499022032,0.07170058078780496,0.023873066135616388,0.3753729428109539,0.3753729428109539,0.12498232874279322,0.0,4.962074987547396,4.948787292608927,5.0019879694368115,4.96231524902106,4.949127654892152,5.001927518170589,24792.883631487508,21073.95108676438,0.85,1.066203380150253,0.6624280774918069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452173813483445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.577656776017,1535.13407485365,0.3753729428109539,0.12498232874279322,6.112874298809886,3.4861849735227217
4029.0,-30.112943452006885,5.007025907860298,35.0045474735893,24.09882751470434,4.996553420130963,-26.602015992639856,-40.1190473238006,1.485625960763943,-0.05136807739665983,-5.013862902703716,40.00906105343926,42246.616760393634,25750.94155338158,25750.94155338158,67997.55831377521,77330.8648472327,77330.8648472327,25750.94155338158,103081.80640061428,103081.80640061428,103081.80640061428,127874.68058938911,91543.99232239404,56459.74423555509,38982.4978742655,24792.87418877483,0.0,63775.372063040326,21073.943060458605,1535.1335542225222,0.0,0.8868153774596016,2.815808196246175,0.0014959135982669303,354464.3963660517,1554923.9514337066,4.386685848775494,1554923.9514337066,4.386685848775494,0.85,0.09557361398111802,4.027634451161993,1.26716167006176,1.0,0.0,4.027634451160199,1.284796381560304,1.2850914258791752,3.134842617061768,19319.626549421748,1970.0536421124184,4632.441516551485,4632.441516551485,5.558827124179494,5.007025907860298,-2.3427729429090642,7.349798850769362,3.4861943757301517,3.4861943757301517,0.9960555359229005,0.0,0.0,0.00022963090774144495,0.9953523918142069,0.00023070312547589477,199.01586945766516,0.0,0.0,0.0,0.03958263714736517,7.779992816782227e-05,0.00015183097957362267,0.0006115196840843955,0.09557361398111947,0.07170054836126766,0.023873065619851815,0.09557354784491426,0.07170054836126658,0.023873065619851454,0.3753727935971008,0.3753727935971008,0.12498233288428093,0.0,4.9621585667330805,4.948888207642369,5.0020194528079855,4.962494825307033,4.949293826536291,5.002147346190327,24792.87418877483,21073.943060458605,0.85,1.0662040238128498,0.6624283856569889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521734821441061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.574999210166,1535.1335542225222,0.3753727935971008,0.12498233288428093,6.112874298809886,3.4861943757301517
4030.0,-30.112888038806183,5.007018172926974,35.00454621544303,24.098824930284195,4.996563522136565,-26.601965110462828,-40.11899455273522,1.4856405937931894,-0.05146623443494036,-5.013851467468499,40.009058300989516,42246.62202306771,25750.928191998886,25750.928191998886,67997.5502150666,77330.8134979399,77330.8134979399,25750.928191998886,103081.74168993879,103081.74168993879,103081.74168993879,127874.6031658758,91543.92263036514,56459.73115549271,38982.434972080475,24792.861475937007,0.0,63775.296448017485,21073.932254546457,1535.132601185283,0.0,0.8868154456192087,2.8158108205019743,0.0014959135982669303,354464.55437456095,1554923.8327334954,4.38668355846496,1554923.8327334954,4.38668355846496,0.8500000000000001,0.09557357643045014,4.027634451161993,1.2671615217020742,1.0,0.0,4.027634451161694,1.2847963131042839,1.2850913574074345,3.1348427840912394,19319.6118414771,1970.0521423194568,4632.441516551485,4632.441516551485,5.558824239872666,5.007018172926974,-2.3427571395295343,7.349775312456508,3.486203731693131,3.486203731693131,0.9960582090551803,0.0,0.0,0.00022963090774144495,0.9953466458809208,0.00023070445727800952,199.01582408144165,0.0,0.0,0.0,0.03958263714736517,7.780039324918217e-05,0.0001518305144922628,0.0006115178109066879,0.09557357643045258,0.07170051221954123,0.023873064210911354,0.0955735849287544,0.0717005122195394,0.023873064210910747,0.3753726462063921,0.3753726462063921,0.12498233943277524,0.0,4.962199557373253,4.948949374677909,5.001999813850489,4.962385233033558,4.9492157694811,5.001943001546579,24792.861475937007,21073.932254546457,0.85,1.0662051609668428,0.6624292535825757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521731507781146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.572343582624,1535.132601185283,0.3753726462063921,0.12498233943277524,6.112874298809886,3.486203731693131
4031.0,-30.11283261047695,5.007010460306758,35.00454498801922,24.09882297450679,4.996569651468034,-26.60191461201929,-40.118938009813405,1.4856516530104067,-0.05146076450159853,-5.013844136946265,40.0090566795563,42246.611899442214,25750.92551442584,25750.92551442584,67997.53741386805,77330.78078416624,77330.78078416624,25750.92551442584,103081.70629859208,103081.70629859208,103081.70629859208,127874.56371832099,91543.8699591597,56459.70107443581,38982.40987191543,24792.85741972891,0.0,63775.26729164434,21073.92880676957,1535.1322416037594,0.0,0.8868154887948787,2.8158116043023362,0.0014959135982669303,354464.6556654573,1554923.7628087099,4.386682107668987,1554923.7628087099,4.386682107668987,0.8499999999999999,0.09557354253869538,4.027634451161993,1.26716134312097,1.0,0.0,4.027634451160571,1.2847962613672226,1.2850913056584923,3.134842910327249,19319.600725640954,1970.051008819623,4632.441516551485,4632.441516551485,5.558823661867949,5.007010460306758,-2.3427443200614437,7.349754780368202,3.4862131081680126,3.4862131081680126,0.9960608880480036,0.0,0.0,0.00022963090774144495,0.9953408984147175,0.00023070578945080905,199.0157786928505,0.0,0.0,0.0,0.03958263714736517,7.78008915754784e-05,0.00015183001616596656,0.0006115158038305292,0.09557354253869665,0.0717004789460103,0.02387306359268636,0.0955735937987667,0.07170047894600934,0.023873063592686043,0.375372497930097,0.375372497930097,0.12498234482644248,0.0,4.962233537775205,4.949001999683446,5.001977766649304,4.962383372444663,4.9492264275396565,5.001903516469838,24792.85741972891,21073.92880676957,0.85,1.0662054476842138,0.6624293976887377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521728196782198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.569688912012,1535.1322416037594,0.375372497930097,0.12498234482644248,6.112874298809886,3.4862131081680126
