time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4032.0,-30.112777219861442,5.00700270564693,35.00454375943016,24.098827165458374,4.9965701733604115,-26.60186470826797,-40.118889150302834,1.48565766176694,-0.051232133789994805,-5.013839862854327,40.00905419076653,42246.63334532309,25750.930559179335,25750.930559179335,67997.56390450243,77330.79566948493,77330.79566948493,25750.930559179335,103081.72622866427,103081.72622866427,103081.72622866427,127874.57553727248,91543.86263225654,56459.7003080947,38982.40258240204,24792.849308608216,0.0,63775.25189101026,21073.921912316982,1535.1317244773445,0.0,0.8868155195568308,2.815809099710398,0.0014959135982669303,354464.71472355205,1554923.655478922,4.386681074000866,1554923.655478922,4.386681074000866,0.85,0.0955735085213118,4.027634451161993,1.2671612464124342,1.0,0.0,4.027634451161455,1.2847962332571512,1.2850912775419656,3.134842978914513,19319.599179356712,1970.0508511425119,4632.441516551485,4632.441516551485,5.558824750873276,5.00700270564693,-2.342733759809193,7.3497364654561235,3.486222478482459,3.486222478482459,0.9960635652807026,0.0,0.0,0.00022963090774144495,0.99533515489488,0.00023070712072427191,199.0157333351627,0.0,0.0,0.0,0.03958263714736517,7.780132218840984e-05,0.00015182958555303512,0.0006115140694790515,0.09557350852131447,0.07170044567685253,0.023873062844461935,0.09557347990877615,0.07170044567685054,0.023873062844461272,0.3753723484678944,0.3753723484678944,0.12498234913705529,0.0,4.962306754980602,4.949099153275313,5.001979059531209,4.962607729064359,4.94949588867604,5.001992358020686,24792.849308608216,21073.921912316982,0.85,1.0662061205294486,0.6624298939268974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452172488488081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.567036391581,1535.1317244773445,0.3753723484678944,0.12498234913705529,6.112874298809886,3.486222478482459
4033.0,-30.112721850897742,5.006994951113653,35.0045425170933,24.098815291095548,4.99657282749057,-26.601814610746068,-40.118832677230216,1.4856655873388893,-0.05132019948445077,-5.013833657799499,40.00905133315339,42246.62322478138,25750.930543993243,25750.930543993243,67997.55376877463,77330.73668145038,77330.73668145038,25750.930543993243,103081.66722544361,103081.66722544361,103081.66722544361,127874.5054267017,91543.7823040848,56459.6688474157,38982.348285187894,24792.83820125808,0.0,63775.18648644598,21073.91247106937,1535.130983169342,0.0,0.8868155614808173,2.8158109809022327,0.0014959135982669303,354464.80046311574,1554923.5322435263,4.386679665264325,1554923.5322435263,4.386679665264325,0.85,0.09557347330145538,4.027634451161993,1.267161029917188,1.0,0.0,4.0276344511613305,1.2847961961798657,1.2850912404561656,3.134843069381365,19319.582226739287,1970.0491224566276,4632.441516551485,4632.441516551485,5.558824747595073,5.006994951113653,-2.3427218091792446,7.349716760292898,3.486231823260589,3.486231823260589,0.9960662352173112,0.0,0.0,0.00022963090774144495,0.9953294136558748,0.00023070845148442237,199.01568799522556,0.0,0.0,0.0,0.03958263714736517,7.780181990459993e-05,0.00015182908783684503,0.0006115120648601774,0.09557347330145612,0.07170041151424147,0.023873061787214645,0.09557350212590525,0.07170041151424092,0.02387306178721446,0.37537220079345,0.37537220079345,0.12498235398249148,0.0,4.962345740722526,4.949150349494573,5.001981346744742,4.9625134583150725,4.949366923877335,5.002002294185786,24792.83820125808,21073.91247106937,0.85,1.0662070550468092,0.6624304145901632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521721575234368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.564384963229,1535.130983169342,0.37537220079345,0.12498235398249148,6.112874298809886,3.486231823260589
4034.0,-30.11266655587214,5.006987227989767,35.004541276931825,24.09882395239549,4.99657820951144,-26.601764306977646,-40.11878374787045,1.4856759606169685,-0.05112527667495215,-5.013825979838801,40.00904891184361,42246.644040746956,25750.926774866322,25750.926774866322,67997.57081561328,77330.75006444253,77330.75006444253,25750.926774866322,103081.67683930886,103081.67683930886,103081.67683930886,127874.5058876736,91543.77548119797,56459.66945750239,38982.34002632842,24792.829048364747,0.0,63775.16907469317,21073.904691110034,1535.1303277406573,0.0,0.886815609320667,2.8158093164459075,0.0014959135982669303,354464.906554868,1554923.4278238453,4.386678057742106,1554923.4278238453,4.386678057742106,0.85,0.09557343780871028,4.027634451161993,1.267160950792022,1.0,0.0,4.027634451162934,1.284796147651763,1.2850911919169188,3.1348431877876872,19319.58078682365,1970.0489756260959,4632.441516551485,4632.441516551485,5.558823933957834,5.006987227989767,-2.342708782982034,7.349696010971801,3.486241155152462,3.486241155152462,0.996068901472132,0.0,0.0,0.00022963090774144495,0.995323680119199,0.00023070978047457343,199.01564271585463,0.0,0.0,0.0,0.03958263714736517,7.780225113789116e-05,0.0001518286566035538,0.0006115103280101171,0.09557343780871244,0.07170037701513322,0.023873060793579225,0.0955734099817813,0.0717003770151316,0.023873060793578683,0.37537205182590067,0.37537205182590067,0.12498235931697108,0.0,4.962413818507343,4.949244150353479,5.001972132722585,4.9627007031638755,4.949633942054959,5.001949875874516,24792.829048364747,21073.904691110034,0.85,1.066207613436114,0.6624309218415069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521718266883152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.561734947472,1535.1303277406573,0.37537205182590067,0.12498235931697108,6.112874298809886,3.486241155152462
4035.0,-30.112611246243972,5.006979469433168,35.00454003514102,24.09881232250484,4.996579057468231,-26.601714443501663,-40.11872730972243,1.485682254725933,-0.05116834716466201,-5.0138214638877505,40.009046384062664,42246.63382207714,25750.931026791885,25750.931026791885,67997.56484886902,77330.69955377081,77330.69955377081,25750.931026791885,103081.63058056269,103081.63058056269,103081.63058056269,127874.45124728017,91543.70292311691,56459.63719142324,38982.29525743742,24792.82066671748,0.0,63775.1159241549,21073.89756670986,1535.1297826236057,0.0,0.8868156414545859,2.8158104093810876,0.0014959135982669303,354464.9689549341,1554923.318812572,4.386676977973137,1554923.318812572,4.386676977973137,0.85,0.09557340413098916,4.027634451161993,1.2671607606718318,1.0,0.0,4.02763445116055,1.2847961182067658,1.2850911624651595,3.1348432596321207,19319.56547402165,1970.047414154849,4632.441516551485,4632.441516551485,5.55882485181628,5.006979469433168,-2.342698088920968,7.349677558354136,3.486250483595279,3.486250483595279,0.9960715667415083,0.0,0.0,0.00022963090774144495,0.9953179451040217,0.00023071110982274712,199.01559742454677,0.0,0.0,0.0,0.03958263714736517,7.780274855176923e-05,0.00015182815918967572,0.0006115083246088453,0.09557340413098932,0.0717003439969727,0.02387306013401662,0.09557341660335002,0.07170034399697259,0.023873060134016584,0.37537190444267965,0.37537190444267965,0.12498236434646856,0.0,4.962459965186099,4.949302771091027,5.00198078912922,4.962653116723061,4.949545834360947,5.002024001601399,24792.82066671748,21073.89756670986,0.85,1.0662084084603736,0.6624313136854084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521714962951313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.559085296121,1535.1297826236057,0.37537190444267965,0.12498236434646856,6.112874298809886,3.486250483595279
4036.0,-30.112555926241996,5.0069717772346465,35.004538796378604,24.098820669483416,4.996586742903741,-26.601663886895214,-40.11867457358164,1.4856947035569725,-0.051031127286989886,-5.013812163501355,40.009043988689534,42246.63890503348,25750.92306382257,25750.92306382257,67997.56196885605,77330.702129184,77330.702129184,25750.92306382257,103081.62519300658,103081.62519300658,103081.62519300658,127874.43614567383,91543.68621509311,56459.62299094283,38982.29247127809,24792.810952667245,0.0,63775.10342394533,21073.889309767157,1535.129056332426,0.0,0.8868156974569942,2.815809692338187,0.0014959135982669303,354465.09746492736,1554923.2155114263,4.386675096171573,1554923.2155114263,4.386675096171573,0.85,0.0955733680369675,4.027634451161993,1.2671606480283661,1.0,0.0,4.027634451163513,1.2847960599688524,1.2850911042138724,3.1348434017299494,19319.561947927014,1970.0470545932621,4632.441516551485,4632.441516551485,5.558823132858946,5.0069717772346465,-2.342683891977499,7.3496556692121455,3.4862597884773545,3.4862597884773545,0.9960742252792442,0.0,0.0,0.00022963090774144495,0.9953122090488583,0.00023071243942730812,199.01555212476475,0.0,0.0,0.0,0.03958263714736517,7.780321334090875e-05,0.0001518276944005362,0.0006115064526080944,0.0955733680369761,0.07170030900819652,0.02387305902877958,0.09557335308404899,0.07170030900819008,0.023873059028777434,0.3753717562551945,0.3753717562551945,0.12498237020997705,0.0,4.962520648067311,4.949389920356396,5.001961947322172,4.9627810362143805,4.949756188226559,5.001904264294751,24792.810952667245,21073.889309767157,0.85,1.066208572283167,0.6624315232262146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521711658148466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.556437780477,1535.129056332426,0.3753717562551945,0.12498237020997705,6.112874298809886,3.4862597884773545
4037.0,-30.11250067602139,5.0069640171190155,35.004537557998674,24.098814592603617,4.996585537305633,-26.60161428226246,-40.11862197713924,1.4856991435466587,-0.050936988978207864,-5.013809190798859,40.00904152230529,42246.64428355151,25750.931213875745,25750.931213875745,67997.57549742726,77330.68254711828,77330.68254711828,25750.931213875745,103081.61376099402,103081.61376099402,103081.61376099402,127874.41729839791,91543.64377825205,56459.60551468504,38982.264737296675,24792.80353740389,0.0,63775.06827470056,21073.883006793305,1535.1286052482694,0.0,0.8868157215150335,2.8158088026508468,0.0014959135982669303,354465.13854086114,1554923.1091479112,4.386674287769675,1554923.1091479112,4.386674287769675,0.85,0.09557333533606238,4.027634451161993,1.2671604881295937,1.0,0.0,4.027634451160981,1.2847960391977682,1.2850910834380183,3.134843452410442,19319.552991971515,1970.0461413399598,4632.441516551485,4632.441516551485,5.558824892201864,5.0069640171190155,-2.3426743469856928,7.349638364104708,3.4862691004465227,3.4862691004465227,0.9960768858418636,0.0,0.0,0.00022963090774144495,0.99530648026481,0.00023071376736173732,199.01550688214502,0.0,0.0,0.0,0.03958263714736517,7.780367690137564e-05,0.00015182723084006933,0.0006115045855559878,0.09557333533606291,0.07170027676132755,0.02387305857473536,0.09557329739594,0.07170027676132715,0.023873058574735227,0.37537160919410917,0.37537160919410917,0.12498237507824028,0.0,4.9625898323403135,4.9494773522934,5.001976297140914,4.96287220182063,4.949832728430579,5.002039348859853,24792.80353740389,21073.883006793305,0.85,1.0662093720470662,0.662431972657106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521708352727276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.553792316308,1535.1286052482694,0.37537160919410917,0.12498237507824028,6.112874298809886,3.4862691004465227
4038.0,-30.112445431507812,5.0069562948161686,35.00453630836379,24.098812811449193,4.996590676960892,-26.60156404817314,-40.11856927592305,1.485709293626229,-0.05091487601924882,-5.01380129282544,40.00903871772036,42246.649256715486,25750.926676341653,25750.926676341653,67997.57593305715,77330.65448929164,77330.65448929164,25750.926676341653,103081.5811656333,103081.5811656333,103081.5811656333,127874.37308143298,91543.59543695315,56459.590204376975,38982.22803619575,24792.791915799677,0.0,63775.01995199543,21073.873128429725,1535.1277982548575,0.0,0.8868157718621886,2.8158094340499393,0.0014959135982669303,354465.24767276447,1554922.9881994065,4.386672595997004,1554922.9881994065,4.386672595997004,0.85,0.0955732998071694,4.027634451161993,1.267160324384459,1.0,0.0,4.027634451160089,1.284795991713841,1.2850910359431866,3.1348435682690523,19319.542789927473,1970.045101020988,4632.441516551485,4632.441516551485,5.558823912689423,5.0069562948161686,-2.342661213306706,7.349617508122875,3.4862783791070315,3.4862783791070315,0.9960795368877233,0.0,0.0,0.00022963090774144495,0.9953007521080793,0.00023071509516603823,199.01546164421916,0.0,0.0,0.0,0.03958263714736517,7.780414138783143e-05,0.00015182676635361352,0.0006115027147743364,0.09557329980717341,0.07170024226680594,0.02387305754036748,0.09557327401124864,0.07170024226680292,0.02387305754036648,0.375371463109392,0.375371463109392,0.12498238115137143,0.0,4.962646150878186,4.94955354906125,5.001972882665541,4.962886416806214,4.949873342346962,5.0019742423396565,24792.791915799677,21073.873128429725,0.85,1.0662101867508642,0.6624325525654915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452170505147709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.551147298187,1535.1277982548575,0.375371463109392,0.12498238115137143,6.112874298809886,3.4862783791070315
4039.0,-30.11239013800744,5.00694861265083,35.00453507393927,24.09881082074719,4.996597164676709,-26.601513635212452,-40.11851653978226,1.4857206618817314,-0.05092312777088637,-5.013793248524856,40.00903666148636,42246.654319552465,25750.921859840648,25750.921859840648,67997.57617939312,77330.62010391048,77330.62010391048,25750.921859840648,103081.54196375112,103081.54196375112,103081.54196375112,127874.32676914091,91543.54129390584,56459.57550954781,38982.18420484226,24792.78480538979,0.0,63774.96901023205,21073.86708458132,1535.1272462137258,0.0,0.8868158202444371,2.8158104814245015,0.0014959135982669303,354465.3588266022,1554922.8995237444,4.386670970249545,1554922.8995237444,4.386670970249545,0.85,0.09557326539298353,4.027634451161993,1.267160228774883,1.0,0.0,4.0276344511622515,1.2847959385310683,1.2850909827482009,3.1348436980325953,19319.531363470884,1970.043935846684,4632.441516551485,4632.441516551485,5.558822872956707,5.00694861265083,-2.342647963199438,7.349596575850268,3.486287656240871,3.486287656240871,0.9960821874973916,0.0,0.0,0.00022963090774144495,0.9952950189076405,0.00023071642415479004,199.01541636620024,0.0,0.0,0.0,0.03958263714736517,7.780460618466406e-05,0.00015182630155678088,0.0006115008427426004,0.09557326539298573,0.07170020863101402,0.02387305676197171,0.09557328040637389,0.07170020863101237,0.02387305676197116,0.37537131718245703,0.37537131718245703,0.12498238712026294,0.0,4.962687890880375,4.94961495289391,5.001955533848104,4.962870120753962,4.949875852381638,5.0019014343885715,24792.78480538979,21073.86708458132,0.85,1.0662110422740243,0.6624331610851024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521701750569402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.548504007409,1535.1272462137258,0.37537131718245703,0.12498238712026294,6.112874298809886,3.486287656240871
4040.0,-30.112334956813058,5.0069408799164155,35.004533838981594,24.098809842858486,4.996597041605944,-26.601463984442773,-40.118463908415265,1.485726069235671,-0.050769360947413134,-5.01378949173347,40.00903417710697,42246.659390557164,25750.927928129757,25750.927928129757,67997.58731868691,77330.61673913033,77330.61673913033,25750.927928129757,103081.54466726008,103081.54466726008,103081.54466726008,127874.32155165797,91543.5155405595,56459.558191986536,38982.17483174774,24792.77688439788,0.0,63774.95171614562,21073.8603517382,1535.126749536731,0.0,0.8868158483578201,2.8158088999334567,0.0014959135982669303,354465.41073687706,1554922.7923842021,4.38667002557955,1554922.7923842021,4.38667002557955,0.8500000000000001,0.09557323234373072,4.027634451161993,1.2671600534906613,1.0,0.0,4.027634451162828,1.2847959132344817,1.2850909574458051,3.134843759755118,19319.525928433355,1970.0433816270954,4632.441516551485,4632.441516551485,5.55882418291153,5.0069408799164155,-2.3426378720104526,7.3495787519268685,3.4862969326123543,3.4862969326123543,0.9960848378892441,0.0,0.0,0.00022963090774144495,0.9952892973873523,0.00023071775045128,199.01537118016554,0.0,0.0,0.0,0.03958263714736517,7.780507006061834e-05,0.00015182583768082663,0.000611498974419826,0.09557323234373018,0.07170017611825295,0.023873056225477224,0.09557319883587453,0.07170017611825336,0.02387305622547736,0.3753711705351076,0.3753711705351076,0.12498239215813632,0.0,4.962752914364842,4.949698895989513,5.0019637044937895,4.963020130786049,4.950041806505283,5.002003530413788,24792.77688439788,21073.8603517382,0.85,1.0662115060680206,0.6624334202335707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521698446736215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.545863539483,1535.126749536731,0.3753711705351076,0.12498239215813632,6.112874298809886,3.4862969326123543
4041.0,-30.112279760145995,5.0069332326051565,35.00453260774149,24.098812706675403,4.996605972347344,-26.60141341429655,-40.11841117227448,1.485739626497865,-0.05075186412318544,-5.013779341088584,40.0090318154741,42246.66396589834,25750.917677351095,25750.917677351095,67997.58164324943,77330.59219065291,77330.59219065291,25750.917677351095,103081.50986800401,103081.50986800401,103081.50986800401,127874.27682880763,91543.47226274911,56459.54403799442,38982.14247194966,24792.766960803616,0.0,63774.90943275327,21073.851916683074,1535.125988400924,0.0,0.8868159085649255,2.815809854917337,0.0014959135982669303,354465.5509956305,1554922.6905381412,4.386668002491754,1554922.6905381412,4.386668002491754,0.85,0.09557319628211007,4.027634451161993,1.2671599227143453,1.0,0.0,4.027634451161361,1.2847958498111447,1.2850908940079033,3.1348439145051916,19319.516794998017,1970.042450275886,4632.441516551485,4632.441516551485,5.558821970087338,5.0069332326051565,-2.342623097027323,7.349556329632479,3.486306180925224,3.486306180925224,0.9960874802643497,0.0,0.0,0.00022963090774144495,0.9952835742982561,0.0002307190771266879,199.01532598148125,0.0,0.0,0.0,0.03958263714736517,7.780553486257982e-05,0.00015182537287886512,0.0006114971023674328,0.09557319628211558,0.07170014127181737,0.023873055010298204,0.09557319035174205,0.07170014127181325,0.023873055010296827,0.3753710247197445,0.3753710247197445,0.1249823979878101,0.0,4.962803972321183,4.949775933409171,5.001936701217971,4.963027476965408,4.950103369388842,5.001847989033706,24792.766960803616,21073.851916683074,0.85,1.06621212398504,0.6624339311754704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521695149614908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.543222664808,1535.125988400924,0.3753710247197445,0.1249823979878101,6.112874298809886,3.486306180925224
4042.0,-30.112224627522483,5.006925486162678,35.00453137492814,24.098807013966166,4.996602623062179,-26.60136412988543,-40.11835861075667,1.485742125425121,-0.05060645721414403,-5.013777888522507,40.00902930716949,42246.66906270186,25750.929573097423,25750.929573097423,67997.59863579928,77330.58267346861,77330.58267346861,25750.929573097423,103081.51224656604,103081.51224656604,103081.51224656604,127874.27211248067,91543.43907051324,56459.52545974648,38982.126234185285,24792.75986591463,0.0,63774.88610009992,21073.845886027437,1535.1255914022126,0.0,0.8868159250387778,2.8158081142904314,0.0014959135982669303,354465.5710667835,1554922.582366828,4.386667448935037,1554922.582366828,4.386667448935037,0.85,0.09557316454480601,4.027634451161993,1.2671597941359507,1.0,0.0,4.027634451160785,1.2847958381207096,1.2850908823147837,3.1348439430293262,19319.50979004242,1970.0417359692067,4632.441516551485,4632.441516551485,5.5588245380088726,5.006925486162678,-2.3426147149505696,7.349540201113248,3.4863154421195213,3.4863154421195213,0.9960901263198633,0.0,0.0,0.00022963090774144495,0.9952778578849819,0.00023072040226979708,199.01528083526057,0.0,0.0,0.0,0.03958263714736517,7.780599812801674e-05,0.0001518249096134282,0.0006114952365035991,0.09557316454480579,0.07170010989819714,0.02387305464660865,0.09557310833127,0.0717001098981973,0.023873054646608705,0.3753708792069881,0.3753708792069881,0.12498240232248672,0.0,4.9628769152986365,4.949866235136369,5.001957480774308,4.9631714313083535,4.950230202251248,5.002043360993014,24792.75986591463,21073.845886027437,0.85,1.066212780514754,0.6624342534519347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521691851570588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.540583939479,1535.1255914022126,0.3753708792069881,0.12498240232248672,6.112874298809886,3.4863154421195213
4043.0,-30.112169499840604,5.00691781018937,35.004530129771396,24.098799644876294,4.996609781012611,-26.60131379909751,-40.11830590954048,1.485754080269521,-0.050722795270019105,-5.013768509464878,40.00902648201446,42246.673504080056,25750.921116796882,25750.921116796882,67997.59462087695,77330.52386503489,77330.52386503489,25750.921116796882,103081.44498183177,103081.44498183177,103081.44498183177,127874.19245252103,91543.36084303251,56459.51048207767,38982.05595661649,24792.747470689264,0.0,63774.80342730576,21073.835350085876,1535.124702458153,0.0,0.886815982997533,2.815810737369555,0.0014959135982669303,354465.7006640063,1554922.460531261,4.386665501396856,1554922.460531261,4.386665501396856,0.8500000000000001,0.09557312847746319,4.027634451161993,1.2671596007188786,1.0,0.0,4.027634451163158,1.2847957821937803,1.2850908263750112,3.134844079488519,19319.493280759012,1970.0400524908111,4632.441516551485,4632.441516551485,5.558822712556676,5.00691781018937,-2.3426005437644877,7.349518353953858,3.4863246606637155,3.4863246606637155,0.996092760189633,0.0,0.0,0.00022963090774144495,0.995272142019488,0.00023072172730114317,199.01523569310692,0.0,0.0,0.0,0.03958263714736517,7.78064626272839e-05,0.00015182444511416105,0.0006114933656703482,0.0955731284774664,0.0717000750871005,0.023873053390365908,0.0955731482656207,0.07170007508709808,0.023873053390365103,0.3753707347923767,0.3753707347923767,0.12498240834198858,0.0,4.96290711375201,4.949910339224743,5.001945888849775,4.963045714194834,4.950104575732098,5.001917354915292,24792.747470689264,21073.835350085876,0.85,1.0662140997170548,0.6624351818227912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521688557354417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.537945771031,1535.124702458153,0.3753707347923767,0.12498240834198858,6.112874298809886,3.4863246606637155
4044.0,-30.112114331366843,5.006910149112833,35.00452890204005,24.098808410950028,4.996614689840844,-26.601263656566076,-40.11825324324889,1.48576401504008,-0.050517778246501166,-5.0137616981809385,40.009024499254544,42246.678224890136,25750.919329184464,25750.919329184464,67997.5975540746,77330.53947690007,77330.53947690007,25750.919329184464,103081.45880608453,103081.45880608453,103081.45880608453,127874.20006357976,91543.35610860451,56459.49485659482,38982.06805778854,24792.74125749523,0.0,63774.80931528377,21073.830068870942,1535.1242353941732,0.0,0.8868160248388979,2.8158088391554403,0.0014959135982669303,354465.7947804659,1554922.375024214,4.386664095437577,1554922.375024214,4.386664095437577,0.8499999999999999,0.09557309468532854,4.027634451161993,1.2671595287369568,1.0,0.0,4.027634451161355,1.2847957357171267,1.2850907798876845,3.1348441928894735,19319.492281595893,1970.039950604528,4632.441516551485,4632.441516551485,5.55882232666677,5.006910149112833,-2.3425882434917527,7.349498392604586,3.4863338875553724,3.4863338875553724,0.9960953964443922,0.0,0.0,0.00022963090774144495,0.9952664219599787,0.00023072305331996702,199.01519051757066,0.0,0.0,0.0,0.03958263714736517,7.780692682129318e-05,0.00015182398092015179,0.0006114914960665645,0.09557309468533137,0.07170004198024535,0.02387305270508602,0.09557305926821151,0.07170004198024323,0.023873052705085312,0.3753705885138257,0.3753705885138257,0.12498241375933383,0.0,4.962971889563221,4.9500010453751315,5.001932751332674,4.963243919934428,4.950376811691569,5.00189315254687,24792.74125749523,21073.830068870942,0.85,1.0662140472724053,0.6624351946869033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452168526343501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.535309341341,1535.1242353941732,0.3753705885138257,0.12498241375933383,6.112874298809886,3.4863338875553724
4045.0,-30.112059260932064,5.006902469421721,35.00452767475518,24.098796606436395,4.996616660397931,-26.601213896101008,-40.11820057695729,1.4857712955668192,-0.050590805727892985,-5.013756482851778,40.00902205679548,42246.68278079847,25750.921562933338,25750.921562933338,67997.6043437318,77330.48371696219,77330.48371696219,25750.921562933338,103081.40527989552,103081.40527989552,103081.40527989552,127874.13826741521,91543.27885255894,56459.47791639489,38982.00104018228,24792.732987519685,0.0,63774.73402770197,21073.823039391733,1535.1236794561562,0.0,0.8868160602229133,2.8158104072605465,0.0014959135982669303,354465.86684447207,1554922.269692521,4.386662906459114,1554922.269692521,4.386662906459114,0.8500000000000001,0.09557306119255334,4.027634451161993,1.2671593226818367,1.0,0.0,4.027634451162367,1.284795701657508,1.2850907458202443,3.1348442759934234,19319.475977326096,1970.0382880317027,4632.441516551485,4632.441516551485,5.558822808863656,5.006902469421721,-2.342577127157614,7.349479596579336,3.486343106147599,3.486343106147599,0.9960980303278854,0.0,0.0,0.00022963090774144495,0.9952607121008477,0.00023072437698935005,199.01514542233556,0.0,0.0,0.0,0.03958263714736517,7.780739101786264e-05,0.0001518235167235823,0.0006114896264524691,0.09557306119255342,0.0717000092466957,0.02387305194585772,0.09557308169422786,0.07170000924669563,0.0238730519458577,0.37537044360071753,0.37537044360071753,0.12498241859345989,0.0,4.963008668177395,4.950050513865165,5.001931392217557,4.963165677123868,4.950258296997902,5.0019358724122185,24792.732987519685,21073.823039391733,0.85,1.0662154124264247,0.6624360481448294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521681967079747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.532675566437,1535.1236794561562,0.37537044360071753,0.12498241859345989,6.112874298809886,3.486343106147599
4046.0,-30.112004135716944,5.006894832404614,35.0045264496186,24.098805197887145,4.9966227091231294,-26.601163678483267,-40.1181479106657,1.4857822518894783,-0.05041510462945098,-5.013748390416305,40.0090196647992,42246.687280850405,25750.916442052956,25750.916442052956,67997.60372290335,77330.49398443974,77330.49398443974,25750.916442052956,103081.4104264927,103081.4104264927,103081.4104264927,127874.134137784,91543.26925283347,56459.46254924425,38982.00744843247,24792.723711291295,0.0,63774.73115972377,21073.8151545976,1535.1230064251947,0.0,0.8868161100657062,2.815809043707585,0.0014959135982669303,354465.97866357653,1554922.1665370578,4.386661231634965,1554922.1665370578,4.386661231634965,0.85,0.09557302598518613,4.027634451161993,1.2671592342155056,1.0,0.0,4.027634451159925,1.2847956504018552,1.2850906945528209,3.134844401054938,19319.473951380904,1970.0380814427867,4632.441516551485,4632.441516551485,5.5588217034249015,5.006894832404614,-2.342563907950028,7.349458740354642,3.4863523063559687,3.4863523063559687,0.9961006589588483,0.0,0.0,0.00022963090774144495,0.9952549965973257,0.00023072570198243603,199.0151002822633,0.0,0.0,0.0,0.03958263714736517,7.780785521699283e-05,0.0001518230525244521,0.0006114877568280602,0.09557302598519025,0.07169997512820481,0.02387305085698545,0.09557299888341979,0.07169997512820171,0.023873050856984424,0.37537029733868293,0.37537029733868293,0.12498242366680865,0.0,4.963070519313874,4.950138533477116,5.001914614930627,4.9633332857868595,4.950505987818019,5.001862893097098,24792.723711291295,21073.8151545976,0.85,1.0662154506399,0.6624361484965512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452167867658388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.530041666436,1535.1230064251947,0.37537029733868293,0.12498242366680865,6.112874298809886,3.4863523063559687
4047.0,-30.111949116783418,5.006887153441734,35.004525224130475,24.098793637845688,4.996623105345811,-26.601114121813747,-40.1180953142233,1.4857881103761408,-0.05044925514641818,-5.013744291344156,40.00901720428641,42246.69175197999,25750.92147554562,25750.92147554562,67997.61322752561,77330.44561371038,77330.44561371038,25750.92147554562,103081.367089256,103081.367089256,103081.367089256,127874.08289468096,91543.19876947005,56459.44490773965,38981.948735256,24792.715805424963,0.0,63774.66454068097,21073.80843461122,1535.122497865119,0.0,0.8868161398344747,2.8158099707992488,0.0014959135982669303,354466.0353034677,1554922.0604268056,4.386660231340913,1554922.0604268056,4.386660231340913,0.85,0.09557299297047275,4.027634451161993,1.2671590512385595,1.0,0.0,4.027634451162944,1.2847956229948003,1.2850906671394722,3.1348444679269374,19319.45907643144,1970.0365646200735,4632.441516551485,4632.441516551485,5.5588227899993665,5.006887153441734,-2.3425536287510944,7.349440782192828,3.4863615066381772,3.4863615066381772,0.9961032876109078,0.0,0.0,0.00022963090774144495,0.9952492921486166,0.00023072702442792102,199.01505522924165,0.0,0.0,0.0,0.03958263714736517,7.780831880302937e-05,0.00015182258893841558,0.0006114858896729684,0.09557299297047314,0.07169994282307941,0.023873050147393726,0.09557300189686535,0.07169994282307912,0.02387305014739363,0.3753701523692543,0.3753701523692543,0.1249824279952604,0.0,4.963113868002438,4.950194402817999,5.001920334503211,4.963295036197735,4.950425668523053,5.001951006950151,24792.715805424963,21073.80843461122,0.85,1.0662167134434848,0.6624369105858866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521675382816344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.527410699548,1535.122497865119,0.3753701523692543,0.1249824279952604,6.112874298809886,3.4863615066381772
4048.0,-30.11189404382094,5.006879483789018,35.00452398704548,24.098792171012633,4.996626284294239,-26.60106423820681,-40.1180426479317,1.485796478680111,-0.050379262029423444,-5.013737827470135,40.009014415525975,42246.69624328318,25750.920358325824,25750.920358325824,67997.616601609,77330.42676622028,77330.42676622028,25750.920358325824,103081.3471245461,103081.3471245461,103081.3471245461,127874.05198087273,91543.15891414843,56459.428391211455,38981.922803263304,24792.704856326625,0.0,63774.627659589925,21073.79912787763,1535.1217632929918,0.0,0.8868161828261066,2.815809805813344,0.0014959135982669303,354466.12461957755,1554921.9401607967,4.386658786730552,1554921.9401607967,4.386658786730552,0.85,0.0955729581161653,4.027634451161993,1.2671589160664007,1.0,0.0,4.027634451162406,1.2847955838463698,1.2850906279820515,3.1348445634473787,19319.450665284952,1970.035706921829,4632.441516551485,4632.441516551485,5.558822548826371,5.006879483789018,-2.3425416384039144,7.349421122192933,3.486370681538383,3.486370681538383,0.9961059090109666,0.0,0.0,0.00022963090774144495,0.9952435821334211,0.00023072834817905002,199.015010131998,0.0,0.0,0.0,0.03958263714736517,7.780878300727631e-05,0.00015182212473416866,0.000611484020027951,0.09557295811617053,0.07169990898837648,0.02387304912779405,0.0955729551975554,0.07169990898837256,0.023873049127792745,0.3753700065421404,0.3753700065421404,0.12498243308141914,0.0,4.963160354066872,4.950255715544245,5.001922263788401,4.963358565440728,4.9505132479336,5.00194227161785,24792.704856326625,21073.79912787763,0.85,1.0662173829467125,0.6624373641000859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521672095400693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.524779440992,1535.1217632929918,0.3753700065421404,0.12498243308141914,6.112874298809886,3.486370681538383
4049.0,-30.111838974840428,5.006871909247442,35.004522769234555,24.09879482528197,4.996636481983603,-26.60101365629446,-40.117989911790914,1.485811163437613,-0.050391245400305706,-5.013727276895761,40.00901250275615,42246.70029440826,25750.908944989103,25750.908944989103,67997.60923939737,77330.39628333507,77330.39628333507,25750.908944989103,103081.30522832417,103081.30522832417,103081.30522832417,127874.0027453218,91543.11026647009,56459.414277543154,38981.884432141036,24792.697516997643,0.0,63774.58194913868,21073.792889447996,1535.1211407363278,0.0,0.8868162434431043,2.815811194753321,0.0014959135982669303,354466.2704046762,1554921.85767211,4.386656749870543,1554921.85767211,4.386656749870543,0.85,0.09557292241279339,4.027634451161993,1.2671587671572344,1.0,0.0,4.02763445116263,1.2847955151484405,1.2850905592683464,3.1348447310673055,19319.44039858198,1970.0346600094815,4632.441516551485,4632.441516551485,5.558820085042062,5.006871909247442,-2.3425266355602847,7.349398544807727,3.4863798464488833,3.4863798464488833,0.9961085275568238,0.0,0.0,0.00022963090774144495,0.9952378725664034,0.00023072967184146594,199.0149650380355,0.0,0.0,0.0,0.03958263714736517,7.780924782974468e-05,0.00015182165991170027,0.0006114821478929637,0.09557292241279555,0.07169987444702823,0.023873047965767315,0.09557297011419534,0.07169987444702661,0.023873047965766774,0.37536986039635656,0.37536986039635656,0.12498243854761244,0.0,4.9631914829278685,4.950308842947663,5.001887291062417,4.96333603149543,4.950541398723487,5.001767461509189,24792.697516997643,21073.792889447996,0.85,1.0662180317171914,0.6624379024248365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521668804758265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.522151098781,1535.1211407363278,0.37536986039635656,0.12498243854761244,6.112874298809886,3.4863798464488833
4050.0,-30.111783952302,5.006864279941166,35.00452156419107,24.098793847393267,4.996636673683807,-26.6009641168523,-40.11793350856749,1.4858168382341121,-0.05024278081191369,-5.013723756062615,40.00901043901274,42246.689109957726,25750.91551675323,25750.91551675323,67997.60462671096,77330.39145322176,77330.39145322176,25750.91551675323,103081.30696997499,103081.30696997499,103081.30696997499,127873.99921267485,91543.08323938819,56459.380896124145,38981.8914925156,24792.69224269987,0.0,63774.58373521547,21073.78840629489,1535.1208011954543,0.0,0.8868162688326356,2.815809655380983,0.0014959135982669303,354466.3190546446,1554921.7686726537,4.386655896728362,1554921.7686726537,4.386655896728362,0.85,0.09557288983197886,4.027634451161993,1.2671585874771703,1.0,0.0,4.027634451161285,1.2847954886007267,1.2850905327145359,3.1348447958425645,19319.43469473276,1970.034078378729,4632.441516551485,4632.441516551485,5.558821503681477,5.006864279941166,-2.3425167870598704,7.349381067001036,3.4863890272684896,3.4863890272684896,0.9961111506481399,0.0,0.0,0.00022963090774144495,0.9952321678498139,0.00023073099439456374,199.0149199821232,0.0,0.0,0.0,0.03958263714736517,7.78097449771463e-05,0.00015182116276429866,0.0006114801455649616,0.09557288983197954,0.07169984249140847,0.023873047340571073,0.09557289946278566,0.07169984249140796,0.023873047340570896,0.37536971353993565,0.37536971353993565,0.12498244208039756,0.0,4.963248046439844,4.950385142846301,5.001884549218516,4.963480975250718,4.950697032266476,5.001880276500799,24792.69224269987,21073.78840629489,0.85,1.0662179295286187,0.6624377084978083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521665514355255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.519524512563,1535.1208011954543,0.37536971353993565,0.12498244208039756,6.112874298809886,3.4863890272684896
4051.0,-30.111728992477882,5.006856715535394,35.00452035833393,24.09879168206828,4.996644065490352,-26.600913913767933,-40.117884579207725,1.4858289867804049,-0.05027350863275615,-5.013714626012298,40.009008005225404,42246.70862976126,25750.907728692666,25750.907728692666,67997.61635845393,77330.35285041333,77330.35285041333,25750.907728692666,103081.26057910599,103081.26057910599,103081.26057910599,127873.94288860305,91543.02538008713,56459.38115943519,38981.82691183549,24792.68230949706,0.0,63774.50922133255,21073.779963072502,1535.1200614576144,0.0,0.8868163241070446,2.815811124750669,0.0014959135982669303,354466.44521136174,1554921.6637149632,4.386654039390929,1554921.6637149632,4.386654039390929,0.85,0.09557285382021578,4.027634451161993,1.2671584792295474,1.0,0.0,4.027634451162441,1.284795431767656,1.285090475868414,3.1348449345127776,19319.42248399058,1970.0328332295514,4632.441516551485,4632.441516551485,5.558819822481502,5.006856715535394,-2.342502836866675,7.349359552402069,3.4863981789431753,3.4863981789431753,0.9961137654123358,0.0,0.0,0.00022963090774144495,0.9952264696706261,0.0002307323154471988,199.01487497758558,0.0,0.0,0.0,0.03958263714736517,7.781017625104845e-05,0.00015182073149039651,0.0006114784085513355,0.09557285382021811,0.07169980794828272,0.023873045871935398,0.09557290923810594,0.07169980794828097,0.023873045871934815,0.3753695675562214,0.3753695675562214,0.12498244599848117,0.0,4.963283193787447,4.950440779252631,5.0018581301927725,4.963441117379546,4.950680672093199,5.001769814366867,24792.68230949706,21073.779963072502,0.85,1.066219359250024,0.6624387885627155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521662226728678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.516898831587,1535.1200614576144,0.3753695675562214,0.12498244599848117,6.112874298809886,3.4863981789431753
4052.0,-30.11167401378262,5.0068490919537085,35.00451915255846,24.098785570263885,4.996643384906419,-26.600864501002146,-40.11783201768992,1.485833872125924,-0.050191723018997436,-5.013711338865495,40.00900559589006,42246.71302527765,25750.91482980217,25750.91482980217,67997.62785507982,77330.33082479544,77330.33082479544,25750.91482980217,103081.24565459762,103081.24565459762,103081.24565459762,127873.92070142842,91542.98082217106,56459.36302265314,38981.797555019904,24792.675046830802,0.0,63774.472601850706,21073.773789806182,1535.1196113666517,0.0,0.8868163495586188,2.8158104340467025,0.0014959135982669303,354466.4906323302,1554921.5598117793,4.386653184164083,1554921.5598117793,4.386653184164083,0.85,0.09557282074880064,4.027634451161993,1.2671583121875303,1.0,0.0,4.027634451161915,1.284795408913138,1.2850904530086475,3.134844990276808,19319.413080399183,1970.0318743300907,4632.441516551485,4632.441516551485,5.558821355390115,5.0068490919537085,-2.342493180882724,7.349342272836433,3.4864073374806694,3.4864073374806694,0.9961163821373341,0.0,0.0,0.00022963090774144495,0.9952207695701126,0.0002307336369604047,199.01482995761555,0.0,0.0,0.0,0.03958263714736517,7.781063954203476e-05,0.0001518202681994102,0.0006114765425845981,0.09557282074880541,0.07169977574889483,0.023873044999910588,0.09557286051591703,0.07169977574889123,0.023873044999909394,0.3753694210679539,0.3753694210679539,0.12498244878655998,0.0,4.96332923200805,4.95050009361546,5.001864270343617,4.963519615846508,4.950743596798475,5.0018950812606136,24792.675046830802,21073.773789806182,0.85,1.0662201517462107,0.6624392378597524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521658942850797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.514273728322,1535.1196113666517,0.3753694210679539,0.12498244878655998,6.112874298809886,3.4864073374806694
4053.0,-30.111619060163598,5.006841413900312,35.00451791563964,24.098779633082472,4.996641498341556,-26.600815231370007,-40.117779456172116,1.485837669547971,-0.05008495956457182,-5.013707932072171,40.009002277221015,42246.71740617477,25750.92136640759,25750.92136640759,67997.63877258236,77330.31445850532,77330.31445850532,25750.92136640759,103081.23582491292,103081.23582491292,103081.23582491292,127873.89801886157,91542.94144565605,56459.34439332551,38981.774502589484,24792.662193948654,0.0,63774.436696538134,21073.762864856355,1535.1188382288292,0.0,0.8868163789114674,2.8158094291823392,0.0014959135982669303,354466.537706549,1554921.4166933605,4.3866521978461845,1554921.4166933605,4.3866521978461845,0.85,0.09557278634558296,4.027634451161993,1.2671582039399074,1.0,0.0,4.0276344511626,1.2847953911481207,1.2850904352395507,3.1348450336226787,19319.404770300996,1970.0310269359054,4632.441516551485,4632.441516551485,5.558822766439862,5.006841413900312,-2.342483482558218,7.34932489645853,3.4864164655594196,3.4864164655594196,0.9961189901598342,0.0,0.0,0.00022963090774144495,0.9952150721046504,0.00023073495787782688,199.01478495819978,0.0,0.0,0.0,0.03958263714736517,7.781110283557142e-05,0.00015181980490587354,0.0006114746766075888,0.09557278634558364,0.07169974239254191,0.023873043953041725,0.09557278143899099,0.0716997423925414,0.02387304395304156,0.37536927443626406,0.37536927443626406,0.12498245262827898,0.0,4.96338668849603,4.95056724086686,5.0018925990985394,4.963622972507608,4.950842302980959,5.002012391972357,24792.662193948654,21073.762864856355,0.85,1.066220923222572,0.6624396795098317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521655657846848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.5116508351,1535.1188382288292,0.37536927443626406,0.12498245262827898,6.112874298809886,3.4864164655594196
4054.0,-30.111564146615343,5.0068338519097875,35.004516682563256,24.098787491116695,4.9966522803876945,-26.600764730886578,-40.11772672003133,1.4858528646589295,-0.05002693426592941,-5.013696489515501,40.0089999153047,42246.72087741505,25750.907438862898,25750.907438862898,67997.62831627794,77330.30253611438,77330.30253611438,25750.907438862898,103081.20997497728,103081.20997497728,103081.20997497728,127873.8616834736,91542.91165805618,56459.32999935674,38981.75739855493,24792.65170849633,0.0,63774.409107051266,21073.75395222188,1535.1180164325328,0.0,0.8868164456938488,2.815810002553255,0.0014959135982669303,354466.69581697386,1554921.3148351428,4.386649953816859,1554921.3148351428,4.386649953816859,0.85,0.0955727495326122,4.027634451161993,1.2671580934943636,1.0,0.0,4.0276344511619095,1.2847953200626876,1.2850903641377933,3.134845207068062,19319.398483866567,1970.0303858979946,4632.441516551485,4632.441516551485,5.558819759916273,5.0068338519097875,-2.3424678892219624,7.34930174113175,3.4864255644999016,3.4864255644999016,0.9961215898571147,0.0,0.0,0.00022963090774144495,0.995209378828772,0.00023073627783903096,199.01473999161678,0.0,0.0,0.0,0.03958263714736517,7.781156767085183e-05,0.00015181934007059314,0.0006114728044209994,0.09557274953261186,0.07169970693318448,0.023873042599427387,0.09557275693417779,0.07169970693318473,0.023873042599427477,0.3753691282045745,0.3753691282045745,0.1249824586631122,0.0,4.963438916190114,4.950644557785608,5.00186944082742,4.963669555249567,4.950975566623185,5.001798565101183,24792.65170849633,21073.75395222188,0.85,1.066221220523386,0.6624400205182616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521652374342695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.509029272142,1535.1180164325328,0.3753691282045745,0.1249824586631122,6.112874298809886,3.4864255644999016
4055.0,-30.1115092733452,5.006826308465665,35.0045154822785,24.098785605188482,4.996658099174537,-26.60071476305593,-40.117674053739734,1.4858635888852907,-0.05001716380780863,-5.013689548959612,40.00899840427946,42246.724509025786,25750.905213294707,25750.905213294707,67997.62972232049,77330.2713188211,77330.2713188211,25750.905213294707,103081.17653211582,103081.17653211582,103081.17653211582,127873.82485776211,91542.86058229557,56459.31377250059,38981.71867754998,24792.6483256463,0.0,63774.36700319628,21073.751076799355,1535.1177037766868,0.0,0.8868164864849367,2.8158106843383197,0.0014959135982669303,354466.79171988915,1554921.2496718143,4.3866485831501025,1554921.2496718143,4.3866485831501025,0.85,0.09557271647287603,4.027634451161993,1.2671579204080632,1.0,0.0,4.027634451161406,1.2847952698928529,1.2850903139564376,3.134845329480301,19319.387704736273,1970.0292867326023,4632.441516551485,4632.441516551485,5.558819279485341,5.006826308465665,-2.342455570362668,7.349281878828332,3.486434685655927,3.486434685655927,0.9961241959016934,0.0,0.0,0.00022963090774144495,0.9952036897639148,0.0002307375968390136,199.01469505803627,0.0,0.0,0.0,0.03958263714736517,7.781203189301943e-05,0.00015181887584842554,0.0006114709347038042,0.09557271647287902,0.0716996745298666,0.023873041943012412,0.09557276500584642,0.07169967452986437,0.023873041943011666,0.37536898295460985,0.37536898295460985,0.12498246334777639,0.0,4.963482975308921,4.950710940850058,5.001846421601442,4.963672385151824,4.950989660393589,5.001767541766071,24792.6483256463,21073.751076799355,0.85,1.066221946490077,0.6624405148060261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521649093234275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.50640873822,1535.1177037766868,0.37536898295460985,0.12498246334777639,6.112874298809886,3.486434685655927
4056.0,-30.11145437023569,5.006818727665873,35.00451428101342,24.09877924891191,4.996658783155941,-26.600665281849768,-40.11762145729733,1.4858696947699697,-0.049971021633666624,-5.013685266700355,40.00899597515397,42246.728556910435,25750.909695974955,25750.909695974955,67997.63825288539,77330.24289714491,77330.24289714491,25750.909695974955,103081.15259311987,103081.15259311987,103081.15259311987,127873.79303234097,91542.81021137594,56459.295871141236,38981.68260026078,24792.64043922109,0.0,63774.32303948187,21073.744373337926,1535.1171938835325,0.0,0.8868165170722144,2.8158105780285507,0.0014959135982669303,354466.85089111817,1554921.1449151959,4.3866475553529884,1554921.1449151959,4.3866475553529884,0.85,0.09557268324708679,4.027634451161993,1.2671577335847544,1.0,0.0,4.027634451162728,1.2847952413284423,1.2850902853854673,3.134845399176239,19319.377074357024,1970.0282027355952,4632.441516551485,4632.441516551485,5.558820247156543,5.006818727665873,-2.342445218258736,7.349263945924609,3.4864437998034665,3.4864437998034665,0.9961267999438476,0.0,0.0,0.00022963090774144495,0.9951979976405171,0.000230738916563206,199.0146501000418,0.0,0.0,0.0,0.03958263714736517,7.781249550206292e-05,0.00015181841223938202,0.0006114690674560486,0.09557268324708952,0.07169964216604077,0.023873041081048752,0.09557273294921508,0.07169964216603872,0.023873041081048072,0.37536883787824926,0.37536883787824926,0.12498246694530192,0.0,4.963527604855869,4.950770771354826,5.001845370957369,4.963714245066683,4.951018229851286,5.001849310837656,24792.64043922109,21073.744373337926,0.85,1.0662228152667166,0.6624410349405987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452164581453397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.503789227845,1535.1171938835325,0.37536883787824926,0.12498246694530192,6.112874298809886,3.4864437998034665
