time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4057.0,-30.11139955582172,5.006811142176062,35.00451306553687,24.09877792177724,4.996660939732418,-26.600615733180046,-40.11756886085493,1.4858771170907545,-0.04987599822499078,-5.01367949945367,40.00899315868359,42246.732204746055,25750.910258777316,25750.910258777316,67997.64246352337,77330.228864285,77330.228864285,25750.910258777316,103081.13912306231,103081.13912306231,103081.13912306231,127873.76866920717,91542.77486144344,56459.27820190462,38981.66295504313,24792.629546144864,0.0,63774.292501188,21073.735114223135,1535.1164787501568,0.0,0.8868165566189602,2.8158100029156636,0.0014959135982669303,354466.9305815584,1554921.0234542417,4.386646226498903,1554921.0234542417,4.386646226498903,0.85,0.09557264863573124,4.027634451161993,1.2671576137980445,1.0,0.0,4.027634451159998,1.2847952066055122,1.2850902506545634,3.1348454838987045,19319.369614036834,1970.02744199465,4632.441516551485,4632.441516551485,5.558820368648063,5.006811142176062,-2.342433802471563,7.349244944647625,3.4864528901096388,3.4864528901096388,0.9961293971741825,0.0,0.0,0.00022963090774144495,0.9951923147477406,0.00023074023416233007,199.01460521469681,0.0,0.0,0.0,0.03958263714736517,7.781295911365938e-05,0.0001518179486277856,0.0006114672001980109,0.09557264863573595,0.07169960868836707,0.02387303994736888,0.09557267316852656,0.07169960868836353,0.023873039947367707,0.37536869258750527,0.37536869258750527,0.124982470990531,0.0,4.963580595341625,4.950840464506143,5.001848169959885,4.963803501228654,4.951130195140365,5.00187033203747,24792.629546144864,21073.735114223135,0.85,1.0662233918511397,0.6624414093493718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521642534052233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.50117214436,1535.1164787501568,0.37536869258750527,0.124982470990531,6.112874298809886,3.4864528901096388
4058.0,-30.111344693227174,5.006803518572952,35.00451183499864,24.098771740123652,4.996660804452677,-26.600566370348524,-40.117516299337126,1.4858824815740117,-0.049813040935532626,-5.013675352099316,40.0089902890269,42246.7361604565,25750.914832373146,25750.914832373146,67997.65099282964,77330.20428884198,77330.20428884198,25750.914832373146,103081.11912121513,103081.11912121513,103081.11912121513,127873.73817758603,91542.72802156072,56459.25989317525,38981.631253761625,24792.61905637089,0.0,63774.25031013251,21073.726197915257,1535.115822999823,0.0,0.8868165881147181,2.8158096599646028,0.0014959135982669303,354466.98788872064,1554920.899699621,4.386645168175051,1554920.899699621,4.386645168175051,0.85,0.09557261503321063,4.027634451161993,1.267157480274327,1.0,0.0,4.027634451162235,1.2847951815095109,1.285090225552799,3.134845545131878,19319.35972885465,1970.0264339865962,4632.441516551485,4632.441516551485,5.55882135594511,5.006803518572952,-2.3424235991795217,7.3492271177524735,3.4864619663663223,3.4864619663663223,0.9961319903903778,0.0,0.0,0.00022963090774144495,0.9951866268948745,0.00023074155292653644,199.01456028991902,0.0,0.0,0.0,0.03958263714736517,7.78134224199645e-05,0.00015181748532148046,0.0006114653341695749,0.09557261503320895,0.07169957590510444,0.02387303912810451,0.09557262409714314,0.0716995759051057,0.023873039128104928,0.3753685477634755,0.3753685477634755,0.12498247562676773,0.0,4.963635365413836,4.950907070412882,5.001867368597118,4.96386231116378,4.951181374248165,5.001952049106478,24792.61905637089,21073.726197915257,0.85,1.0662242309734546,0.6624419096267181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521639258871564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.49855511411,1535.115822999823,0.3753685477634755,0.12498247562676773,6.112874298809886,3.4864619663663223
4059.0,-30.1112898803832,5.006796036843977,35.00451062140863,24.098784487601392,4.996673884267601,-26.600515730721423,-40.11746352827174,1.485899734605808,-0.04972456145344495,-5.013662694354929,40.00898832160553,42246.73913942457,25750.897807476984,25750.897807476984,67997.63694690156,77330.20288503903,77330.20288503903,25750.897807476984,103081.10069251602,103081.10069251602,103081.10069251602,127873.71103513538,91542.7097235142,56459.24597789986,38981.62638401593,24792.610342619366,0.0,63774.236726635296,21073.71879122646,1535.1150755451783,0.0,0.8868166596526856,2.8158099751119594,0.0014959135982669303,354467.1627904868,1554920.814854118,4.386642764348746,1554920.814854118,4.386642764348746,0.85,0.0955725785033545,4.027634451161993,1.267157336859964,1.0,0.0,4.0276344511655795,1.2847951007967848,1.2850901448215377,3.134845742067506,19319.355867198454,1970.0260402072527,4632.441516551485,4632.441516551485,5.558817680799703,5.006796036843977,-2.3424071408682132,7.349203177712191,3.4864710184830106,3.4864710184830106,0.9961345767094316,0.0,0.0,0.00022963090774144495,0.9951809442349012,0.00023074287050179205,199.01451540590014,0.0,0.0,0.0,0.03958263714736517,7.781388757590413e-05,0.00015181702016554084,0.0006114634606914873,0.09557257850335926,0.07169954072624106,0.0238730377771182,0.09557259596863707,0.07169954072623749,0.02387303777711701,0.3753684031719864,0.3753684031719864,0.12498248173258775,0.0,4.96369111132401,4.9509949307142165,5.001826625267938,4.9639381329014896,4.951370422132754,5.001687719936854,24792.610342619366,21073.71879122646,0.85,1.066224237827724,0.6624420974336841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521635980813574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.49594087623,1535.1150755451783,0.3753684031719864,0.12498248173258775,6.112874298809886,3.4864710184830106
4060.0,-30.11123507462154,5.00678837751542,35.004509405580826,24.098769085854315,4.996665262367815,-26.600467267785536,-40.11741487830875,1.4858974555317632,-0.049626378778555136,-5.013665087394628,40.00898582924376,42246.75909206142,25750.91911942689,25750.91911942689,67997.67821148831,77330.17554470466,77330.17554470466,25750.91911942689,103081.09466413155,103081.09466413155,103081.09466413155,127873.6995670512,91542.65670580784,56459.24025316436,38981.57383627053,24792.60490291965,0.0,63774.17873919018,21073.714167481703,1535.114859600946,0.0,0.8868166564986582,2.815808405990104,0.0014959135982669303,354467.1297240156,1554920.7073704414,4.386642870330703,1554920.7073704414,4.386642870330703,0.85,0.09557254924358913,4.027634451161993,1.2671572385029868,1.0,0.0,4.027634451161479,1.284795111458695,1.2850901554858964,3.134845716052896,19319.34467823606,1970.0248992506167,4632.441516551485,4632.441516551485,5.558822281386636,5.00678837751542,-2.342401738002115,7.349190115517535,3.4864801006923916,3.4864801006923916,0.9961371716263976,0.0,0.0,0.00022963090774144495,0.995175262344165,0.00023074418791373743,199.01447052770098,0.0,0.0,0.0,0.03958263714736517,7.781431640824297e-05,0.00015181659133320198,0.0006114617335115856,0.09557254924358552,0.07169951142477875,0.023873037818806772,0.0955725289263343,0.07169951142478145,0.023873037818807667,0.375368260100367,0.375368260100367,0.12498248539039418,0.0,4.963761543399187,4.951074843938841,5.00186856003603,4.964038708616101,4.951389950302598,5.002031748963361,24792.60490291965,21073.714167481703,0.85,1.0662258543472662,0.6624430126310691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521632705729668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.493327470429,1535.114859600946,0.375368260100367,0.12498248539039418,6.112874298809886,3.4864801006923916
4061.0,-30.111180307323682,5.006780901473141,35.00450818194907,24.098781553935282,4.996679901810182,-26.600416513139944,-40.11735833538694,1.485916107626451,-0.04958144025158617,-5.013650544051876,40.00898317028114,42246.746136172325,25750.897125073494,25750.897125073494,67997.64326124582,77330.16682764539,77330.16682764539,25750.897125073494,103081.06395271888,103081.06395271888,103081.06395271888,127873.65502376067,91542.63174451125,56459.21105303819,38981.578546081175,24792.591071041796,0.0,63774.16961712297,21073.702410385526,1535.1137736721473,0.0,0.8868167401361338,2.8158095132180674,0.0014959135982669303,354467.33068061067,1554920.5927020686,4.386640059935776,1554920.5927020686,4.386640059935776,0.85,0.09557251113444759,4.027634451161993,1.2671570725599306,1.0,0.0,4.027634451163983,1.284795024200916,1.2850900682080793,3.1348459289581996,19319.33941035429,1970.0243620761717,4632.441516551485,4632.441516551485,5.5588175334900205,5.006780901473141,-2.342383931753574,7.349164833226714,3.48648911685635,3.48648911685635,0.9961397476732429,0.0,0.0,0.00022963090774144495,0.9951695844760624,0.00023074550440801625,199.01442568101848,0.0,0.0,0.0,0.03958263714736517,7.781481481698753e-05,0.00015181609292445742,0.0006114597261033552,0.09557251113445567,0.07169947508801686,0.02387303604643882,0.09557250791353648,0.07169947508801079,0.023873036046436796,0.37536811782109425,0.37536811782109425,0.12498249207843211,0.0,4.963817531193399,4.951163101452096,5.001827592248958,4.964069103800284,4.9515437644428175,5.001691374426798,24792.591071041796,21073.702410385526,0.85,1.0662254588257134,0.6624429042323325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521629431070413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.490715749842,1535.1137736721473,0.37536811782109425,0.12498249207843211,6.112874298809886,3.48648911685635
4062.0,-30.111125606293207,5.006773284180725,35.00450697136644,24.09877097178253,4.996674322483611,-26.600367840201216,-40.11730965049935,1.4859165563916292,-0.04947155827886718,-5.013651232951711,40.0089811031023,42246.76553727145,25750.914075089815,25750.914075089815,67997.67961236127,77330.1465121527,77330.1465121527,25750.914075089815,103081.06058724251,103081.06058724251,103081.06058724251,127873.64800529985,91542.58702576962,56459.20605088849,38981.53441653459,24792.587418057352,0.0,63774.12183459194,21073.69930534875,1535.1136214502442,0.0,0.8868167441149319,2.81580798932381,0.0014959135982669303,354467.32116154785,1554920.503554515,4.386639926239809,1554920.503554515,4.386639926239809,0.85,0.09557248207639818,4.027634451161993,1.267156930244528,1.0,0.0,4.027634451161999,1.2847950221015134,1.2850900661081945,3.1348459340806536,19319.32997282195,1970.0233997156981,4632.441516551485,4632.441516551485,5.5588211924712,5.006773284180725,-2.342377291727063,7.349150575907788,3.4864981755461217,3.4864981755461217,0.9961423358703205,0.0,0.0,0.00022963090774144495,0.9951639135129466,0.0002307468193162709,199.01438088861977,0.0,0.0,0.0,0.03958263714736517,7.781524396190375e-05,0.0001518156637795412,0.0006114579976645061,0.09557248207639898,0.07169944596772296,0.023873036108676034,0.09557244714226677,0.07169944596772235,0.023873036108675832,0.37536797673519445,0.37536797673519445,0.12498249618919006,0.0,4.963890224781267,4.951250837245823,5.001855083139617,4.964179674672835,4.951600471834297,5.001963736834341,24792.587418057352,21073.69930534875,0.85,1.0662268276891964,0.662443704781149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521626158710856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.488105085555,1535.1136214502442,0.37536797673519445,0.12498249618919006,6.112874298809886,3.4864981755461217
4063.0,-30.11107089551666,5.006765720137909,35.00450573624243,24.098774429317587,4.9966796634496715,-26.600318066324757,-40.117256984207756,1.485926834257744,-0.04937584497037051,-5.013642868636675,40.00897796711503,42246.76862868126,25750.90768513793,25750.90768513793,67997.67631381919,77330.13883879261,77330.13883879261,25750.90768513793,103081.04652393053,103081.04652393053,103081.04652393053,127873.61979222538,91542.55936658254,56459.18915647096,38981.52245567954,24792.57326829484,0.0,63774.09572397437,21073.687278050613,1535.1126592377334,0.0,0.886816798034805,2.8158077082951696,0.0014959135982669303,354467.436737784,1554920.3683143603,4.386638114418975,1554920.3683143603,4.386638114418975,0.85,0.09557244692812425,4.027634451161993,1.267156811007299,1.0,0.0,4.027634451163121,1.2847949740198539,1.2850900180154934,3.1348460513978895,19319.324135571995,1970.0228044818564,4632.441516551485,4632.441516551485,5.558819813079389,5.006765720137909,-2.3423640535426364,7.349129773680545,3.486507179165365,3.486507179165365,0.9961449083329613,0.0,0.0,0.00022963090774144495,0.9951582415742994,0.000230748134465709,199.01433608826062,0.0,0.0,0.0,0.03958263714736517,7.781570820434808e-05,0.00015181519953709688,0.0006114561278656437,0.09557244692812446,0.07169941202956379,0.023873034898560668,0.09557238350970726,0.07169941202956363,0.023873034898560616,0.37536783663118045,0.37536783663118045,0.12498250236397196,0.0,4.963962408650559,4.951347071743385,5.001855002343348,4.964267023666309,4.951747902517354,5.001870583387529,24792.57326829484,21073.687278050613,0.85,1.0662272125052972,0.6624440244755926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521622890312265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.485494919289,1535.1126592377334,0.37536783663118045,0.12498250236397196,6.112874298809886,3.486507179165365
4064.0,-30.111016188169476,5.006758197777856,35.00450451904235,24.098767165001505,4.996686191251562,-26.60026817689633,-40.11720058098433,1.4859381799784401,-0.04947965392182141,-5.013634997813047,40.00897601894226,42246.75595542296,25750.902683206386,25750.902683206386,67997.65863862935,77330.08301651728,77330.08301651728,25750.902683206386,103080.98569972366,103080.98569972366,103080.98569972366,127873.55233755613,91542.48404014602,56459.156979051964,38981.474512326735,24792.566637832468,0.0,63774.0411501592,21073.681642157597,1535.1121350238088,0.0,0.8868168451426304,2.815809990718509,0.0014959135982669303,354467.5454950937,1554920.2842989773,4.386636531497351,1554920.2842989773,4.386636531497351,0.85,0.09557241419119794,4.027634451161993,1.267156627480872,1.0,0.0,4.027634451160985,1.284794920942587,1.2850899649260377,3.134846180904208,19319.308238530743,1970.021183434786,4632.441516551485,4632.441516551485,5.558818733317988,5.006758197777856,-2.3423511628136144,7.34910936059147,3.4865161861527496,3.4865161861527496,0.9961474817579284,0.0,0.0,0.00022963090774144495,0.9951525700260474,0.00023074944953961634,199.01429129072972,0.0,0.0,0.0,0.03958263714736517,7.78162053899114e-05,0.00015181470235153355,0.0006114541253839402,0.09557241419120106,0.07169937996574473,0.02387303422545634,0.09557243341880078,0.07169937996574238,0.023873034225455555,0.37536769788675356,0.37536769788675356,0.12498250853561792,0.0,4.963998007355144,4.95139962802466,5.001839644272366,4.964155343891207,4.951624808017812,5.001793177876436,24792.566637832468,21073.681642157597,0.85,1.066227847762155,0.6624443926322755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521619621332815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.482886771633,1535.1121350238088,0.37536769788675356,0.12498250853561792,6.112874298809886,3.4865161861527496
4065.0,-30.11096150155306,5.006750691449793,35.00450331770608,24.098770692385756,4.996690994590729,-26.60021847858306,-40.11714794961733,1.4859479716207014,-0.049365307189304986,-5.013628308859623,40.00897404660915,42246.75899486875,25750.90075936756,25750.90075936756,67997.65975423632,77330.077866965,77330.077866965,25750.90075936756,103080.97862633257,103080.97862633257,103080.97862633257,127873.53892057696,91542.45869667392,56459.139824577556,38981.4654134404,24792.560294244395,0.0,63774.02570768479,21073.676250107736,1535.1116597339405,0.0,0.8868168863234539,2.8158092693520484,0.0014959135982669303,354467.63792160107,1554920.1992416782,4.386635147735506,1554920.1992416782,4.386635147735506,0.85,0.09557238160244526,4.027634451161993,1.2671564697800206,1.0,0.0,4.027634451162041,1.2847948751355747,1.2850899191085061,3.1348462926714173,19319.302889993887,1970.0206380358113,4632.441516551485,4632.441516551485,5.558818318021039,5.006750691449793,-2.3423391346881357,7.349089826137929,3.486525193107697,3.486525193107697,0.9961500551736276,0.0,0.0,0.00022963090774144495,0.9951469006618149,0.00023075076412209158,199.01424651019454,0.0,0.0,0.0,0.03958263714736517,7.781666932980155e-05,0.0001518142384116434,0.0006114522568036553,0.09557238160245045,0.0716993480747938,0.023873033527656642,0.09557238378229195,0.0716993480747899,0.02387303352765535,0.37536755764434093,0.37536755764434093,0.12498251377787994,0.0,4.9640484670309775,4.951472559957438,5.001822581171041,4.964263001670304,4.951776997094669,5.001767047401017,24792.560294244395,21073.676250107736,0.85,1.0662281234355662,0.6624446006985882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521616352559739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.480280378973,1535.1116597339405,0.37536755764434093,0.12498251377787994,6.112874298809886,3.486525193107697
4066.0,-30.11090683981447,5.006743166633508,35.00450211687515,24.0987641614862,4.9966928750082635,-26.600169094958815,-40.117099159955956,1.4859551301526168,-0.049354000932112285,-5.0136232619005385,40.008971658654595,42246.77780527385,25750.902977954134,25750.902977954134,67997.68078322799,77330.04384980231,77330.04384980231,25750.902977954134,103080.94682775644,103080.94682775644,103080.94682775644,127873.49898865845,91542.4033123616,56459.13726783325,38981.40671614261,24792.552160902,0.0,63773.958877044606,21073.6693367667,1535.1111165329717,0.0,0.8868169206530884,2.8158097099314636,0.0014959135982669303,354467.70765939925,1554920.0962606196,4.3866339941880135,1554920.0962606196,4.3866339941880135,0.85,0.09557234910892999,4.027634451161993,1.2671563538396735,1.0,0.0,4.027634451159795,1.2847948416467145,1.2850898856119555,3.1348463743828514,19319.291201578257,1970.019446149119,4632.441516551485,4632.441516551485,5.558818796944857,5.006743166633508,-2.34232832359442,7.349071490227928,3.4865341923616944,3.4865341923616944,0.9961526263890556,0.0,0.0,0.00022963090774144495,0.9951412339114869,0.00023075207811343646,199.01420175005094,0.0,0.0,0.0,0.03958263714736517,7.781709940774993e-05,0.00015181380833369503,0.0006114505246068938,0.09557234910893106,0.07169931638159255,0.023873032727338508,0.09557236861746386,0.07169931638159174,0.023873032727338244,0.3753674174747001,0.3753674174747001,0.1249825181629576,0.0,4.964090710659548,4.951530308799249,5.001818231470509,4.964269260968422,4.95177089366689,5.001810429139141,24792.552160902,21073.6693367667,0.85,1.066229570510538,0.6624455898484382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45216130850268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.477675394583,1535.1111165329717,0.3753674174747001,0.1249825181629576,6.112874298809886,3.4865341923616944
4067.0,-30.11085218694645,5.006735692976525,35.004500920258145,24.098767444398277,4.996699455761931,-26.60011924924957,-40.11704652858896,1.4859665180650279,-0.04928325665707689,-5.013614938659818,40.00896937973245,42246.7806185538,25750.89683883799,25750.89683883799,67997.6774573918,77330.03036445197,77330.03036445197,25750.89683883799,103080.92720328996,103080.92720328996,103080.92720328996,127873.47047634731,91542.3703664098,56459.120620511625,38981.388606553526,24792.543273057352,0.0,63773.93187961088,21073.66178209875,1535.1104568330084,0.0,0.8868169712607248,2.815809752118156,0.0014959135982669303,354467.82266817807,1554919.9979816086,4.386632293665734,1554919.9979816086,4.386632293665734,0.85,0.09557231484459411,4.027634451161993,1.2671562582300981,1.0,0.0,4.02763445115953,1.2847947883720787,1.2850898323250854,3.134846504370769,19319.28424859894,1970.018737142545,4632.441516551485,4632.441516551485,5.558817471700682,5.006735692976525,-2.3423151143566447,7.349050807333169,3.486543173527865,3.486543173527865,0.9961551924365329,0.0,0.0,0.00022963090774144495,0.9951355681155576,0.00023075339189843896,199.01415699719115,0.0,0.0,0.0,0.03958263714736517,7.781756335256747e-05,0.0001518133443888775,0.0006114486560067632,0.09557231484459447,0.07169928331043048,0.023873031534164,0.09557233443197388,0.0716992833104302,0.02387303153416391,0.3753672764907905,0.3753672764907905,0.12498252262219202,0.0,4.964135744547434,4.951597739340798,5.001795970004309,4.964331682002751,4.9518832760929286,5.001722750266936,24792.543273057352,21073.66178209875,0.85,1.0662299697273532,0.6624459143950083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521609818981789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.475071734694,1535.1104568330084,0.3753672764907905,0.12498252262219202,6.112874298809886,3.486543173527865
4068.0,-30.11079761805114,5.006728227332809,35.004499736773724,24.098765768017643,4.996703664525401,-26.600069716346233,-40.116993932146556,1.485975762820479,-0.04923921234029649,-5.013608617881342,40.00896736901353,42246.783281818054,25750.895877245937,25750.895877245937,67997.67915906399,77330.00672187356,77330.00672187356,25750.895877245937,103080.9025991195,103080.9025991195,103080.9025991195,127873.43949964606,91542.32633685472,56459.10289679924,38981.35937783942,24792.536900526567,0.0,63773.89627836599,21073.656365447583,1535.10998660888,0.0,0.8868170107068759,2.8158099113158,0.0014959135982669303,354467.9100073771,1554919.9112689258,4.386630968192763,1554919.9112689258,4.386630968192763,0.85,0.0955722819047109,4.027634451161993,1.267156108771451,1.0,0.0,4.027634451160925,1.284794745123507,1.2850897890665822,3.1348466098955106,19319.274956513902,1970.0177896135688,4632.441516551485,4632.441516551485,5.558817264122873,5.006728227332809,-2.342303368727245,7.349031596060055,3.486552157585731,3.486552157585731,0.9961577593102088,0.0,0.0,0.00022963090774144495,0.9951299110596942,0.00023075470367172016,199.01411231311303,0.0,0.0,0.0,0.03958263714736517,7.781802699207977e-05,0.00015181288074936518,0.0006114467886362906,0.09557228190471417,0.07169925137929903,0.023873030525415145,0.09557231481142764,0.07169925137929657,0.023873030525414327,0.37536713548132156,0.37536713548132156,0.12498252605120491,0.0,4.964180077385436,4.95166282047046,5.001777959569495,4.964369405541049,4.951935154841408,5.001717936392367,24792.536900526567,21073.656365447583,0.85,1.066230591624223,0.6624463259609469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452160655346826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.472469719156,1535.10998660888,0.37536713548132156,0.12498252605120491,6.112874298809886,3.486552157585731
4069.0,-30.11074306615748,5.006720763316096,35.00449855489185,24.098764301184588,4.996706949731416,-26.600020291093237,-40.11694510756058,1.485984174667156,-0.049173111441405126,-5.013602608748497,40.008965048721635,42246.801622209874,25750.895682005586,25750.895682005586,67997.69730421546,77329.98741311896,77329.98741311896,25750.895682005586,103080.88309512455,103080.88309512455,103080.88309512455,127873.41185430068,91542.28627415444,56459.10048324547,38981.3175454544,24792.528759176123,0.0,63773.846304630526,21073.649445299703,1535.1094224404244,0.0,0.8868170496879322,2.8158097443874506,0.0014959135982669303,354467.9930403374,1554919.8112058456,4.386629658348026,1554919.8112058456,4.386629658348026,0.85,0.09557224851252387,4.027634451161993,1.267155973049812,1.0,0.0,4.027634451162749,1.28479470577143,1.285089749705468,3.1348467059129717,19319.266501601807,1970.0169274524744,4632.441516551485,4632.441516551485,5.558817221976555,5.006720763316096,-2.3422918614377153,7.3490126247538115,3.4865611316048377,3.4865611316048377,0.996160323315668,0.0,0.0,0.00022963090774144495,0.9951242558010327,0.0002307560150431685,199.01406764297693,0.0,0.0,0.0,0.03958263714736517,7.781845738482952e-05,0.00015181245035661542,0.0006114450551716241,0.09557224851252812,0.07169921918648699,0.023873029326041132,0.09557227822285637,0.0716992191864838,0.023873029326040074,0.3753669943538278,0.3753669943538278,0.12498252889909552,0.0,4.964227680416343,4.9517303143341,5.001765795380209,4.964429497307094,4.952011707524321,5.001728564599432,24792.528759176123,21073.649445299703,0.85,1.0662317116550997,0.6624471326444427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521603292973575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.469867843127,1535.1094224404244,0.3753669943538278,0.12498252889909552,6.112874298809886,3.4865611316048377
4070.0,-30.110688526772197,5.006713305902396,35.00449737198656,24.098762799426936,4.996710421827661,-26.599970858405047,-40.11689251111818,1.4859927534604682,-0.04911198112654347,-5.013596378578895,40.008962655148366,42246.804226825225,25750.89488964398,25750.89488964398,67997.6991164692,77329.96722851857,77329.96722851857,25750.89488964398,103080.86211816255,103080.86211816255,103080.86211816255,127873.38219536777,91542.24541634547,56459.08241465201,38981.29222410384,24792.52007720522,0.0,63773.81230130906,21073.642065624437,1535.1088220597164,0.0,0.8868170900591452,2.815809668556665,0.0014959135982669303,354468.07912755443,1554919.7079824966,4.386628301791211,1554919.7079824966,4.386628301791211,0.85,0.09557221487758949,4.027634451161993,1.2671558345807719,1.0,0.0,4.027634451162233,1.2847946656383502,1.2850897095631721,3.1348468038360533,19319.257878888387,1970.016048180407,4632.441516551485,4632.441516551485,5.558817050930337,5.006713305902396,-2.3422802024239346,7.3489935083263305,3.4865700936720168,3.4865700936720168,0.9961628839062905,0.0,0.0,0.00022963090774144495,0.995118601873748,0.0002307573261207899,199.01402298310342,0.0,0.0,0.0,0.03958263714736517,7.781892102926686e-05,0.0001518119867121781,0.0006114431877813152,0.09557221487759222,0.07169918683362739,0.023873028043964836,0.09557224262158358,0.07169918683362533,0.023873028043964153,0.3753668533216742,0.3753668533216742,0.12498253162475356,0.0,4.964276658842607,4.951798721262946,5.001756395540156,4.964484397452338,4.952084186709953,5.001730642440293,24792.52007720522,21073.642065624437,0.85,1.0662323085721102,0.6624475266936182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521600033496203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.467267445461,1535.1088220597164,0.3753668533216742,0.12498253162475356,6.112874298809886,3.4865700936720168
4071.0,-30.110634024509192,5.006705785758294,35.00449617337636,24.098756827320926,4.996708655018477,-26.599921983036808,-40.11683624759314,1.4859966135460825,-0.049011255535504006,-5.013593464333101,40.0089598318981,42246.791338956864,25750.902417292287,25750.902417292287,67997.69375624915,77329.95033266033,77329.95033266033,25750.902417292287,103080.85274995261,103080.85274995261,103080.85274995261,127873.36295336057,91542.20574138574,56459.046747682165,38981.287770781746,24792.510203407965,0.0,63773.797974189714,21073.63367289677,1535.1082299261948,0.0,0.8868171151115652,2.815808685527549,0.0014959135982669303,354468.1193960157,1554919.586229243,4.386627459977775,1554919.586229243,4.386627459977775,0.85,0.09557218243174795,4.027634451161993,1.267155637317337,1.0,0.0,4.027634451161509,1.2847946475802026,1.2850896915008776,3.134846847897201,19319.24950580583,1970.0151943636033,4632.441516551485,4632.441516551485,5.558818675915406,5.006705785758294,-2.3422710026852265,7.348976788443521,3.4865790452910774,3.4865790452910774,0.9961654415117364,0.0,0.0,0.00022963090774144495,0.9951129518294173,0.000230758636312884,199.01397835364764,0.0,0.0,0.0,0.03958263714736517,7.781941700233878e-05,0.00015181149073910616,0.0006114411901830838,0.09557218243174648,0.07169915537240748,0.023873027059339004,0.09557217509137413,0.07169915537240858,0.023873027059339365,0.3753667124661812,0.3753667124661812,0.12498253441221996,0.0,4.964336664142081,4.951871885072308,5.001776857715242,4.964582208797594,4.952170077711628,5.001864247683898,24792.510203407965,21073.63367289677,0.85,1.0662324640563028,0.6624474734287399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521596774767669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.464668615608,1535.1082299261948,0.3753667124661812,0.12498253441221996,6.112874298809886,3.4865790452910774
4072.0,-30.1105795120546,5.006698312002153,35.00449496346402,24.098760284855985,4.996714136712053,-26.599872373594362,-40.11678742300717,1.4860069982518296,-0.048916409728462895,-5.0135854553094426,40.00895710547905,42246.80940778614,25750.89685073691,25750.89685073691,67997.70625852305,77329.94201327358,77329.94201327358,25750.89685073691,103080.8388640105,103080.8388640105,103080.8388640105,127873.3375656579,91542.17757335854,56459.044967870985,38981.258450541725,24792.4987016474,0.0,63773.75715218912,21073.62389640029,1535.1074278438314,0.0,0.886817165740338,2.815808374426873,0.0014959135982669303,354468.23006311,1554919.468651863,4.386625758745779,1554919.468651863,4.386625758745779,0.8500000000000001,0.09557214778200376,4.027634451161993,1.267155516431667,1.0,0.0,4.027634451162912,1.2847945989987566,1.2850896429082752,3.134846966433964,19319.243561169245,1970.0145881793728,4632.441516551485,4632.441516551485,5.558817474269287,5.006698312002153,-2.3422580858210105,7.348956397823164,3.4865879655574443,3.4865879655574443,0.9961679901592698,0.0,0.0,0.00022963090774144495,0.9951073007631782,0.00023075994675683114,199.01393371586656,0.0,0.0,0.0,0.03958263714736517,7.781984740219583e-05,0.00015181106033924913,0.0006114394566897919,0.0955721477820086,0.07169912201470542,0.02387302576730319,0.0955721200527413,0.07169912201470179,0.023873025767301978,0.37536657208620544,0.37536657208620544,0.12498253905449538,0.0,4.964400099422733,4.951956773481982,5.001775832358703,4.96466904558099,4.9523115448765225,5.001786959563503,24792.4987016474,21073.62389640029,0.85,1.0662333425997457,0.6624481807927473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452159351825865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.462070860052,1535.1074278438314,0.37536657208620544,0.12498253905449538,6.112874298809886,3.4865879655574443
4073.0,-30.110525031399426,5.006690807336743,35.004493754757384,24.098748654965334,4.99671512954273,-26.59982324170876,-40.11673486148936,1.4860133398521003,-0.048972068154739645,-5.013581084475276,40.008954720773964,42246.811957244536,25750.9005598492,25750.9005598492,67997.71251709374,77329.89088218793,77329.89088218793,25750.9005598492,103080.79144203712,103080.79144203712,103080.79144203712,127873.28233404475,91542.10478909289,56459.025864149626,38981.19880549252,24792.490892007623,0.0,63773.689697500144,21073.61725820648,1535.1069169197326,0.0,0.8868171966173918,2.8158096157745636,0.0014959135982669303,354468.2904584379,1554919.365810972,4.386624721212656,1554919.365810972,4.386624721212656,0.85,0.09557211592938569,4.027634451161993,1.2671553669730202,1.0,0.0,4.027634451160924,1.2847945693316576,1.2850896132343632,3.1348470388204897,19319.22820063279,1970.0130218405666,4632.441516551485,4632.441516551485,5.558818274951235,5.006690807336743,-2.3422478440356524,7.3489386513723955,3.486596887283939,3.486596887283939,0.9961705392239825,0.0,0.0,0.00022963090774144495,0.9951016530280299,0.00023076125644319148,199.0138891041445,0.0,0.0,0.0,0.03958263714736517,7.782031074641944e-05,0.00015181059699502552,0.0006114375905086341,0.09557211592938575,0.07169909078205476,0.02387302514733098,0.09557213370434904,0.07169909078205472,0.023873025147330966,0.37536643284671173,0.37536643284671173,0.12498254389068257,0.0,4.964440224592522,4.952005742531696,5.001789375198541,4.964609016320537,4.952209923585713,5.001851857421059,24792.490892007623,21073.61725820648,0.85,1.0662345685129642,0.662448921453898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452159026114215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.459475125408,1535.1069169197326,0.37536643284671173,0.12498254389068257,6.112874298809886,3.486596887283939
4074.0,-30.110470549648095,5.006683352697289,35.00449254727442,24.09875721149149,4.996721385584727,-26.599773582473524,-40.11668226504696,1.4860244184101545,-0.048809143742573724,-5.013572916955747,40.008952339002576,42246.81419089323,25750.89455673447,25750.89455673447,67997.70874762771,77329.90022306958,77329.90022306958,25750.89455673447,103080.79477980404,103080.79477980404,103080.79477980404,127873.27615261827,91542.0946072027,56459.008575026375,38981.20670241814,24792.481372814236,0.0,63773.68807523238,21073.6091668921,1535.1062266617469,0.0,0.8868172468048572,2.8158084288530265,0.0014959135982669303,354468.4033156397,1554919.2630966043,4.386623034809712,1554919.2630966043,4.386623034809712,0.85,0.09557208196024233,4.027634451161993,1.2671552350977437,1.0,0.0,4.027634451161425,1.284794517504257,1.285089561395061,3.1348471652772663,19319.226051826397,1970.0128027232947,4632.441516551485,4632.441516551485,5.558816979065531,5.006683352697289,-2.3422348264997175,7.348918179197007,3.4866057872298772,3.4866057872298772,0.9961730820656792,0.0,0.0,0.00022963090774144495,0.9950960052138249,0.00023076256616275147,199.0138444915449,0.0,0.0,0.0,0.03958263714736517,7.78207744010652e-05,0.00015181013334037975,0.0006114357230772093,0.095572081960246,0.07169905775505668,0.02387302420518931,0.09557205585360802,0.07169905775505393,0.023873024205188394,0.3753662923970881,0.3753662923970881,0.12498254976511952,0.0,4.96450183313425,4.952090721164041,5.001780764304897,4.964763773213178,4.952446154628603,5.001761850729622,24792.481372814236,21073.6091668921,0.85,1.0662345365288008,0.6624489733298099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452158700592712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.456880570799,1535.1062266617469,0.3753662923970881,0.12498254976511952,6.112874298809886,3.4866057872298772
4075.0,-30.110416094226814,5.00667585839425,35.004491342209995,24.09874565145003,4.99672184879869,-26.5997245262653,-40.11662973845375,1.4860302808371797,-0.048852304248725886,-5.013568973348383,40.00894999448196,42246.81668411167,25750.899316364612,25750.899316364612,67997.71600047628,77329.85157832752,77329.85157832752,25750.899316364612,103080.75089469213,103080.75089469213,103080.75089469213,127873.22485249584,91542.02410507287,56458.98921085692,38981.14988246216,24792.47395780371,0.0,63773.62384026587,21073.602864133154,1535.1057483224456,0.0,0.8868172753622758,2.8158094561518854,0.0014959135982669303,354468.4578076525,1554919.1619886872,4.386622075221268,1554919.1619886872,4.386622075221268,0.85,0.0955720505156761,4.027634451161993,1.2671550933318216,1.0,0.0,4.027634451163623,1.2847944900788169,1.2850895339633228,3.134847232194243,19319.211172916435,1970.0112854967228,4632.441516551485,4632.441516551485,5.558818006521597,5.00667585839425,-2.342224914804499,7.34890077319875,3.4866146897592025,3.4866146897592025,0.9961756256454865,0.0,0.0,0.00022963090774144495,0.9950903601636656,0.00023076387525618964,199.01379990052573,0.0,0.0,0.0,0.03958263714736517,7.782123744251693e-05,0.00015180967029892803,0.000611433858115506,0.09557205051567773,0.07169902675389019,0.023873023761787546,0.09557206401876421,0.07169902675388896,0.023873023761787137,0.3753661531965879,0.3753661531965879,0.12498255513519166,0.0,4.964543304516781,4.95214247566139,5.001791329825096,4.96471666909963,4.952356986783855,5.001841090423682,24792.47395780371,21073.602864133154,0.85,1.066235724204579,0.6624496796658049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521583750648053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.454287854169,1535.1057483224456,0.3753661531965879,0.12498255513519166,6.112874298809886,3.4866146897592025
4076.0,-30.110361634057927,5.006668425558985,35.0044901388149,24.098754103202396,4.996728860364385,-26.599674810897337,-40.116577107086755,1.4860420372038161,-0.048708465309800886,-5.013560282466681,40.008947632975776,42246.81879626228,25750.89194023188,25750.89194023188,67997.71073649416,77329.85737643218,77329.85737643218,25750.89194023188,103080.74931666406,103080.74931666406,103080.74931666406,127873.21363087033,91542.0106950163,56458.97211484641,38981.15397796655,24792.464314206267,0.0,63773.61829217282,21073.594667075326,1535.1050383729594,0.0,0.8868173281396876,2.815808581039305,0.0014959135982669303,354468.5778966162,1554919.06014827,4.386620301790969,1554919.06014827,4.386620301790969,0.85,0.09557201639375916,4.027634451161993,1.2671549504669386,1.0,0.0,4.0276344511623225,1.284794435080518,1.285089478952394,3.134847366387901,19319.208342831378,1970.010996908361,4632.441516551485,4632.441516551485,5.558816414244025,5.006668425558985,-2.342211529790581,7.348879955349566,3.4866235678989486,3.4866235678989486,0.9961781622568424,0.0,0.0,0.00022963090774144495,0.9950847146558919,0.0002307651844706037,199.013755305639,0.0,0.0,0.0,0.03958263714736517,7.78217014101434e-05,0.00015180920633130155,0.0006114319894235095,0.09557201639376275,0.07169899359030109,0.023873022803461662,0.09557199580439443,0.0716989935902984,0.023873022803460764,0.37536601303644135,0.37536601303644135,0.12498256125940047,0.0,4.964601706943768,4.952225583648044,5.001775501176041,4.964851817156898,4.9525745289523115,5.001728711721455,24792.464314206267,21073.594667075326,0.85,1.0662357344218587,0.6624497704162318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521580496943665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.451696426122,1535.1050383729594,0.37536601303644135,0.12498256125940047,6.112874298809886,3.4866235678989486
4077.0,-30.11030726478169,5.006660935629366,35.004488936855,24.09874271778392,4.9967281383406945,-26.599625950752433,-40.11652838727457,1.486046824311459,-0.048722697052085095,-5.013557175931355,40.00894526798861,42246.83674037903,25750.898791554213,25750.898791554213,67997.73553193324,77329.81429803935,77329.81429803935,25750.898791554213,103080.71308959356,103080.71308959356,103080.71308959356,127873.17019997952,91541.94531425825,56458.96775659806,38981.08617517799,24792.457110385967,0.0,63773.54328556395,21073.58854382807,1535.1045919156682,0.0,0.8868173525114007,2.815809130605345,0.0014959135982669303,354468.6208221437,1554918.9581577403,4.386619482851003,1554918.9581577403,4.386619482851003,0.85,0.09557198537196257,4.027634451161993,1.2671548262843864,1.0,0.0,4.027634451161859,1.284794412685609,1.285089456552342,3.13484742103059,19319.194544745922,1970.0095898952163,4632.441516551485,4632.441516551485,5.55881789323136,5.006660935629366,-2.342202249491247,7.348863185120614,3.486632452090967,3.486632452090967,0.9961807005974191,0.0,0.0,0.00022963090774144495,0.9950790786047952,0.0002307664915067971,199.01371078519986,0.0,0.0,0.0,0.03958263714736517,7.782213089804967e-05,0.0001518087768433953,0.0006114302596032219,0.09557198537196523,0.07169896295021376,0.02387302242175147,0.09557198928849385,0.07169896295021176,0.023873022421750805,0.3753658740451924,0.3753658740451924,0.12498256639271602,0.0,4.96464708364158,4.952282065283953,5.001787503438607,4.964834478879254,4.952513894524088,5.00184141936802,24792.457110385967,21073.58854382807,0.85,1.0662373772687255,0.6624508309222675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521577242957069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.449106908363,1535.1045919156682,0.3753658740451924,0.12498256639271602,6.112874298809886,3.486632452090967
4078.0,-30.11025288964102,5.006653533119488,35.00448773762548,24.098750890139513,4.996736887773292,-26.59957613811153,-40.116471984051145,1.4860601362437893,-0.04862183774667983,-5.013547278240773,40.00894294359713,42246.82276858595,25750.888301185365,25750.888301185365,67997.71106977132,77329.81194952392,77329.81194952392,25750.888301185365,103080.70025070928,103080.70025070928,103080.70025070928,127873.1474161639,91541.92449558333,56458.935314645336,38981.0990899311,24792.44716545462,0.0,63773.54625538572,21073.580090636427,1535.1038359543518,0.0,0.8868174112957543,2.815808960964029,0.0014959135982669303,354468.7575866174,1554918.8579179097,4.386617507575269,1554918.8579179097,4.386617507575269,0.85,0.09557195072875142,4.027634451161993,1.2671546581434088,1.0,0.0,4.027634451161556,1.2847943504101151,1.2850893942625472,3.134847572980333,19319.190151131283,1970.0091418712082,4632.441516551485,4632.441516551485,5.558815628687101,5.006653533119488,-2.3421879952627496,7.348841528382238,3.486641306671464,3.486641306671464,0.9961832304775611,0.0,0.0,0.00022963090774144495,0.9950734419802058,0.00023076779869079535,199.01366625997863,0.0,0.0,0.0,0.03958263714736517,7.782262812155195e-05,0.00015180827961989302,0.0006114282569687142,0.09557195072875416,0.07169892943666015,0.023873021292094017,0.0955719428014616,0.0716989294366581,0.02387302129209333,0.3753657344291349,0.3753657344291349,0.12498257241117317,0.0,4.964698996204845,4.9523596212963525,5.001762367755646,4.964925440494085,4.952688651689414,5.0016806448400075,24792.44716545462,21073.580090636427,0.85,1.0662369440374169,0.6624505809886365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452157399440274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.446517385062,1535.1038359543518,0.3753657344291349,0.12498257241117317,6.112874298809886,3.486641306671464
4079.0,-30.11019856343803,5.006646034045823,35.004486537773296,24.098739958740794,4.9967334883803,-26.599527584487777,-40.11642329916356,1.486062509430039,-0.04857031253072819,-5.01354604747024,40.008940527001315,42246.84072442517,25750.89988883985,25750.89988883985,67997.74061326502,77329.78143430338,77329.78143430338,25750.89988883985,103080.68132314323,103080.68132314323,103080.68132314323,127873.12175274757,91541.87061149355,56458.92990161523,38981.04523319813,24792.440429604343,0.0,63773.48566280247,21073.57436516369,1535.1034607956053,0.0,0.8868174263087011,2.81580842776056,0.0014959135982669303,354468.7745931817,1554918.753701757,4.386617003109267,1554918.753701757,4.386617003109267,0.85,0.09557192056907567,4.027634451161993,1.2671545729739595,1.0,0.0,4.027634451160809,1.2847943393079448,1.2850893831578272,3.1348476000691914,19319.178779325608,1970.0079822697464,4632.441516551485,4632.441516551485,5.558818130101191,5.006646034045823,-2.3421801090911485,7.3488261431369715,3.4866501751403662,3.4866501751403662,0.996185764325819,0.0,0.0,0.00022963090774144495,0.9950678104629908,0.00023076910470513662,199.01362177484998,0.0,0.0,0.0,0.03958263714736517,7.782305730630559e-05,0.00015180785043513936,0.0006114265283694145,0.09557192056906876,0.07169889954587506,0.023873021023193688,0.09557190296533893,0.07169889954588025,0.023873021023195412,0.3753655956293972,0.3753655956293972,0.12498257689270975,0.0,4.964753879139835,4.952425786382321,5.00178334421679,4.9649757349395145,4.95269278543941,5.00186959030907,24792.440429604343,21073.57436516369,0.85,1.0662384203491397,0.6624514919539161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521570745499477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.443929791554,1535.1034607956053,0.3753655956293972,0.12498257689270975,6.112874298809886,3.4866501751403662
4080.0,-30.11014424922871,5.006638668454748,35.00448534033365,24.098742403462552,4.996745215268563,-26.59947752891391,-40.116366861015536,1.4860784949537764,-0.048630332931395515,-5.013534003318106,40.00893819756766,42246.826358404,25750.883870928952,25750.883870928952,67997.71022933295,77329.74383156757,77329.74383156757,25750.883870928952,103080.62770249652,103080.62770249652,103080.62770249652,127873.05726751075,91541.81576871792,56458.89829555458,38981.01941462593,24792.429565014227,0.0,63773.44897964016,21073.565130262094,1535.1025989284146,0.0,0.8868174960344368,2.8158106220738124,0.0014959135982669303,354468.94101712963,1554918.653244494,4.386614660180771,1554918.653244494,4.386614660180771,0.8500000000000001,0.09557188489849984,4.027634451161993,1.2671543614240366,1.0,0.0,4.027634451161553,1.2847942645249428,1.2850893083576518,3.134847782536782,19319.16720519696,1970.0068020370834,4632.441516551485,4632.441516551485,5.5588146723325735,5.006638668454748,-2.3421642988231164,7.348802967277864,3.486659002141676,3.486659002141676,0.9961882863261932,0.0,0.0,0.00022963090774144495,0.9950621802234105,0.00023077041043795715,199.01357729956226,0.0,0.0,0.0,0.03958263714736517,7.782355484316248e-05,0.0001518073528982825,0.0006114245244728289,0.09557188489850985,0.07169886529915882,0.02387301959935102,0.09557193129941452,0.07169886529915132,0.02387301959934852,0.3753654568433698,0.3753654568433698,0.12498258292542283,0.0,4.964779262747129,4.952471841399188,5.001746615745446,4.964903670386718,4.952678946046603,5.00162260304819,24792.429565014227,21073.565130262094,0.85,1.0662385572253024,0.6624516477365276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521567499521675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.441343030167,1535.1025989284146,0.3753654568433698,0.12498258292542283,6.112874298809886,3.486659002141676
4081.0,-30.110089932282197,5.006631233492727,35.0044841599616,24.098741565272235,4.996744412975961,-26.599428723913558,-40.11631814120335,1.4860832046072867,-0.048465201912563316,-5.013531459277269,40.00893629981903,42246.84412408751,25750.892195442535,25750.892195442535,67997.73631953004,77329.74371488596,77329.74371488596,25750.892195442535,103080.63591032849,103080.63591032849,103080.63591032849,127873.06131612555,91541.7933382764,56458.89374747785,38980.999545331724,24792.42540579705,0.0,63773.42495112878,21073.56159492749,1535.1023447184493,0.0,0.8868175158519283,2.81580874977031,0.0014959135982669303,354468.9761702407,1554918.5714037318,4.386613994272242,1554918.5714037318,4.386613994272242,0.8499999999999999,0.09557185448544728,4.027634451161993,1.2671542388899248,1.0,0.0,4.0276344511630855,1.2847942424923835,1.285089286320033,3.1348478362953665,19319.16247143189,1970.006319327384,4632.441516551485,4632.441516551485,5.558816469336067,5.006631233492727,-2.3421554463539738,7.3487866798467,3.4866678569117786,3.4866678569117786,0.9961908162605082,0.0,0.0,0.00022963090774144495,0.995056549734459,0.00023077171624338768,199.01353282205304,0.0,0.0,0.0,0.03958263714736517,7.782398434052519e-05,0.00015180692340091976,0.0006114227946144542,0.09557185448544803,0.0716988352629062,0.02387301922254182,0.09557185406043447,0.07169883526290564,0.023873019222541637,0.3753653168924098,0.3753653168924098,0.12498258671229551,0.0,4.9648356976831565,4.952546457209053,5.001748420745855,4.965066257364697,4.952849754501585,5.0017604780663305,24792.42540579705,21073.56159492749,0.85,1.0662393680696696,0.6624521759096733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521564254261945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.438757839378,1535.1023447184493,0.3753653168924098,0.12498258671229551,6.112874298809886,3.4866678569117786
