time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4082.0,-30.1100356329546,5.006623742813202,35.00448294900245,24.098735697940015,4.996742259685657,-26.599380069817606,-40.116265684459336,1.4860866965486579,-0.0483605461542993,-5.013528383048619,40.008933048157786,42246.84622943547,25750.898881542955,25750.898881542955,67997.74511097843,77329.72864660283,77329.72864660283,25750.898881542955,103080.6275281458,103080.6275281458,103080.6275281458,127873.0402841076,91541.75541665939,56458.872999492036,38980.980463519285,24792.412755961806,0.0,63773.39321948109,21073.550842567536,1535.101589162962,0.0,0.8868175432797202,2.815807734026067,0.0014959135982669303,354469.01867703337,1554918.4311752454,4.38661307264197,1554918.4311752454,4.38661307264197,0.85,0.09557182189334074,4.027634451161993,1.2671540943766013,1.0,0.0,4.027634451161187,1.2847942261564889,1.2850892699803869,3.134847876154313,19319.15446837827,1970.0055032430312,4632.441516551485,4632.441516551485,5.55881791265713,5.006623742813202,-2.342146252096875,7.348769994910077,3.4866766784789935,3.4866766784789935,0.9961933367082839,0.0,0.0,0.00022963090774144495,0.9950509211062376,0.00023077302163205393,199.013488358991,0.0,0.0,0.0,0.03958263714736517,7.782444678386296e-05,0.000151806460957582,0.0006114209320617353,0.09557182189334307,0.07169880355756895,0.023873018335774116,0.09557177550167173,0.0716988035575672,0.023873018335773533,0.37536517777289524,0.37536517777289524,0.12498259101570751,0.0,4.9649009592642415,4.952625221360165,5.001773105908853,4.965167836894295,4.952946123235222,5.001877695831752,24792.412755961806,21073.550842567536,0.85,1.066240036451548,0.6624525385381277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521561008840116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.4361745139,1535.101589162962,0.37536517777289524,0.12498259101570751,6.112874298809886,3.4866766784789935
4083.0,-30.109981377576567,5.0066163091308225,35.00448172889384,24.098733777087205,4.996748363564319,-26.5993306295235,-40.11621685987336,1.4860976155112438,-0.04837195989404108,-5.0135200303633205,40.00893035974353,42246.86336006363,25750.89204188555,25750.89204188555,67997.75540194918,77329.69613606611,77329.69613606611,25750.89204188555,103080.58817795166,103080.58817795166,103080.58817795166,127872.98948159233,91541.70341343811,56458.87063743552,38980.925306669546,24792.401303640665,0.0,63773.32661031021,21073.541108094563,1535.1007790890578,0.0,0.8868175955196005,2.815808858927455,0.0014959135982669303,354469.1340930058,1554918.3152368942,4.386611317274564,1554918.3152368942,4.386611317274564,0.8499999999999999,0.09557178781973769,4.027634451161993,1.2671540059102702,1.0,0.0,4.027634451162994,1.2847941750757308,1.2850892188878984,3.134848000789378,19319.143493514828,1970.0043841184124,4632.441516551485,4632.441516551485,5.558816436187891,5.0066163091308225,-2.3421332025104578,7.34874951164128,3.486685470846491,3.486685470846491,0.9961958488132832,0.0,0.0,0.00022963090774144495,0.995045297068087,0.00023077432597094343,199.01344393193696,0.0,0.0,0.0,0.03958263714736517,7.782487720943926e-05,0.00015180603053200568,0.0006114191984648554,0.09557178781973888,0.07169877052862288,0.023873017291116,0.09557176887869069,0.07169877052862199,0.023873017291115704,0.3753650396199469,0.3753650396199469,0.1249825971216175,0.0,4.964947209870672,4.952687785215858,5.0017703364879935,4.965148070469297,4.952953911375687,5.0017751408694835,24792.401303640665,21073.541108094563,0.85,1.0662413114726246,0.6624534990657615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521557764472466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.433592646019,1535.1007790890578,0.3753650396199469,0.1249825971216175,6.112874298809886,3.486685470846491
4084.0,-30.109927129188534,5.006608970359032,35.004480541622016,24.098736396431946,4.996758907505512,-26.599280751530422,-40.11616042172534,1.486112529847422,-0.04840031813432688,-5.013509805484665,40.0089288759699,42246.84883532825,25750.880652614855,25750.880652614855,67997.72948794311,77329.66408745504,77329.66408745504,25750.880652614855,103080.54474006989,103080.54474006989,103080.54474006989,127872.9411190894,91541.65367235632,56458.838420229644,38980.90583569631,24792.39637901951,0.0,63773.30221471582,21073.536922166582,1535.1003006583298,0.0,0.8868176529252988,2.8158104249530393,0.0014959135982669303,354469.2753786659,1554918.2512488903,4.386609388325211,1554918.2512488903,4.386609388325211,0.85,0.09557175455422963,4.027634451161993,1.2671538119437171,1.0,0.0,4.027634451162414,1.284794105303944,1.285089149100089,3.1348481710298435,19319.132996057815,1970.0033136757013,4632.441516551485,4632.441516551485,5.558813977598687,5.006608970359032,-2.3421187498321294,7.348727720191162,3.486694267923662,3.486694267923662,0.9961983622639033,0.0,0.0,0.00022963090774144495,0.9950396737887998,0.00023077563014857718,199.0133995106265,0.0,0.0,0.0,0.03958263714736517,7.782537475705294e-05,0.000151805532984392,0.0006114171945249455,0.09557175455423252,0.0716987381281067,0.023873016426125816,0.09557179843197493,0.07169873812810454,0.023873016426125094,0.375364901309943,0.375364901309943,0.12498260302040455,0.0,4.964975782146098,4.952738734175227,5.001731674432506,4.9651094873503325,4.952961957972207,5.001596468167861,24792.39637901951,21073.536922166582,0.85,1.0662413130028023,0.6624535247224458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521554522732234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.43101170766,1535.1003006583298,0.375364901309943,0.12498260302040455,6.112874298809886,3.486694267923662
4085.0,-30.109872928117916,5.0066014943515365,35.004479351284694,24.098725884128385,4.996752705737674,-26.599232590785054,-40.116111806686945,1.486112368404806,-0.048279650118331574,-5.013510533531905,40.00892641213487,42246.86652305938,25750.89712089951,25750.89712089951,67997.7636439589,77329.64672769421,77329.64672769421,25750.89712089951,103080.54384859372,103080.54384859372,103080.54384859372,127872.9340190196,91541.61185982246,56458.83165518761,38980.866894038714,24792.390170425875,0.0,63773.25706446459,21073.531644861992,1535.100002173201,0.0,0.8868176581410171,2.8158087548099946,0.0014959135982669303,354469.26531862933,1554918.144995569,4.386609213066376,1554918.144995569,4.386609213066376,0.85,0.09557172516290693,4.027634451161993,1.2671536795189606,1.0,0.0,4.027634451164371,1.2847941060591999,1.2850891498555184,3.1348481691870482,19319.124171857355,1970.0024138576737,4632.441516551485,4632.441516551485,5.558817532588987,5.0066014943515365,-2.342112350173107,7.348713844524644,3.486703081242723,3.486703081242723,0.9962008803550637,0.0,0.0,0.00022963090774144495,0.9950340554485727,0.00023077693319544196,199.01335512808174,0.0,0.0,0.0,0.03958263714736517,7.78258033400294e-05,0.00015180510440141555,0.0006114154683493844,0.09557172516290854,0.07169870893244866,0.023873016230459877,0.09557172372453714,0.07169870893244745,0.023873016230459475,0.3753647622113669,0.3753647622113669,0.12498260657416049,0.0,4.965027082023823,4.952798153941785,5.001758567701302,4.9652308834135965,4.953034449828635,5.0018647564746175,24792.390170425875,21073.531644861992,0.85,1.066242603466591,0.6624542710803455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45215512814111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.428432437782,1535.100002173201,0.3753647622113669,0.12498260657416049,6.112874298809886,3.486703081242723
4086.0,-30.109818706441917,5.006594147601268,35.00447815076113,24.098733742162608,4.996763521924227,-26.59918270954942,-40.11605917531995,1.4861275250317367,-0.048231589105682815,-5.013498768821143,40.00892373476391,42246.86756880774,25750.88161003226,25750.88161003226,67997.74917884,77329.6346945872,77329.6346945872,25750.88161003226,103080.51630461946,103080.51630461946,103080.51630461946,127872.89357418226,91541.58225550858,56458.81512972934,38980.85236197693,24792.377269562803,0.0,63773.22963153974,21073.52067912838,1535.0990324815402,0.0,0.8868177277043445,2.8158094966861924,0.0014959135982669303,354469.4278814826,1554918.0295334784,4.3866068755959615,1554918.0295334784,4.3866068755959615,0.85,0.0955716889424625,4.027634451161993,1.2671535696228968,1.0,0.0,4.027634451163962,1.2847940351539437,1.2850890789339793,3.1348483421931537,19319.117924103964,1970.0017767641311,4632.441516551485,4632.441516551485,5.558814184275318,5.006594147601268,-2.3420968082691496,7.348690955870417,3.4867118409310605,3.4867118409310605,0.9962033831231601,0.0,0.0,0.00022963090774144495,0.9950284350066825,0.00023077823674446326,199.0133107286841,0.0,0.0,0.0,0.03958263714736517,7.782626733282251e-05,0.00015180464040862244,0.0006114135995560257,0.09557168894246677,0.07169867431219533,0.02387301463027144,0.09557169603069735,0.07169867431219212,0.023873014630270372,0.3753646230297946,0.3753646230297946,0.12498261220313985,0.0,4.965070633060407,4.952866338073989,5.001728106330063,4.965267179715454,4.953161428462181,5.001628630660946,24792.377269562803,21073.52067912838,0.85,1.0662428353042195,0.6624545724420093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452154804291861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.425854028257,1535.0990324815402,0.3753646230297946,0.12498261220313985,6.112874298809886,3.4867118409310605
4087.0,-30.109764554156776,5.006586808426408,35.00447698137692,24.09873726954686,4.996768345713135,-26.599133490111498,-40.11600661380214,1.486137281667814,-0.04811752080502174,-5.01349263882015,40.00892224071909,42246.868735492666,25750.880700983205,25750.880700983205,67997.74943647587,77329.62948725745,77329.62948725745,25750.880700983205,103080.51018824066,103080.51018824066,103080.51018824066,127872.88418543912,91541.55707875868,56458.79632699378,38980.84527973877,24792.373997198465,0.0,63773.219276937234,21073.517897618694,1535.098745911652,0.0,0.886817764308741,2.8158087137460215,0.0014959135982669303,354469.5125848589,1554917.965102536,4.386605645613297,1554917.965102536,4.386605645613297,0.85,0.09557165744739922,4.027634451161993,1.2671534124715254,1.0,0.0,4.027634451162498,1.2847939895107596,1.2850890332803135,3.1348484535607826,19319.112610752498,1970.0012349530675,4632.441516551485,4632.441516551485,5.558813988039911,5.006586808426408,-2.342085369986437,7.348672178412845,3.486720627151982,3.486720627151982,0.9962058934719948,0.0,0.0,0.00022963090774144495,0.9950228217918079,0.00023077953863202087,199.01326638612684,0.0,0.0,0.0,0.03958263714736517,7.782673071238555e-05,0.0001518041770290594,0.0006114117332325337,0.09557165744740204,0.0716986435191893,0.023873013928212745,0.0955716555604972,0.07169864351918717,0.023873013928212044,0.37536448435314346,0.37536448435314346,0.12498261603071194,0.0,4.965129203056733,4.952952350719443,5.001704224771402,4.9653751180151176,4.953308049008797,5.001620354323336,24792.373997198465,21073.517897618694,0.85,1.0662430124656792,0.6624546982963851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521544803196405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.423277838228,1535.098745911652,0.37536448435314346,0.12498261603071194,6.112874298809886,3.486720627151982
4088.0,-30.109710380167332,5.006579378225206,35.004475795970684,24.098721134383254,4.996764581592847,-26.599085109935743,-40.11595419198272,1.4861393113612407,-0.048146041231689196,-5.013491218883759,40.00891943527239,42246.870499653654,25750.891624144213,25750.891624144213,67997.76212379787,77329.57940322171,77329.57940322171,25750.891624144213,103080.47102736591,103080.47102736591,103080.47102736591,127872.83579181491,91541.48353989136,56458.77463632319,38980.78767063129,24792.364764449,0.0,63773.152435080294,21073.51004978165,1535.0982207178113,0.0,0.8868177816921922,2.8158092541470245,0.0014959135982669303,354469.5322053157,1554917.844117168,4.386605061493774,1554917.844117168,4.386605061493774,0.85,0.09557162655611831,4.027634451161993,1.2671532443305478,1.0,0.0,4.027634451162901,1.2847939800155128,1.2850890237828863,3.134848476728824,19319.097090963405,1969.9996523750115,4632.441516551485,4632.441516551485,5.558816346010532,5.006579378225206,-2.342077420430214,7.34865679865542,3.4867294034135683,3.4867294034135683,0.9962084009753053,0.0,0.0,0.00022963090774144495,0.9950172063613243,0.00023078084104814788,199.01322202581687,0.0,0.0,0.0,0.03958263714736517,7.782719286291509e-05,0.00015180371487852985,0.0006114098718591393,0.09557162655611584,0.07169861340441087,0.023873013151704973,0.09557164307835853,0.07169861340441272,0.023873013151705588,0.37536434720748174,0.37536434720748174,0.12498261879602594,0.0,4.965171861101169,4.953002571842376,5.00172414939783,4.965345177652068,4.953206154410054,5.001806547830199,24792.364764449,21073.51004978165,0.85,1.0662443289598729,0.6624554202908515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452154156762171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.42070206546,1535.0982207178113,0.37536434720748174,0.12498261879602594,6.112874298809886,3.4867294034135683
4089.0,-30.10965624142009,5.006572026501073,35.004474598728244,24.098729516286426,4.996771998579004,-26.59903564328447,-40.115905402321346,1.4861514004433884,-0.04801493703229198,-5.013481865023938,40.00891671970555,42246.887142014675,25750.882206896033,25750.882206896033,67997.7693489107,77329.58332239004,77329.58332239004,25750.882206896033,103080.46552928607,103080.46552928607,103080.46552928607,127872.81814482051,91541.4685452266,56458.77236485112,38980.77353375054,24792.352615534444,0.0,63773.12614928498,21073.499723204277,1535.0973511711315,0.0,0.8868178391251713,2.815808623718977,0.0014959135982669303,354469.6614554953,1554917.7270078908,4.386603131628277,1554917.7270078908,4.386603131628277,0.85,0.09557159161557008,4.027634451161993,1.2671531377313663,1.0,0.0,4.0276344511619255,1.284793923460759,1.285088967215145,3.1348486147202794,19319.09392645947,1969.9993296854148,4632.441516551485,4632.441516551485,5.558814313119637,5.006572026501073,-2.3420636715015655,7.348635698002639,3.486738139983583,3.486738139983583,0.9962108971381666,0.0,0.0,0.00022963090774144495,0.9950115946180318,0.00023078214262377153,199.01317769438464,0.0,0.0,0.0,0.03958263714736517,7.782762299463568e-05,0.00015180328474680927,0.0006114081394458029,0.09557159161557247,0.07169857995265279,0.02387301166291967,0.09557157373450229,0.071698579952651,0.023873011662919073,0.375364209172601,0.375364209172601,0.12498262335318766,0.0,4.965227322177498,4.953081336192611,5.00170959346508,4.965466927991656,4.953414166813957,5.001669155444347,24792.352615534444,21073.499723204277,0.85,1.0662448817349233,0.6624559543015024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521538330751642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.418128532576,1535.0973511711315,0.375364209172601,0.12498262335318766,6.112874298809886,3.486738139983583
4090.0,-30.109602155497686,5.006564604678719,35.00447340183963,24.09871834041553,4.996770250796626,-26.598987140739496,-40.11585294557733,1.4861552360384633,-0.04800582381062668,-5.013479502028188,40.00891433552745,42246.88847531134,25750.890618682515,25750.890618682515,67997.77909399386,77329.54507628789,77329.54507628789,25750.890618682515,103080.43569497041,103080.43569497041,103080.43569497041,127872.78125419198,91541.40769619193,56458.75109521573,38980.729556640224,24792.345559221572,0.0,63773.07511586179,21073.493725338336,1535.0969305169288,0.0,0.8868178597824847,2.8158087798226834,0.0014959135982669303,354469.69410700887,1554917.6241898136,4.386602437500365,1554917.6241898136,4.386602437500365,0.85,0.09557156112308425,4.027634451161993,1.2671529871737586,1.0,0.0,4.027634451162213,1.2847939055172026,1.2850889492674682,3.1348486585018795,19319.081084757956,1969.998020196291,4632.441516551485,4632.441516551485,5.558816128962633,5.006564604678719,-2.3420550569142815,7.348619661593,3.4867468878438443,3.4867468878438443,0.9962133965268126,0.0,0.0,0.00022963090774144495,0.9950059883843798,0.00023078344293616095,199.01313340622764,0.0,0.0,0.0,0.03958263714736517,7.78280854579628e-05,0.00015180282228348217,0.0006114062768125743,0.09557156112308789,0.07169854998057744,0.02387301114251045,0.09557155507010082,0.0716985499805747,0.023873011142509542,0.3753640721914482,0.3753640721914482,0.12498262726529004,0.0,4.9652756981231505,4.953139416393697,5.001728803720994,4.965473678217563,4.953376227193303,5.001810137831114,24792.345559221572,21073.493725338336,0.85,1.0662458877897403,0.6624565053285879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521535095988716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.415556099473,1535.0969305169288,0.3753640721914482,0.12498262726529004,6.112874298809886,3.4867468878438443
4091.0,-30.10954804444989,5.006557295459984,35.004472209621575,24.098726268298947,4.99678061511766,-26.59893740428164,-40.11580031421033,1.4861699749493538,-0.047946798772613874,-5.013468545328592,40.008912077790164,42246.88916102266,25750.877106248092,25750.877106248092,67997.76626727075,77329.53517086287,77329.53517086287,25750.877106248092,103080.41227711097,103080.41227711097,103080.41227711097,127872.74778437515,91541.3800813145,56458.73407147418,38980.717788711474,24792.33550726419,0.0,63773.05329597567,21073.48518117456,1535.0961428835883,0.0,0.8868179237144815,2.815809283355598,0.0014959135982669303,354469.84550503746,1554917.5268245237,4.386600289254862,1554917.5268245237,4.386600289254862,0.85,0.09557152632612832,4.027634451161993,1.2671528377151118,1.0,0.0,4.027634451160657,1.2847938365661142,1.2850888803005456,3.134848826739943,19319.075256859196,1969.9974259160058,4632.441516551485,4632.441516551485,5.558813212048438,5.006557295459984,-2.3420401436209337,7.348597439080918,3.486755602304936,3.486755602304936,0.9962158863728389,0.0,0.0,0.00022963090774144495,0.9950003795804732,0.0002307847438593595,199.01308909751654,0.0,0.0,0.0,0.03958263714736517,7.782854946333586e-05,0.0001518023582781091,0.0006114044079685481,0.09557152632612842,0.07169851654390239,0.023873009782226028,0.09557153001421242,0.07169851654390232,0.023873009782226007,0.37536393485094893,0.37536393485094893,0.12498263270012312,0.0,4.965320746332679,4.9532091757235435,5.001699605758176,4.9655217465559645,4.9535090317364165,5.001603647321531,24792.33550726419,21073.48518117456,0.85,1.0662460514739331,0.6624567427397835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521531864383486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.412984412738,1535.0961428835883,0.37536393485094893,0.12498263270012312,6.112874298809886,3.486755602304936
4092.0,-30.109493979848047,5.006549852193162,35.004471015127876,24.098710482381307,4.996774575795875,-26.598889350110017,-40.11574792731551,1.4861699460578166,-0.04791958492143067,-5.0134692075836025,40.0089096270708,42246.89068023686,25750.893192018644,25750.893192018644,67997.7838722555,77329.49576807016,77329.49576807016,25750.893192018644,103080.3889600888,103080.3889600888,103080.3889600888,127872.71828895956,91541.31634677123,56458.71125893782,38980.6723198149,24792.329328870746,0.0,63773.00164868565,21073.479929540135,1535.095842037567,0.0,0.886817929217516,2.815808848559063,0.0014959135982669303,354469.8363540953,1554917.4211368544,4.386600104341685,1554917.4211368544,4.386600104341685,0.8500000000000001,0.09557149737651977,4.027634451161993,1.2671527030924339,1.0,0.0,4.027634451163843,1.2847938367012737,1.285088880435736,3.134848826410159,19319.061806194186,1969.996054329887,4632.441516551485,4632.441516551485,5.558816684465842,5.006549852193162,-2.3420337654640235,7.3485836176571855,3.4867643383650826,3.4867643383650826,0.9962183823900236,0.0,0.0,0.00022963090774144495,0.9949947756249238,0.00023078604367266276,199.0130448268573,0.0,0.0,0.0,0.03958263714736517,7.782901131594723e-05,0.0001518018964254977,0.0006114025477950591,0.09557149737652315,0.07169848776033054,0.023873009616192608,0.09557149711984363,0.071698487760328,0.02387300961619176,0.37536379797022645,0.37536379797022645,0.12498263642918232,0.0,4.965366776159044,4.953259418030143,5.001732967107955,4.965549622662195,4.953459129034002,5.00186515332399,24792.329328870746,21073.479929540135,0.85,1.0662471910424327,0.6624573030601196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521528631278469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.410415032213,1535.095842037567,0.37536379797022645,0.12498263642918232,6.112874298809886,3.4867643383650826
4093.0,-30.10943994296132,5.006542546345599,35.00446981362465,24.09872350925582,4.996785990043024,-26.59883957537973,-40.11569906780494,1.4861856224614323,-0.04780122609349746,-5.01345713524607,40.00890703391576,42246.9067230897,25750.8767017076,25750.8767017076,67997.7834247973,77329.50223324898,77329.50223324898,25750.8767017076,103080.37893495658,103080.37893495658,103080.37893495658,127872.69565698478,91541.30555765633,56458.71004749718,38980.66167795462,24792.316722028205,0.0,63772.97839998282,21073.469213723973,1535.0948837037615,0.0,0.8868180000412726,2.8158087028761543,0.0014959135982669303,354470.0031678965,1554917.3093066292,4.386597724519259,1554917.3093066292,4.386597724519259,0.85,0.09557146151035872,4.027634451161993,1.267152584954165,1.0,0.0,4.027634451162795,1.2847937633644455,1.2850888070820665,3.1348490053492823,19319.05952923788,1969.9958221449608,4632.441516551485,4632.441516551485,5.5588131247207295,5.006542546345599,-2.342018064578386,7.348560610923984,3.4867730218053574,3.4867730218053574,0.9962208633729592,0.0,0.0,0.00022963090774144495,0.9949891745761362,0.00023078734282638537,199.01300057891223,0.0,0.0,0.0,0.03958263714736517,7.782944207276705e-05,0.0001518014656686779,0.0006114008128640517,0.09557146151036024,0.0716984534056625,0.023873008104697734,0.09557144014418391,0.07169845340566137,0.023873008104697356,0.3753636603197989,0.3753636603197989,0.12498264256942207,0.0,4.965420017274425,4.95333999544215,5.001704076028432,4.965655909152588,4.953685243687175,5.001611466428528,24792.316722028205,21073.469213723973,0.85,1.0662475727308294,0.6624577961235864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521525400950006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.407846524922,1535.0948837037615,0.3753636603197989,0.12498264256942207,6.112874298809886,3.4867730218053574
4094.0,-30.10938595265777,5.006535156911686,35.00446862594664,24.098717606999003,4.9967839453361025,-26.598791188605077,-40.11564664598552,1.4861891812833783,-0.047697540611750355,-5.013455422747508,40.00890503359929,42246.90773951712,25750.886732069484,25750.886732069484,67997.7944715866,77329.48667761343,77329.48667761343,25750.886732069484,103080.37340968291,103080.37340968291,103080.37340968291,127872.68561768245,91541.26731751079,56458.68837941414,38980.643264551836,24792.312207999534,0.0,63772.95547255137,21073.465376799602,1535.0946260492126,0.0,0.8868180159984274,2.8158075407035135,0.0014959135982669303,354470.0268309577,1554917.2230426648,4.386597188326406,1554917.2230426648,4.386597188326406,0.85,0.09557143217287288,4.027634451161993,1.2671524393418805,1.0,0.0,4.027634451159868,1.2847937467156847,1.2850887904294825,3.13484904597164,19319.05145896137,1969.994999205781,4632.441516551485,4632.441516551485,5.5588152899638,5.006535156911686,-2.3420099543903743,7.348545111302061,3.4867817342949983,3.4867817342949983,0.9962233526557138,0.0,0.0,0.00022963090774144495,0.9949835783897728,0.00023078864086688454,199.01295636913125,0.0,0.0,0.0,0.03958263714736517,7.78299042381824e-05,0.00015180100350326256,0.0006113989514307026,0.09557143217287317,0.07169842427046917,0.023873007902404,0.09557138637756842,0.07169842427046895,0.023873007902403928,0.3753635239274319,0.3753635239274319,0.12498264688419979,0.0,4.965486942201608,4.953424732491783,5.001717479699266,4.965757882135733,4.9537669348778195,5.001774350584981,24792.312207999534,21073.465376799602,0.85,1.0662481292850485,0.6624580502263328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452152217227895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.405279264558,1535.0946260492126,0.3753635239274319,0.12498264688419979,6.112874298809886,3.4867817342949983
4095.0,-30.10933195145182,5.006527811530182,35.004467426566364,24.09871582584458,4.996789048656392,-26.598742077122147,-40.11559411939231,1.4861991743267677,-0.047687263109196465,-5.013447762181017,40.00890231738826,42246.90835998912,25750.881445780484,25750.881445780484,67997.7898057696,77329.45887906614,77329.45887906614,25750.881445780484,103080.34032484662,103080.34032484662,103080.34032484662,127872.64104527718,91541.21972412041,56458.66920504351,38980.611687863224,24792.300720430558,0.0,63772.91240829378,21073.455612365975,1535.0938295821215,0.0,0.8868180648166563,2.8158082998690066,0.0014959135982669303,354470.13268358604,1554917.1059056441,4.386595547934709,1554917.1059056441,4.386595547934709,0.8500000000000001,0.09557139888833739,4.027634451161993,1.2671522777946667,1.0,0.0,4.027634451160286,1.2847936999665681,1.2850887436696303,3.1348491600377533,19319.04141475743,1969.9939749820205,4632.441516551485,4632.441516551485,5.55881414881847,5.006527811530182,-2.3419975081210938,7.348525319651276,3.48679040939301,3.48679040939301,0.9962258312551457,0.0,0.0,0.00022963090774144495,0.9949779811073219,0.000230789939176228,199.01291215044256,0.0,0.0,0.0,0.03958263714736517,7.783036732985744e-05,0.0001518005404115875,0.0006113970862667181,0.09557139888834043,0.0716983920811397,0.023873006807200732,0.09557136781932193,0.07169839208113742,0.023873006807199972,0.3753633888475829,0.3753633888475829,0.12498265228522867,0.0,4.965538744821174,4.953496017908719,5.001710742307296,4.965760499071848,4.953795715457261,5.0016983587584605,24792.300720430558,21073.455612365975,0.85,1.066248776132833,0.6624585072971332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521518946392635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.402712872206,1535.0938295821215,0.3753633888475829,0.12498265228522867,6.112874298809886,3.48679040939301
4096.0,-30.109277963360512,5.006520442155394,35.004466229389685,24.09870943464341,4.996790331267699,-26.598693359563434,-40.1155416277237,1.48620572747064,-0.04766869990589839,-5.013443301515923,40.008899982813105,42246.909166555146,25750.884324974562,25750.884324974562,67997.79349152971,77329.42771446319,77329.42771446319,25750.884324974562,103080.31203943776,103080.31203943776,103080.31203943776,127872.60499503915,91541.1672230608,56458.64867515286,38980.57616434215,24792.29295560138,0.0,63772.86911994353,21073.44901226117,1535.09332017019,0.0,0.886818095969155,2.8158085766827226,0.0014959135982669303,354470.19432044023,1554917.0052267318,4.386594501147508,1554917.0052267318,4.386594501147508,0.8499999999999999,0.09557136795795135,4.027634451161993,1.2671521717449652,1.0,0.0,4.027634451162429,1.2847936693098747,1.2850887130058968,3.134849234838954,19319.030334829193,1969.9928451437743,4632.441516551485,4632.441516551485,5.558814770346895,5.006520442155394,-2.3419874140690027,7.348507856224397,3.486799085464443,3.486799085464443,0.996228310132698,0.0,0.0,0.00022963090774144495,0.9949723852181658,0.0002307912371769938,199.01286794251232,0.0,0.0,0.0,0.03958263714736517,7.783083011617035e-05,0.0001518000776252746,0.0006113952223326208,0.09557136795795451,0.07169836172105581,0.02387300623689869,0.09557134885712246,0.07169836172105346,0.0238730062368979,0.375363254058174,0.375363254058174,0.12498265734230314,0.0,4.9655842236262515,4.953554658015605,5.001716670753751,4.965774601610008,4.953797694200489,5.001748866174353,24792.29295560138,21073.44901226117,0.85,1.0662495576863569,0.6624589696144528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521515719856346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.400148497944,1535.09332017019,0.375363254058174,0.12498265734230314,6.112874298809886,3.486799085464443
4097.0,-30.109224021188943,5.006513181829968,35.00446504880728,24.098717292677634,4.996800980925136,-26.598643746574623,-40.1154890312813,1.4862207063108033,-0.04761752953970699,-5.013432548746644,40.008898071804325,42246.90924346657,25750.871239051165,25750.871239051165,67997.78048251773,77329.41648251886,77329.41648251886,25750.871239051165,103080.28772157003,103080.28772157003,103080.28772157003,127872.57274304162,91541.13846548348,56458.6312264312,38980.56359894698,24792.285021471595,0.0,63772.848620418576,21073.442268250856,1535.092658214924,0.0,0.8868181576078854,2.8158091595958443,0.0014959135982669303,354470.3429007537,1554916.922814189,4.386592429961177,1554916.922814189,4.386592429961177,0.85,0.0955713342376025,4.027634451161993,1.267152018439956,1.0,0.0,4.027634451164418,1.2847935992363828,1.285088642916313,3.134849405815703,19319.024265772776,1969.9922262722516,4632.441516551485,4632.441516551485,5.55881194550316,5.006513181829968,-2.34197269616876,7.348485877998728,3.486807742055599,3.486807742055599,0.9962307834444568,0.0,0.0,0.00022963090774144495,0.9949667941225138,0.00023079253408045866,199.01282377220298,0.0,0.0,0.0,0.03958263714736517,7.783129382876044e-05,0.0001517996139126845,0.0006113933546678175,0.09557133423760653,0.0716983291746381,0.02387300506296843,0.09557133407269933,0.07169832917463508,0.02387300506296742,0.375363118781492,0.375363118781492,0.12498266288811667,0.0,4.965626298702148,4.953623404032271,5.001678613075228,4.965815019206957,4.953918819417993,5.001546828024061,24792.285021471595,21073.442268250856,0.85,1.0662496964381551,0.6624591837652379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521512494105078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.39758566099,1535.092658214924,0.375363118781492,0.12498266288811667,6.112874298809886,3.486807742055599
4098.0,-30.109170133383437,5.006505793010468,35.00446386831037,24.098701471835398,4.996795404560533,-26.598595805224395,-40.1154404511675,1.4862210764014725,-0.04760283906040286,-5.013432985463261,40.00889571312841,42246.925796006864,25750.886658340034,25750.886658340034,67997.8124543469,77329.37492052568,77329.37492052568,25750.886658340034,103080.26157886571,103080.26157886571,103080.26157886571,127872.54080153571,91541.07283072679,56458.62370620787,38980.49902724323,24792.27922266999,0.0,63772.77824991322,21073.43733926949,1535.0923733080938,0.0,0.8868181639253976,2.815808915639106,0.0014959135982669303,354470.3368662615,1554916.8210959393,4.386592217679968,1554916.8210959393,4.386592217679968,0.85,0.09557130557895181,4.027634451161993,1.2671518772235144,1.0,0.0,4.027634451161294,1.2847935975050375,1.2850886411845701,3.1348494100401223,19319.01041408294,1969.9908137929813,4632.441516551485,4632.441516551485,5.558815274047907,5.006505793010468,-2.3419661978947945,7.348471990905262,3.486816419261021,3.486816419261021,0.9962332626460061,0.0,0.0,0.00022963090774144495,0.9949612086957338,0.00023079382968353262,199.01277964643057,0.0,0.0,0.0,0.03958263714736517,7.783172213395999e-05,0.00015179918560748496,0.0006113916296110403,0.09557130557895224,0.07169830076385388,0.02387300481509837,0.09557130873575641,0.07169830076385356,0.02387300481509826,0.3753629837671767,0.3753629837671767,0.12498266616038216,0.0,4.965667236996751,4.953669898590874,5.001702846732371,4.96583014640288,4.953855047121692,5.001798951000012,24792.27922266999,21073.43733926949,0.85,1.0662513743383828,0.6624601743152746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521509271098918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.395023703717,1535.0923733080938,0.3753629837671767,0.12498266616038216,6.112874298809886,3.486816419261021
4099.0,-30.109116209989242,5.006498519022569,35.00446267733117,24.098709469568007,4.996805162158707,-26.598546298310296,-40.115384047944076,1.486235250479768,-0.047531991048174405,-5.013422021672372,40.00889304681521,42246.91018062008,25750.872878547932,25750.872878547932,67997.78305916801,77329.36787478441,77329.36787478441,25750.872878547932,103080.24075333234,103080.24075333234,103080.24075333234,127872.50735743076,91541.04790595052,56458.5902117863,38980.508549071346,24792.266604098426,0.0,63772.77515316977,21073.42661348366,1535.0914381211896,0.0,0.8868182293726465,2.8158092646888964,0.0014959135982669303,354470.48836249183,1554916.7061107904,4.386590018519926,1554916.7061107904,4.386590018519926,0.85,0.09557127032298794,4.027634451161993,1.2671516953455284,1.0,0.0,4.027634451160927,1.2847935311963619,1.2850885748606673,3.134849571830875,19319.005153908493,1969.9902774044647,4632.441516551485,4632.441516551485,5.558812299419504,5.006498519022569,-2.3419513595968273,7.348449878619396,3.486825045603522,3.486825045603522,0.996235727315292,0.0,0.0,0.00022963090774144495,0.9949556196140679,0.0002307951261489595,199.01273549153615,0.0,0.0,0.0,0.03958263714736517,7.783221941411749e-05,0.00015179868832732745,0.000611389626748346,0.09557127032298943,0.07169826707426184,0.023873003248727584,0.09557126941342844,0.07169826707426073,0.02387300324872721,0.37536284765866373,0.37536284765866373,0.12498267136744515,0.0,4.96570763146201,4.953732574462265,5.001676294520962,4.965890030624223,4.954004110220524,5.001590932546094,24792.266604098426,21073.42661348366,0.85,1.0662509651783318,0.6624599616239255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521506051342519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.392462455382,1535.0914381211896,0.37536284765866373,0.12498267136744515,6.112874298809886,3.486825045603522
4100.0,-30.10906235787835,5.006491272649583,35.004461518137916,24.098712822329276,4.996811215656878,-26.598497226047144,-40.11533532813189,1.486246083825657,-0.047451137402390486,-5.013415069448344,40.008891590692535,42246.92590188857,25750.86956475824,25750.86956475824,67997.79546664681,77329.35692007959,77329.35692007959,25750.86956475824,103080.22648483783,103080.22648483783,103080.22648483783,127872.4895904047,91541.01760120607,56458.58658301517,38980.478909101,24792.26310556688,0.0,63772.74201466788,21073.423639731845,1535.0911184611518,0.0,0.8868182700238072,2.8158090140522116,0.0014959135982669303,354470.584427442,1554916.6433152885,4.386588652558759,1554916.6433152885,4.386588652558759,0.85,0.09557123892624149,4.027634451161993,1.2671516085276382,1.0,0.0,4.027634451162326,1.2847934805161878,1.2850885241688548,3.134849695488665,19318.998758334837,1969.98962523745,4632.441516551485,4632.441516551485,5.558811584075407,5.006491272649583,-2.341939433385956,7.34843070603554,3.4868336942721894,3.4868336942721894,0.9962381983634827,0.0,0.0,0.00022963090774144495,0.9949500379546089,0.0002307964209072386,199.01269139503123,0.0,0.0,0.0,0.03958263714736517,7.78326489556894e-05,0.00015179825878575555,0.0006113878967119128,0.09557123892624508,0.07169823650382073,0.023873002422424343,0.09557124538620272,0.07169823650381804,0.023873002422423444,0.3753627116874553,0.3753627116874553,0.12498267505749253,0.0,4.965756251946175,4.953806983163986,5.001647434599818,4.965963932045952,4.954117828021083,5.001545214082512,24792.26310556688,21073.423639731845,0.85,1.0662517137965803,0.6624605523810106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452150282946115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.389903716265,1535.0911184611518,0.3753627116874553,0.12498267505749253,6.112874298809886,3.4868336942721894
4101.0,-30.10900855274438,5.0064839107305925,35.004460342571505,24.098702205251925,4.996805755411471,-26.598449347467717,-40.11528674801809,1.486246550134761,-0.04735325355943587,-5.013414923130411,40.008888795400026,42246.94215781562,25750.8834302789,25750.8834302789,67997.82558809452,77329.33610998276,77329.33610998276,25750.8834302789,103080.21954026166,103080.21954026166,103080.21954026166,127872.47388194488,91540.97279890909,56458.57884674171,38980.43772463042,24792.25434168322,0.0,63772.69206631364,21073.416190430737,1535.0906519823359,0.0,0.8868182808891409,2.8158077452841668,0.0014959135982669303,354470.58644924464,1554916.5227678984,4.386588287461592,1554916.5227678984,4.386588287461592,0.85,0.09557120905557429,4.027634451161993,1.2671514662122356,1.0,0.0,4.027634451162174,1.2847934783347175,1.2850885219868835,3.1348497008113734,19318.98930316881,1969.9886610788406,4632.441516551485,4632.441516551485,5.558814577209938,5.0064839107305925,-2.34193253319374,7.348416443924332,3.4868423391480436,3.4868423391480436,0.9962406683280125,0.0,0.0,0.00022963090774144495,0.9949444611979569,0.00023079771454273865,199.01264733701262,0.0,0.0,0.0,0.03958263714736517,7.783307726778323e-05,0.00015179783047366172,0.0006113861716273678,0.09557120905557379,0.07169820731595378,0.023873001739620005,0.09557117445206029,0.07169820731595415,0.02387300173962013,0.37536257657966604,0.37536257657966604,0.1249826773762249,0.0,4.965817282539945,4.9538796193562575,5.001673589082429,4.9660616695709905,4.954170442370355,5.001778485256182,24792.25434168322,21073.416190430737,0.85,1.0662530212365413,0.6624613261407468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521499611840332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.387345346553,1535.0906519823359,0.37536257657966604,0.1249826773762249,6.112874298809886,3.4868423391480436
4102.0,-30.108954711536548,5.006476660304844,35.00445915634347,24.098699760530167,4.996815279075975,-26.598399937917264,-40.115230379719264,1.4862605054567022,-0.04745148835212376,-5.013404134284461,40.008886133725234,42246.92626877583,25750.870051089816,25750.870051089816,67997.79631986565,77329.2875861144,77329.2875861144,25750.870051089816,103080.15763720422,103080.15763720422,103080.15763720422,127872.39948855614,91540.90633456412,56458.54501722555,38980.40146370952,24792.241851351926,0.0,63772.64331506145,21073.405573649135,1535.0897237403888,0.0,0.886818345429267,2.8158102950640265,0.0014959135982669303,354470.73552819056,1554916.4079827988,4.386586118783107,1554916.4079827988,4.386586118783107,0.85,0.0955711740877916,4.027634451161993,1.2671512870816515,1.0,0.0,4.027634451160915,1.2847934130494318,1.2850884566866057,3.1348498601051213,19318.97527640101,1969.9872307465866,4632.441516551485,4632.441516551485,5.5588116890592625,5.006476660304844,-2.3419178458059466,7.3483945061107905,3.4868509370902303,3.4868509370902303,0.996243124882923,0.0,0.0,0.00022963090774144495,0.9949388807360867,0.0002307990090522514,199.01260324947467,0.0,0.0,0.0,0.03958263714736517,7.783357424802601e-05,0.00015179733349341893,0.0006113841699726204,0.09557117408779506,0.07169817401609534,0.023873000071699728,0.09557121015916133,0.07169817401609274,0.023873000071698864,0.3753624421046858,0.3753624421046858,0.1249826819162058,0.0,4.96584025737161,4.953917907911773,5.001650548286989,4.9659526459323615,4.954091561935286,5.001578899308413,24792.241851351926,21073.405573649135,0.85,1.0662533773914673,0.6624615834106127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452149639702777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.384787830808,1535.0897237403888,0.3753624421046858,0.1249826819162058,6.112874298809886,3.4868509370902303
4103.0,-30.108900959964743,5.0064693719887945,35.004457986107425,24.098703916557156,4.996816292075682,-26.598351460208416,-40.11518172975627,1.4862667923193595,-0.04724863617008168,-5.013400326684833,40.00888422707129,42246.941944017846,25750.874597925893,25750.874597925893,67997.81654194374,77329.3002846274,77329.3002846274,25750.874597925893,103080.1748825533,103080.1748825533,103080.1748825533,127872.41180849267,91540.89768313814,56458.53934252869,38980.398156232724,24792.236925939374,0.0,63772.6350821721,21073.401387048467,1535.089396971208,0.0,0.886818371708986,2.8158080747450933,0.0014959135982669303,354470.78814114543,1554916.3257580826,4.386585235731572,1554916.3257580826,4.386585235731572,0.85,0.09557114363611029,4.027634451161993,1.2671511859772733,1.0,0.0,4.027634451162993,1.284793383638459,1.2850884272688787,3.1348499318668424,19318.973450586833,1969.9870445653546,4632.441516551485,4632.441516551485,5.558812670579713,5.0064693719887945,-2.341908266839056,7.34837763882785,3.486859556396347,3.486859556396347,0.9962455875418135,0.0,0.0,0.00022963090774144495,0.9949333095983728,0.00023080030141330843,199.01255923535413,0.0,0.0,0.0,0.03958263714736517,7.783400318066903e-05,0.00015179690456077594,0.0006113824423887303,0.09557114363611155,0.07169814420182254,0.02387299943428902,0.09557111728771332,0.07169814420182158,0.023872999434288705,0.3753623061006202,0.3753623061006202,0.12498268526610833,0.0,4.965901099542521,4.953998919548269,5.001650788734821,4.966151690514778,4.954330201157859,5.0016589903929685,24792.236925939374,21073.401387048467,0.85,1.0662538321386192,0.6624619147316394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452149318006125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.382232831247,1535.089396971208,0.3753623061006202,0.12498268526610833,6.112874298809886,3.486859556396347
4104.0,-30.10884719880684,5.006462067506677,35.00445680232938,24.098692286666505,4.996817370486122,-26.598302967292,-40.11512927301226,1.48627313897126,-0.047313022022080986,-5.013395556048412,40.00888149215793,42246.94196815075,25750.87653785409,25750.87653785409,67997.81850600484,77329.24880348425,77329.24880348425,25750.87653785409,103080.12534133834,103080.12534133834,103080.12534133834,127872.35192092508,91540.82487481338,56458.51803947998,38980.340928148216,24792.22657958675,0.0,63772.567507734966,21073.392592648735,1535.0887300005465,0.0,0.8868184058883029,2.8158094773963396,0.0014959135982669303,354470.85406123643,1554916.2078145696,4.386584087237679,1554916.2078145696,4.386584087237679,0.85,0.09557111169453586,4.027634451161993,1.267151036518626,1.0,0.0,4.027634451160975,1.284793353947784,1.2850883975713856,3.1348500043110294,19318.9580849729,1969.9854777087894,4632.441516551485,4632.441516551485,5.558813089349855,5.006462067506677,-2.3418980097601936,7.34836007726687,3.48686815218818,3.48686815218818,0.9962480434823372,0.0,0.0,0.00022963090774144495,0.9949277375007568,0.00023080159401151512,199.0125152134035,0.0,0.0,0.0,0.03958263714736517,7.783446567904692e-05,0.00015179644206239802,0.0006113805796143297,0.095571111694538,0.07169811327257923,0.023872998421958763,0.09557112705437029,0.07169811327257763,0.02387299842195823,0.37536217149067896,0.37536217149067896,0.12498268906098303,0.0,4.965935575962078,4.954042128170613,5.001659020282773,4.966082534026327,4.954224027377961,5.001701017485118,24792.22657958675,21073.392592648735,0.85,1.0662549927562097,0.662462617065349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521489968451833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.379677830684,1535.0887300005465,0.37536217149067896,0.12498268906098303,6.112874298809886,3.48686815218818
4105.0,-30.10879343265151,5.006454824084221,35.00445562300957,24.098695499729388,4.996824271282802,-26.59825388761571,-40.11508055320007,1.4862847262469536,-0.04725751021015867,-5.0133871439433415,40.00887925445861,42246.95733685701,25750.869210694706,25750.869210694706,67997.82654755173,77329.23388009377,77329.23388009377,25750.869210694706,103080.10309078847,103080.10309078847,103080.10309078847,127872.32076589478,91540.79097936384,56458.51443612697,38980.30727026318,24792.217675106313,0.0,63772.5249453695,21073.385023840365,1535.088065885961,0.0,0.8868184567983695,2.815809730066499,0.0014959135982669303,354470.9702987337,1554916.1113134874,4.386582376557007,1554916.1113134874,4.386582376557007,0.85,0.09557107848321042,4.027634451161993,1.2671508958516644,1.0,0.0,4.027634451161475,1.2847932997406177,1.285088343351771,3.1348501365745896,19318.95093160969,1969.984748268745,4632.441516551485,4632.441516551485,5.558811507644106,5.006454824084221,-2.341885083103047,7.348339907187269,3.486876730956056,3.486876730956056,0.9962504945588732,0.0,0.0,0.00022963090774144495,0.9949221649188423,0.00023080288673654826,199.0124711873803,0.0,0.0,0.0,0.03958263714736517,7.783489523207983e-05,0.00015179601250936512,0.0006113788495317359,0.09557107848321401,0.07169808121662505,0.023872997266588963,0.09557109977046159,0.07169808121662236,0.023872997266588064,0.37536203575666205,0.37536203575666205,0.1249826936967892,0.0,4.965971193038001,4.954095038827688,5.001642674369236,4.966129633733203,4.954322665340385,5.0015932857075995,24792.217675106313,21073.385023840365,0.85,1.0662558304818857,0.6624633001915435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452148675627107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.377124813882,1535.088065885961,0.37536203575666205,0.1249826936967892,6.112874298809886,3.486876730956056
4106.0,-30.108739681859554,5.006447587494009,35.00445445908083,24.098693928122543,4.99682817535017,-26.59820512147813,-40.115028026606865,1.4862936149687294,-0.047213101058730444,-5.013381247791236,40.008877344117245,42246.9571530764,25750.868390825435,25750.868390825435,67997.82554390184,77329.21172535226,77329.21172535226,25750.868390825435,103080.08011617769,103080.08011617769,103080.08011617769,127872.29197451536,91540.74864547343,56458.494073197355,38980.28285808453,24792.21185833768,0.0,63772.49471642221,21073.380079587027,1535.0876362003357,0.0,0.8868184937198036,2.8158098349131175,0.0014959135982669303,354471.0517711014,1554916.0289297623,4.386581135922615,1554916.0289297623,4.386581135922615,0.85,0.09557104696501666,4.027634451161993,1.267150752437301,1.0,0.0,4.027634451162582,1.28479325815773,1.285088301759334,3.1348502380353658,19318.941997381102,1969.9838372309712,4632.441516551485,4632.441516551485,5.558811330659837,5.006447587494009,-2.3418739934848736,7.348321580978882,3.48688531596946,3.48688531596946,0.9962529474198457,0.0,0.0,0.00022963090774144495,0.9949165939629193,0.00023080417909885956,199.01242717395675,0.0,0.0,0.0,0.03958263714736517,7.783535835121036e-05,0.0001517955493902346,0.0006113769842571707,0.09557104696501803,0.07169805053389164,0.02387299643112639,0.09557108055676336,0.07169805053389061,0.02387299643112605,0.3753618997407805,0.3753618997407805,0.12498269751979557,0.0,4.966008345527143,4.954148932680823,5.001629522951248,4.966168146732514,4.954375711451462,5.001588128368155,24792.21185833768,21073.380079587027,0.85,1.0662563201622965,0.6624636113254839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521483543793137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.374573689232,1535.0876362003357,0.3753618997407805,0.12498269751979557,6.112874298809886,3.48688531596946
