time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4107.0,-30.108685933217753,5.006440349609136,35.00445329604983,24.09869780475276,4.9968309097174615,-26.598156474237204,-40.11497556986285,1.4863014507369483,-0.04705405559695919,-5.013375747415662,40.008875042407325,42246.95703276963,25750.868546184756,25750.868546184756,67997.82557895439,77329.21634879654,77329.21634879654,25750.868546184756,103080.0848949813,103080.0848949813,103080.0848949813,127872.28865851166,91540.73261714888,56458.47330112209,38980.288128918655,24792.203763530368,0.0,63772.49189244902,21073.373199000813,1535.087087513108,0.0,0.8868185300441722,2.815808387650764,0.0014959135982669303,354471.127774687,1554915.929668222,4.386579915350893,1554915.929668222,4.386579915350893,0.85,0.09557101493061618,4.027634451161993,1.2671506260568277,1.0,0.0,4.027634451163131,1.2847932215007327,1.2850882650939186,3.134850327477149,19318.938614731553,1969.9834922967123,4632.441516551485,4632.441516551485,5.558811364197082,5.006440349609136,-2.3418632046420877,7.348303554251224,3.486893890971553,3.486893890971553,0.9962553974204437,0.0,0.0,0.00022963090774144495,0.9949110232634889,0.00023080547141614117,199.01238316231323,0.0,0.0,0.0,0.03958263714736517,7.783582085703258e-05,0.00015179508688441238,0.0006113751214527873,0.09557101493061844,0.07169801952463802,0.02387299540598042,0.09557100119000844,0.07169801952463632,0.02387299540597985,0.37536176359432827,0.37536176359432827,0.12498270087546422,0.0,4.966068926913806,4.954232226016529,5.001621865400466,4.966321691818678,4.954575850896219,5.001601693743396,24792.203763530368,21073.373199000813,0.85,1.066256367927904,0.662463638774195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521480332234575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.372024049011,1535.087087513108,0.37536176359432827,0.12498270087546422,6.112874298809886,3.486893890971553
4108.0,-30.108632269096518,5.006433061619236,35.00445211859464,24.098691797722154,4.996829718278348,-26.598108295656818,-40.114926954824455,1.4863057448386494,-0.04697581831055686,-5.013372594886195,40.00887229620938,42246.972535541034,25750.87455878795,25750.87455878795,67997.84709432899,77329.19681363383,77329.19681363383,25750.87455878795,103080.07137242178,103080.07137242178,103080.07137242178,127872.26534207808,91540.6908751214,56458.46659702874,38980.249197880745,24792.193969656313,0.0,63772.44316753706,21073.364874207866,1535.0864926455147,0.0,0.8868185560299671,2.81580772787001,0.0014959135982669303,354471.17133599776,1554915.8112380835,4.3865790421760495,1554915.8112380835,4.3865790421760495,0.85,0.0955709838019962,4.027634451161993,1.2671505101164802,1.0,0.0,4.027634451163032,1.2847932014122279,1.2850882450008008,3.1348503764923956,19318.9298054109,1969.9825939960026,4632.441516551485,4632.441516551485,5.558812662131048,5.006433061619236,-2.3418541636604484,7.348287225279685,3.4869024535221063,3.4869024535221063,0.996257843863459,0.0,0.0,0.00022963090774144495,0.9949054613576379,0.00023080676170788423,199.0123392198982,0.0,0.0,0.0,0.03958263714736517,7.78362494931932e-05,0.00015179465824825177,0.0006113733950630199,0.09557098380199688,0.07169798928380683,0.023872994518190062,0.0955709445618343,0.07169798928380632,0.023872994518189885,0.37536162916291727,0.37536162916291727,0.1249827041817897,0.0,4.966133301311515,4.9543126331977305,5.001638064826466,4.966396776575664,4.9546402523138795,5.001708856836956,24792.193969656313,21073.364874207866,0.85,1.0662575199713038,0.662464388020288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45214771208059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.369476157406,1535.0864926455147,0.37536162916291727,0.1249827041817897,6.112874298809886,3.4869024535221063
4109.0,-30.108578593261953,5.006425804948088,35.004450930206914,24.098690156266116,4.996833933262491,-26.598059565850306,-40.11487449808044,1.4863149058508154,-0.04694553175011151,-5.0133656497800425,40.008869622865774,42246.97207031583,25750.8708005378,25750.8708005378,67997.84287085364,77329.17320569837,77329.17320569837,25750.8708005378,103080.04400623617,103080.04400623617,103080.04400623617,127872.22697295372,91540.64724440662,56458.44610902384,38980.22348375864,24792.182966717544,0.0,63772.40645047618,21073.355521709913,1535.085740480901,0.0,0.8868186010519173,2.8158081406761957,0.0014959135982669303,354471.26730273914,1554915.695949802,4.386577529348276,1554915.695949802,4.386577529348276,0.85,0.09557095120983104,4.027634451161993,1.2671503623062743,1.0,0.0,4.027634451162839,1.2847931585555277,1.2850882021342587,3.1348504810612456,19318.920597497912,1969.9816550501866,4632.441516551485,4632.441516551485,5.558811850841766,5.006425804948088,-2.341842360504565,7.348268165452653,3.486910988894502,3.486910988894502,0.9962602825412862,0.0,0.0,0.00022963090774144495,0.9948998982713324,0.0002308080522879089,199.01229526791118,0.0,0.0,0.0,0.03958263714736517,7.78367120039114e-05,0.00015179419573753357,0.0006113715322389171,0.09557095120983237,0.07169795780376685,0.02387299340606552,0.09557091659672981,0.07169795780376585,0.02387299340606519,0.37536149598397484,0.37536149598397484,0.12498270889085884,0.0,4.96618802767631,4.954385087321157,5.001639524418238,4.96642011802993,4.954688100430246,5.001658568376683,24792.182966717544,21073.355521709913,0.85,1.0662580676433908,0.6624647621400899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521473914428664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.366928364194,1535.085740480901,0.37536149598397484,0.12498270889085884,6.112874298809886,3.486910988894502
4110.0,-30.108524962241486,5.006418603631995,35.00444975858264,24.098693334404402,4.996841001630878,-26.598010591052454,-40.11482197148723,1.4863266304418694,-0.046895915735490235,-5.013357531105165,40.00886773436316,42246.97127488312,25750.864157931082,25750.864157931082,67997.8354328142,77329.15750583733,77329.15750583733,25750.864157931082,103080.0216637684,103080.0216637684,103080.0216637684,127872.1978698903,91540.61269497161,56458.42646401752,38980.20692328233,24792.176206121887,0.0,63772.38312940422,21073.349775203602,1535.0852055098806,0.0,0.8868186492043734,2.8158084365468565,0.0014959135982669303,354471.3794857544,1554915.6145078936,4.386575911329346,1554915.6145078936,4.386575911329346,0.8499999999999999,0.09557091936995134,4.027634451161993,1.2671502194413917,1.0,0.0,4.027634451162325,1.2847931037059945,1.2850881472721298,3.1348506148921986,19318.913306116305,1969.9809115361827,4632.441516551485,4632.441516551485,5.55881041690964,5.006418603631995,-2.3418296846964384,7.348248288328433,3.486919521568071,3.486919521568071,0.9962627204480202,0.0,0.0,0.00022963090774144495,0.9948943398631747,0.00023080934179706513,199.0122513526392,0.0,0.0,0.0,0.03958263714736517,7.783717513303533e-05,0.00015179373260840962,0.0006113696669241022,0.09557091936995571,0.07169792688122721,0.02387299248872849,0.09557089852206518,0.07169792688122394,0.023872992488727398,0.3753613633781265,0.3753613633781265,0.12498271383870596,0.0,4.966239662178737,4.954460319026566,5.001620260848142,4.966461615369667,4.954776672390892,5.001558643614146,24792.176206121887,21073.349775203602,0.85,1.0662583409316204,0.6624649919253819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521470707352988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.364382594444,1535.0852055098806,0.3753613633781265,0.12498271383870596,6.112874298809886,3.486919521568071
4111.0,-30.108471369277794,5.006411340778212,35.004448588364696,24.098682088684313,4.996839765941641,-26.59796248095907,-40.114773356448836,1.4863308776229083,-0.04690458370049555,-5.0133549251847676,40.00886543207607,42246.98653112391,25750.87154245401,25750.87154245401,67997.85807357793,77329.11689261576,77329.11689261576,25750.87154245401,103079.98843506977,103079.98843506977,103079.98843506977,127872.1577331028,91540.54988569641,56458.41952420458,38980.14484610203,24792.169298033034,0.0,63772.31414413507,21073.343903328077,1535.0847862449784,0.0,0.8868186708012892,2.815808854587172,0.0014959135982669303,354471.4154941002,1554915.515221482,4.386575185629776,1554915.515221482,4.386575185629776,0.85,0.09557088983265835,4.027634451161993,1.2671501040505246,1.0,0.0,4.027634451161642,1.2847930838369956,1.2850881273985681,3.1348506633718674,19318.900050721713,1969.9795598621054,4632.441516551485,4632.441516551485,5.558812010998395,5.006411340778212,-2.341821063582237,7.3482324043604486,3.486928058845963,3.486928058845963,0.9962651596702752,0.0,0.0,0.00022963090774144495,0.9948887854327411,0.00023081063039781248,199.012207468549,0.0,0.0,0.0,0.03958263714736517,7.78376037760903e-05,0.00015179330396535465,0.0006113679405065668,0.09557088983266127,0.07169789787096224,0.023872991961699022,0.09557088893568652,0.07169789787096005,0.023872991961698297,0.37536123144756284,0.37536123144756284,0.12498271772134334,0.0,4.966280810255171,4.954511314121817,5.00163181573248,4.96645034148429,4.954720246130535,5.001682990233917,24792.169298033034,21073.343903328077,0.85,1.0662598493743303,0.662465947772247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452146750295632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.361837716111,1535.0847862449784,0.37536123144756284,0.12498271772134334,6.112874298809886,3.486928058845963
4112.0,-30.108417748002367,5.006404185700297,35.004447424086194,24.098690051492326,4.996849781664191,-26.59791322015908,-40.11472079493103,1.4863452538208914,-0.04684130655249419,-5.013344351512788,40.008863264639274,42246.985522530296,25750.858609349772,25750.858609349772,67997.84413188006,77329.10865752725,77329.10865752725,25750.858609349772,103079.96726687702,103079.96726687702,103079.96726687702,127872.12700220029,91540.52399829414,56458.40086329706,38980.13681666343,24792.15973532326,0.0,63772.296551986685,21073.33577502477,1535.0840345431739,0.0,0.8868187324567918,2.8158092575576954,0.0014959135982669303,354471.5616000668,1554915.4217505113,4.386573113881693,1554915.4217505113,4.386573113881693,0.85,0.09557085615010188,4.027634451161993,1.2671499188756572,1.0,0.0,4.027634451161783,1.2847930165828245,1.2850880601289525,3.134850827469726,19318.894587392755,1969.9790027575937,4632.441516551485,4632.441516551485,5.558809219143561,5.006404185700297,-2.3418066013882206,7.348210787088517,3.4869365655577913,3.4869365655577913,0.9962675901593689,0.0,0.0,0.00022963090774144495,0.9948832281015335,0.000230811919685925,199.0121635612954,0.0,0.0,0.0,0.03958263714736517,7.783806721805652e-05,0.00015179284052338845,0.0006113660739317376,0.09557085615010386,0.07169786556494656,0.023872990585157298,0.09557086245809113,0.07169786556494509,0.0238729905851568,0.37536109863702705,0.37536109863702705,0.12498272260862346,0.0,4.966321241046899,4.95457620570528,5.0015987544374525,4.966503044960291,4.9548558632918684,5.001486614311602,24792.15973532326,21073.33577502477,0.85,1.0662599248946405,0.662466114703755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521464300834916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.359293863075,1535.0840345431739,0.37536109863702705,0.12498272260862346,6.112874298809886,3.4869365655577913
4113.0,-30.108364149620424,5.00639696959024,35.00444627266096,24.098683974612527,4.996849152537596,-26.59786504454333,-40.11466837311161,1.4863500474605222,-0.04677515672432264,-5.013341690541244,40.008861310461455,42246.98508020274,25750.865933206802,25750.865933206802,67997.85101340954,77329.08648911146,77329.08648911146,25750.865933206802,103079.95242231827,103079.95242231827,103079.95242231827,127872.10732541117,91540.47987714128,56458.37846823255,38980.11267656525,24792.1549030929,0.0,63772.26757965815,21073.331667628965,1535.0837351235566,0.0,0.8868187530734694,2.8158086991870013,0.0014959135982669303,354471.59836911864,1554915.3374763615,4.386572421120171,1554915.3374763615,4.386572421120171,0.85,0.09557082682857823,4.027634451161993,1.267149794693105,1.0,0.0,4.027634451160615,1.2847929941574074,1.2850880376983858,3.1348508821869743,19318.88527597674,1969.978053257406,4632.441516551485,4632.441516551485,5.558810800136436,5.00639696959024,-2.3417979377956173,7.348194907385857,3.4869450926772507,3.4869450926772507,0.9962700264792145,0.0,0.0,0.00022963090774144495,0.9948776731764749,0.0002308132084302109,199.01211967280727,0.0,0.0,0.0,0.03958263714736517,7.783852943082313e-05,0.00015179237831062183,0.000611364212307675,0.09557082682857682,0.07169783681045326,0.02387299001812355,0.09557082708717093,0.07169783681045432,0.02387299001812391,0.37536096599956387,0.37536096599956387,0.12498272560060615,0.0,4.966369290840817,4.954639747068029,5.001600255557037,4.966566533816945,4.954898968819521,5.0016113196647325,24792.1549030929,21073.331667628965,0.85,1.0662605172142139,0.6624664087321639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521461097023332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.35675236365,1535.0837351235566,0.37536096599956387,0.12498272560060615,6.112874298809886,3.4869450926772507
4114.0,-30.108310617300987,5.006389688162637,35.00444508999656,24.098672973364614,4.9968461472950665,-26.597817165955867,-40.11461982792241,1.4863526959499644,-0.04674342769226314,-5.013339340322991,40.00885809770125,42247.000231464655,25750.873771312406,25750.873771312406,67997.87400277707,77329.05418159363,77329.05418159363,25750.873771312406,103079.92795290603,103079.92795290603,103079.92795290603,127872.07049787606,91540.42468187814,56458.37073174928,38980.05994458762,24792.142544970025,0.0,63772.20248955765,21073.321163224522,1535.0830097701678,0.0,0.8868187766656195,2.815808556709473,0.0014959135982669303,354471.63084421406,1554915.1989257066,4.386571628376863,1554915.1989257066,4.386571628376863,0.85,0.09557079581088579,4.027634451161993,1.267149663367309,1.0,0.0,4.027634451164192,1.2847929817673482,1.285088025305481,3.134850912418295,19318.873627458426,1969.976865439108,4632.441516551485,4632.441516551485,5.558812492139579,5.006389688162637,-2.3417895502715487,7.348179238434185,3.4869535894602177,3.4869535894602177,0.9962724541314908,0.0,0.0,0.00022963090774144495,0.9948721251315168,0.00023081449559267628,199.01207583843308,0.0,0.0,0.0,0.03958263714736517,7.78389574648956e-05,0.00015179195027654937,0.0006113624883428984,0.09557079581088783,0.07169780670821885,0.023872989102668978,0.0955707796349972,0.07169780670821732,0.02387298910266847,0.37536083346190646,0.37536083346190646,0.12498272915109651,0.0,4.966413724579866,4.954689409188802,5.001628970244781,4.966595912630737,4.954892523442538,5.001748297790414,24792.142544970025,21073.321163224522,0.85,1.0662619660017443,0.6624673224730222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452145789458102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.35421219297,1535.0830097701678,0.37536083346190646,0.12498272915109651,6.112874298809886,3.4869535894602177
4115.0,-30.108257059379028,5.006382544577328,35.00444391342989,24.098685930389934,4.996858049879566,-26.597767773471254,-40.11456723148001,1.486368763971779,-0.04664024700770142,-5.013327413694852,40.008855909984035,42246.99888637648,25750.85723023706,25750.85723023706,67997.85611661355,77329.05839008732,77329.05839008732,25750.85723023706,103079.91562032438,103079.91562032438,103079.91562032438,127872.04791216135,91540.41202762202,56458.352523911046,38980.06611523442,24792.132291836966,0.0,63772.19840707138,21073.31244806142,1535.08218870431,0.0,0.8868188452795112,2.8158085934151296,0.0014959135982669303,354471.7956452783,1554915.1045801549,4.38656932281339,1554915.1045801549,4.38656932281339,0.85,0.09557076141221911,4.027634451161993,1.2671495391847567,1.0,0.0,4.027634451163316,1.284792906598565,1.2850879501194359,3.1348510958275644,19318.870956879,1969.976593115794,4632.441516551485,4632.441516551485,5.558808921436035,5.006382544577328,-2.3417741351081554,7.3481566796854825,3.4869620545122078,3.4869620545122078,0.9962748727177736,0.0,0.0,0.00022963090774144495,0.9948665744665295,0.0002308157833773623,199.01203198311376,0.0,0.0,0.0,0.03958263714736517,7.783942122225309e-05,0.00015179148651919187,0.0006113606204977884,0.09557076141222322,0.07169777373446587,0.023872987677757345,0.09557073715750658,0.07169777373446279,0.02387298767775632,0.3753607002044473,0.3753607002044473,0.12498273480035023,0.0,4.966463882636049,4.954766815876553,5.00159726173132,4.966687166687166,4.955099104771932,5.001493105262227,24792.132291836966,21073.31244806142,0.85,1.0662617537907177,0.6624673437899221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521454696087277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.351672485449,1535.08218870431,0.3753607002044473,0.12498273480035023,6.112874298809886,3.4869620545122078
4116.0,-30.108203569117176,5.006375384759113,35.004442768068685,24.09868446355688,4.9968611343328515,-26.59771932380116,-40.11451858151702,1.4863768890168492,-0.04657762057013315,-5.013322653543646,40.00885446577781,42247.01352055947,25750.85917818579,25750.85917818579,67997.87269874525,77329.0400989212,77329.0400989212,25750.85917818579,103079.899277107,103079.899277107,103079.899277107,127872.02892013072,91540.37333085798,56458.34675249638,38980.0295315129,24792.129643023716,0.0,63772.15917453662,21073.310196570157,1535.081966596552,0.0,0.8868188747321923,2.8158083263555937,0.0014959135982669303,354471.86142063234,1554915.0422985991,4.386568333144691,1554915.0422985991,4.386568333144691,0.85,0.09557073197471525,4.027634451161993,1.2671494078589607,1.0,0.0,4.027634451162053,1.284792868588304,1.2850879121004464,3.134851188571314,19318.86279023681,1969.9757603500493,4632.441516551485,4632.441516551485,5.55880934193756,5.006375384759113,-2.341763950171347,7.34813933493046,3.4869705490109104,3.4869705490109104,0.996277299717403,0.0,0.0,0.00022963090774144495,0.9948610308470813,0.00023081706954178728,199.01198818321657,0.0,0.0,0.0,0.03958263714736517,7.783985018468526e-05,0.00015179105755675968,0.0006113588927939182,0.09557073197471928,0.07169774481896114,0.023872987155758144,0.09557071743943094,0.07169774481895812,0.023872987155757135,0.37536056808742513,0.37536056808742513,0.12498273848208355,0.0,4.966518306081696,4.954844492531663,5.001581821248578,4.966745032973506,4.955164244224591,5.00152911037668,24792.129643023716,21073.310196570157,0.85,1.0662626697748052,0.6624679808148655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452145149606522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.349135075241,1535.081966596552,0.37536056808742513,0.12498273848208355,6.112874298809886,3.4869705490109104
4117.0,-30.108150109741235,5.006368168882893,35.00444160853024,24.098673287685983,4.996859556636108,-26.597671368118444,-40.11446622954679,1.4863808150132987,-0.04657971590620491,-5.013319834114628,40.00885176211032,42247.01264897355,25750.86590514637,25750.86590514637,67997.87855411992,77329.00109968668,77329.00109968668,25750.86590514637,103079.86700483304,103079.86700483304,103079.86700483304,127871.98712983813,91540.31205127327,56458.323600560245,38979.987167458916,24792.12012500509,0.0,63772.107292464,21073.302106254327,1535.0813924489798,0.0,0.8868188988688382,2.815808682976546,0.0014959135982669303,354471.900379261,1554914.925702643,4.386567522105389,1554914.925702643,4.386567522105389,0.85,0.09557070168153833,4.027634451161993,1.2671492974134164,1.0,0.0,4.027634451162983,1.2847928502218655,1.28508789372979,3.134851233384804,19318.849857671146,1969.974441595361,4632.441516551485,4632.441516551485,5.5588107940790605,5.006368168882893,-2.341755220498012,7.348123389380905,3.4869790267067113,3.4869790267067113,0.9962797219162033,0.0,0.0,0.00022963090774144495,0.9948554904618754,0.0002308183549701632,199.01194440862923,0.0,0.0,0.0,0.03958263714736517,7.784031179135344e-05,0.00015179059595009153,0.0006113570336109987,0.09557070168153388,0.07169771539545183,0.023872986286082046,0.09557069639945187,0.07169771539545518,0.023872986286083163,0.37536043695073507,0.37536043695073507,0.12498274155558874,0.0,4.966561599480485,4.954898153102704,5.001593959509989,4.966740118208406,4.955118152741363,5.001647873483819,24792.12012500509,21073.302106254327,0.85,1.0662636290545675,0.6624685061013487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521448300087185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.34659809484,1535.0813924489798,0.37536043695073507,0.12498274155558874,6.112874298809886,3.4869790267067113
4118.0,-30.108096675081633,5.006361059643397,35.00444045314056,24.098681285418593,4.996869405145714,-26.597622291996533,-40.114413702953584,1.4863950220605795,-0.046513094408282996,-5.013309354607857,40.008849563875984,42247.01099693578,25750.85310873949,25750.85310873949,67997.86410567527,77328.99366235957,77328.99366235957,25750.85310873949,103079.84677109907,103079.84677109907,103079.84677109907,127871.95713664386,91540.28696947706,56458.30430405317,38979.98073935988,24792.1103655448,0.0,63772.091104904684,21073.29381071308,1535.080631464807,0.0,0.8868189601565523,2.8158090310243096,0.0014959135982669303,354472.04518421623,1554914.8309035494,4.3865654627164545,1554914.8309035494,4.3865654627164545,0.85,0.09557066808136125,4.027634451161993,1.2671491149859504,1.0,0.0,4.027634451162149,1.284792783759033,1.2850878272516946,3.134851395551883,19318.844564358897,1969.973901827729,4632.441516551485,4632.441516551485,5.5588080317329345,5.006361059643397,-2.3417408739822947,7.348101933625692,3.48698747555865,3.48698747555865,0.9962821358738999,0.0,0.0,0.00022963090774144495,0.9948499526714569,0.000230819639810828,199.01190065429978,0.0,0.0,0.0,0.03958263714736517,7.784077494027914e-05,0.0001517901328011658,0.0006113551682164295,0.09557066808137125,0.07169768329285212,0.023872984788519142,0.09557066744015066,0.07169768329284461,0.02387298478851664,0.3753603051931193,0.3753603051931193,0.12498274580532825,0.0,4.966604551169553,4.954965920780012,5.001562352840892,4.966796260199601,4.955256903938505,5.001455852144659,24792.1103655448,21073.29381071308,0.85,1.0662636731453452,0.6624686483533951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521445105955955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.344062278702,1535.080631464807,0.3753603051931193,0.12498274580532825,6.112874298809886,3.48698747555865
4119.0,-30.108043216614778,5.0063538254295405,35.004439295577285,24.09867070326584,4.996863853367543,-26.597574734584303,-40.11436515776438,1.4863953713370597,-0.046415899416842876,-5.013309784481275,40.00884718978587,42247.02604416281,25750.868105662783,25750.868105662783,67997.89414982559,77328.97330641864,77328.97330641864,25750.868105662783,103079.84141208143,103079.84141208143,103079.84141208143,127871.94566670046,91540.24272456585,56458.29546231004,38979.941402506454,24792.104254619026,0.0,63772.045657125476,21073.288616426173,1535.0803297174457,0.0,0.8868189665646717,2.81580770405856,0.0014959135982669303,354472.0392442602,1554914.7285206632,4.386565247390924,1554914.7285206632,4.386565247390924,0.8500000000000001,0.0955706399531644,4.027634451161993,1.2671489743189888,1.0,0.0,4.02763445115973,1.2847927821250622,1.2850878256173488,3.134851399538717,19318.835226824674,1969.9729496642253,4632.441516551485,4632.441516551485,5.558811269102092,5.0063538254295405,-2.341734541010571,7.348088366440112,3.4869959445528735,3.4869959445528735,0.9962845555865353,0.0,0.0,0.00022963090774144495,0.9948444124470177,0.00023082092523053134,199.0118568804953,0.0,0.0,0.0,0.03958263714736517,7.78412029857683e-05,0.00015178970475567666,0.0006113534442056708,0.0955706399531611,0.07169765555847465,0.02387298439468645,0.09557060430642557,0.07169765555847712,0.023872984394687272,0.37536017383036785,0.37536017383036785,0.12498274835028828,0.0,4.966662583895982,4.955033808922394,5.0015907679037355,4.966893885064451,4.9553045448821536,5.001703610819277,24792.104254619026,21073.288616426173,0.85,1.0662649041465702,0.6624693564215688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521441913302895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.341527749391,1535.0803297174457,0.37536017383036785,0.12498274835028828,6.112874298809886,3.4869959445528735
4120.0,-30.10798979912748,5.006346638974115,35.00443811319657,24.098663788195722,4.996868452879044,-26.597526198818276,-40.11431270102037,1.4864048525698252,-0.04648601376078432,-5.013302175370847,40.008844151797156,42247.02465069265,25750.862374651097,25750.862374651097,67997.88702534375,77328.92662233941,77328.92662233941,25750.862374651097,103079.78899699051,103079.78899699051,103079.78899699051,127871.87966010084,91540.17627803705,56458.27430639029,38979.89107960751,24792.090663110324,0.0,63771.981742717835,21073.277063643774,1535.079410724845,0.0,0.8868190162857557,2.815809513274102,0.0014959135982669303,354472.1443863456,1554914.5975070884,4.386563576663894,1554914.5975070884,4.386563576663894,0.85,0.09557060685332405,4.027634451161993,1.2671488210139796,1.0,0.0,4.027634451161982,1.2847927377703472,1.285087781252448,3.134851507762741,19318.821203816835,1969.9715197153805,4632.441516551485,4632.441516551485,5.5588100319549705,5.006346638974115,-2.3417223499954805,7.348068988969596,3.4870043639977655,3.4870043639977655,0.9962869611422187,0.0,0.0,0.00022963090774144495,0.9948388765027708,0.0002308222096714627,199.0118131402657,0.0,0.0,0.0,0.03958263714736517,7.784166552369896e-05,0.000151789242217746,0.0006113515812719662,0.09557060685332719,0.07169762378859451,0.023872983064732685,0.09557061385645822,0.07169762378859215,0.023872983064731897,0.37536004283599456,0.37536004283599456,0.124982753151672,0.0,4.9666904100021725,4.955069651729048,5.001594499099042,4.966816161610041,4.955227481199586,5.001623892001362,24792.090663110324,21073.277063643774,0.85,1.0662658610747733,0.6624699985196377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521438719228787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.338995478174,1535.079410724845,0.37536004283599456,0.124982753151672,6.112874298809886,3.4870043639977655
4121.0,-30.10793637735193,5.006339499538626,35.00443694728828,24.098667071107798,4.996874864146497,-26.597477478056117,-40.11426401613278,1.486415964850669,-0.046421295410823404,-5.013294550288983,40.0088422668328,42247.038842917624,25750.856732258675,25750.856732258675,67997.8955751763,77328.91402002294,77328.91402002294,25750.856732258675,103079.77075228162,103079.77075228162,103079.77075228162,127871.85485573388,91540.14464482256,56458.26946771724,38979.861307894804,24792.084103452256,0.0,63771.94541134706,21073.271487934417,1535.078898805945,0.0,0.8868190619134346,2.815809553141987,0.0014959135982669303,354472.2497491464,1554914.51621781,4.386562043483503,1554914.51621781,4.386562043483503,0.85,0.0955705753263833,4.027634451161993,1.2671487298002466,1.0,0.0,4.027634451161331,1.2847926857853338,1.2850877292554965,3.1348516346044484,19318.81452788022,1969.9708389593,4632.441516551485,4632.441516551485,5.558808813937991,5.006339499538626,-2.341710132389396,7.348049631928022,3.4870127857927615,3.4870127857927615,0.9962893673693605,0.0,0.0,0.00022963090774144495,0.9948333401473485,0.00023082349422209097,199.01176939654388,0.0,0.0,0.0,0.03958263714736517,7.784209480551674e-05,0.00015178881293592821,0.0006113498522817277,0.09557057532638465,0.07169759307536988,0.023872982251014765,0.09557058825587296,0.07169759307536887,0.023872982251014425,0.37535991023749876,0.37535991023749876,0.1249827582796501,0.0,4.966724083511849,4.9551192087465665,5.001580446384139,4.96687325487818,4.955331925470148,5.001538734013877,24792.084103452256,21073.271487934417,0.85,1.0662666026035534,0.6624705984804492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521435527604563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.336464167949,1535.078898805945,0.37535991023749876,0.1249827582796501,6.112874298809886,3.4870127857927615
4122.0,-30.10788302208866,5.006332384629807,35.00443579931864,24.09866532487797,4.996879941998869,-26.5974289505094,-40.114211559388764,1.4864258704195923,-0.046409280328589375,-5.013287947712706,40.008840457517394,42247.03720250065,25750.853789058303,25750.853789058303,67997.89099155896,77328.88638706782,77328.88638706782,25750.853789058303,103079.74017612613,103079.74017612613,103079.74017612613,127871.81862492817,91540.0974680429,56458.248283475514,38979.8324272971,24792.078448802047,0.0,63771.91087609915,21073.26668148174,1535.078460782009,0.0,0.8868191020638224,2.8158101659884696,0.0014959135982669303,354472.34098306386,1554914.4381909044,4.386560694351032,1554914.4381909044,4.386560694351032,0.85,0.09557054424430972,4.027634451161993,1.2671485699014742,1.0,0.0,4.027634451161566,1.2847926394455143,1.2850876829050355,3.1348517476720787,19318.804571598634,1969.9698237011248,4632.441516551485,4632.441516551485,5.5588081785926,5.006332384629807,-2.341698655916669,7.348031040546475,3.4870212097946793,3.4870212097946793,0.9962917742270513,0.0,0.0,0.00022963090774144495,0.9948278107180771,0.00023082477717997746,199.01172570730398,0.0,0.0,0.0,0.03958263714736517,7.784255734834681e-05,0.00015178835039309814,0.0006113479893282901,0.09557054424431269,0.07169756279230302,0.02387298145200967,0.09557058611284217,0.07169756279230079,0.02387298145200893,0.3753597772115957,0.3753597772115957,0.1249827625925006,0.0,4.966752493424451,4.955163391791018,5.001561461868619,4.966878667384094,4.955352669725357,5.001498078086001,24792.078448802047,21073.26668148174,0.85,1.066267108157859,0.6624709315137406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521432335725515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.333934724214,1535.078460782009,0.3753597772115957,0.1249827625925006,6.112874298809886,3.4870212097946793
4123.0,-30.107829676169967,5.006325248226954,35.00443465270557,24.098669445980363,4.996881291229816,-26.597380804243524,-40.11415917249394,1.486432419303411,-0.04621916972666895,-5.013283522206297,40.00883820109018,42247.035755762314,25750.856368342356,25750.856368342356,67997.89212410466,77328.89753724376,77328.89753724376,25750.856368342356,103079.75390558611,103079.75390558611,103079.75390558611,127871.8248479333,91540.08756870126,56458.2257872198,38979.84642386829,24792.07094234718,0.0,63771.917366215464,21073.260300995105,1535.0779705498812,0.0,0.8868191327542347,2.81580818519155,0.0014959135982669303,354472.4021343985,1554914.3408822597,4.386559663092509,1554914.3408822597,4.386559663092509,0.8500000000000001,0.09557051334699372,4.027634451161993,1.2671484644012527,1.0,0.0,4.02763445116177,1.2847926088088004,1.285087652261286,3.1348518224246535,19318.80248242185,1969.9696106643808,4632.441516551485,4632.441516551485,5.558808735379782,5.006325248226954,-2.3416887863532336,7.348014034580188,3.487029629296417,3.487029629296417,0.9962941797989763,0.0,0.0,0.00022963090774144495,0.9948222822903695,0.0002308260599197356,199.01168202573496,0.0,0.0,0.0,0.03958263714736517,7.784301927781026e-05,0.0001517878884636347,0.0006113461288452692,0.09557051334699561,0.07169753275520818,0.023872980591787423,0.09557049166988645,0.07169753275520677,0.023872980591786955,0.3753596435507838,0.3753596435507838,0.12498276594468466,0.0,4.9668131857807225,4.955245676731522,5.00155727903126,4.9670643524796105,4.955583225780629,5.001548962421623,24792.07094234718,21073.260300995105,0.85,1.0662670174023652,0.6624708414074372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521429147821892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.331405728744,1535.0779705498812,0.3753596435507838,0.12498276594468466,6.112874298809886,3.487029629296417
4124.0,-30.107776396584313,5.006318081269358,35.00443349078207,24.098663229402177,4.99688125198686,-26.597332856515067,-40.11410678559912,1.4864377119176535,-0.04617249876343976,-5.01327957775501,40.008835461914266,42247.034161029864,25750.860034911577,25750.860034911577,67997.89419594144,77328.87262436273,77328.87262436273,25750.860034911577,103079.7326592743,103079.7326592743,103079.7326592743,127871.79337739923,91540.04107110591,56458.20260777317,38979.82051481415,24792.060718124925,0.0,63771.88123293908,21073.251610406187,1535.077331472726,0.0,0.8868191627444717,2.8158080325187784,0.0014959135982669303,354472.4566385546,1554914.2227550389,4.386558655361312,1554914.2227550389,4.386558655361312,0.85,0.09557048232233303,4.027634451161993,1.2671482907654719,1.0,0.0,4.027634451162093,1.2847925840491157,1.2850876274959155,3.134851882837473,19318.792669476676,1969.9686100224517,4632.441516551485,4632.441516551485,5.558809526878003,5.006318081269358,-2.341679296334341,7.347997377603699,3.4870380304559387,3.4870380304559387,0.9962965801302682,0.0,0.0,0.00022963090774144495,0.9948167607700724,0.00023082734107102417,199.011638398501,0.0,0.0,0.0,0.03958263714736517,7.784348120980858e-05,0.00015178742653163636,0.0006113442683520385,0.0955704823223384,0.07169750269330942,0.02387297962902898,0.09557044993254474,0.0716975026933054,0.023872979629027638,0.3753595117230151,0.3753595117230151,0.12498276941364768,0.0,4.966870467781462,4.955318431603075,5.001568069010375,4.967107078991546,4.955616946258488,5.001618728987978,24792.060718124925,21073.251610406187,0.85,1.0662676540396547,0.6624711917579228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521425960477994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.328878324579,1535.077331472726,0.3753595117230151,0.12498276941364768,6.112874298809886,3.4870380304559387
4125.0,-30.107723087825196,5.00631098794107,35.00443233224697,24.09866633769127,4.996888834573763,-26.597284120307407,-40.11405810071153,1.4864498670559814,-0.04613878005307015,-5.013270726720318,40.008833236762776,42247.04788628291,25750.8511993945,25750.8511993945,67997.8990856774,77328.85453523199,77328.85453523199,25750.8511993945,103079.70573462649,103079.70573462649,103079.70573462649,127871.7572183767,91540.00447112392,56458.19782217483,38979.785165498986,24792.051483750205,0.0,63771.83664924919,21073.243761187674,1535.0766368478935,0.0,0.8868192158424788,2.8158086227082384,0.0014959135982669303,354472.5789415658,1554914.1267951746,4.386556871163508,1554914.1267951746,4.386556871163508,0.85,0.09557044978371965,4.027634451161993,1.267148182517849,1.0,0.0,4.0276344511632685,1.2847925271854632,1.2850875706192046,3.134852021582932,19318.784945343545,1969.9678223800734,4632.441516551485,4632.441516551485,5.558807619564755,5.00631098794107,-2.3416662097960663,7.347977197737137,3.487046410504109,3.487046410504109,0.9962989744297454,0.0,0.0,0.00022963090774144495,0.9948112362595296,0.00023082862293036875,199.01159474739788,0.0,0.0,0.0,0.03958263714736517,7.78439105008832e-05,0.00015178699724056175,0.0006113425393245169,0.09557044978371868,0.07169747139747723,0.023872978386241448,0.09557043244044325,0.07169747139747797,0.023872978386241687,0.3753593808383803,0.3753593808383803,0.12498277388159618,0.0,4.966919402018618,4.955390123590746,5.001548628101148,4.967131946667223,4.955693709827585,5.001487693995955,24792.051483750205,21073.243761187674,0.85,1.0662684761562056,0.662471870124197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521422777098798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.32635136974,1535.0766368478935,0.3753593808383803,0.12498277388159618,6.112874298809886,3.487046410504109
4126.0,-30.10766986600727,5.0063038203266865,35.004431174457686,24.098660505283647,4.996886642395499,-26.59723643990124,-40.11400955552233,1.4864532162894801,-0.04603912095939222,-5.013268841132603,40.0088309414158,42247.06190068184,25750.860113726107,25750.860113726107,67997.92201440794,77328.83972632761,77328.83972632761,25750.860113726107,103079.69984005371,103079.69984005371,103079.69984005371,127871.74463305254,91539.967229175,56458.18940352911,38979.753139606546,24792.044792998826,0.0,63771.797932605376,21073.238074049,1535.0762487812751,0.0,0.8868192337485208,2.8158075336471886,0.0014959135982669303,354472.6049964956,1554914.027808128,4.386556269485198,1554914.027808128,4.386556269485198,0.85,0.09557042091002481,4.027634451161993,1.2671480402024464,1.0,0.0,4.027634451162592,1.284792511517222,1.2850875549473655,3.1348520598129315,19318.77708572844,1969.9670209223784,4632.441516551485,4632.441516551485,5.558809543891608,5.0063038203266865,-2.341658240894744,7.3479620612214305,3.487054800818858,3.487054800818858,0.9963013716625309,0.0,0.0,0.00022963090774144495,0.9948057207919083,0.00023082990270567485,199.01155116750436,0.0,0.0,0.0,0.03958263714736517,7.784433856231334e-05,0.00015178656917913162,0.0006113408152495537,0.09557042091002786,0.07169744303358873,0.023872977876439137,0.09557037324652315,0.07169744303358644,0.02387297787643837,0.37535925069227405,0.37535925069227405,0.12498277732191916,0.0,4.966980751513574,4.955466240098076,5.001565606167276,4.967229720173236,4.955774289232181,5.001637103735277,24792.044792998826,21073.238074049,0.85,1.0662694830443509,0.662472492077594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521419591977927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.323826775328,1535.0762487812751,0.37535925069227405,0.12498277732191916,6.112874298809886,3.487054800818858
4127.0,-30.107616625973378,5.006296697601953,35.0044300052352,24.098653520364337,4.996891640236655,-26.59718802402352,-40.113957098778315,1.4864630382868247,-0.046119348038246244,-5.0132613973033555,40.008828292820134,42247.05986149773,25750.854726968075,25750.854726968075,67997.9145884658,77328.79118626722,77328.79118626722,25750.854726968075,103079.64591323529,103079.64591323529,103079.64591323529,127871.67948784112,91539.89915970298,56458.16783493371,38979.701471965855,24792.033574605834,0.0,63771.73504657169,21073.228538414958,1535.075469236899,0.0,0.886819281218578,2.815809456411479,0.0014959135982669303,354472.70785486675,1554913.913587205,4.386554674397782,1554913.913587205,4.386554674397782,0.85,0.09557038885550596,4.027634451161993,1.2671478814026345,1.0,0.0,4.0276344511631,1.2847924655683758,1.2850875089879672,3.1348521719266302,19318.76272021143,1969.9655560473182,4632.441516551485,4632.441516551485,5.55880838105814,5.006296697601953,-2.341646218529373,7.347942916131326,3.487063156901754,3.487063156901754,0.9963037591147869,0.0,0.0,0.00022963090774144495,0.9948002034695355,0.00023083118292554423,199.01150757271412,0.0,0.0,0.0,0.03958263714736517,7.784480111746918e-05,0.00015178610662397576,0.0006113389522464723,0.0955703888555082,0.07169741212976309,0.02387297672574511,0.09557039508944987,0.07169741212976141,0.023872976725744552,0.3753591214532062,0.3753591214532062,0.12498278213659897,0.0,4.967010184378125,4.955506737076064,5.001561790440064,4.967142049265135,4.955682869277439,5.0015606813663,24792.033574605834,21073.228538414958,0.85,1.0662704180591573,0.662473113372958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521416412053059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.321302216153,1535.075469236899,0.3753591214532062,0.12498278213659897,6.112874298809886,3.487063156901754
4128.0,-30.10756337808126,5.006289629198747,35.004428855726964,24.0986619721167,4.996898684924124,-26.597139396413528,-40.1139046420343,1.4864747032563697,-0.045984302637634755,-5.01325345645571,40.00882652859662,42247.05772553337,25750.84820838474,25750.84820838474,67997.90593391811,77328.79691558029,77328.79691558029,25750.84820838474,103079.64512396502,103079.64512396502,103079.64512396502,127871.67260894307,91539.88618493908,56458.146994892035,38979.71021116339,24792.02748497806,0.0,63771.73769614145,21073.22336223135,1535.0749784039313,0.0,0.8868193280158976,2.8158086092993377,0.0014959135982669303,354472.8175810338,1554913.837504914,4.386553101915791,1554913.837504914,4.386553101915791,0.85,0.09557035763467425,4.027634451161993,1.2671477813972163,1.0,0.0,4.027634451159987,1.2847924109978204,1.2850874544048803,3.1348523050770307,19318.759981991403,1969.9652768265823,4632.441516551485,4632.441516551485,5.558806973898804,5.006289629198747,-2.3416338156090264,7.3479234448077735,3.4870715145803373,3.4870715145803373,0.9963061470229535,0.0,0.0,0.00022963090774144495,0.9947946853658304,0.00023083246334091483,199.01146397150836,0.0,0.0,0.0,0.03958263714736517,7.784526367516669e-05,0.00015178564406627827,0.0006113370892331543,0.09557035763467767,0.07169738180690823,0.023872975827769444,0.09557034082298473,0.07169738180690566,0.023872975827768587,0.37535899082959534,0.37535899082959534,0.1249827868005928,0.0,4.9670589626682045,4.95557934764463,5.001538965987606,4.967269153818052,4.955884878780751,5.001462767064766,24792.02748497806,21073.22336223135,0.85,1.066270238046726,0.6624730523548139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452141323104121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.318779795964,1535.0749784039313,0.37535899082959534,0.1249827868005928,6.112874298809886,3.4870715145803373
4129.0,-30.107510218264608,5.006282482784881,35.00442770377018,24.098645662330114,4.996896110121746,-26.59709181006832,-40.11385232498867,1.48647770192547,-0.04604982483073172,-5.013251765731176,40.00882415825962,42247.055865292365,25750.857569663905,25750.857569663905,67997.91343495627,77328.74132464918,77328.74132464918,25750.857569663905,103079.59889431308,103079.59889431308,103079.59889431308,127871.61934885953,91539.80803117744,56458.122571820866,38979.65051039619,24792.02045454646,0.0,63771.67096494265,21073.21738636449,1535.074571010302,0.0,0.8868193452018079,2.8158096673688475,0.0014959135982669303,354472.84094336914,1554913.7352839317,4.386552524435422,1554913.7352839317,4.386552524435422,0.85,0.09557032881389474,4.027634451161993,1.2671475978707893,1.0,0.0,4.027634451162944,1.2847923969695771,1.2850874403734154,3.134852339305495,19318.743488265816,1969.963594934643,4632.441516551485,4632.441516551485,5.558808994707727,5.006282482784881,-2.341626012534993,7.347908495319874,3.4870798767747067,3.4870798767747067,0.9963085362213447,0.0,0.0,0.00022963090774144495,0.9947891764223536,0.00023083374164492465,199.01142044244088,0.0,0.0,0.0,0.03958263714736517,7.784572500355015e-05,0.0001517851827378948,0.0006113352311710637,0.09557032881389577,0.07169735350886682,0.023872975305028958,0.09557035322319525,0.07169735350886604,0.023872975305028694,0.3753588610735725,0.3753588610735725,0.12498279018829804,0.0,4.967086918248356,4.955611446809144,5.001554461867897,4.967201940900452,4.9557430561065985,5.001619660173674,24792.02045454646,21073.21738636449,0.85,1.0662714714239951,0.6624737164017066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521410049561234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.31625930787,1535.074571010302,0.3753588610735725,0.12498279018829804,6.112874298809886,3.4870798767747067
4130.0,-30.10745700810867,5.006275454896423,35.004426554730436,24.09865359021353,4.996906581618973,-26.597042873689723,-40.113803605176486,1.4864924471999834,-0.046000055205979606,-5.013240832704459,40.00882193931115,42247.069069732715,25750.843346614954,25750.843346614954,67997.91241634767,77328.73098080137,77328.73098080137,25750.843346614954,103079.57432741633,103079.57432741633,103079.57432741633,127871.58466048299,91539.78038599227,56458.11847492326,38979.62434563223,24792.010333066664,0.0,63771.6346786989,21073.208783106664,1535.0737782649005,0.0,0.8868194088722146,2.815810289727397,0.0014959135982669303,354472.99201534165,1554913.6395915938,4.386550384984752,1554913.6395915938,4.386550384984752,0.85,0.09557029506766358,4.027634451161993,1.2671474945684893,1.0,0.0,4.027634451160813,1.2847923279888804,1.2850873713768778,3.1348525076161966,19318.737653970853,1969.9630000021266,4632.441516551485,4632.441516551485,5.5588059243939645,5.006275454896423,-2.3416114357381246,7.347886890634548,3.4870882036551882,3.4870882036551882,0.9963109153300538,0.0,0.0,0.00022963090774144495,0.9947836622951847,0.0002308350211659447,199.01137687217295,0.0,0.0,0.0,0.03958263714736517,7.784615461403108e-05,0.00015178475312741386,0.0006113335008570901,0.09557029506766594,0.07169732124925066,0.023872973818415282,0.09557033185344922,0.0716973212492489,0.023872973818414692,0.37535872960233535,0.37535872960233535,0.12498279486452296,0.0,4.967113537224691,4.95565833372649,5.001520184990966,4.967240777498489,4.955866655666682,5.001403865766008,24792.010333066664,21073.208783106664,0.85,1.066272062162779,0.662474300409366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521406873345024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.313738830262,1535.0737782649005,0.37535872960233535,0.12498279486452296,6.112874298809886,3.4870882036551882
4131.0,-30.10740388343927,5.006268379204558,35.00442542327136,24.09865257740023,4.996906920526003,-26.596995027610742,-40.11375125320626,1.4864980646975157,-0.04587160048373562,-5.013237678086813,40.00882015330699,42247.06690944722,25750.84908302386,25750.84908302386,67997.91599247107,77328.72559569155,77328.72559569155,25750.84908302386,103079.5746787154,103079.5746787154,103079.5746787154,127871.58089174147,91539.75363180511,56458.094945561,38979.620762493454,24792.006213026063,0.0,63771.62697551952,21073.205281072154,1535.073509698483,0.0,0.8868194313919916,2.8158089705247504,0.0014959135982669303,354473.0356056876,1554913.5625700215,4.386549628276077,1554913.5625700215,4.386549628276077,0.85,0.09557026582086534,4.027634451161993,1.267147315987386,1.0,0.0,4.027634451160931,1.2847923017093517,1.285087345091314,3.1348525717374143,19318.732007713887,1969.9624242441494,4632.441516551485,4632.441516551485,5.558807162706176,5.006268379204558,-2.3416025519313033,7.347870931135861,3.487096554380145,3.487096554380145,0.99631330125147,0.0,0.0,0.00022963090774144495,0.9947781570597993,0.00023083629863782895,199.0113333719233,0.0,0.0,0.0,0.03958263714736517,7.784661625526334e-05,0.00015178429148618162,0.0006113316415349591,0.09557026582086614,0.0716972926269841,0.023872973193882045,0.09557027278545044,0.07169729262698349,0.02387297319388184,0.3753585976774498,0.3753585976774498,0.12498279756234694,0.0,4.967162848803298,4.955725552523688,5.001515692608564,4.96736607760306,4.956000422098896,5.001503721321001,24792.006213026063,21073.205281072154,0.85,1.066272247038231,0.6624743465564225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452140369412251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.31122113311,1535.073509698483,0.3753585976774498,0.12498279756234694,6.112874298809886,3.487096554380145
