time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4132.0,-30.107350764162547,5.006261217636651,35.00442425972509,24.09864185554909,4.996902443279339,-26.596947667971886,-40.11370654972268,1.4864993470886612,-0.04580551938670396,-5.01323642606674,40.008816955778286,42247.0963841162,25750.859388148765,25750.859388148765,67997.95577226496,77328.70022315843,77328.70022315843,25750.859388148765,103079.5596113072,103079.5596113072,103079.5596113072,127871.55392061807,91539.70494279296,56458.10110375086,38979.55982115789,24791.994309310874,0.0,63771.554130468765,21073.195162914242,1535.0728359037698,0.0,0.8868194493403346,2.8158082486040237,0.0014959135982669303,354473.0529060382,1554913.4246763447,4.386549025176571,1554913.4246763447,4.386549025176571,0.85,0.09557023559629188,4.027634451161993,1.2671472484013067,1.0,0.0,4.027634451160856,1.284792295710126,1.285087339090711,3.134852586375335,19318.721732287744,1969.961376442286,4632.441516551485,4632.441516551485,5.558809387262034,5.006261217636651,-2.3415951128011505,7.347856330437802,3.4871048789712598,3.4871048789712598,0.9963156797060743,0.0,0.0,0.00022963090774144495,0.9947726524161223,0.0002308375759865464,199.0112898761084,0.0,0.0,0.0,0.03958263714736517,7.784701045391572e-05,0.00015178389728752922,0.0006113300538468861,0.09557023559629405,0.07169726328536345,0.023872972310930586,0.09557020826831286,0.07169726328536183,0.023872972310930045,0.37535846665437084,0.37535846665437084,0.12498280046152492,0.0,4.967215987028737,4.955785527848661,5.0015482802273254,4.967430906680022,4.9560278083114895,5.001681011362223,24791.994309310874,21073.195162914242,0.85,1.0662740888068918,0.662475565479929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521400520009071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.30870349705,1535.0728359037698,0.37535846665437084,0.12498280046152492,6.112874298809886,3.4871048789712598
4133.0,-30.10729767726063,5.0062541441985235,35.00442308537085,24.098644928913586,4.9969102033029325,-26.596899113673178,-40.113650321122236,1.486511639715442,-0.04577935873288652,-5.013227017695019,40.008814313881864,42247.07796013079,25750.848812575332,25750.848812575332,67997.92677270612,77328.68131749747,77328.68131749747,25750.848812575332,103079.5301300728,103079.5301300728,103079.5301300728,127871.51242070776,91539.66768800141,56458.0643306345,38979.55928596324,24791.98229063496,0.0,63771.541576598196,21073.184947039714,1535.0719684679652,0.0,0.886819506783302,2.8158090031336207,0.0014959135982669303,354473.1829104677,1554913.3107443622,4.386547094980384,1554913.3107443622,4.386547094980384,0.85,0.09557020228747336,4.027634451161993,1.2671470500389113,1.0,0.0,4.027634451163154,1.2847922382033072,1.285087281570686,3.1348527266901614,19318.7138699623,1969.9605747082132,4632.441516551485,4632.441516551485,5.558807104324754,5.0062541441985235,-2.3415817068772116,7.347835851075735,3.487113165863615,3.487113165863615,0.9963180473896044,0.0,0.0,0.00022963090774144495,0.9947671511601891,0.0002308388525632639,199.01124640682204,0.0,0.0,0.0,0.03958263714736517,7.78475062845288e-05,0.00015178340145691617,0.000611328056822427,0.09557020228747234,0.07169723130051599,0.02387297098695635,0.09557018606334138,0.07169723130051675,0.023872970986956607,0.37535833595811247,0.37535833595811247,0.12498280576831125,0.0,4.967258748041161,4.9558454677641635,5.001539424538294,4.967447658962158,4.956103104758768,5.001521891018058,24791.98229063496,21073.184947039714,0.85,1.0662738439689665,0.6624754069867728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521397346219225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.306187523778,1535.0719684679652,0.37535833595811247,0.12498280576831125,6.112874298809886,3.487113165863615
4134.0,-30.107244600168414,5.006247073484566,35.0044219306418,24.098643427155935,4.9969137922536335,-26.59685098538402,-40.11360170608384,1.4865201774692596,-0.04573420309975518,-5.0132215724977,40.008812536800484,42247.09111652601,25750.848485674916,25750.848485674916,67997.93960220093,77328.66068915931,77328.66068915931,25750.848485674916,103079.50917483422,103079.50917483422,103079.50917483422,127871.48641877818,91539.62702564914,56458.05745301618,38979.52174736995,24791.97724394396,0.0,63771.498991313914,21073.180657352365,1535.0715922474208,0.0,0.886819540927144,2.8158090455414455,0.0014959135982669303,354473.2581519613,1554913.2341075947,4.386545947680514,1554913.2341075947,4.386545947680514,0.85,0.09557017247688644,4.027634451161993,1.2671469121193515,1.0,0.0,4.027634451161835,1.2847921982623705,1.285087241620577,3.1348528241447964,19318.705288498455,1969.959699642432,4632.441516551485,4632.441516551485,5.558807033757125,5.006247073484566,-2.341571191841947,7.347818265326513,3.4871214674058413,3.4871214674058413,0.9963204192588118,0.0,0.0,0.00022963090774144495,0.9947616509536339,0.00023084012891058675,199.0112029455872,0.0,0.0,0.0,0.03958263714736517,7.784793498018248e-05,0.00015178297276126248,0.0006113263301930432,0.09557017247689223,0.0716972020355132,0.023872970441379027,0.09557016775961844,0.07169720203550886,0.023872970441377584,0.37535820556114585,0.37535820556114585,0.124982810508682,0.0,4.967302405263297,4.955905626722483,5.001533499417633,4.967487369397929,4.956156609331856,5.001520152523938,24791.97724394396,21073.180657352365,0.85,1.0662747571836548,0.6624760556793613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521394174365105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.303672672577,1535.0715922474208,0.37535820556114585,0.124982810508682,6.112874298809886,3.4871214674058413
4135.0,-30.107191577296028,5.006240004694715,35.00442077792525,24.09864206509667,4.996916560442038,-26.596802987952486,-40.11354931918902,1.4865279710984418,-0.045670689350629345,-5.01321617916591,40.00881028595969,42247.08845215491,25750.848254782195,25750.848254782195,67997.93670693711,77328.64391507655,77328.64391507655,25750.848254782195,103079.49216985874,103079.49216985874,103079.49216985874,127871.46145032853,91539.58990730399,56458.03444438199,38979.50606991333,24791.96928046978,0.0,63771.475350383116,21073.173888399313,1535.0710499815052,0.0,0.88681957652234,2.8158088407378115,0.0014959135982669303,354473.3326767909,1554913.1370399236,4.386544751612372,1554913.1370399236,4.386544751612372,0.85,0.09557014194687327,4.027634451161993,1.2671467862883583,1.0,0.0,4.027634451162224,1.2847921618025668,1.2850872051524007,3.1348529131055805,19318.697454968933,1969.9589008447263,4632.441516551485,4632.441516551485,5.55880698391457,5.006240004694715,-2.341560725470701,7.347800730165416,3.487129757980795,3.487129757980795,0.9963227879945128,0.0,0.0,0.00022963090774144495,0.9947561563984468,0.00023084140396057717,199.01115952876816,0.0,0.0,0.0,0.03958263714736517,7.784839693914902e-05,0.00015178251080229593,0.0006113244695911945,0.0955701419468716,0.07169717228505039,0.02387296966182122,0.09557013088418737,0.07169717228505164,0.023872969661821637,0.37535807545686123,0.37535807545686123,0.1249828149678043,0.0,4.967348974810079,4.955969062216525,5.001529392732834,4.967545489815279,4.956233052445668,5.001523220961758,24791.96928046978,21073.173888399313,0.85,1.066275107065225,0.6624762594880299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521391003098487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.301159394414,1535.0710499815052,0.37535807545686123,0.1249828149678043,6.112874298809886,3.487129757980795
4136.0,-30.107138551115817,5.006232956112643,35.00441962803835,24.098640458565228,4.996920570266568,-26.59675486336983,-40.113500704150624,1.4865368825206162,-0.04563783241087549,-5.013209928729847,40.008808062946194,42247.10140466025,25750.845829848575,25750.845829848575,67997.94723450883,77328.62131598618,77328.62131598618,25750.845829848575,103079.46714583476,103079.46714583476,103079.46714583476,127871.42825699755,91539.54746529937,56458.027553973596,38979.46656813975,24791.961111162796,0.0,63771.42767930255,21073.166944488377,1535.0704755002505,0.0,0.8868196163784364,2.8158091386959714,0.0014959135982669303,354473.4190450665,1554913.0411723107,4.386543412369728,1554913.0411723107,4.386543412369728,0.85,0.09557011105716659,4.027634451161993,1.2671466423245148,1.0,0.0,4.027634451164031,1.2847921201135566,1.2850871634538168,3.134853014825472,19318.68849792371,1969.9579874803028,4632.441516551485,4632.441516551485,5.558806460446846,5.006232956112643,-2.341549636532571,7.347782592645214,3.4871380373516643,3.4871380373516643,0.9963251535290469,0.0,0.0,0.00022963090774144495,0.9947506615332258,0.00023084267909659995,199.0111161092596,0.0,0.0,0.0,0.03958263714736517,7.784882563933766e-05,0.00015178208210210728,0.0006113227429435454,0.09557011105717025,0.07169714230432346,0.02387296875284679,0.09557010952629917,0.07169714230432071,0.023872968752845874,0.3753579458256046,0.3753579458256046,0.12498281930829622,0.0,4.967391225953406,4.956028632415496,5.001519606696775,4.967572096318975,4.956278790068438,5.001492347229885,24791.961111162796,21073.166944488377,0.85,1.06627606922117,0.6624769578174559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521387835072785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.298646799287,1535.0704755002505,0.3753579458256046,0.12498281930829622,6.112874298809886,3.4871380373516643
4137.0,-30.107085581728274,5.006225899860616,35.00441847959949,24.09863396259027,4.996922690576245,-26.59670697886755,-40.1134483521804,1.486544087715525,-0.04564553535834648,-5.013204996154856,40.00880580534943,42247.0985923045,25750.84675024325,25750.84675024325,67997.94534254775,77328.58629434319,77328.58629434319,25750.84675024325,103079.43304458643,103079.43304458643,103079.43304458643,127871.3863609471,91539.49185874748,56458.004156708805,38979.430780042974,24791.953316360665,0.0,63771.384096403635,21073.160318906564,1535.0699515755134,0.0,0.8868196496533604,2.81580981563463,0.0014959135982669303,354473.48720320227,1554912.9438132977,4.386542294267391,1554912.9438132977,4.386542294267391,0.85,0.09557008078869496,4.027634451161993,1.2671465258346872,1.0,0.0,4.027634451162789,1.2847920864065434,1.2850871297390631,3.1348530970695436,19318.676762606196,1969.9567908109493,4632.441516551485,4632.441516551485,5.558806659131421,5.006225899860616,-2.3415395218884454,7.347765421749061,3.4871463110372303,3.4871463110372303,0.9963275174392087,0.0,0.0,0.00022963090774144495,0.9947451725858634,0.0002308439528733917,199.01107273627358,0.0,0.0,0.0,0.03958263714736517,7.784928729521359e-05,0.00015178162044623137,0.000611320883562435,0.09557008078870018,0.07169711286189742,0.023872967926802754,0.0955701034695069,0.07169711286189351,0.02387296792680145,0.3753578163805662,0.3753578163805662,0.12498282320659872,0.0,4.967423000646249,4.956071894349861,5.0015168624005355,4.967559460796508,4.956254314752414,5.00151526409104,24791.953316360665,21073.160318906564,0.85,1.0662767682720324,0.6624773664695638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452138466685084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.296136037852,1535.0699515755134,0.3753578163805662,0.12498282320659872,6.112874298809886,3.4871463110372303
4138.0,-30.107032602859302,5.006218878691741,35.00441733441436,24.098637455049925,4.996927676304969,-26.596658799268408,-40.11339596528558,1.4865538727140741,-0.04554894268767384,-5.013198053364872,40.00880360324384,42247.09563911753,25750.842540265017,25750.842540265017,67997.93817938255,77328.58041117786,77328.58041117786,25750.842540265017,103079.42295144287,103079.42295144287,103079.42295144287,127871.36791705302,91539.46654691694,56457.98177485674,38979.42752451134,24791.944965610146,0.0,63771.37249012149,21073.153220768625,1535.069352541362,0.0,0.8868196929570087,2.8158093571562004,0.0014959135982669303,354473.58313843055,1554912.8488473494,4.386540839180443,1554912.8488473494,4.386540839180443,0.8500000000000001,0.09557004936223361,4.027634451161993,1.2671463681338357,1.0,0.0,4.027634451162245,1.2847920406308133,1.285087083952821,3.134853208760918,19318.671420747043,1969.9562460929108,4632.441516551485,4632.441516551485,5.5588057503281005,5.006218878691741,-2.341527937970407,7.3477468166621485,3.4871545706613896,3.4871545706613896,0.9963298773318255,0.0,0.0,0.00022963090774144495,0.994739682688662,0.00023084522688466611,199.01102935554275,0.0,0.0,0.0,0.03958263714736517,7.784974926159932e-05,0.00015178115847984565,0.0006113190229307046,0.09557004936223579,0.07169708250294662,0.023872966859289163,0.09557005528066148,0.07169708250294499,0.023872966859288622,0.37535768613484777,0.37535768613484777,0.12498282717182453,0.0,4.967465586318099,4.95613346981105,5.001502392375414,4.9676491106772005,4.956392964111217,5.0014577134068645,24791.944965610146,21073.153220768625,0.85,1.0662768500068862,0.66247744073035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521381502023534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.293625906212,1535.069352541362,0.37535768613484777,0.12498282717182453,6.112874298809886,3.4871545706613896
4139.0,-30.106979606941163,5.00621189436807,35.00441620429752,24.098635638970904,4.996933360131698,-26.596610534527994,-40.113347315322585,1.4865642877185032,-0.04555481701828512,-5.013190993284486,40.00880175177003,42247.10838395046,25750.838118840526,25750.838118840526,67997.94650279099,77328.5499611446,77328.5499611446,25750.838118840526,103079.38807998513,103079.38807998513,103079.38807998513,127871.3268028088,91539.41694387291,56457.97536667866,38979.37953021584,24791.93872282367,0.0,63771.31825303951,21073.14791440012,1535.0688692319118,0.0,0.8868197355880149,2.8158102584047158,0.0014959135982669303,354473.68069439474,1554912.769002422,4.3865394066956735,1554912.769002422,4.3865394066956735,0.8500000000000001,0.09557001839581905,4.027634451161993,1.267146246149205,1.0,0.0,4.027634451162758,1.2847919919078223,1.285087035218641,3.1348533276435275,19318.660952421793,1969.9551786208128,4632.441516551485,4632.441516551485,5.558804795880111,5.00621189436807,-2.3415162594413954,7.347728153809465,3.487162829108547,3.487162829108547,0.9963322368881562,0.0,0.0,0.00022963090774144495,0.9947341910574613,0.0002308465013124096,199.01098596087047,0.0,0.0,0.0,0.03958263714736517,7.785017827665256e-05,0.0001517807294647924,0.0006113172950148961,0.09557001839581887,0.07169705260747651,0.023872965788342363,0.09557006037393756,0.07169705260747665,0.023872965788342408,0.37535755638844726,0.37535755638844726,0.1249828304773986,0.0,4.967497023348585,4.956183253321512,5.001478706413991,4.967636176266183,4.956395802637019,5.001397386725046,24791.93872282367,21073.14791440012,0.85,1.066277887387878,0.6624782040151231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452137833663111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.291117730163,1535.0688692319118,0.37535755638844726,0.1249828304773986,6.112874298809886,3.487162829108547
4140.0,-30.10692667754837,5.006204877741156,35.00441507580206,24.098634591233008,4.99693393472481,-26.59656284060493,-40.11329877013338,1.4865700977813783,-0.0454355534016031,-5.0131871950488565,40.00879953876166,42247.12120607679,25750.841995229664,25750.841995229664,67997.96320130645,77328.54348434917,77328.54348434917,25750.841995229664,103079.38547957884,103079.38547957884,103079.38547957884,127871.31711747969,91539.38927256409,56457.966994291695,38979.358086969325,24791.931637900852,0.0,63771.28972487018,21073.141892215725,1535.0684151094547,0.0,0.8868197629290163,2.8158091350698484,0.0014959135982669303,354473.7331783014,1554912.673566298,4.386538487984868,1554912.673566298,4.386538487984868,0.85,0.09556998838916608,4.027634451161993,1.2671461060317237,1.0,0.0,4.027634451162114,1.2847919647274575,1.2850870080320345,3.1348533939627914,19318.655112613644,1969.9545831261078,4632.441516551485,4632.441516551485,5.558805632671925,5.006204877741156,-2.341506982228205,7.34771185996936,3.487171086968726,3.487171086968726,0.9963345962767789,0.0,0.0,0.00022963090774144495,0.9947287063524946,0.000230847774146846,199.01094262069,0.0,0.0,0.0,0.03958263714736517,7.78506063699468e-05,0.00015178030137149814,0.0006113155708115958,0.09556998838916814,0.07169702357603301,0.02387296481313513,0.09556999692116162,0.07169702357603147,0.023872964813134615,0.375357426367173,0.375357426367173,0.12498283268650444,0.0,4.96754650577833,4.956250139439419,5.0014758981983505,4.967751641647226,4.956524901302998,5.001471887351556,24791.931637900852,21073.141892215725,0.85,1.0662786262387276,0.6624787014398553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521375170221407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.288611661628,1535.0684151094547,0.375357426367173,0.12498283268650444,6.112874298809886,3.487171086968726
4141.0,-30.106873806035416,5.006197846561615,35.004413932563146,24.098628269881033,4.996934886035048,-26.596515161078493,-40.11325022494418,1.486576241078139,-0.04541546036637101,-5.013182614551869,40.008796852335614,42247.13380261565,25750.843741544883,25750.843741544883,67997.97754416053,77328.51395373112,77328.51395373112,25750.843741544883,103079.357695276,103079.357695276,103079.357695276,127871.27904665198,91539.33872346379,56457.958572348456,38979.31127901704,24791.92135137598,0.0,63771.23263039302,21073.13314866958,1535.0677567453401,0.0,0.8868197959648637,2.8158094057764904,0.0014959135982669303,354473.79647148005,1554912.557714013,4.386537377916217,1554912.557714013,4.386537377916217,0.85,0.09556995743652096,4.027634451161993,1.2671460065757856,1.0,0.0,4.027634451163683,1.2847919359881745,1.2850869792861517,3.134853464085771,19318.644444630794,1969.9534952946005,4632.441516551485,4632.441516551485,5.558806009647052,5.006197846561615,-2.3414971569139325,7.347695003475547,3.4871793234435535,3.4871793234435535,0.996336949555301,0.0,0.0,0.00022963090774144495,0.9947232276777825,0.00023084904559585547,199.01089932792223,0.0,0.0,0.0,0.03958263714736517,7.785103446541725e-05,0.00015177987327602772,0.0006113138465995308,0.09556995743652194,0.07169699382195918,0.02387296361456276,0.09556996868094784,0.07169699382195845,0.023872963614562513,0.375357297196747,0.375357297196747,0.1249828352692283,0.0,4.967588896904317,4.956304667216784,5.0014818201424305,4.967767154185481,4.9565314820726485,5.001514217339832,24791.92135137598,21073.13314866958,0.85,1.066279805790567,0.6624794920849766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521372007787852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.286106026899,1535.0677567453401,0.375357297196747,0.1249828352692283,6.112874298809886,3.4871793234435535
4142.0,-30.10682091744663,5.006190881391505,35.00441279484587,24.09863144801932,4.996942003619053,-26.59646684953233,-40.11319780312476,1.4865879357047385,-0.045371387207012503,-5.013174230615194,40.008794726688386,42247.130403751464,25750.835820413162,25750.835820413162,67997.96622416463,77328.4980760391,77328.4980760391,25750.835820413162,103079.33389645227,103079.33389645227,103079.33389645227,127871.24672793028,91539.30431673901,56457.93664445139,38979.297413652916,24791.91283147801,0.0,63771.210245130926,21073.125906756308,1535.067113661313,0.0,0.8868198463253845,2.8158098054267184,0.0014959135982669303,354473.912320504,1554912.4660453545,4.386535685704995,1554912.4660453545,4.386535685704995,0.85,0.09556992543298182,4.027634451161993,1.2671458642603826,1.0,0.0,4.027634451161933,1.2847918812789236,1.2850869245643373,3.1348535975746943,19318.637183367035,1969.9527548517624,4632.441516551485,4632.441516551485,5.558804299721152,5.006190881391505,-2.341484541076779,7.347675422468283,3.4871875438339606,3.4871875438339606,0.9963392982382745,0.0,0.0,0.00022963090774144495,0.994717747266185,0.00023085031746196045,199.01085602119107,0.0,0.0,0.0,0.03958263714736517,7.785149674937357e-05,0.00015177941099207137,0.0006113119846887419,0.0955699254329887,0.07169696315988253,0.02387296227310618,0.09556994763546518,0.07169696315987736,0.02387296227310446,0.375357168001851,0.375357168001851,0.12498283867860414,0.0,4.9676285020328805,4.956363942936889,5.001462325017769,4.967802843408208,4.956616976692658,5.00140028585912,24791.91283147801,21073.125906756308,0.85,1.0662800025714805,0.6624796713337759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521368848813887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.283600996958,1535.067113661313,0.375357168001851,0.12498283867860414,6.112874298809886,3.4871875438339606
4143.0,-30.106768026384557,5.00618390938216,35.00441167086363,24.098630085960053,4.996944770503151,-26.596418970875987,-40.11314545115454,1.4865957149945646,-0.04530600593932377,-5.013169242711777,40.00879285131639,42247.12727774666,25750.83664112142,25750.83664112142,67997.96391886807,77328.48131748059,77328.48131748059,25750.83664112142,103079.31795860201,103079.31795860201,103079.31795860201,127871.22523610214,91539.26726668706,56457.91322695303,38979.28226637115,24791.907277500122,0.0,63771.18954387127,21073.121185875105,1535.066718809922,0.0,0.886819878497927,2.815809528769299,0.0014959135982669303,354473.9812432413,1554912.385169832,4.386534604645202,1554912.385169832,4.386534604645202,0.8500000000000001,0.09556989558446095,4.027634451161993,1.267145692273043,1.0,0.0,4.027634451162134,1.2847918448862194,1.2850868881632758,3.1348536863718017,19318.629364250246,1969.9519575237464,4632.441516551485,4632.441516551485,5.5588044768865315,5.00618390938216,-2.34147440927328,7.34765831865544,3.48719577241858,3.48719577241858,0.9963416492624514,0.0,0.0,0.00022963090774144495,0.9947122666308799,0.000230851589393998,199.01081271245351,0.0,0.0,0.0,0.03958263714736517,7.785195841989408e-05,0.00015177894932155088,0.0006113101252486485,0.09556989558446047,0.07169693425467251,0.023872961329787966,0.0955699171301284,0.07169693425467287,0.023872961329788084,0.37535703911177265,0.37535703911177265,0.12498284121128068,0.0,4.967673555554711,4.956427150680383,5.001452833567214,4.967863236772473,4.9566894595913595,5.001424351829769,24791.907277500122,21073.121185875105,0.85,1.06628031255539,0.6624798373673558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521365688821049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.281098071484,1535.066718809922,0.37535703911177265,0.12498284121128068,6.112874298809886,3.48719577241858
4144.0,-30.10671521173475,5.00617688647717,35.004410532872306,24.098624113854044,4.996943385684919,-26.59637157615964,-40.113093169033505,1.4865997501098203,-0.045229105663793234,-5.013166383188839,40.00879019530572,42247.124136251776,25750.842748598792,25750.842748598792,67997.96688485057,77328.46275018499,77328.46275018499,25750.842748598792,103079.30549878378,103079.30549878378,103079.30549878378,127871.20335373994,91539.22675812204,56457.88814418882,38979.26512659246,24791.897854956154,0.0,63771.16298154861,21073.11317671273,1535.0661505453977,0.0,0.8868199026658947,2.8158088523625544,0.0014959135982669303,354474.02075607,1554912.270629228,4.386533792554674,1554912.270629228,4.386533792554674,0.85,0.09556986574974216,4.027634451161993,1.267145538968034,1.0,0.0,4.027634451161473,1.2847918260093358,1.2850868692820572,3.134853732430834,19318.620815241964,1969.9510857675114,4632.441516551485,4632.441516551485,5.558805795300882,5.00617688647717,-2.34146586575861,7.34764275223578,3.4872039873314136,3.4872039873314136,0.9963439963804038,0.0,0.0,0.00022963090774144495,0.9947067939460185,0.0002308528594949023,199.01076946630343,0.0,0.0,0.0,0.03958263714736517,7.785241947696979e-05,0.00015177848826447517,0.0006113082682792865,0.09556986574973984,0.07169690540012373,0.023872960349616112,0.09556986139816342,0.07169690540012547,0.023872960349616692,0.3753569107436084,0.3753569107436084,0.12498284363649059,0.0,4.96772521547922,4.956490895140178,5.001468181102496,4.9679372775250386,4.95675130668144,5.001535008386497,24791.897854956154,21073.11317671273,0.85,1.0662808031982252,0.6624800640451776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521362528681807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.278596958513,1535.0661505453977,0.3753569107436084,0.12498284363649059,6.112874298809886,3.4872039873314136
4145.0,-30.106662416439633,5.006169954253731,35.00440939678348,24.09862180883067,4.99695192781918,-26.596323206106398,-40.11304451907051,1.486612717485953,-0.04530896460931899,-5.013156862984952,40.0087879747385,42247.136004853855,25750.831866812634,25750.831866812634,67997.9678716665,77328.41890558712,77328.41890558712,25750.831866812634,103079.25077239976,103079.25077239976,103079.25077239976,127871.13902329221,91539.16499901921,56457.882098286056,38979.203223036835,24791.888250892458,0.0,63771.09147392929,21073.105013258588,1535.065415905043,0.0,0.8868199591523049,2.8158110126473765,0.0014959135982669303,354474.1523060737,1554912.1748671508,4.386531894501997,1554912.1748671508,4.386531894501997,0.85,0.09556983330506832,4.027634451161993,1.2671454175328836,1.0,0.0,4.027634451161991,1.2847917653459786,1.285086808604769,3.134853880447623,19318.607781477844,1969.9497566934524,4632.441516551485,4632.441516551485,5.5588034462618,5.006169954253731,-2.341452440832214,7.347622395085946,3.4872121752707117,3.4872121752707117,0.9963463357916319,0.0,0.0,0.00022963090774144495,0.9947013232991466,0.0002308541291367979,199.01072623602022,0.0,0.0,0.0,0.03958263714736517,7.785284850562736e-05,0.0001517780592358176,0.0006113065403086847,0.09556983330507367,0.07169687440836338,0.023872958896710286,0.09556989506946653,0.07169687440835938,0.02387295889670895,0.37535678286767465,0.37535678286767465,0.12498284747629804,0.0,4.967746135993082,4.956526257637961,5.001445707498021,4.967847898375624,4.956685797517764,5.001373914928763,24791.888250892458,21073.105013258588,0.85,1.0662820143115352,0.6624809930080184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521359373109428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.276096077785,1535.065415905043,0.37535678286767465,0.12498284747629804,6.112874298809886,3.4872121752707117
4146.0,-30.106609651040973,5.006162934408493,35.004408262046304,24.098621389735513,4.996948818330947,-26.596276028215215,-40.112996043730504,1.4866151955051634,-0.045100862170386335,-5.013155732185891,40.008785741930595,42247.1484763365,25750.842381428607,25750.842381428607,67997.99085776511,77328.42972329483,77328.42972329483,25750.842381428607,103079.27210472344,103079.27210472344,103079.27210472344,127871.15423759838,91539.15319707552,56457.87195011709,38979.20138550936,24791.882132874955,0.0,63771.083518384316,21073.09981294371,1535.0650802410398,0.0,0.8868199729908464,2.8158084109522807,0.0014959135982669303,354474.16793143674,1554912.0785771988,4.3865314295002555,1554912.0785771988,4.3865314295002555,0.85,0.09556980498984242,4.027634451161993,1.2671452895039694,1.0,0.0,4.027634451163204,1.2847917537534288,1.2850867970095572,3.1348539087331018,19318.60529077213,1969.9495027121527,4632.441516551485,4632.441516551485,5.55880571604026,5.006162934408493,-2.3414451757822734,7.347608110190766,3.4872203788607696,3.4872203788607696,0.9963486796745056,0.0,0.0,0.00022963090774144495,0.9946958557825778,0.00023085539806615827,199.01068303023595,0.0,0.0,0.0,0.03958263714736517,7.785327599651369e-05,0.00015177763174493126,0.0006113048185316634,0.09556980498984122,0.07169684661834277,0.023872958371498443,0.09556978736039329,0.07169684661834368,0.023872958371498745,0.37535665370618265,0.37535665370618265,0.12498285016353272,0.0,4.967807455417301,4.956601169887222,5.0014661837849985,4.968054870015521,4.956902967819872,5.00155023906683,24791.882132874955,21073.09981294371,0.85,1.0662825077789722,0.6624812712200073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521356218694823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.273596569805,1535.0650802410398,0.37535665370618265,0.12498285016353272,6.112874298809886,3.4872203788607696
4147.0,-30.106556863178596,5.006155898440312,35.004407098377015,24.098609934467845,4.996948910153901,-26.596228509908865,-40.112943726684875,1.4866205568841755,-0.045151515794202624,-5.013151335939984,40.008782629745085,42247.14515129283,25750.844316181705,25750.844316181705,67997.98946747454,77328.38293998569,77328.38293998569,25750.844316181705,103079.22725616739,103079.22725616739,103079.22725616739,127871.09655597011,91539.08508126288,56457.84729257013,38979.1530985475,24791.86929980273,0.0,63771.02239835022,21073.08890483232,1535.0642778211395,0.0,0.8868200066305307,2.815809589497945,0.0014959135982669303,354474.22867869766,1554911.9443640525,4.3865302991418735,1554911.9443640525,4.3865302991418735,0.85,0.09556977407115766,4.027634451161993,1.2671451559802516,1.0,0.0,4.027634451161304,1.2847917286720847,1.2850867719224532,3.1348539699308415,19318.590915475303,1969.9480368398285,4632.441516551485,4632.441516551485,5.558806133693261,5.006155898440312,-2.341435558833007,7.347591457273319,3.4872285444645454,3.4872285444645454,0.9963510127041558,0.0,0.0,0.00022963090774144495,0.9946903859707695,0.00023085666754216826,199.0106398060764,0.0,0.0,0.0,0.03958263714736517,7.785373736879667e-05,0.0001517771703726483,0.0006113029602927616,0.09556977407115971,0.07169681670263839,0.023872957368521325,0.09556978102907325,0.07169681670263685,0.023872957368520815,0.37535652593917057,0.37535652593917057,0.12498285451935355,0.0,4.96784425988875,4.956642437632752,5.001489568623299,4.967999820145792,4.956815862237363,5.001591467080289,24791.86929980273,21073.08890483232,0.85,1.0662835079343762,0.6624818540212989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521353066067846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.271098222744,1535.0642778211395,0.37535652593917057,0.12498285451935355,6.112874298809886,3.4872285444645454
4148.0,-30.106504106798006,5.0061489419203005,35.00440594120646,24.09861300783234,4.996956796521471,-26.596180240464783,-40.11289133979005,1.4866329301882293,-0.045129637053207716,-5.013142422778328,40.00878049169803,42247.14124266283,25750.834782401354,25750.834782401354,67997.97602506418,77328.36346521642,77328.36346521642,25750.834782401354,103079.19824761778,103079.19824761778,103079.19824761778,127871.05870507838,91539.0474422334,56457.82521967983,38979.13580283729,24791.860457460596,0.0,63770.99626029789,21073.081388841507,1535.063603474092,0.0,0.8868200597290001,2.815810342473509,0.0014959135982669303,354474.35184065835,1554911.8521606757,4.386528514930841,1554911.8521606757,4.386528514930841,0.85,0.09556974233446605,4.027634451161993,1.2671450026752429,1.0,0.0,4.027634451162538,1.284791670787896,1.2850867140249718,3.1348541111665633,19318.582972059525,1969.947226836843,4632.441516551485,4632.441516551485,5.558804075646695,5.0061489419203005,-2.341422625057794,7.347571566978095,3.4872366935048253,3.4872366935048253,0.9963533410013786,0.0,0.0,0.00022963090774144495,0.9946849194534816,0.00023085793626750979,199.01059660771386,0.0,0.0,0.0,0.03958263714736517,7.785419935959596e-05,0.000151776708381849,0.0006113010995627023,0.09556974233446928,0.07169678591296201,0.023872956421507278,0.09556977032423894,0.07169678591295958,0.023872956421506473,0.37535639729658404,0.37535639729658404,0.12498286040014625,0.0,4.967874579829925,4.956687013415035,5.001477053079839,4.968012785725136,4.956882253029448,5.001443938506554,24791.860457460596,21073.081388841507,0.85,1.0662837341839977,0.6624820642635116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521349912100068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.268602084552,1535.063603474092,0.37535639729658404,0.12498286040014625,6.112874298809886,3.4872366935048253
4149.0,-30.10645142307684,5.006141968007,35.00440479970577,24.098611750546866,4.996958820440782,-26.596132622719793,-40.11284279460085,1.4866400200837182,-0.0450484693211024,-5.01313803037229,40.008778633775535,42247.15311634354,25750.83686959604,25750.83686959604,67997.98998593958,77328.35020687027,77328.35020687027,25750.83686959604,103079.1870764663,103079.1870764663,103079.1870764663,127871.04232985947,91539.01367552708,56457.81658500023,38979.10787836316,24791.855253393165,0.0,63770.963131756325,21073.07696538419,1535.0632426613552,0.0,0.8868200888079404,2.8158097889335973,0.0014959135982669303,354474.41253488447,1554911.7720376882,4.386527537822399,1554911.7720376882,4.386527537822399,0.85,0.09556971325771815,4.027634451161993,1.2671448883833363,1.0,0.0,4.027634451161071,1.2847916376202944,1.2850866808497534,3.134854192094543,19318.575845866537,1969.9465001673902,4632.441516551485,4632.441516551485,5.558804526207091,5.006141968007,-2.341412998822681,7.347554966829682,3.487244854785356,3.487244854785356,0.9963556727958159,0.0,0.0,0.00022963090774144495,0.9946794604973626,0.00023085920325189405,199.0105534688655,0.0,0.0,0.0,0.03958263714736517,7.785462747333352e-05,0.00015177628026811143,0.0006112993752770638,0.09556971325772365,0.07169675723129504,0.023872956026428607,0.09556973220718484,0.07169675723129092,0.023872956026427236,0.3753562681817374,0.3753562681817374,0.12498286533854987,0.0,4.967915909105841,4.9567424997371745,5.001475843895378,4.968089561051215,4.95697279142064,5.001479358930794,24791.855253393165,21073.07696538419,0.85,1.0662845070326106,0.662482594610611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521346760014637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.266107075271,1535.0632426613552,0.3753562681817374,0.12498286533854987,6.112874298809886,3.487244854785356
4150.0,-30.106398734597313,5.006134956647536,35.00440364531443,24.09861091235655,4.996958234593687,-26.596085261651336,-40.11279431926084,1.4866447616477203,-0.04490658906661338,-5.013134636878526,40.00877597530506,42247.16516513383,25750.84136313578,25750.84136313578,67998.00652826962,77328.34919116527,77328.34919116527,25750.84136313578,103079.19055430105,103079.19055430105,103079.19055430105,127871.03610643191,91538.9910931068,56457.807067075366,38979.09336225715,24791.84555213087,0.0,63770.93891438802,21073.06871931124,1535.0626478004478,0.0,0.8868201157020585,2.8158083212642078,0.0014959135982669303,354474.45942615595,1554911.6573910401,4.386526634128231,1554911.6573910401,4.386526634128231,0.85,0.0955696835082014,4.027634451161993,1.267144765299745,1.0,0.0,4.027634451161447,1.284791615438543,1.2850866586629084,3.1348542462173716,19318.571080027566,1969.9460141870636,4632.441516551485,4632.441516551485,5.5588054962225195,5.006134956647536,-2.341404132202536,7.347539088850072,3.4872529992247108,3.4872529992247108,0.9963579997784888,0.0,0.0,0.00022963090774144495,0.9946740010805194,0.00023086047035711775,199.0105103261396,0.0,0.0,0.0,0.03958263714736517,7.785505497325135e-05,0.00015177585276819361,0.000611297653463667,0.09556968350820347,0.0716967280708228,0.023872955437380675,0.09556964825743694,0.07169672807082124,0.02387295543738016,0.3753561393807059,0.3753561393807059,0.12498287020061762,0.0,4.96797704952786,4.956819051181924,5.001490679194603,4.96822804781192,4.957131705396137,5.001556472834352,24791.84555213087,21073.06871931124,0.85,1.0662851713624037,0.6624830351306309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521343612271822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.263612368924,1535.0626478004478,0.3753561393807059,0.12498287020061762,6.112874298809886,3.4872529992247108
4151.0,-30.106346024310202,5.006127951901077,35.00440247834568,24.098609655071073,4.996960471431422,-26.596037598665188,-40.11274577407164,1.4866520457864214,-0.044836393962953025,-5.013129213902387,40.00877330017846,42247.177118853724,25750.840569575015,25750.840569575015,67998.01768842874,77328.33493210435,77328.33493210435,25750.840569575015,103079.17550167936,103079.17550167936,103079.17550167936,127871.01037215174,91538.95640128753,56457.79858803691,38979.06423694514,24791.834870472376,0.0,63770.899107417514,21073.05963990152,1535.061948418696,0.0,0.8868201529841342,2.8158080321573475,0.0014959135982669303,354474.53436080937,1554911.5420261014,4.386525381378743,1554911.5420261014,4.386525381378743,0.85,0.09556965308923371,4.027634451161993,1.267144647710957,1.0,0.0,4.027634451162362,1.2847915813622452,1.285086624578785,3.1348543293625513,19318.5637585969,1969.9452676089086,4632.441516551485,4632.441516551485,5.558805324917439,5.006127951901077,-2.3413937987584834,7.347521750659561,3.487261120744617,3.487261120744617,0.9963603202127478,0.0,0.0,0.00022963090774144495,0.994668539436376,0.00023086173799320543,199.01046716557582,0.0,0.0,0.0,0.03958263714736517,7.785548309133788e-05,0.00015177542465010706,0.0006112959291605124,0.09556965308923633,0.07169669835223588,0.023872954737000452,0.09556959892082241,0.07169669835223391,0.023872954736999793,0.37535601214566816,0.37535601214566816,0.1249828759741759,0.0,4.968038144912043,4.956897343833759,5.001500103803039,4.96829281993945,4.9572208192399785,5.001548113553781,24791.834870472376,21073.05963990152,0.85,1.0662860119612072,0.6624836361126315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452134046424607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.261119514029,1535.061948418696,0.37535601214566816,0.1249828759741759,6.112874298809886,3.487261120744617
4152.0,-30.106293367571617,5.006120977394652,35.00440131624834,24.09860797869044,4.996965014443769,-26.59598975325793,-40.11269338717682,1.4866614001300877,-0.04482260861772147,-5.013122672062828,40.00877110813209,42247.17306426214,25750.836940771045,25750.836940771045,67998.01000503318,77328.30985811174,77328.30985811174,25750.836940771045,103079.14679888278,103079.14679888278,103079.14679888278,127870.97343451434,91538.91184980198,56457.775055952254,38979.040882055255,24791.826635631565,0.0,63770.86751768682,21073.05264028683,1535.0613624414123,0.0,0.8868201942108469,2.8158086146592374,0.0014959135982669303,354474.62475592806,1554911.4474940202,4.386523996081942,1554911.4474940202,4.386523996081942,0.85,0.0955696231674448,4.027634451161993,1.2671444966038692,1.0,0.0,4.027634451162292,1.2847915376012198,1.2850865808077103,3.1348544361381925,19318.554356362616,1969.9443088478347,4632.441516551485,4632.441516551485,5.558804541571561,5.006120977394652,-2.34138264659108,7.347503623985732,3.487269232573848,3.487269232573848,0.9963626378782423,0.0,0.0,0.00022963090774144495,0.9946630833730402,0.00023086300434789914,199.0104240488776,0.0,0.0,0.0,0.03958263714736517,7.785594509171485e-05,0.00015177496264973009,0.0006112940683918776,0.09556962316744677,0.07169666901501393,0.02387295415243284,0.09556958665234958,0.07169666901501245,0.02387295415243235,0.375355886320093,0.375355886320093,0.12498288215856823,0.0,4.9680880446479705,4.956965235153575,5.001495946840009,4.968300063445099,4.957249231197181,5.001491757722931,24791.826635631565,21073.05264028683,0.85,1.0662864196754727,0.6624839007019139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521337314918727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.258628852294,1535.0613624414123,0.375355886320093,0.12498288215856823,6.112874298809886,3.487269232573848
4153.0,-30.106240759093055,5.006113981308405,35.004400156530835,24.09860686110335,4.996966084388592,-26.59594229861619,-40.11264491183681,1.486667623911768,-0.04472382656291529,-5.013118575149892,40.00876885325517,42247.184732313806,25750.839530349513,25750.839530349513,67998.02426266333,77328.30108044682,77328.30108044682,25750.839530349513,103079.14061079634,103079.14061079634,103079.14061079634,127870.95962909752,91538.88220809416,56457.765859961364,38979.018164591995,24791.819018301176,0.0,63770.83718289317,21073.046165556,1535.0608697206715,0.0,0.8868202232232631,2.8158077952456413,0.0014959135982669303,354474.6813670669,1554911.350252376,4.386523021209034,1554911.350252376,4.386523021209034,0.85,0.09556959450239849,4.027634451161993,1.2671443960489706,1.0,0.0,4.027634451161822,1.2847915084854349,1.2850865516852392,3.1348545071798726,19318.548100717533,1969.9436709495633,4632.441516551485,4632.441516551485,5.558805100580986,5.006113981308405,-2.3413732957562114,7.347487277064617,3.4872773418509113,3.4872773418509113,0.9963649548145461,0.0,0.0,0.00022963090774144495,0.9946576323424321,0.0002308642695483682,199.01038097171468,0.0,0.0,0.0,0.03958263714736517,7.785637259832228e-05,0.00015177453514312266,0.0006112923465515375,0.09556959450239835,0.07169664071685904,0.02387295378553931,0.0955695312920017,0.07169664071685915,0.02387295378553935,0.3753557610432688,0.3753557610432688,0.12498288785396221,0.0,4.968147830719374,4.957042887314287,5.001502053411173,4.968394748587002,4.957361281033457,5.001534269616968,24791.819018301176,21073.046165556,0.85,1.0662871504673317,0.6624843988036402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521334168792157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.256138874813,1535.0608697206715,0.3753557610432688,0.12498288785396221,6.112874298809886,3.4872773418509113
4154.0,-30.106188188877304,5.0061070506127185,35.00439900489226,24.09860483547675,4.996973090565081,-26.595894284748905,-40.11259252494199,1.486679186436667,-0.04477124203526728,-5.0131103793206355,40.00876676913627,42247.18022512126,25750.831683482396,25750.831683482396,67998.01190860366,77328.2644574195,77328.2644574195,25750.831683482396,103079.0961409019,103079.0961409019,103079.0961409019,127870.90682237246,91538.82713980938,56457.74290751116,38978.98248033135,24791.810681470568,0.0,63770.79316180192,21073.039079249982,1535.0602383149949,0.0,0.8868202724760311,2.815809374754102,0.0014959135982669303,354474.79461705015,1554911.2603746816,4.386521366221537,1554911.2603746816,4.386521366221537,0.85,0.09556956410243914,4.027634451161993,1.2671442092256622,1.0,0.0,4.0276344511623305,1.284791454394212,1.2850864975815945,3.134854639160914,19318.536478996986,1969.9424858638768,4632.441516551485,4632.441516551485,5.558803406686506,5.0061070506127185,-2.3413609399898836,7.347467990602603,3.487285432993885,3.487285432993885,0.9963672665696814,0.0,0.0,0.00022963090774144495,0.9946521853086182,0.0002308655338350216,199.01033792590084,0.0,0.0,0.0,0.03958263714736517,7.785683460357887e-05,0.00015177407313786607,0.0006112904857632494,0.09556956410244218,0.07169661113576153,0.02387295296668064,0.0955695508989303,0.07169661113575926,0.02387295296667988,0.37535563684286394,0.37535563684286394,0.1249828937780406,0.0,4.968182979344931,4.957096732802597,5.00148102712734,4.968339137285341,4.957327688323915,5.0014125056544,24791.810681470568,21073.039079249982,0.85,1.0662876928012524,0.6624847854397851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521331025550386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.253649685748,1535.0602383149949,0.37535563684286394,0.1249828937780406,6.112874298809886,3.487285432993885
4155.0,-30.106135623745462,5.006100117057824,35.00439786925564,24.098603438492887,4.996976056192899,-26.59584667955502,-40.112543979752786,1.4866871120024387,-0.044716749316421556,-5.013105360962654,40.00876493195094,42247.19162623731,25750.83202658741,25750.83202658741,67998.02365282472,77328.24678979653,77328.24678979653,25750.83202658741,103079.07881638393,103079.07881638393,103079.07881638393,127870.88401532451,91538.78939309614,56457.7342295367,38978.95018173272,24791.805198940583,0.0,63770.755380673305,21073.034419099495,1535.0598459155135,0.0,0.8868203046651962,2.8158092446888796,0.0014959135982669303,354474.8639607431,1554911.181146008,4.3865202846039,1554911.181146008,4.3865202846039,0.85,0.09556953546103197,4.027634451161993,1.2671440811967476,1.0,0.0,4.027634451160544,1.2847914173172315,1.2850864604960996,3.1348547296276954,19318.528512855413,1969.9416735435052,4632.441516551485,4632.441516551485,5.558803480752203,5.006100117057824,-2.3413509070118006,7.347451024069624,3.487293532202867,3.487293532202867,0.9963695806293905,0.0,0.0,0.00022963090774144495,0.994646738833739,0.00023086679800578836,199.01029488426852,0.0,0.0,0.0,0.03958263714736517,7.785726273071319e-05,0.00015177364501073177,0.0006112887614236538,0.09556953546103242,0.07169658305765403,0.023872952403378393,0.09556952552343806,0.0716965830576537,0.023872952403378285,0.37535551211109125,0.37535551211109125,0.1249828982430777,0.0,4.968222200784339,4.957153564693385,5.001467337456461,4.968388611646219,4.957390428118913,5.001422120740074,24791.805198940583,21073.034419099495,0.85,1.0662885086889304,0.6624853567132273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521327884596087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.251161483768,1535.0598459155135,0.37535551211109125,0.1249828982430777,6.112874298809886,3.487293532202867
4156.0,-30.106083099772857,5.006093197358268,35.004396736386155,24.098601971659832,4.996979529282952,-26.595799060638303,-40.11249166270716,1.4866954901484373,-0.0446752916474793,-5.013099566935516,40.00876274127536,42247.187171630605,25750.830363946716,25750.830363946716,67998.01753557732,77328.22674451521,77328.22674451521,25750.830363946716,103079.05710846193,103079.05710846193,103079.05710846193,127870.8543358902,91538.74949090031,56457.70991801593,38978.93285876043,24791.797227428266,0.0,63770.7300861887,21073.027643314024,1535.0592925531134,0.0,0.8868203420814288,2.8158093763940584,0.0014959135982669303,354474.94402264914,1554911.0866730583,4.3865190273468455,1554911.0866730583,4.3865190273468455,0.85,0.0955695056529134,4.027634451161993,1.2671439460245892,1.0,0.0,4.0276344511629025,1.284791378123015,1.2850864212928823,3.1348548252604784,19318.520091816496,1969.9408148365137,4632.441516551485,4632.441516551485,5.558803121839805,5.006093197358268,-2.3413403141162648,7.347433511474533,3.4873016189981616,3.4873016189981616,0.9963718911423319,0.0,0.0,0.00022963090774144495,0.9946412966556604,0.00023086806119306143,199.010251876357,0.0,0.0,0.0,0.03958263714736517,7.785772412483838e-05,0.00015177318361660658,0.0006112869030967796,0.09556950565291622,0.0716965541998441,0.023872951453072118,0.09556949957461723,0.07169655419984199,0.023872951453071417,0.37535538717129635,0.37535538717129635,0.12498290197195211,0.0,4.968260415795953,4.957209400601073,5.001452610215779,4.968424275288044,4.957443754000337,5.001404718083052,24791.797227428266,21073.027643314024,0.85,1.0662888357037041,0.6624855496327522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45213247439469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.24867493228,1535.0592925531134,0.37535538717129635,0.12498290197195211,6.112874298809886,3.4873016189981616
