time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4157.0,-30.106030570060117,5.006086280501931,35.00439560561006,24.098595335986488,4.996982258865639,-26.59575151091037,-40.112443117517955,1.486703199715876,-0.04470188876507564,-5.013094295290409,40.00876053651076,42247.1984630063,25750.83002276047,25750.83002276047,67998.02848576677,77328.18889605747,77328.18889605747,25750.83002276047,103079.01891881795,103079.01891881795,103079.01891881795,127870.80836210708,91538.69148219755,56457.70104914637,38978.878258945755,24791.789443289137,0.0,63770.66770223489,21073.021026795766,1535.0587602610008,0.0,0.8868203768903621,2.8158103411064133,0.0014959135982669303,354475.01686628966,1554910.9915925255,4.386517857700105,1554910.9915925255,4.386517857700105,0.85,0.09556947594747352,4.027634451161993,1.2671438212925565,1.0,0.0,4.027634451162137,1.2847913420565111,1.2850863852180963,3.1348549132617354,19318.507849544272,1969.9395664721667,4632.441516551485,4632.441516551485,5.55880304818831,5.006086280501931,-2.3413301110468296,7.3474163915487605,3.487309698417225,3.487309698417225,0.9963741995477786,0.0,0.0,0.00022963090774144495,0.9946358539149537,0.0002308693245247517,199.0102088637639,0.0,0.0,0.0,0.03958263714736517,7.785815225649512e-05,0.00015177275548494982,0.0006112851787389693,0.09556947594747661,0.07169652550476684,0.023872950442709772,0.09556950292913209,0.07169652550476452,0.023872950442709002,0.3753552620425486,0.3753552620425486,0.124982905039824,0.0,4.96828481257927,4.957245406429763,5.0014421235291024,4.968392406525311,4.957399446824468,5.001410200345504,24791.789443289137,21073.021026795766,0.85,1.0662900505177513,0.6624863747745535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521321605758244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.246189308406,1535.0587602610008,0.3753552620425486,0.124982905039824,6.112874298809886,3.487309698417225
4158.0,-30.10597802151729,5.006079383828083,35.00439447745247,24.09859907291832,4.996986121097382,-26.595703830961536,-40.112390800472326,1.4867119305416008,-0.04458116354209096,-5.013088209888643,40.00875835122823,42247.19407076575,25750.82760086173,25750.82760086173,67998.02167162747,77328.18831419229,77328.18831419229,25750.82760086173,103079.01591505401,103079.01591505401,103079.01591505401,127870.79732296162,91538.67119102544,56457.6769475989,38978.88249269615,24791.781407907598,0.0,63770.66390060375,21073.01419672146,1535.058198835167,0.0,0.8868204157697978,2.8158094655475794,0.0014959135982669303,354475.1009544413,1554910.8973521611,4.386516551276771,1554910.8973521611,4.386516551276771,0.85,0.09556944551998808,4.027634451161993,1.267143680625595,1.0,0.0,4.027634451162119,1.284791301212411,1.2850863443646166,3.1348550129202,19318.503567254884,1969.939129800175,4632.441516551485,4632.441516551485,5.558802525375722,5.006079383828083,-2.341319316682732,7.347398700510815,3.4873177671611604,3.4873177671611604,0.9963765049031886,0.0,0.0,0.00022963090774144495,0.994630409255354,0.0002308705883156758,199.01016583577086,0.0,0.0,0.0,0.03958263714736517,7.78586136554941e-05,0.00015177229408595085,0.0006112833203924653,0.09556944551998994,0.07169649624548914,0.0238729492745008,0.09556944244911131,0.07169649624548775,0.023872949274500337,0.37535513559683775,0.37535513559683775,0.12498290782633599,0.0,4.968326948658898,4.957306199782579,5.001428204472802,4.968507046346531,4.957560936663299,5.001384099093798,24791.781407907598,21073.01419672146,0.85,1.0662900072298558,0.662486345392521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521318467227986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.243705550325,1535.058198835167,0.37535513559683775,0.12498290782633599,6.112874298809886,3.4873177671611604
4159.0,-30.105925511900825,5.006072545805223,35.00439336504624,24.098597012367122,4.996993149112667,-26.595655869463688,-40.11234222035853,1.4867235066755131,-0.044623401310161626,-5.013080277934932,40.00875655370554,42247.205030708246,25750.8205627432,25750.8205627432,67998.02559345144,77328.15159303375,77328.15159303375,25750.8205627432,103078.97215577695,103078.97215577695,103078.97215577695,127870.74713827472,91538.61605792574,56457.66949560025,38978.829513695,24791.77498249776,0.0,63770.604496192755,21073.008735123098,1535.0576835735696,0.0,0.8868204626420391,2.815810946240102,0.0014959135982669303,354475.2105582922,1554910.819833955,4.386514976279999,1554910.819833955,4.386514976279999,0.85,0.09556941469727073,4.027634451161993,1.2671435399586333,1.0,0.0,4.0276344511621325,1.2847912470575407,1.28508629019731,3.134855145056582,19318.491931855664,1969.937943319652,4632.441516551485,4632.441516551485,5.558801006064899,5.006072545805223,-2.3413071580826137,7.347379703887837,3.487325830465386,3.487325830465386,0.996378808704396,0.0,0.0,0.00022963090774144495,0.9946249686611109,0.0002308718511767875,199.01012283967026,0.0,0.0,0.0,0.03958263714736517,7.785904209968514e-05,0.0001517718656417598,0.000611281594775881,0.09556941469726986,0.07169646677542794,0.023872947921841914,0.09556946567642359,0.0716964667754286,0.02387294792184213,0.37535500962533674,0.37535500962533674,0.12498291017253853,0.0,4.968349921685672,4.957347312582783,5.001396677059404,4.968456876624771,4.957526835939973,5.001285649326292,24791.77498249776,21073.008735123098,0.85,1.066291062012923,0.6624871343854126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521315327574027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.241223920464,1535.0576835735696,0.37535500962533674,0.12498291017253853,6.112874298809886,3.487325830465386
4160.0,-30.10587300982728,5.006065647867471,35.00439225361039,24.09859107518571,4.996991778853496,-26.595608754627776,-40.112293779943116,1.4867275236539703,-0.04454619794853443,-5.013077932516358,40.00875435715652,42247.2164742233,25750.82775253016,25750.82775253016,67998.04422675347,77328.13297975613,77328.13297975613,25750.82775253016,103078.9607322863,103078.9607322863,103078.9607322863,127870.7292485394,91538.5756357397,56457.659130206855,38978.79611725872,24791.76851625309,0.0,63770.56463351181,21073.003238815127,1535.057296505095,0.0,0.8868204825302142,2.8158102058478227,0.0014959135982669303,354475.2429673252,1554910.7251077313,4.386514307999388,1554910.7251077313,4.386514307999388,0.85,0.09556938589461896,4.027634451161993,1.267143428414129,1.0,0.0,4.027634451162053,1.284791228265521,1.2850862714009748,3.134855190908591,19318.483401076977,1969.9370734223185,4632.441516551485,4632.441516551485,5.558802558116216,5.006065647867471,-2.3412991060081674,7.347364753875638,3.4873338999682035,3.4873338999682035,0.9963811142766296,0.0,0.0,0.00022963090774144495,0.9946195288804864,0.00023087311386285622,199.01007984976454,0.0,0.0,0.0,0.03958263714736517,7.78594693140001e-05,0.00015177143842744486,0.0006112798741127881,0.09556938589462506,0.07169643898878113,0.023872946905843937,0.09556941859250097,0.07169643898877655,0.02387294690584241,0.37535488287977903,0.37535488287977903,0.12498291108897379,0.0,4.9683853950442085,4.95739361770228,5.001399602317747,4.968531734567819,4.95758329497454,5.001415762949875,24791.76851625309,21073.003238815127,0.85,1.0662920207393003,0.6624877279512457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521312190247186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.238743262396,1535.057296505095,0.37535488287977903,0.12498291108897379,6.112874298809886,3.4873338999682035
4161.0,-30.10582055213333,5.006058774880787,35.00439112850074,24.098594847042136,4.996995239924481,-26.595561196543613,-40.11224146289749,1.4867358843347471,-0.044416019668915396,-5.013071643819855,40.00875173600555,42247.211788146364,25750.824758402014,25750.824758402014,67998.03654654838,77328.1342863226,77328.1342863226,25750.824758402014,103078.95904472462,103078.95904472462,103078.95904472462,127870.71678272891,91538.5571074396,56457.63460926322,38978.80277575153,24791.7577380043,0.0,63770.56051375583,21072.994077303654,1535.0565732011403,0.0,0.886820524022248,2.815809229842987,0.0014959135982669303,354475.32986464974,1554910.6120705442,4.386512913787992,1554910.6120705442,4.386512913787992,0.85,0.09556935437456131,4.027634451161993,1.2671432937914506,1.0,0.0,4.027634451163036,1.2847911891530213,1.2850862322794931,3.1348552863420154,19318.4794908276,1969.93667468785,4632.441516551485,4632.441516551485,5.5588019117771035,5.006058774880787,-2.3412881854204812,7.347346960301269,3.487341939999991,3.487341939999991,0.9963834114285689,0.0,0.0,0.00022963090774144495,0.9946140937301214,0.00023087437548793976,199.0100368962164,0.0,0.0,0.0,0.03958263714736517,7.785993072021504e-05,0.00015177097702122992,0.0006112780157372208,0.09556935437455963,0.07169640901771782,0.02387294535684181,0.09556934490669663,0.07169640901771908,0.023872945356842232,0.37535475585738515,0.37535475585738515,0.12498291293070571,0.0,4.968437052858974,4.957464165191709,5.00139450725743,4.9686556241509265,4.957758304996787,5.001386084394483,24791.7577380043,21072.994077303654,0.85,1.0662919691897743,0.6624876972664102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521309053372373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.23626420354,1535.0565732011403,0.37535475585738515,0.12498291293070571,6.112874298809886,3.487341939999991
4162.0,-30.105768144984584,5.006051905807109,35.00439000524849,24.098593450058274,4.996998021373912,-26.595513751935748,-40.112192917708285,1.4867436283250925,-0.04435577497821441,-5.013066339456398,40.00874953988778,42247.22264709567,25750.824288841435,25750.824288841435,67998.0469359371,77328.11749401804,77328.11749401804,25750.824288841435,103078.94178285947,103078.94178285947,103078.94178285947,127870.69176268345,91538.52022550679,56457.62537858453,38978.772052135835,24791.74997982397,0.0,63770.5220319598,21072.987482850374,1535.0560439195183,0.0,0.886820558966327,2.815809057604053,0.0014959135982669303,354475.4031604552,1554910.5173629287,4.3865117396004205,1554910.5173629287,4.3865117396004205,0.85,0.09556932436225268,4.027634451161993,1.267143168509938,1.0,0.0,4.0276344511626805,1.2847911529254923,1.2850861960436448,3.134855374736196,19318.471707191013,1969.9358809778073,4632.441516551485,4632.441516551485,5.558801810413581,5.006051905807109,-2.3412779896852007,7.34732989549231,3.48734997606212,3.48734997606212,0.99638570744632,0.0,0.0,0.00022963090774144495,0.9946086638487405,0.0002308756359037378,199.0099939840743,0.0,0.0,0.0,0.03958263714736517,7.786035886308975e-05,0.00015177054887835522,0.0006112762913342287,0.09556932436225955,0.07169638020223437,0.02387294416002518,0.09556930987470948,0.07169638020222922,0.023872944160023463,0.37535463011509623,0.37535463011509623,0.12498291502805914,0.0,4.968489741302619,4.957535178309797,5.001392140088228,4.968710564478158,4.957829310236434,5.001392757166968,24791.74997982397,21072.987482850374,0.85,1.0662927755532345,0.6624882673207956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452130591915049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.233786005681,1535.0560439195183,0.37535463011509623,0.12498291502805914,6.112874298809886,3.48734997606212
4163.0,-30.105715793781524,5.006044980709071,35.004388867931965,24.098587582726054,4.996996114944802,-26.595466826483996,-40.11214451221747,1.486747147647255,-0.044270652052091464,-5.013063904955675,40.00874688373046,42247.2335947968,25750.831011764534,25750.831011764534,67998.06460656134,77328.10140681725,77328.10140681725,25750.831011764534,103078.93241858178,103078.93241858178,103078.93241858178,127870.67302948952,91538.48217348482,56457.61436146415,38978.74201335631,24791.740610907742,0.0,63770.48262426405,21072.97951927158,1535.0554880711343,0.0,0.8868205809718631,2.8158082235796793,0.0014959135982669303,354475.4368004406,1554910.4028161042,4.386511000172556,1554910.4028161042,4.386511000172556,0.85,0.09556929548009328,4.027634451161993,1.267143023447134,1.0,0.0,4.027634451162808,1.284791136461585,1.2850861795759565,3.134855414907681,19318.463676616477,1969.9350620871019,4632.441516551485,4632.441516551485,5.5588032616835195,5.006044980709071,-2.341269923883758,7.347314904592828,3.487358001849695,3.487358001849695,0.9963880005284843,0.0,0.0,0.00022963090774144495,0.9946032397957897,0.00023087689498034654,199.0099511177603,0.0,0.0,0.0,0.03958263714736517,7.786078577606533e-05,0.00015177012196537963,0.0006112745718848205,0.0955692954800908,0.07169635223450292,0.023872943245587884,0.09556924933322945,0.07169635223450478,0.023872943245588505,0.37535450547217103,0.37535450547217103,0.12498291749200512,0.0,4.968549520557701,4.957607147999397,5.001415289919635,4.968793252903595,4.957899652971605,5.001512518249569,24791.740610907742,21072.97951927158,0.85,1.066293711578227,0.6624888483864498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521302787949908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.231308543825,1535.0554880711343,0.37535450547217103,0.12498291749200512,6.112874298809886,3.487358001849695
4164.0,-30.105663417962795,5.00603809964704,35.00438772116926,24.098580667655938,4.997000902970346,-26.59541920938414,-40.11209219517184,1.486756694391727,-0.04435194453787972,-5.013056797013167,40.008744333957566,42247.22854137348,25750.825727443604,25750.825727443604,67998.05426881708,77328.05391278381,77328.05391278381,25750.825727443604,103078.87964022742,103078.87964022742,103078.87964022742,127870.60954113402,91538.41541494656,56457.59004353636,38978.69485712245,24791.7299009066,0.0,63770.424758029054,21072.97041577061,1535.0547442839575,0.0,0.8868206263744132,2.8158101211174746,0.0014959135982669303,354475.5350181648,1554910.2928571166,4.386509474560597,1554910.2928571166,4.386509474560597,0.85,0.09556926473530881,4.027634451161993,1.2671428690431643,1.0,0.0,4.027634451160153,1.2847910918005103,1.2850861349046259,3.1348555238794917,19318.44958776154,1969.9336254237219,4632.441516551485,4632.441516551485,5.558802120963033,5.00603809964704,-2.341258447902272,7.347296547549313,3.4873659992881323,3.4873659992881323,0.9963902855108949,0.0,0.0,0.00022963090774144495,0.9945978132243691,0.0002308781546553059,199.00990823130894,0.0,0.0,0.0,0.03958263714736517,7.786124718949268e-05,0.00015176966055195228,0.0006112727134802043,0.09556926473531165,0.07169632265280287,0.02387294208250877,0.09556927232238639,0.07169632265280075,0.02387294208250806,0.3753543818141109,0.3753543818141109,0.1249829217956784,0.0,4.968577887613492,4.957644319931205,5.0014171967879975,4.968704852475298,4.9578065140885315,5.001438339358913,24791.7299009066,21072.97041577061,0.85,1.0662945170402953,0.6624893702947199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521299660093299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.228831708091,1535.0547442839575,0.3753543818141109,0.1249829217956784,6.112874298809886,3.4873659992881323
4165.0,-30.105611014528034,5.006031258509723,35.00438659109753,24.09858932895588,4.99700661329294,-26.595371475225143,-40.11204364998264,1.4867670739900491,-0.04419136330062656,-5.013049838566743,40.00874252659405,42247.23920940799,25750.820936477998,25750.820936477998,67998.06014588599,77328.06596221172,77328.06596221172,25750.820936477998,103078.88689868973,103078.88689868973,103078.88689868973,127870.61060521234,91538.40856195863,56457.58180915478,38978.696392004276,24791.72370652261,0.0,63770.42009852688,21072.96515054422,1535.0542693389727,0.0,0.8868206683282359,2.8158088239126764,0.0014959135982669303,354475.6311701691,1554910.2149145463,4.386508064832525,1554910.2149145463,4.386508064832525,0.85,0.09556923504261633,4.027634451161993,1.2671427899179983,1.0,0.0,4.027634451163133,1.2847910432432263,1.285086086336191,3.134855642357956,19318.448141493307,1969.9334779454052,4632.441516551485,4632.441516551485,5.558801086742615,5.006031258509723,-2.341247069174591,7.3472783276843145,3.4873739984689345,3.4873739984689345,0.9963925709911241,0.0,0.0,0.00022963090774144495,0.9945923838236518,0.00023087941500078905,199.0098653222634,0.0,0.0,0.0,0.03958263714736517,7.786167533906018e-05,0.00015176923240238477,0.000611270989050256,0.09556923504261881,0.07169629377109703,0.02387294127152179,0.09556920324708362,0.07169629377109517,0.02387294127152117,0.37535425688085866,0.37535425688085866,0.12498292629782698,0.0,4.968631362650001,4.957719781834669,5.00140461524677,4.968858475266131,4.9580348520149755,5.001367519928749,24791.72370652261,21072.96515054422,0.85,1.066294687110847,0.6624895859888481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521296530767314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.226357110536,1535.0542693389727,0.37535425688085866,0.12498292629782698,6.112874298809886,3.4873739984689345
4166.0,-30.105558737153906,5.006024373443387,35.00438546220001,24.098583217151486,4.997006190565114,-26.595324467858617,-40.11199517464263,1.4867719212698534,-0.04414305312189981,-5.013046838330656,40.00874030065117,42247.249808435816,25750.826207960257,25750.826207960257,67998.07601639608,77328.04291992087,77328.04291992087,25750.826207960257,103078.86912788113,103078.86912788113,103078.86912788113,127870.58578540974,91538.36418533622,56457.57107385115,38978.65901276119,24791.716657528614,0.0,63770.37567028981,21072.95915889932,1535.0538325548305,0.0,0.8868206916550376,2.8158085395019024,0.0014959135982669303,354475.67262752086,1554910.1189207407,4.386507281007752,1554910.1189207407,4.386507281007752,0.85,0.0955692069805931,4.027634451161993,1.2671426234254612,1.0,0.0,4.0276344511627435,1.2847910205669415,1.2850860636546988,3.1348556976874833,19318.438776162493,1969.9325229474382,4632.441516551485,4632.441516551485,5.55880222469163,5.006024373443387,-2.3412386042791806,7.347262977722568,3.487381998225256,3.487381998225256,0.9963948566357874,0.0,0.0,0.00022963090774144495,0.9945869675156596,0.00023088067232072338,199.00982251645752,0.0,0.0,0.0,0.03958263714736517,7.78621028747565e-05,0.00015176880486668845,0.0006112692670927563,0.0955692069805968,0.07169626627908518,0.023872940701511622,0.09556916891470765,0.07169626627908239,0.0238729407015107,0.375354133275159,0.375354133275159,0.12498293008106355,0.0,4.9686847091081745,4.957787706796239,5.001414158831494,4.968903785208738,4.958065107843765,5.001458037846874,24791.716657528614,21072.95915889932,0.85,1.0662956788582307,0.6624902137454167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521293399792683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.22388481208,1535.0538325548305,0.375354133275159,0.12498293008106355,6.112874298809886,3.487381998225256
4167.0,-30.105506440897443,5.006017504174645,35.004384323433,24.098581820167624,4.997009119407152,-26.595277108295925,-40.111942927446194,1.4867797868056538,-0.044092700482735836,-5.013041070547815,40.008737755385305,42247.244589252674,25750.824312249104,25750.824312249104,67998.06890150177,77328.02544410156,77328.02544410156,25750.824312249104,103078.84975635065,103078.84975635065,103078.84975635065,127870.55619194487,91538.32672452474,56457.54586967585,38978.645394276544,24791.70643559422,0.0,63770.351829870764,21072.950470255088,1535.053150354732,0.0,0.886820730221441,2.815808551299769,0.0014959135982669303,354475.7523269252,1554910.0091561326,4.3865059851035255,1554910.0091561326,4.3865059851035255,0.85,0.09556917716075428,4.027634451161993,1.2671424964955076,1.0,0.0,4.027634451160697,1.284790983770815,1.285086026850122,3.13485578746905,19318.430870358196,1969.9317167797562,4632.441516551485,4632.441516551485,5.558801815466571,5.006017504174645,-2.3412281306480494,7.347245634822695,3.4873899733277605,3.4873899733277605,0.996397135236503,0.0,0.0,0.00022963090774144495,0.9945815492831463,0.00023088193010110987,199.00977969520875,0.0,0.0,0.0,0.03958263714736517,7.786256367934983e-05,0.00015176834406209513,0.000611267411140301,0.09556917716075175,0.07169623739088408,0.023872939769867672,0.09556913099895784,0.07169623739088597,0.023872939769868304,0.3753540103245681,0.3753540103245681,0.12498293462304044,0.0,4.968735251333555,4.95785435876661,5.001416298526067,4.968948370065107,4.958131926699593,5.00143582421066,24791.70643559422,21072.950470255088,0.85,1.06629596592018,0.6624903795726524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452129027635121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.221411734989,1535.053150354732,0.3753540103245681,0.12498293462304044,6.112874298809886,3.4873899733277605
4168.0,-30.105454197026106,5.006010641757581,35.00438318675092,24.09857518449428,4.997011981443676,-26.59522980257841,-40.11189441718159,1.4867875869959957,-0.044127057894172594,-5.01303572366527,40.00873553858015,42247.2548714466,25750.82349004765,25750.82349004765,67998.07836149425,77327.98699469607,77327.98699469607,25750.82349004765,103078.81048474372,103078.81048474372,103078.81048474372,127870.5089141698,91538.26828421635,56457.536160967,38978.59124805483,24791.698429426076,0.0,63770.289677480905,21072.943665012164,1535.0526028682816,0.0,0.8868207654567413,2.8158096267320913,0.0014959135982669303,354475.8262103297,1554909.9135563998,4.386504801130747,1554909.9135563998,4.386504801130747,0.85,0.09556914821786822,4.027634451161993,1.267142370115034,1.0,0.0,4.027634451161557,1.2847909472803856,1.285085990351313,3.1348558765047283,19318.418536999063,1969.9304591271296,4632.441516551485,4632.441516551485,5.558801637978856,5.006010641757581,-2.341217970674038,7.3472286124316195,3.4873979417207623,3.4873979417207623,0.9963994119202179,0.0,0.0,0.00022963090774144495,0.9945761365098705,0.00023088318662788066,199.00973691687244,0.0,0.0,0.0,0.03958263714736517,7.786299152758304e-05,0.0001517679162138619,0.0006112656879240171,0.09556914821787285,0.071696209160541,0.023872939057331854,0.09556913721117323,0.07169620916053752,0.0238729390573307,0.3753538878661195,0.3753538878661195,0.12498293932920264,0.0,4.968767904246931,4.957897767301233,5.001416631719053,4.968908665771096,4.9580815615976235,5.0014281310917,24791.698429426076,21072.943665012164,0.85,1.0662971535082473,0.6624911864931563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452128715178291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.218940778755,1535.0526028682816,0.3753538878661195,0.12498293932920264,6.112874298809886,3.4873979417207623
4169.0,-30.10540190833966,5.006003857059715,35.00438206752246,24.09857822293418,4.997020221867361,-26.59518191866323,-40.11184583706779,1.4868002321909153,-0.04411684743746491,-5.013027004379554,40.008733773590606,42247.264983942645,25750.81416374386,25750.81416374386,67998.07914768651,77327.96589237936,77327.96589237936,25750.81416374386,103078.78005612321,103078.78005612321,103078.78005612321,127870.47176390978,91538.22935026544,56457.52844182848,38978.55656492995,24791.691707786566,0.0,63770.24827271652,21072.93795161858,1535.052053345619,0.0,0.8868208162176421,2.8158105103543316,0.0014959135982669303,354475.94669374044,1554909.8374412223,4.386503095468508,1554909.8374412223,4.386503095468508,0.85,0.09556911795419941,4.027634451161993,1.2671422541746868,1.0,0.0,4.0276344511628235,1.2847908881243222,1.285085931181665,3.134856020843962,19318.41032030048,1969.9296212570534,4632.441516551485,4632.441516551485,5.558799624720026,5.006003857059715,-2.3412053264380206,7.3472091834977356,3.487405900731906,3.487405900731906,0.9964016859234016,0.0,0.0,0.00022963090774144495,0.9945707191253,0.0002308844442388165,199.009694101859,0.0,0.0,0.0,0.03958263714736517,7.786341999404715e-05,0.0001517674877473978,0.0006112639622177251,0.09556911795420231,0.07169617988964058,0.023872938064561734,0.09556913845965433,0.0716961798896384,0.02387293806456101,0.37535376443571755,0.37535376443571755,0.12498294405854513,0.0,4.968793042985965,4.957941098379422,5.001387112218083,4.9689101569421155,4.958130991053736,5.001285613153357,24791.691707786566,21072.93795161858,0.85,1.066297858162469,0.6624917752126382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452128403034583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.216470516281,1535.052053345619,0.37535376443571755,0.12498294405854513,6.112874298809886,3.487405900731906
4170.0,-30.10534968947653,5.005997059808285,35.00438096607717,24.09857165711003,4.997022631296425,-26.59513468074183,-40.11178981801493,1.4868076225617657,-0.04413505039389065,-5.013022494554704,40.008732053106435,42247.24384448655,25750.81567017158,25750.81567017158,67998.05951465813,77327.92956801823,77327.92956801823,25750.81567017158,103078.7452381898,103078.7452381898,103078.7452381898,127870.4323415603,91538.1728617848,56457.48713825311,38978.539692812985,24791.6871033705,0.0,63770.22679618349,21072.934037864925,1535.051720789648,0.0,0.8868208453963407,2.815811275875366,0.0014959135982669303,354476.0090106791,1554909.7632453395,4.38650211500913,1554909.7632453395,4.38650211500913,0.85,0.09556908959014312,4.027634451161993,1.2671420464711263,1.0,0.0,4.027634451162122,1.2847908535510937,1.285085896600497,3.134856105201734,19318.39839885897,1969.9284056083345,4632.441516551485,4632.441516551485,5.558799949910903,5.005997059808285,-2.3411957603286404,7.347192820136925,3.487413871750979,3.487413871750979,0.9964039633574225,0.0,0.0,0.00022963090774144495,0.9945653090065496,0.0002308857001767118,199.00965134403666,0.0,0.0,0.0,0.03958263714736517,7.786391407310636e-05,0.0001517669936683386,0.0006112619722478846,0.09556908959014553,0.07169615226472065,0.023872937325424882,0.09556914688180765,0.07169615226471884,0.02387293732542428,0.3753536402519929,0.3753536402519929,0.12498294699559054,0.0,4.968810211349194,4.957969163324719,5.001371537824582,4.968887444160828,4.958089992655687,5.001317815265907,24791.6871033705,21072.934037864925,0.85,1.0662979093988054,0.6624916668324434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521280906232503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.214002893066,1535.051720789648,0.3753536402519929,0.12498294699559054,6.112874298809886,3.487413871750979
4171.0,-30.10529750905362,5.005990286413198,35.00437986611645,24.098580597806745,4.997026715847435,-26.595087309867356,-40.11174507960675,1.4868165166612037,-0.04393335291860012,-5.01301628351207,40.008729893455985,42247.2695109785,25750.81280741055,25750.81280741055,67998.08231838905,77327.94926022046,77327.94926022046,25750.81280741055,103078.762067631,103078.762067631,103078.762067631,127870.44109238085,91538.17308371144,56457.493334469604,38978.53305471315,24791.67902474984,0.0,63770.21207946299,21072.92717103736,1535.051155529321,0.0,0.886820884822204,2.8158093513246154,0.0014959135982669303,354476.0948351268,1554909.6701104166,4.386500790225736,1554909.6701104166,4.386500790225736,0.8499999999999999,0.09556905919243971,4.027634451161993,1.2671419915230944,1.0,0.0,4.027634451163092,1.284790811943207,1.2850858549830553,3.1348562067238936,19318.398445694813,1969.928410384261,4632.441516551485,4632.441516551485,5.558799331929863,5.005990286413198,-2.3411849556299362,7.347175242043134,3.4874218276752305,3.4874218276752305,0.9964062364786372,0.0,0.0,0.00022963090774144495,0.9945599029021055,0.00023088695519635032,199.00960861770824,0.0,0.0,0.0,0.03958263714736517,7.786430866077122e-05,0.00015176659908067375,0.0006112603829930116,0.0955690591924399,0.07169612312964103,0.023872936062798864,0.09556905061905335,0.0716961231296409,0.02387293606279882,0.37535351456835214,0.37535351456835214,0.1249829493251218,0.0,4.968862396664349,4.958045188786855,5.001352100528379,4.9690829305934585,4.958361093051451,5.001286161065536,24791.67902474984,21072.92717103736,0.85,1.066298513068418,0.6624922222045442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521277786292281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.211535614013,1535.051155529321,0.37535351456835214,0.1249829493251218,6.112874298809886,3.4874218276752305
4172.0,-30.105245332389664,5.005983432842269,35.00437875124013,24.09856446264314,4.997023225574081,-26.595040699897627,-40.111692902259506,1.4868185930820488,-0.043983281821283526,-5.013015016031608,40.00872725908511,42247.264262738696,25750.822428511423,25750.822428511423,67998.08669125012,77327.89803420071,77327.89803420071,25750.822428511423,103078.72046271214,103078.72046271214,103078.72046271214,127870.39073796528,91538.09932229751,56457.46555083551,38978.481968291104,24791.670275253142,0.0,63770.152243544246,21072.91973396517,1535.0506581815498,0.0,0.8868209008100976,2.8158101551425117,0.0014959135982669303,354476.11234922684,1554909.556503179,4.386500253002367,1554909.556503179,4.386500253002367,0.85,0.09556903095279946,4.027634451161993,1.2671418228326368,1.0,0.0,4.027634451161069,1.2847908022294092,1.2850858452670268,3.134856230425308,19318.38287893904,1969.9268230169364,4632.441516551485,4632.441516551485,5.55880140882621,5.005983432842269,-2.3411778017573033,7.3471612345995725,3.487429779467393,3.487429779467393,0.9964085084192551,0.0,0.0,0.00022963090774144495,0.9945544972187988,0.00023088821013186458,199.00956589447614,0.0,0.0,0.0,0.03958263714736517,7.786476886136627e-05,0.00015176613888007867,0.0006112585294732405,0.09556903095279842,0.07169609580072688,0.023872935152071555,0.09556904865988661,0.07169609580072765,0.02387293515207181,0.37535339061309314,0.37535339061309314,0.12498295092390939,0.0,4.96889578462293,4.9580830749335405,5.001371965676867,4.9690317342103185,4.958237028037786,5.001453836282963,24791.670275253142,21072.91973396517,0.85,1.066299582154971,0.6624927615256805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45212746686501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.209069305502,1535.0506581815498,0.37535339061309314,0.12498295092390939,6.112874298809886,3.487429779467393
4173.0,-30.105193173624123,5.005976654114142,35.00437762642462,24.098572984244697,4.997029989731778,-26.594993080516602,-40.1116443919949,1.4868298966242512,-0.043850853896117314,-5.0130064890361155,40.008724739832665,42247.27400984527,25750.813447375313,25750.813447375313,67998.08745722058,77327.90515737252,77327.90515737252,25750.813447375313,103078.71860474783,103078.71860474783,103078.71860474783,127870.37764358931,91538.08806888605,56457.4569213588,38978.479052808056,24791.65903884148,0.0,63770.13809164954,21072.910183015258,1535.0498570651876,0.0,0.8868209533232964,2.815809410855003,0.0014959135982669303,354476.23017563875,1554909.4478604298,4.386498488459976,1554909.4478604298,4.386498488459976,0.85,0.09556899907552827,4.027634451161993,1.267141687110998,1.0,0.0,4.027634451162858,1.2847907493498043,1.2850857923752785,3.1348563594501777,19318.38050399666,1969.9265808402117,4632.441516551485,4632.441516551485,5.558799470078345,5.005976654114142,-2.341165340310969,7.347141994425111,3.487437695784185,3.487437695784185,0.9964107702240528,0.0,0.0,0.00022963090774144495,0.9945490934214993,0.00023088946464317495,199.00952318591789,0.0,0.0,0.0,0.03958263714736517,7.78651967208022e-05,0.00015176571102064275,0.0006112568062118361,0.09556899907553612,0.0716960654448153,0.02387293363072083,0.09556897918195782,0.0716960654448094,0.02387293363071886,0.375353265777438,0.375353265777438,0.12498295430949216,0.0,4.968944515935505,4.958152237506283,5.001359313902469,4.969155635139998,4.958445090944906,5.0013249200810606,24791.65903884148,21072.910183015258,0.85,1.066299830800032,0.6624930613938469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521271551233847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.206604661034,1535.0498570651876,0.375353265777438,0.12498295430949216,6.112874298809886,3.487437695784185
4174.0,-30.105141017568243,5.005969806471469,35.004376501209926,24.098561878222995,4.997027812056993,-26.594946357841316,-40.11159595157949,1.4868331523300633,-0.04384626479702547,-5.0130047262497115,40.00872247857512,42247.284290478994,25750.821717120853,25750.821717120853,67998.10600759985,77327.86906585583,77327.86906585583,25750.821717120853,103078.69078297669,103078.69078297669,103078.69078297669,127870.3431236693,91538.02998166262,56457.44520628578,38978.42752819649,24791.65234069262,0.0,63770.07986888911,21072.904489588727,1535.0494676292135,0.0,0.8868209704808,2.8158095563310632,0.0014959135982669303,354476.2545339052,1554909.3503437159,4.386497911935567,1554909.3503437159,4.386497911935567,0.85,0.09556897145885673,4.027634451161993,1.2671415876550598,1.0,0.0,4.027634451160794,1.2847907341191427,1.2850857771411193,3.1348563966126,19318.368245153288,1969.9253307860777,4632.441516551485,4632.441516551485,5.558801255259119,5.005969806471469,-2.34115784632269,7.347127652794159,3.4874456232559368,3.4874456232559368,0.9964130352159819,0.0,0.0,0.00022963090774144495,0.9945436899366071,0.00023089071909559024,199.0094804795967,0.0,0.0,0.0,0.03958263714736517,7.786562396633859e-05,0.00015176528377510638,0.0006112550854229947,0.09556897145885687,0.07169603841928512,0.02387293303957174,0.09556896172296143,0.07169603841928503,0.023872933039571706,0.3753531421601599,0.3753531421601599,0.12498295716506118,0.0,4.968986637270746,4.958201540768755,5.001379850763442,4.969158461452707,4.9584021035602746,5.001465349996863,24791.65234069262,21072.904489588727,0.85,1.0663010952378222,0.6624938274711142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521268434888313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.204141397226,1535.0494676292135,0.3753531421601599,0.12498295716506118,6.112874298809886,3.4874456232559368
4175.0,-30.105088930956722,5.005963084272773,35.00437538349178,24.098569771181815,4.9970386653100585,-26.594898394480065,-40.11154359960926,1.4868481288334057,-0.04381411718640038,-5.0129938115763615,40.00872044649917,42247.27785579512,25750.806663843436,25750.806663843436,67998.08451963855,77327.85701137409,77327.85701137409,25750.806663843436,103078.66367521753,103078.66367521753,103078.66367521753,127870.30670762963,91538.00123521486,56457.4220796359,38978.421283976626,24791.6430324121,0.0,63770.06431638873,21072.896577550284,1535.0487200360126,0.0,0.8868210333804795,2.815810408037771,0.0014959135982669303,354476.4053534122,1554909.2627104598,4.3864957983881006,1554909.2627104598,4.3864957983881006,0.85,0.09556893943797991,4.027634451161993,1.2671413925895467,1.0,0.0,4.027634451161851,1.284790664056903,1.2850857070627901,3.1348565675626756,19318.36217844567,1969.924712154066,4632.441516551485,4632.441516551485,5.558798005724859,5.005963084272773,-2.341143640132235,7.347106724405008,3.4874535186405873,3.4874535186405873,0.9964152910401678,0.0,0.0,0.00022963090774144495,0.9945382936779048,0.00023089197188400486,199.0094378301561,0.0,0.0,0.0,0.03958263714736517,7.78660857143122e-05,0.00015176482202713276,0.0006112532256709484,0.09556893943798614,0.07169600785439333,0.023872931583592806,0.09556895086483652,0.07169600785438866,0.023872931583591248,0.37535301835889373,0.37535301835889373,0.12498296160162857,0.0,4.96902110238716,4.958258448118954,5.00134689215929,4.969179694389936,4.958506817678199,5.001235810990181,24791.6430324121,21072.896577550284,0.85,1.0663010183316255,0.6624938881383202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521265318706014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.201679817757,1535.0487200360126,0.37535301835889373,0.12498296160162857,6.112874298809886,3.4874535186405873
4176.0,-30.105036811261762,5.005956196558952,35.00437425992687,24.098554474208527,4.997029935609524,-26.59485235977658,-40.11149526396764,1.4868454841243472,-0.04373612953122574,-5.012996607581129,40.00871804076266,42247.2884069575,25750.826525658627,25750.826525658627,67998.11493261612,77327.83036865346,77327.83036865346,25750.826525658627,103078.6568943121,103078.6568943121,103078.6568943121,127870.29426910439,91537.94995890085,56457.40799720477,38978.379957440084,24791.637374792288,0.0,63770.01733223237,21072.891768573445,1535.0484960917597,0.0,0.886821027862387,2.8158090572226815,0.0014959135982669303,354476.3667180727,1554909.1589631008,4.386495983806372,1554909.1589631008,4.386495983806372,0.85,0.09556891405749829,4.027634451161993,1.2671413002768532,1.0,0.0,4.027634451162865,1.2847906764292323,1.2850857194379608,3.1348565373745063,19318.351356990188,1969.9236086727058,4632.441516551485,4632.441516551485,5.558802293272824,5.005956196558952,-2.3411395056699855,7.347095702228938,3.4874614404547666,3.4874614404547666,0.9964175544156476,0.0,0.0,0.00022963090774144495,0.9945328940233104,0.00023089322547441326,199.00939515364445,0.0,0.0,0.0,0.03958263714736517,7.7866512040239e-05,0.00015176439570120594,0.0006112515085859581,0.09556891405749332,0.07169598256953189,0.023872931487961435,0.09556889048104728,0.07169598256953562,0.023872931487962677,0.37535289490462054,0.37535289490462054,0.12498296407129433,0.0,4.96907004251193,4.958309206522074,5.0013903592745805,4.9692604780498755,4.958506927286805,5.001558911477105,24791.637374792288,21072.891768573445,0.85,1.0663022808721534,0.6624945417037503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521262206674157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.199218585622,1535.0484960917597,0.37535289490462054,0.12498296407129433,6.112874298809886,3.4874614404547666
4177.0,-30.104984746332043,5.0059495020885585,35.00437313293708,24.09856697721409,4.997044678449655,-26.59480402692332,-40.11144287707282,1.4868639590409545,-0.043715068650499234,-5.012982551621925,40.008715693876184,42247.28166009123,25750.803336447163,25750.803336447163,67998.08499653838,77327.82135958952,77327.82135958952,25750.803336447163,103078.62469603668,103078.62469603668,103078.62469603668,127870.24946170743,91537.9258414419,56457.3861419436,38978.377443887,24791.62476567075,0.0,63770.00220955775,21072.881050820135,1535.0474868894291,0.0,0.8868211078871417,2.81581042122854,0.0014959135982669303,354476.5609440826,1554909.0577536516,4.386493294824458,1554909.0577536516,4.386493294824458,0.85,0.09556888007077549,4.027634451161993,1.2671411370811985,1.0,0.0,4.027634451160885,1.2847905900009202,1.285085632989801,3.1348567482574015,19318.346267193596,1969.9230896578952,4632.441516551485,4632.441516551485,5.558797287443523,5.0059495020885585,-2.3411230237323912,7.34707252582095,3.487469301134885,3.487469301134885,0.9964198003242528,0.0,0.0,0.00022963090774144495,0.9945275000740353,0.0002308944777538586,199.00935252199386,0.0,0.0,0.0,0.03958263714736517,7.786697410112278e-05,0.0001517639336403222,0.0006112496475736242,0.09556888007078124,0.07169595038976333,0.02387292968101791,0.09556888256864408,0.07169595038975901,0.023872929681016473,0.37535277139284384,0.37535277139284384,0.12498296958196005,0.0,4.969104190334349,4.958369142979905,5.001347031339094,4.969267482971418,4.958635598080093,5.001200445726681,24791.62476567075,21072.881050820135,0.85,1.0663020643011194,0.662494593010368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521259092666992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.19675975248,1535.0474868894291,0.37535277139284384,0.12498296958196005,6.112874298809886,3.487469301134885
4178.0,-30.104932724376294,5.005942638526169,35.00437201544403,24.09855161039161,4.997036394619945,-26.59475803561553,-40.11139834821222,1.4868617058591989,-0.04364709597120964,-5.012985511941897,40.00871371650985,42247.307522681134,25750.82362748676,25750.82362748676,67998.1311501679,77327.79263216397,77327.79263216397,25750.82362748676,103078.61625965073,103078.61625965073,103078.61625965073,127870.23804054839,91537.87270041929,56457.387590936436,38978.31678831428,24791.62178089765,0.0,63769.93856921193,21072.878513763004,1535.0474198649124,0.0,0.8868210999819419,2.815809182792495,0.0014959135982669303,354476.52003821277,1554908.9724797602,4.3864935604539905,1554908.9724797602,4.3864935604539905,0.85,0.0955688555973079,4.027634451161993,1.2671410381747412,1.0,0.0,4.027634451162818,1.284790600541627,1.2850856435329283,3.134856722538342,19318.335052206294,1969.9219460474571,4632.441516551485,4632.441516551485,5.5588016676476855,5.005942638526169,-2.3411190178745787,7.347061656400747,3.4874772086305814,3.4874772086305814,0.9964220596087375,0.0,0.0,0.00022963090774144495,0.9945221106083924,0.00023089572900593407,199.0093099255493,0.0,0.0,0.0,0.03958263714736517,7.786736685486678e-05,0.00015176354088657817,0.000611248065705114,0.09556885559730491,0.07169592577460016,0.023872929822704753,0.09556883551128814,0.0716959257746024,0.023872929822705502,0.3753526484257053,0.3753526484257053,0.12498297228883738,0.0,4.969152162909893,4.958420706119853,5.001384207346803,4.969338415970697,4.95862133359617,5.001527282668292,24791.62178089765,21072.878513763004,0.85,1.0663038521883936,0.6624956597194857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521255981933232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.19430155953,1535.0474198649124,0.3753526484257053,0.12498297228883738,6.112874298809886,3.4874772086305814
4179.0,-30.104880695674957,5.005935943647347,35.004370890702894,24.098559154104464,4.997049360663508,-26.594709913055453,-40.1113459613174,1.4868785780440164,-0.04367011018865696,-5.012972626103018,40.00871127040713,42247.300756813645,25750.80338545868,25750.80338545868,67998.10414227232,77327.7706702982,77327.7706702982,25750.80338545868,103078.57405575688,103078.57405575688,103078.57405575688,127870.18311947504,91537.83492549996,56457.36501201552,38978.2999038716,24791.60906371816,0.0,63769.908967589756,21072.867704160435,1535.0464299327505,0.0,0.8868211744113963,2.8158109891928675,0.0014959135982669303,354476.69809549383,1554908.8669916233,4.386491059484933,1554908.8669916233,4.386491059484933,0.85,0.09556882215833369,4.027634451161993,1.267140900804661,1.0,0.0,4.027634451160957,1.2847905216111333,1.285085564584309,3.134856915126772,19318.327080112052,1969.9211331200822,4632.441516551485,4632.441516551485,5.558797298023589,5.005935943647347,-2.3411034097370793,7.347039353384426,3.487485053959408,3.487485053959408,0.9964243011312595,0.0,0.0,0.00022963090774144495,0.9945167204754205,0.00023089698042650484,199.00926732359957,0.0,0.0,0.0,0.03958263714736517,7.786782892044046e-05,0.00015176307882100448,0.0006112462046738907,0.09556882215833785,0.07169589405768219,0.023872928100655666,0.09556884321048685,0.07169589405767907,0.023872928100654625,0.37535252542625364,0.37535252542625364,0.1249829776077046,0.0,4.969177337979545,4.958467098101437,5.001345639363933,4.9693025159143644,4.958677151805205,5.001215868669931,24791.60906371816,21072.867704160435,0.85,1.0663039236394627,0.6624958611480111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521252873768378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.191844241166,1535.0464299327505,0.37535252542625364,0.1249829776077046,6.112874298809886,3.487485053959408
4180.0,-30.10482874239627,5.005929135453904,35.00436978072703,24.098548397328727,4.997044960979655,-26.594663595118718,-40.11129759075118,1.4868798137020869,-0.043609800260298925,-5.012972960888904,40.00870945099599,42247.31046222017,25750.81698321317,25750.81698321317,67998.12744543335,77327.74501715695,77327.74501715695,25750.81698321317,103078.56200037012,103078.56200037012,103078.56200037012,127870.16790645508,91537.78645906122,56457.351904124305,38978.26061659656,24791.605906084962,0.0,63769.86652268152,21072.865020172216,1535.0462928768627,0.0,0.8868211792950643,2.8158101578776162,0.0014959135982669303,354476.69346940157,1554908.7885295514,4.386490895384554,1554908.7885295514,4.386490895384554,0.8499999999999999,0.09556879645141647,4.027634451161993,1.267140745851211,1.0,0.0,4.027634451160906,1.2847905158305482,1.2850855588023964,3.1348569292312556,19318.316851658245,1969.920090108064,4632.441516551485,4632.441516551485,5.558800233355732,5.005929135453904,-2.3410974868211984,7.347026622275102,3.487492938735174,3.487492938735174,0.9964265539243354,0.0,0.0,0.00022963090774144495,0.9945113381876152,0.0002308982300392084,199.0092247834254,0.0,0.0,0.0,0.03958263714736517,7.786825556323753e-05,0.00015176265217820744,0.0006112444863126629,0.09556879645141848,0.07169586848228063,0.02387292796913786,0.0955688069890581,0.07169586848227912,0.023872927969137356,0.3753524021216099,0.3753524021216099,0.12498298044581233,0.0,4.9692146320071515,4.958510668600979,5.001364068907321,4.969363160628632,4.958684314520156,5.001437150533036,24791.605906084962,21072.865020172216,0.85,1.066304998791991,0.6624964542962269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521249765201822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.189388792001,1535.0462928768627,0.3753524021216099,0.12498298044581233,6.112874298809886,3.487492938735174
4181.0,-30.104776741236098,5.005922421685802,35.004368661926435,24.098556709382706,4.997053014357011,-26.594615988653334,-40.11124908048657,1.4868922617742553,-0.04351100652934292,-5.012963569879217,40.00870697400373,42247.31957900223,25750.80565217232,25750.80565217232,67998.12523117455,77327.74610359021,77327.74610359021,25750.80565217232,103078.55175576253,103078.55175576253,103078.55175576253,127870.14624038072,91537.76975465188,56457.343230063896,38978.25169398664,24791.594484618192,0.0,63769.84617860483,21072.85531192546,1535.0454602141708,0.0,0.8868212360519246,2.8158099562669,0.0014959135982669303,354476.8232349701,1554908.6817093145,4.386488988247959,1554908.6817093145,4.386488988247959,0.8499999999999999,0.09556876455677067,4.027634451161993,1.2671406332077457,1.0,0.0,4.027634451163459,1.284790457596693,1.2850855005551682,3.1348570713204214,19318.313326326414,1969.9197306242615,4632.441516551485,4632.441516551485,5.558797787336538,5.005922421685802,-2.3410844525791736,7.3470068742649755,3.487500778169564,3.487500778169564,0.9964287937627326,0.0,0.0,0.00022963090774144495,0.9945059509708278,0.00023089948080982453,199.00918220406328,0.0,0.0,0.0,0.03958263714736517,7.786868344038657e-05,0.0001517622243010584,0.0006112427629799166,0.09556876455677403,0.0716958380390726,0.023872926517701426,0.09556875442295494,0.07169583803907008,0.02387292651770059,0.37535227843257063,0.37535227843257063,0.12498298473145038,0.0,4.969258651066696,4.958576906872793,5.001341334534175,4.969452563349876,4.958859704984775,5.001268253155274,24791.594484618192,21072.85531192546,0.85,1.0663053042456347,0.6624968086119747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521246661142888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.186933566163,1535.0454602141708,0.37535227843257063,0.12498298473145038,6.112874298809886,3.487500778169564
