time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4182.0,-30.10472481802302,5.0059156077910645,35.00436754107837,24.098540713917487,4.997048681807687,-26.594569691037453,-40.11119693806393,1.486893554822124,-0.04354199130170855,-5.012963336824773,40.00870467676616,42247.31349420923,25750.817667368527,25750.817667368527,67998.13116157775,77327.69884695772,77327.69884695772,25750.817667368527,103078.51651432624,103078.51651432624,103078.51651432624,127870.10470011811,91537.69972417099,56457.31437142239,38978.20594749844,24791.58818579187,0.0,63769.794133290314,21072.84995792309,1535.0451274635664,0.0,0.8868212455552078,2.8158103904888114,0.0014959135982669303,354476.8264553316,1554908.5826409971,4.386488668919898,1554908.5826409971,4.386488668919898,0.85,0.09556873794002817,4.027634451161993,1.2671404771553352,1.0,0.0,4.027634451162366,1.2847904515476312,1.2850854945047172,3.1348570860799834,19318.29854695418,1969.9182235477133,4632.441516551485,4632.441516551485,5.558800381043587,5.0059156077910645,-2.341078143388936,7.34699375118,3.487508634741943,3.487508634741943,0.996431038497698,0.0,0.0,0.00022963090774144495,0.9945005718606008,0.00023090072971183,199.00913968854366,0.0,0.0,0.0,0.03958263714736517,7.786914335683723e-05,0.00015176176438460773,0.0006112409106045752,0.09556873794002516,0.07169581179782773,0.023872926142197423,0.09556874946823081,0.07169581179783,0.023872926142198173,0.37535215584024006,0.37535215584024006,0.12498298769012145,0.0,4.969291103610317,4.958611837044714,5.001366333578062,4.969421345523074,4.958752000635968,5.0014667729127495,24791.58818579187,21072.84995792309,0.85,1.066306267501028,0.6624972538864523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521243554224499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.184481031325,1535.0451274635664,0.37535215584024006,0.12498298769012145,6.112874298809886,3.487508634741943
4183.0,-30.104672886866407,5.005908942281276,35.004366424299256,24.098548397328727,4.99706081275758,-26.59452173980127,-40.11114835795013,1.4869096656924676,-0.04354256749212482,-5.012951414588358,40.00870255358714,42247.32211820506,25750.799861174604,25750.799861174604,67998.12197937966,77327.68080964491,77327.68080964491,25750.799861174604,103078.48067081951,103078.48067081951,103078.48067081951,127870.05854454276,91537.66557512777,56457.30688368793,38978.176323822045,24791.577873723243,0.0,63769.75419754529,21072.841192664757,1535.0442983131065,0.0,0.8868213139118646,2.815811789665706,0.0014959135982669303,354476.9911976063,1554908.4910789544,4.386486372008718,1554908.4910789544,4.386486372008718,0.85,0.0955687053300289,4.027634451161993,1.2671403518738225,1.0,0.0,4.027634451159864,1.2847903761786927,1.2850854191184709,3.1348572699783492,19318.291340072057,1969.9174886502585,4632.441516551485,4632.441516551485,5.558796537240302,5.005908942281276,-2.341063264722476,7.346972207003752,3.4875164499198403,3.4875164499198403,0.9964332714056686,0.0,0.0,0.00022963090774144495,0.9944951919588462,0.00023090197881112275,199.00909716653788,0.0,0.0,0.0,0.03958263714736517,7.786957185459786e-05,0.00015176133588684708,0.0006112391847722322,0.09556870533003309,0.07169578075311896,0.023872924576914138,0.09556875270163037,0.0716957807531158,0.023872924576913084,0.3753520322700773,0.3753520322700773,0.12498299246788999,0.0,4.96931012300746,4.958650201500689,5.001327232857648,4.969408847096247,4.958826314086366,5.001193499002682,24791.577873723243,21072.841192664757,0.85,1.0663067912844038,0.6624978040111577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452124045196455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.18202866832,1535.0442983131065,0.3753520322700773,0.12498299246788999,6.112874298809886,3.4875164499198403
4184.0,-30.104620971117534,5.005902192858722,35.00436532506943,24.0985425998457,4.997058459889364,-26.594475250946424,-40.11109998738391,1.4869127397182804,-0.04344426588392025,-5.012950372092043,40.00870083119007,42247.33156782307,25750.809930706528,25750.809930706528,67998.1414985296,77327.66684786201,77327.66684786201,25750.809930706528,103078.47677856854,103078.47677856854,103078.47677856854,127870.05148702295,91537.62964389742,56457.29436385837,38978.15031115451,24791.57470845442,0.0,63769.72501960893,21072.838502186256,1535.0441303983816,0.0,0.8868213254529533,2.8158106200501525,0.0014959135982669303,354477.0056028941,1554908.4168006293,4.386485984206628,1554908.4168006293,4.386485984206628,0.85,0.09556867877214079,4.027634451161993,1.2671402139542627,1.0,0.0,4.027634451161349,1.2847903617979646,1.2850854047344402,3.1348573050669764,19318.28375707361,1969.9167153996125,4632.441516551485,4632.441516551485,5.558798710938963,5.005902192858722,-2.341056352908248,7.34695854576697,3.487524298504039,3.487524298504039,0.9964355138582969,0.0,0.0,0.00022963090774144495,0.9944898136846566,0.00023090322754603775,199.00905465716633,0.0,0.0,0.0,0.03958263714736517,7.786999850622362e-05,0.00015176090923522132,0.0006112374663754457,0.09556867877214333,0.07169575456874719,0.02387292420339614,0.09556870379454062,0.07169575456874529,0.023872924203395502,0.37535190814928215,0.37535190814928215,0.1249829948288835,0.0,4.969348925616828,4.958699808809513,5.001333569336225,4.969506106208144,4.958900219109239,5.001360897457005,24791.57470845442,21072.838502186256,0.85,1.066307585262763,0.6624982553215054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521237349231324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.179578195222,1535.0441303983816,0.37535190814928215,0.1249829948288835,6.112874298809886,3.487524298504039
4185.0,-30.104569077045127,5.005895486892285,35.004364213293684,24.098540923465066,4.9970630302961645,-26.594428089176677,-40.11104774018747,1.486922042427761,-0.04343320919861071,-5.012943393897085,40.008698267302,42247.324840255955,25750.80471597233,25750.80471597233,67998.12955622829,77327.64169985733,77327.64169985733,25750.80471597233,103078.44641582965,103078.44641582965,103078.44641582965,127870.0102597157,91537.58533832748,56457.26847872634,38978.12984400126,24791.563843886048,0.0,63769.69368788731,21072.82926730314,1535.0433826080728,0.0,0.8868213702461147,2.815811289329334,0.0014959135982669303,354477.1020280983,1554908.3062330305,4.386484479073003,1554908.3062330305,4.386484479073003,0.85,0.09556864782023815,4.027634451161993,1.2671400639461354,1.0,0.0,4.027634451159855,1.2847903182785738,1.2850853612050555,3.1348574112532375,19318.274406737844,1969.915761930715,4632.441516551485,4632.441516551485,5.55879758524009,5.005895486892285,-2.3410451136877395,7.346940600580025,3.4875321106653705,3.4875321106653705,0.9964377459043916,0.0,0.0,0.00022963090774144495,0.9944844376874185,0.00023090447576578512,199.00901216556204,0.0,0.0,0.0,0.03958263714736517,7.787045935401783e-05,0.00015176044838742712,0.000611235610248993,0.0955686478202363,0.07169572498651278,0.02387292283372352,0.09556868478114776,0.07169572498651416,0.02387292283372398,0.37535178429562377,0.37535178429562377,0.12498299798691326,0.0,4.969378527276035,4.958742943767902,5.001322508604119,4.969510184698493,4.9589287437009375,5.0012915340338395,24791.563843886048,21072.82926730314,0.85,1.0663079218952582,0.6624984753263853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521234247419987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.177129144497,1535.0433826080728,0.37535178429562377,0.12498299798691326,6.112874298809886,3.4875321106653705
4186.0,-30.10451729746026,5.005888766001953,35.00436310408986,24.098539805877977,4.997064458818148,-26.59438134468218,-40.11099933469666,1.4869285060400543,-0.043343019654912496,-5.012939153573514,40.00869611866414,42247.333583377294,25750.80650683989,25750.80650683989,67998.14009021719,77327.6312992462,77327.6312992462,25750.80650683989,103078.43780608609,103078.43780608609,103078.43780608609,127869.99450113383,91537.55455439008,56457.25683852104,38978.10857318782,24791.55669504774,0.0,63769.66526823556,21072.82319079058,1535.0429127644106,0.0,0.8868213996034318,2.8158105995379064,0.0014959135982669303,354477.1606212069,1554908.21357309,4.3864834926125456,1554908.21357309,4.3864834926125456,0.85,0.09556861892491492,4.027634451161993,1.2671399595448745,1.0,0.0,4.02763445116204,1.2847902880408832,1.285085330960421,3.1348574850324753,19318.267910034356,1969.915099451327,4632.441516551485,4632.441516551485,5.558797971832679,5.005888766001953,-2.341035884310647,7.3469246503126,3.487539924686927,3.487539924686927,0.9964399784819792,0.0,0.0,0.00022963090774144495,0.994479073581828,0.00023090572123793453,199.00896976771975,0.0,0.0,0.0,0.03958263714736517,7.787088631819509e-05,0.00015176002142324986,0.0006112338905933633,0.09556861892491589,0.07169569699943677,0.023872921925479115,0.09556863528181123,0.07169569699943605,0.023872921925478872,0.3753516602960904,0.3753516602960904,0.12498300073136553,0.0,4.969420439085013,4.958798798205805,5.001322528618459,4.969596133918628,4.959030273596227,5.001330671233461,24791.55669504774,21072.82319079058,0.85,1.066308562295181,0.6624989076808154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521231146905085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.174681390044,1535.0429127644106,0.3753516602960904,0.12498300073136553,6.112874298809886,3.487539924686927
4187.0,-30.10446547440995,5.005882092622027,35.00436199895424,24.098537989798956,4.997070032253677,-26.594334146546405,-40.11094708750022,1.4869387043901492,-0.04335527693496033,-5.012931974245161,40.00869401875146,42247.32654617268,25750.800805591163,25750.800805591163,67998.12735176383,77327.60145088215,77327.60145088215,25750.800805591163,103078.40225647332,103078.40225647332,103078.40225647332,127869.95083452616,91537.50598319546,56457.23107848588,38978.083227455085,24791.548578052847,0.0,63769.63180550793,21072.81629134492,1535.042317562805,0.0,0.8868214437402346,2.8158115985483265,0.0014959135982669303,354477.25982572197,1554908.123014424,4.3864820095339585,1554908.123014424,4.3864820095339585,0.85,0.09556858868456103,4.027634451161993,1.2671397947007792,1.0,0.0,4.0276344511628235,1.284790240331565,1.2850852832401467,3.134857601442072,19318.25765947266,1969.9140541849317,4632.441516551485,4632.441516551485,5.558796741110454,5.005882092622027,-2.3410245029635792,7.346906595585606,3.4875477230298304,3.4875477230298304,0.9964422065799515,0.0,0.0,0.00022963090774144495,0.9944737050046876,0.00023090696776176958,199.00892733430547,0.0,0.0,0.0,0.03958263714736517,7.78713471708463e-05,0.00015175956057059866,0.0006112320344473484,0.09556858868456652,0.07169566798808134,0.02387292069648518,0.09556863688860294,0.07169566798807722,0.023872920696483804,0.37535153698026213,0.37535153698026213,0.12498300380981396,0.0,4.96944896410082,4.958842442611115,5.001305627131558,4.969576697310174,4.9590306625451035,5.0012516719775135,24791.548578052847,21072.81629134492,0.85,1.0663089220767725,0.6624991449695602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521228053231783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.172233071826,1535.042317562805,0.37535153698026213,0.12498300380981396,6.112874298809886,3.4875477230298304
4188.0,-30.104413726661203,5.005875370273939,35.004360892646325,24.09853198276835,4.99706908236097,-26.594287668558636,-40.110898682009406,1.4869430242584398,-0.04329412079800932,-5.012929343680316,40.008691774334494,42247.3353222104,25750.806681770595,25750.806681770595,67998.14200398099,77327.58091947058,77327.58091947058,25750.806681770595,103078.38760124118,103078.38760124118,103078.38760124118,127869.92913112979,91537.46411845057,56457.218521190494,38978.05066362231,24791.541529888604,0.0,63769.59219351091,21072.810300405312,1535.0418893962824,0.0,0.88682146525263,2.8158111022454904,0.0014959135982669303,354477.29617507575,1554908.0262240209,4.386481286677538,1554908.0262240209,4.386481286677538,0.85,0.09556856054247506,4.027634451161993,1.2671396782109512,1.0,0.0,4.02763445116111,1.2847902201226136,1.2850852630265546,3.134857650751433,19318.248824253482,1969.9131532433078,4632.441516551485,4632.441516551485,5.558798009594774,5.005875370273939,-2.3410164671942124,7.346891837468151,3.487555524503556,3.487555524503556,0.9964444355724446,0.0,0.0,0.00022963090774144495,0.994468344259562,0.00023090821248052714,199.00888496256718,0.0,0.0,0.0,0.03958263714736517,7.787177413952435e-05,0.0001517591336019206,0.000611230314773591,0.09556856054247773,0.07169564065218799,0.023872919890289737,0.09556859570559739,0.07169564065218599,0.02387291989028907,0.37535141350789225,0.37535141350789225,0.12498300612890158,0.0,4.969485218175691,4.958887716173649,5.001314777641085,4.969635222882289,4.959073809142069,5.001356381443259,24791.541529888604,21072.810300405312,0.85,1.0663098142079757,0.6624996941176836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521224956962873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.16978735035,1535.0418893962824,0.37535141350789225,0.12498300612890158,6.112874298809886,3.487555524503556
4189.0,-30.104361918482347,5.005868731766311,35.00435978894534,24.098540329746925,4.997076961617288,-26.594240253201754,-40.1108502066694,1.48695529633671,-0.04318932157212885,-5.012920467383779,40.008689637651074,42247.34377366106,25750.796620915353,25750.796620915353,67998.14039457642,77327.58283651958,77327.58283651958,25750.796620915353,103078.37945743493,103078.37945743493,103078.37945743493,127869.91185555597,91537.44825223884,56457.20918938047,38978.04340317597,24791.532398121035,0.0,63769.575801297,21072.80253840288,1535.0412000855433,0.0,0.88682151815801,2.8158107616691326,0.0014959135982669303,354477.41882846766,1554907.9340796282,4.386479508958654,1554907.9340796282,4.386479508958654,0.8500000000000001,0.09556852931977078,4.027634451161993,1.267139527103864,1.0,0.0,4.027634451161675,1.284790162712109,1.285085205602866,3.1348577908317083,19318.245475816544,1969.9128117977643,4632.441516551485,4632.441516551485,5.558795837769139,5.005868731766311,-2.341003855257901,7.346872587024212,3.4875633000829196,3.4875633000829196,0.9964466571665485,0.0,0.0,0.00022963090774144495,0.9944629772854773,0.0002309094586590382,199.00884254136602,0.0,0.0,0.0,0.03958263714736517,7.787220172648734e-05,0.00015175870601495762,0.0006112285926096081,0.09556852931977095,0.07169561086752953,0.023872918452241425,0.09556854693271774,0.07169561086752939,0.023872918452241383,0.3753512900382209,0.3753512900382209,0.12498300940972067,0.0,4.969531032046234,4.958956950771324,5.001290229706797,4.969731145811636,4.959250756227334,5.0012089153837564,24791.532398121035,21072.80253840288,0.85,1.0663100630691886,0.662499996946848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521221865194318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.167341847771,1535.0412000855433,0.3753512900382209,0.12498300940972067,6.112874298809886,3.4875633000829196
4190.0,-30.10431016801771,5.005862092812601,35.00435870447998,24.098533659148984,4.99708016019379,-26.594193357918535,-40.110801766253985,1.4869633500945916,-0.043228548973957004,-5.012915505753587,40.00868799052902,42247.35230726119,25750.79667444519,25750.79667444519,67998.14898170638,77327.54284356652,77327.54284356652,25750.79667444519,103078.33951801172,103078.33951801172,103078.33951801172,127869.86747584188,91537.38860427654,56457.198067971214,38977.98948478369,24791.527957830152,0.0,63769.51744261384,21072.79876415563,1535.0408656917111,0.0,0.8868215493700806,2.815811856102813,0.0014959135982669303,354477.48738869384,1554907.8630475553,4.386478460175267,1554907.8630475553,4.386478460175267,0.85,0.09556850106692319,4.027634451161993,1.267139396877028,1.0,0.0,4.0276344511622355,1.284790125035502,1.285085167917607,3.134857882761746,19318.232887591723,1969.91152815607,4632.441516551485,4632.441516551485,5.558795849324567,5.005862092812601,-2.340994099870589,7.346856192683189,3.4875710897502414,3.4875710897502414,0.9964488827857833,0.0,0.0,0.00022963090774144495,0.994457616321381,0.00023091070345549513,199.00880016744006,0.0,0.0,0.0,0.03958263714736517,7.787262900755935e-05,0.0001517582787338856,0.000611226871677642,0.09556850106692501,0.0716955835635921,0.023872917503332907,0.09556856662265803,0.07169558356359074,0.023872917503332453,0.3753511680545268,0.3753511680545268,0.12498301142165302,0.0,4.969560333224194,4.95900124148875,5.00127449494039,4.96968695677964,4.959187832602424,5.001220989926992,24791.527957830152,21072.79876415563,0.85,1.0663111735618493,0.6625007370532413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452121876981657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.164899280731,1535.0408656917111,0.3753511680545268,0.12498301142165302,6.112874298809886,3.4875710897502414
4191.0,-30.10425848054715,5.00585538427732,35.00435760413239,24.09852793151515,4.997077214025302,-26.59414713380725,-40.11075343061236,1.48696586728538,-0.04312031917197601,-5.0129138582652155,40.00868535899205,42247.36099338939,25750.805024233738,25750.805024233738,67998.16601762312,77327.53168141581,77327.53168141581,25750.805024233738,103078.33670564955,103078.33670564955,103078.33670564955,127869.85559444847,91537.35532505765,56457.18463703121,38977.96743114049,24791.518888798917,0.0,63769.4863199394,21072.79105547908,1535.040344781481,0.0,0.886821567281415,2.8158106266896428,0.0014959135982669303,354477.5101538301,1554907.7495626304,4.386477858321274,1554907.7495626304,4.386477858321274,0.85,0.09556847293024157,4.027634451161993,1.2671393095096577,1.0,0.0,4.027634451164767,1.2847901132597315,1.285085156139132,3.1348579114943513,19318.22586427906,1969.9108119774908,4632.441516551485,4632.441516551485,5.558797651784136,5.00585538427732,-2.3409868046959725,7.346842188973293,3.4875788682188165,3.4875788682188165,0.9964511052053762,0.0,0.0,0.00022963090774144495,0.9944522619141226,0.00023091194674287448,199.00875784511243,0.0,0.0,0.0,0.03958263714736517,7.787305536660711e-05,0.00015175785237483784,0.0006112251544592528,0.09556847293024534,0.07169555640471392,0.02387291652553142,0.09556849439581933,0.07169555640471109,0.023872916525530478,0.3753510457925089,0.3753510457925089,0.12498301293677622,0.0,4.969606350306208,4.959056498391703,5.001292747033631,4.969793539093246,4.959280656719784,5.001368887956517,24791.518888798917,21072.79105547908,0.85,1.0663119611230347,0.6625011965978391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521215677888388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.162457284425,1535.040344781481,0.3753510457925089,0.12498301293677622,6.112874298809886,3.4875788682188165
4192.0,-30.104206813756164,5.005848657517525,35.00435647566651,24.098521819710754,4.997076962478077,-26.59410065880478,-40.110701288189716,1.486970807526673,-0.04308182559424267,-5.012909879122211,40.008682339291475,42247.353762625906,25750.807211175314,25750.807211175314,67998.16097380122,77327.50787973066,77327.50787973066,25750.807211175314,103078.31509090598,103078.31509090598,103078.31509090598,127869.8215747205,91537.310505692,56457.156388587,38977.94901900556,24791.506483814515,0.0,63769.45550282007,21072.780511242338,1535.039577426747,0.0,0.8868215984633492,2.8158105854958055,0.0014959135982669303,354477.5651379757,1554907.6193381723,4.386476810550606,1554907.6193381723,4.386476810550606,0.85,0.09556844330254921,4.027634451161993,1.2671391413686797,1.0,0.0,4.027634451161361,1.2847900901485927,1.285085133022686,3.134857967884992,19318.216405510822,1969.9098474515583,4632.441516551485,4632.441516551485,5.558798123876784,5.005848657517525,-2.3409778370458016,7.346826494563327,3.4875866146320273,3.4875866146320273,0.9964533184662935,0.0,0.0,0.00022963090774144495,0.9944469096801741,0.00023091318953899405,199.00871553973548,0.0,0.0,0.0,0.03958263714736517,7.787351530693085e-05,0.00015175739243451412,0.0006112233019877595,0.09556844330254895,0.07169552791280173,0.02387291538974721,0.09556844858408088,0.07169552791280194,0.023872915389747274,0.37535092400264103,0.37535092400264103,0.12498301610583172,0.0,4.969649180667375,4.959105817383886,5.001316075980469,4.969828053527976,4.9593106546902845,5.001416957736694,24791.506483814515,21072.780511242338,0.85,1.066312397332515,0.6625014033679119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521212589725216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.160015751151,1535.039577426747,0.37535092400264103,0.12498301610583172,6.112874298809886,3.4875866146320273
4193.0,-30.104155169841622,5.005842001279511,35.00435535112746,24.098525067698233,4.997083919957062,-26.594053483472,-40.110656584706135,1.4869822335874747,-0.04304453872180147,-5.012901711022961,40.00868019673869,42247.377375583375,25750.79874856173,25750.79874856173,67998.1761241451,77327.49284204748,77327.49284204748,25750.79874856173,103078.29159060921,103078.29159060921,103078.29159060921,127869.78920993517,91537.27737805282,56457.16191158883,38977.90607384888,24791.49761932596,0.0,63769.40369317484,21072.772976427066,1535.038917800964,0.0,0.8868216477860859,2.8158110491035795,0.0014959135982669303,354477.6780055058,1554907.5269406815,4.386475153215516,1554907.5269406815,4.386475153215516,0.85,0.09556841308387028,4.027634451161993,1.2671390452096234,1.0,0.0,4.027634451164275,1.2847900366958873,1.2850850795577056,3.1348580983083565,19318.20941418784,1969.9091345350187,4632.441516551485,4632.441516551485,5.5587962970617975,5.005842001279511,-2.340965795716531,7.346807796996043,3.4875943443666184,3.4875943443666184,0.996455526961891,0.0,0.0,0.00022963090774144495,0.9944415598470906,0.0002309144317909983,199.00867325310804,0.0,0.0,0.0,0.03958263714736517,7.787390963151234e-05,0.0001517569981099326,0.0006112217137924901,0.09556841308387394,0.07169549874465134,0.023872914339222603,0.09556842856720266,0.07169549874464859,0.023872914339221684,0.3753508022670978,0.3753508022670978,0.12498302091819692,0.0,4.969687676560795,4.959159954717052,5.001307577185685,4.969857172301147,4.959392025349246,5.001289112836616,24791.49761932596,21072.772976427066,0.85,1.0663135012413933,0.6625023119058122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521209502798897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.157575526511,1535.038917800964,0.3753508022670978,0.12498302091819692,6.112874298809886,3.4875943443666184
4194.0,-30.1041035285546,5.00583528005596,35.00435422898091,24.098524473980092,4.997081959291049,-26.594007202387747,-40.110604477208085,1.4869856331241926,-0.042875364719407116,-5.012899919499297,40.00867801734716,42247.370159290374,25750.80654682616,25750.80654682616,67998.17670611653,77327.49835070052,77327.49835070052,25750.80654682616,103078.30489752669,103078.30489752669,103078.30489752669,127869.79611195417,91537.26118724157,56457.13299583144,38977.92021267793,24791.49121442748,0.0,63769.411427105406,21072.767532263355,1535.0385480823363,0.0,0.8868216647933466,2.8158090359400716,0.0014959135982669303,354477.7027609442,1554907.432954526,4.386474581740162,1554907.432954526,4.386474581740162,0.85,0.09556838626993296,4.027634451161993,1.2671389023447408,1.0,0.0,4.027634451160587,1.2847900207923815,1.2850850636505475,3.1348581371125452,19318.205997246776,1969.9087861039984,4632.441516551485,4632.441516551485,5.558797980464471,5.00583528005596,-2.340958437542383,7.346793717598343,3.4876020841640134,3.4876020841640134,0.9964577383325752,0.0,0.0,0.00022963090774144495,0.9944362103172297,0.00023091567398595797,199.00863096864998,0.0,0.0,0.0,0.03958263714736517,7.787436926843234e-05,0.00015175653847301261,0.000611219862542996,0.09556838626993075,0.0716954722343991,0.02387291403553165,0.09556833905544257,0.07169547223440076,0.0238729140355322,0.3753506809002064,0.3753506809002064,0.12498302512987952,0.0,4.9697543734585565,4.959241799441713,5.001328762319758,4.970024554779911,4.959572582920202,5.001416909278362,24791.49121442748,21072.767532263355,0.85,1.0663133810454721,0.6625021183954818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521206417240686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.155136565809,1535.0385480823363,0.3753506809002064,0.12498302512987952,6.112874298809886,3.4876020841640134
4195.0,-30.104051888951098,5.00582866571124,35.00435311245412,24.09852206418293,4.997091378015748,-26.593959784793714,-40.11055596694348,1.4869992738583548,-0.042987860633388664,-5.012890042986295,40.008675936741845,42247.377926841844,25750.793721366386,25750.793721366386,67998.17164820823,77327.4504763961,77327.4504763961,25750.793721366386,103078.24419776248,103078.24419776248,103078.24419776248,127869.72612945881,91537.19622116884,56457.123671614594,38977.8583883936,24791.481931696326,0.0,63769.34032008993,21072.759641941877,1535.0378212022051,0.0,0.886821722585473,2.815811666512854,0.0014959135982669303,354477.8392355346,1554907.3432285246,4.386472639818137,1554907.3432285246,4.386472639818137,0.85,0.09556835580072312,4.027634451161993,1.2671387699199839,1.0,0.0,4.027634451161622,1.2847899569791328,1.2850849998226448,3.1348582928154136,19318.192286677335,1969.9073880150038,4632.441516551485,4632.441516551485,5.558795211846726,5.00582866571124,-2.340945153211267,7.346773818922507,3.487609793263708,3.487609793263708,0.996459940932488,0.0,0.0,0.00022963090774144495,0.9944308609928089,0.00023091691614657715,199.0085886855884,0.0,0.0,0.0,0.03958263714736517,7.787479717663957e-05,0.00015175611056480537,0.0006112181390851586,0.09556835580073099,0.0716954428895909,0.023872912911140094,0.0955683893107467,0.07169544288958499,0.023872912911138126,0.37535056154524304,0.37535056154524304,0.12498303065617519,0.0,4.969780183423325,4.959284800435739,5.001302923117976,4.969902182352882,4.95947557205244,5.001218345536245,24791.481931696326,21072.759641941877,0.85,1.0663144907394635,0.6625029789359795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452120333184077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.15269927393,1535.0378212022051,0.37535056154524304,0.12498303065617519,6.112874298809886,3.487609793263708
4196.0,-30.10400024467031,5.0058220086133005,35.00435201312482,24.098521121218823,4.997091605212679,-26.593913282230304,-40.11050759637726,1.4870046427726582,-0.042871256829585036,-5.012887163880879,40.0086742046025,42247.386268952425,25750.798851752726,25750.798851752726,67998.18512070515,77327.44572110435,77327.44572110435,25750.798851752726,103078.24457285707,103078.24457285707,103078.24457285707,127869.72230365133,91537.17065089731,56457.11119874541,38977.843835724336,24791.47773079425,0.0,63769.321566518585,21072.75607117511,1535.037551590752,0.0,0.886821743507855,2.8158104708597747,0.0014959135982669303,354477.8790192929,1554907.268530103,4.386471936787557,1554907.268530103,4.386471936787557,0.85,0.09556832925855563,4.027634451161993,1.2671386831020937,1.0,0.0,4.027634451159785,1.284789931862608,1.285084974700352,3.1348583540991646,19318.18689027628,1969.906837735239,4632.441516551485,4632.441516551485,5.558796319337524,5.0058220086133005,-2.3409369902426005,7.346758998855901,3.487617523403144,3.487617523403144,0.9964621495437554,0.0,0.0,0.00022963090774144495,0.9944255112149084,0.00023091815842586394,199.0085463987149,0.0,0.0,0.0,0.03958263714736517,7.787522385473436e-05,0.0001517556838867106,0.0006112164205817645,0.09556832925855253,0.0716954167138677,0.02387291254468484,0.09556833419962771,0.07169541671387002,0.02387291254468561,0.3753504414978656,0.3753504414978656,0.12498303439547503,0.0,4.969826235975688,4.959346475308962,5.001302038966401,4.970015907051277,4.95959864590975,5.001303976690167,24791.47773079425,21072.75607117511,0.85,1.0663150155953185,0.6625033045848487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521200246542751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.1502636697,1535.037551590752,0.3753504414978656,0.12498303439547503,6.112874298809886,3.487617523403144
4197.0,-30.103948685066793,5.00581541857962,35.00435091818571,24.098524369206302,4.99709846000452,-26.593866193049397,-40.110455349180825,1.4870159679871096,-0.042832115917519786,-5.012879126333445,40.008672133816475,42247.37823121869,25750.790804041655,25750.790804041655,67998.16903526035,77327.43117116914,77327.43117116914,25750.790804041655,103078.22197521079,103078.22197521079,103078.22197521079,127869.69119029338,91537.13800355402,56457.08506360369,38977.83659994481,24791.46921508258,0.0,63769.30581502739,21072.74883282019,1535.0369143686764,0.0,0.886821791906358,2.815810894874724,0.0014959135982669303,354477.99008292233,1554907.1792275677,4.3864703105087886,1554907.1792275677,4.3864703105087886,0.85,0.09556829947169523,4.027634451161993,1.2671385006746276,1.0,0.0,4.027634451160264,1.284789878881689,1.2850849217072664,3.134858483371413,19318.1800003159,1969.9061351548085,4632.441516551485,4632.441516551485,5.558794582087081,5.00581541857962,-2.3409250509340658,7.346740469513685,3.4876252296214507,3.4876252296214507,0.9964643513204144,0.0,0.0,0.00022963090774144495,0.9944201702396137,0.00023091939867441897,199.00850418119404,0.0,0.0,0.0,0.03958263714736517,7.787568473111822e-05,0.00015175522301032673,0.0006112145643401631,0.09556829947170054,0.07169538812336364,0.023872911348336894,0.0955683141341527,0.07169538812335967,0.023872911348335572,0.3753503220581063,0.3753503220581063,0.12498303820189179,0.0,4.969867337941821,4.959410021789893,5.001275712103052,4.9700470104159535,4.959679481034186,5.00118568725992,24791.46921508258,21072.74883282019,0.85,1.066315026738717,0.6625033421841483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521197160966588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.147829880494,1535.0369143686764,0.3753503220581063,0.12498303820189179,6.112874298809886,3.4876252296214507
4198.0,-30.103897106160943,5.005808831797224,35.00434983970879,24.098517663683765,4.997101731800604,-26.593819444840545,-40.11040694369001,1.4870240704801683,-0.0428767891698385,-5.012874051243108,40.00867042343528,42247.38615947363,25750.79041388749,25750.79041388749,67998.17657336112,77327.3908469882,77327.3908469882,25750.79041388749,103078.18126087569,103078.18126087569,103078.18126087569,127869.64546359073,91537.07812348311,56457.07343596842,38977.78298612743,24791.464202715044,0.0,63769.24718884248,21072.744572307787,1535.0365437736843,0.0,0.8868218239247729,2.81581207408716,0.0014959135982669303,354478.06021104,1554907.1054674704,4.386469234631192,1554907.1054674704,4.386469234631192,0.85,0.09556827172268276,4.027634451161993,1.2671383693488316,1.0,0.0,4.0276344511626965,1.2847898409771088,1.2850848837939817,3.134858575857741,19318.167363106415,1969.9048465180686,4632.441516551485,4632.441516551485,5.558794497864936,5.005808831797224,-2.340915273919323,7.346724105716547,3.4876329449756462,3.4876329449756462,0.9964665557073275,0.0,0.0,0.00022963090774144495,0.994414827295771,0.00023092063939342822,199.00846194788613,0.0,0.0,0.0,0.03958263714736517,7.787611172178407e-05,0.00015175479601966087,0.000611212844577847,0.09556827172268623,0.07169536130579045,0.02387291041689578,0.09556833453444843,0.07169536130578784,0.02387291041689491,0.37535020325910223,0.37535020325910223,0.12498304051788812,0.0,4.969891395805803,4.959448433332,5.0012566445199695,4.969997262073264,4.9596117233796235,5.001190023965421,24791.464202715044,21072.744572307787,0.85,1.0663161252632534,0.6625040755830898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521194080450925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.145396116395,1535.0365437736843,0.37535020325910223,0.12498304051788812,6.112874298809886,3.4876329449756462
4199.0,-30.103845586966617,5.005802177258298,35.00434874646945,24.09851193604993,4.997098938322108,-26.593773356907604,-40.11035860804839,1.4870267082630984,-0.042774590461192474,-5.012872374068248,40.00866783649271,42247.394246928765,25750.79854467114,25750.79854467114,67998.1927915999,77327.37898055898,77327.37898055898,25750.79854467114,103078.17752523012,103078.17752523012,103078.17752523012,127869.6328159759,91537.04426992587,56457.05953629578,38977.76081514454,24791.45529074579,0.0,63769.21610589033,21072.73699713392,1535.0360305859278,0.0,0.8868218418256856,2.815810927367119,0.0014959135982669303,354478.083386416,1554906.9939057184,4.386468633127642,1554906.9939057184,4.386468633127642,0.85,0.09556824412250735,4.027634451161993,1.2671382385725156,1.0,0.0,4.027634451159259,1.284789828637197,1.2850848714512362,3.1348586059668513,19318.160218584242,1969.904117979559,4632.441516551485,4632.441516551485,5.558796253048162,5.005802177258298,-2.340908016829933,7.346710194088232,3.487640650327256,3.487640650327256,0.9964687572363589,0.0,0.0,0.00022963090774144495,0.9944094905682356,0.00023092187868221865,199.0084197634885,0.0,0.0,0.0,0.03958263714736517,7.7876538098461e-05,0.00015175436964298396,0.0006112111272884539,0.0955682441225054,0.07169533466386016,0.023872909458645244,0.0955682655939534,0.07169533466386162,0.02387290945864573,0.3753500834902137,0.3753500834902137,0.12498304206439322,0.0,4.969932037928402,4.959497659624219,5.001271491520868,4.970097783607059,4.959697751909971,5.001334068510516,24791.45529074579,21072.73699713392,0.85,1.066316899343521,0.6625045253304658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521190998783318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.142964457642,1535.0360305859278,0.3753500834902137,0.12498304206439322,6.112874298809886,3.487640650327256
4200.0,-30.103794068330675,5.005795573729303,35.004347641467994,24.098510259669297,4.997103954756196,-26.593726488425304,-40.11031020255757,1.487036374850811,-0.04277831838555812,-5.012865147898173,40.00866530741779,42247.40185812691,25750.792423479346,25750.792423479346,67998.19428160627,77327.35176696835,77327.35176696835,25750.792423479346,103078.1441904477,103078.1441904477,103078.1441904477,127869.58858260188,91536.99823133061,56457.048322488954,38977.72212093517,24791.444392154182,0.0,63769.16651308935,21072.727733331056,1535.0352741664153,0.0,0.8868218877545235,2.815811819801744,0.0014959135982669303,354478.18323839665,1554906.8848395126,4.386467089834394,1554906.8848395126,4.386467089834394,0.85,0.09556821381676633,4.027634451161993,1.267138082520105,1.0,0.0,4.0276344511630775,1.2847897834155704,1.2850848262192247,3.1348587163066184,19318.150502507364,1969.903127215447,4632.441516551485,4632.441516551485,5.558794931673295,5.005795573729303,-2.340896708889758,7.3466922826190615,3.487648324261009,3.487648324261009,0.9964709497888596,0.0,0.0,0.00022963090774144495,0.9944041539294284,0.0002309231179637063,199.00837757956594,0.0,0.0,0.0,0.03958263714736517,7.787696509345221e-05,0.00015175394264799273,0.0006112094075087168,0.09556821381677161,0.07169530578293429,0.023872908033837324,0.09556825373940982,0.07169530578293033,0.023872908033836005,0.37534996362712014,0.37534996362712014,0.12498304504007836,0.0,4.969960251691077,4.959537554746305,5.001264606631196,4.970086829512638,4.959710866671401,5.001250806899293,24791.444392154182,21072.727733331056,0.85,1.0663177519757743,0.6625051599107094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521187920684582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.140533321963,1535.0352741664153,0.37534996362712014,0.12498304504007836,6.112874298809886,3.487648324261009
4201.0,-30.103742617202794,5.0057889395477755,35.00434653809289,24.098514555394672,4.997104229316721,-26.59368015494506,-40.11026186691595,1.487041767059028,-0.04257674070390749,-5.01286175864191,40.008663144786574,42247.40952089163,25750.796101783355,25750.796101783355,67998.20562267498,77327.36809401009,77327.36809401009,25750.796101783355,103078.16419579345,103078.16419579345,103078.16419579345,127869.60153293819,91536.99384083251,56457.03526771427,38977.73174790915,24791.437337144736,0.0,63769.16908505389,21072.721736573025,1535.034831258169,0.0,0.8868219128315329,2.8158095674798416,0.0014959135982669303,354478.2300715053,1554906.7915761727,4.386466247200899,1554906.7915761727,4.386466247200899,0.85,0.0955681860539133,4.027634451161993,1.2671379957022144,1.0,0.0,4.027634451162878,1.2847897581900798,1.2850848009879412,3.1348587778562598,19318.14957592789,1969.9030327306361,4632.441516551485,4632.441516551485,5.558795725704691,5.0057889395477755,-2.340888218415843,7.346677157963619,3.487656002491859,3.487656002491859,0.9964731435691025,0.0,0.0,0.00022963090774144495,0.9943988243143846,0.00023092435562740155,199.00833545093738,0.0,0.0,0.0,0.03958263714736517,7.787739147444862e-05,0.00015175351626699635,0.0006112076902019264,0.09556818605391129,0.07169527880429977,0.023872907249611518,0.09556815242377437,0.07169527880430128,0.023872907249612024,0.37534984315538916,0.37534984315538916,0.12498304785060418,0.0,4.97002391878226,4.9596192220135435,5.001274194951236,4.970285017938011,4.959952331738407,5.001318992559845,24791.437337144736,21072.721736573025,0.85,1.0663178868142458,0.6625052533543755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521184842620511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.138103892403,1535.034831258169,0.37534984315538916,0.12498304785060418,6.112874298809886,3.487656002491859
4202.0,-30.10369112705132,5.005782302887744,35.004345424120615,24.098502890579425,4.997105746778631,-26.5936336620257,-40.11021346142513,1.4870482817529964,-0.04267051935175914,-5.012857086759995,40.00866062937036,42247.41724479904,25750.796399203788,25750.796399203788,67998.21364400283,77327.31471542604,77327.31471542604,25750.796399203788,103078.11111462982,103078.11111462982,103078.11111462982,127869.53873819252,91536.9202321819,56457.02276155489,38977.66385625224,24791.427623562697,0.0,63769.09147981494,21072.71348002829,1535.0341987359936,0.0,0.8868219457127736,2.8158113446756805,0.0014959135982669303,354478.29462808144,1554906.6830990075,4.386465142330972,1554906.6830990075,4.386465142330972,0.85,0.09556815758786982,4.027634451161993,1.2671378434961662,1.0,0.0,4.027634451160712,1.2847897277134483,1.285084770504311,3.1348588522185725,19318.1340414116,1969.9014486508236,4632.441516551485,4632.441516551485,5.558795789908511,5.005782302887744,-2.3408788085881227,7.346661111475867,3.4876636604699804,3.4876636604699804,0.9964753315628515,0.0,0.0,0.00022963090774144495,0.9943934906878841,0.00023092559423593462,199.00829329037396,0.0,0.0,0.0,0.03958263714736517,7.787781847376612e-05,0.00015175308926767883,0.0006112059704047645,0.09556815758787243,0.07169525127347913,0.023872906314393302,0.09556817690540177,0.07169525127347717,0.02387290631439265,0.37534972475752176,0.37534972475752176,0.12498305152378734,0.0,4.9700546748497345,4.9596568713424745,5.001284234621721,4.970186567408234,4.959816346371383,5.001333276415096,24791.427623562697,21072.71348002829,0.85,1.066319310281009,0.6625061807281944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521181768591118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.135674827721,1535.0341987359936,0.37534972475752176,0.12498305152378734,6.112874298809886,3.4876636604699804
4203.0,-30.103639708338534,5.005775764839458,35.00434432754056,24.098516266699903,4.997115164068368,-26.593586443392486,-40.110164986085124,1.4870618991223055,-0.04252010647280713,-5.0128476143014105,40.008658908012904,42247.424238806205,25750.78456579433,25750.78456579433,67998.20880460054,77327.33073576604,77327.33073576604,25750.78456579433,103078.11530156036,103078.11530156036,103078.11530156036,127869.53588390049,91536.91924953142,56457.012752571456,38977.67388551107,24791.420582340124,0.0,63769.09446785119,21072.707494989107,1535.0336162670876,0.0,0.8868220001479756,2.815810474509344,0.0014959135982669303,354478.42551958,1554906.6088655782,4.386463313208581,1554906.6088655782,4.386463313208581,0.8500000000000001,0.09556812769410117,4.027634451161993,1.2671377588761974,1.0,0.0,4.0276344511610045,1.2847896640095329,1.2850847067857665,3.1348590076547413,19318.13383403108,1969.9014275038958,4632.441516551485,4632.441516551485,5.5587932354435665,5.005775764839458,-2.340865864186347,7.346641629025806,3.487671306643451,3.487671306643451,0.9964775161838431,0.0,0.0,0.00022963090774144495,0.9943881644921883,0.0002309268311320985,199.00825118832284,0.0,0.0,0.0,0.03958263714736517,7.787824609141264e-05,0.0001517526616500323,0.0006112042481171995,0.0955681276941046,0.07169522252218863,0.023872905171915964,0.09556811697494765,0.07169522252218606,0.02387290517191511,0.37534960540276846,0.37534960540276846,0.12498305592087051,0.0,4.970105643100453,4.959734798997829,5.001254212643346,4.970327507828586,4.960064509763356,5.001152135669599,24791.420582340124,21072.707494989107,0.85,1.0663191844268924,0.6625062593621271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452117869223151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.133248259848,1535.0336162670876,0.37534960540276846,0.12498305592087051,6.112874298809886,3.487671306643451
4204.0,-30.103588308062335,5.005769115442142,35.00434323247599,24.098500376008474,4.997110194635755,-26.59354068011789,-40.110116720292694,1.4870625666913222,-0.0425397078943206,-5.012848027874295,40.00865675899372,42247.43204190935,25750.79792767791,25750.79792767791,67998.22996958726,77327.28650424,77327.28650424,25750.79792767791,103078.0844319179,103078.0844319179,103078.0844319179,127869.49966232746,91536.85219798866,56456.99773565825,38977.616069256,24791.41523040957,0.0,63769.03129966557,21072.702945848134,1535.0333518840255,0.0,0.8868220058240618,2.8158106837199868,0.0014959135982669303,354478.41980478266,1554906.5161892702,4.386463122481712,1554906.5161892702,4.386463122481712,0.85,0.09556810253390362,4.027634451161993,1.2671376127144325,1.0,0.0,4.027634451162869,1.2847896608865539,1.2850847036620703,3.134859015274743,19318.11968333989,1969.8999845349729,4632.441516551485,4632.441516551485,5.5587961198585205,5.005769115442142,-2.340860180001596,7.346629295443738,3.4876789715036978,3.4876789715036978,0.9964797061439137,0.0,0.0,0.00022963090774144495,0.9943828402369983,0.0002309280675908641,199.0082091013856,0.0,0.0,0.0,0.03958263714736517,7.787867186272529e-05,0.00015175223587871967,0.0006112025332659924,0.09556810253390628,0.0716951976676084,0.023872904866297878,0.09556810822724125,0.0716951976676064,0.02387290486629721,0.3753494877511578,0.3753494877511578,0.12498305847336012,0.0,4.970146337741198,4.9597811408646635,5.001277934061818,4.970308319979949,4.959965722537163,5.001372033393579,24791.41523040957,21072.702945848134,0.85,1.066320572599695,0.6625070379911967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521175620141409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.13082197716,1535.0333518840255,0.3753494877511578,0.12498305847336012,6.112874298809886,3.4876789715036978
4205.0,-30.10353691351886,5.005762560349978,35.00434212733598,24.098503484297567,4.997118067898,-26.59349363761679,-40.11006447309626,1.4870747919958884,-0.04252933381241064,-5.012838812133899,40.00865427539528,42247.42336416452,25750.786611059655,25750.786611059655,67998.20997522418,77327.26718825508,77327.26718825508,25750.786611059655,103078.05379931473,103078.05379931473,103078.05379931473,127869.45745043928,91536.81526382938,56456.971439738714,38977.60424898963,24791.403651124558,0.0,63769.007900114186,21072.693103455873,1535.0325109277512,0.0,0.8868220617126056,2.8158116231397248,0.0014959135982669303,354478.5471489546,1554906.4090842581,4.386461244524551,1554906.4090842581,4.386461244524551,0.85,0.09556807178866206,4.027634451161993,1.2671374621568248,1.0,0.0,4.02763445116084,1.2847896036949131,1.2850846464572958,3.134859154821117,19318.111888681324,1969.8991897010014,4632.441516551485,4632.441516551485,5.558793676952718,5.005762560349978,-2.340847454584473,7.34661001493445,3.4876865918769058,3.4876865918769058,0.9964818833934016,0.0,0.0,0.00022963090774144495,0.9943775166063691,0.00023092930391782566,199.00816701916017,0.0,0.0,0.0,0.03958263714736517,7.787913275797535e-05,0.0001517517749834696,0.0006112006769484048,0.09556807178866202,0.0716951683463081,0.02387290344235392,0.09556809377751495,0.07169516834630812,0.023872903442353932,0.3753493695978085,0.3753493695978085,0.12498306279059294,0.0,4.9701754650739645,4.959826120528419,5.001259434200108,4.9703094783214965,4.9600235513432835,5.001202957547889,24791.403651124558,21072.693103455873,0.85,1.0663206503343206,0.6625071450121912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521172549154135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.128397039081,1535.0325109277512,0.3753493695978085,0.12498306279059294,6.112874298809886,3.4876865918769058
4206.0,-30.103485547774365,5.00575599983168,35.00434104149244,24.09850739585238,4.997120798469325,-26.593447135381112,-40.110016137454636,1.4870823860760631,-0.042388109310593336,-5.0128342321483785,40.00865262716748,42247.43057871323,25750.787262195692,25750.787262195692,67998.21784090892,77327.27199972779,77327.27199972779,25750.787262195692,103078.05926192348,103078.05926192348,103078.05926192348,127869.45840931324,91536.8003865812,56456.95896556664,38977.60157890507,24791.399147389766,0.0,63769.000726294835,21072.6892752813,1535.032185428885,0.0,0.8868220909864694,2.815810302606947,0.0014959135982669303,354478.61043574015,1554906.3380045514,4.386460260869321,1554906.3380045514,4.386460260869321,0.85,0.09556804461285873,4.027634451161993,1.2671373396227135,1.0,0.0,4.027634451161435,1.284789568168774,1.2850846109229983,3.134859241504139,19318.108748957224,1969.8988695382445,4632.441516551485,4632.441516551485,5.558793817512731,5.00575599983168,-2.3408381124478823,7.346594112279563,3.4876942296165065,3.4876942296165065,0.9964840656047161,0.0,0.0,0.00022963090774144495,0.9943721959895573,0.00023093053955810375,199.00812496053334,0.0,0.0,0.0,0.03958263714736517,7.787955914994449e-05,0.00015175134859150046,0.0006111989595974203,0.09556804461286303,0.0716951418436557,0.023872902769207324,0.0955680318486707,0.07169514184365249,0.02387290276920625,0.3753492509913226,0.3753492509913226,0.12498306597401031,0.0,4.970227857846567,4.959899149886951,5.001249829413439,4.970446122837814,4.960199970610063,5.001220118637036,24791.399147389766,21072.6892752813,0.85,1.0663208936386892,0.662507332677909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452116947851067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.1259736995,1535.032185428885,0.3753492509913226,0.12498306597401031,6.112874298809886,3.4876942296165065
