time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4207.0,-30.103434236618362,5.005749373312656,35.004339940224455,24.098496429529064,4.9971179872402365,-26.593401236456263,-40.10997160859404,1.4870849870781333,-0.042376355283408884,-5.012832565010917,40.00865000620869,42247.45361944137,25750.79518228288,25750.79518228288,67998.24880172424,77327.23894071899,77327.23894071899,25750.79518228288,103078.03412300187,103078.03412300187,103078.03412300187,127869.4240978409,91536.74541748401,56456.960096206276,38977.53924586415,24791.38997483904,0.0,63768.92922070319,21072.681478613184,1535.0316548291757,0.0,0.8868221089594311,2.815810342800271,0.0014959135982669303,354478.63347244693,1554906.2249758954,4.386459656945037,1554906.2249758954,4.386459656945037,0.85,0.09556801768804378,4.027634451161993,1.2671372506069019,1.0,0.0,4.0276344511620765,1.2847895560009333,1.2850845987523634,3.1348592711934122,19318.097148169418,1969.8976865871036,4632.441516551485,4632.441516551485,5.558795527213147,5.005749373312656,-2.340830936640094,7.34658030995275,3.48770185479407,3.48770185479407,0.9964862442268771,0.0,0.0,0.00022963090774144495,0.9943668810578471,0.000230931773891297,199.0080829466216,0.0,0.0,0.0,0.03958263714736517,7.78799519623751e-05,0.00015175095577906985,0.0006111973774925418,0.09556801768804382,0.07169511564903358,0.023872902039010237,0.09556800211559598,0.07169511564903355,0.023872902039010227,0.3753491337539953,0.3753491337539953,0.1249830687776766,0.0,4.9702728965919505,4.959952278896651,5.001270556731924,4.970456209727502,4.960167963016374,5.001356635913112,24791.38997483904,21072.681478613184,0.85,1.0663225748449288,0.6625084368787759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521166409589141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.12355149613,1535.0316548291757,0.3753491337539953,0.1249830687776766,6.112874298809886,3.48770185479407
4208.0,-30.10338293105208,5.005742871804667,35.0043388448751,24.0984990837984,4.9971285806532935,-26.59335400201761,-40.109919326473005,1.4870996516188422,-0.042431860973408675,-5.012821901149977,40.00864797606673,42247.4444648862,25750.78018095865,25750.78018095865,67998.22464584485,77327.20687028662,77327.20687028662,25750.78018095865,103077.98705124528,103077.98705124528,103077.98705124528,127869.3675862324,91536.69686609106,56456.93446069075,38977.51378377813,24791.380534987133,0.0,63768.89431876526,21072.673454739062,1535.0309019327324,0.0,0.8868221705752742,2.8158123166459808,0.0014959135982669303,354478.7808269899,1554906.1374261754,4.386457586540495,1554906.1374261754,4.386457586540495,0.85,0.09556798703027883,4.027634451161993,1.2671370604867116,1.0,0.0,4.027634451163151,1.284789487398225,1.2850845301339011,3.1348594385825743,19318.086901786708,1969.8966417468462,4632.441516551485,4632.441516551485,5.5587922888939625,5.005742871804667,-2.3408171614965507,7.346560033301218,3.4877094491272174,3.4877094491272174,0.9964884140363478,0.0,0.0,0.00022963090774144495,0.9943615667357738,0.00023093300809610184,199.0080409373046,0.0,0.0,0.0,0.03958263714736517,7.788041317272023e-05,0.0001517504945687247,0.0006111955199058665,0.09556798703028127,0.07169508643170634,0.023872900598574928,0.09556802887364399,0.07169508643170451,0.023872900598574314,0.3753490164533933,0.3753490164533933,0.12498307311128658,0.0,4.970292274063809,4.959988959573366,5.001237949164931,4.970390040176596,4.960155946222528,5.001127795159732,24791.380534987133,21072.673454739062,0.85,1.0663227796602242,0.6625086559240223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452116334393037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.121129911364,1535.0309019327324,0.3753490164533933,0.12498307311128658,6.112874298809886,3.4877094491272174
4209.0,-30.103331622944044,5.005736302817387,35.0043377654581,24.09849314661699,4.997127114770835,-26.593307971332383,-40.109871060680575,1.4871034631591622,-0.04236147932778067,-5.012820251849915,40.00864624943214,42247.4517323997,25750.78827847359,25750.78827847359,67998.24001087328,77327.1887908811,77327.1887908811,25750.78827847359,103077.97706935469,103077.97706935469,103077.97706935469,127869.35390371297,91536.65742233573,56456.92036385421,38977.48562053502,24791.376834358285,0.0,63768.86245489331,21072.670309204543,1535.0306875760664,0.0,0.8868221852195061,2.815811584624979,0.0014959135982669303,354478.80361722584,1554906.0629651907,4.386457094467666,1554906.0629651907,4.386457094467666,0.85,0.09556796123635308,4.027634451161993,1.2671369522390887,1.0,0.0,4.027634451163322,1.2847894695673245,1.2850845122989059,3.1348594820895985,19318.07857749799,1969.8957929056294,4632.441516551485,4632.441516551485,5.558794036895511,5.005736302817387,-2.34080998770919,7.346546290526577,3.4877170701278284,3.4877170701278284,0.9964905914650938,0.0,0.0,0.00022963090774144495,0.9943562521810552,0.00023093424236812977,199.0079989259241,0.0,0.0,0.0,0.03958263714736517,7.788083895498553e-05,0.00015175006878645941,0.0006111938050105462,0.0955679612363537,0.07169506110117616,0.02387290013517754,0.09556799226172259,0.0716950611011757,0.02387290013517739,0.3753488981397254,0.3753488981397254,0.12498307544701998,0.0,4.97032494890226,4.960030967221485,5.001242580381074,4.970458772522136,4.960202131956294,5.001264241219985,24791.376834358285,21072.670309204543,0.85,1.0663235534265898,0.6625091009312467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521160278606864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.118709924987,1535.0306875760664,0.3753488981397254,0.12498307544701998,6.112874298809886,3.4877170701278284
4210.0,-30.103280339059115,5.00572975677793,35.004336673223264,24.098491749633126,4.997130226565914,-26.593261504604367,-40.10982265518976,1.487111392111178,-0.04231986320417036,-5.012814404416864,40.00864371724987,42247.45863705284,25750.785524734845,25750.785524734845,67998.24416178769,77327.17052911689,77327.17052911689,25750.785524734845,103077.95605385174,103077.95605385174,103077.95605385174,127869.32246270326,91536.61965949484,56456.90776743091,38977.45765784881,24791.366408851525,0.0,63768.82406670034,21072.661447523795,1535.0299905218283,0.0,0.8868222241434558,2.8158117204888655,0.0014959135982669303,354478.8844178001,1554905.953765028,4.3864557865522,1554905.953765028,4.3864557865522,0.85,0.09556793189146992,4.027634451161993,1.2671368242101746,1.0,0.0,4.027634451159637,1.2847894324746167,1.28508447519768,3.1348595725950337,19318.070607952803,1969.8949802381858,4632.441516551485,4632.441516551485,5.558793442448989,5.00572975677793,-2.3407997609457976,7.346529517723727,3.48772465993634,3.48772465993634,0.9964927599818114,0.0,0.0,0.00022963090774144495,0.9943509401660162,0.00023093547606351729,199.00795693439537,0.0,0.0,0.0,0.03958263714736517,7.788126597177855e-05,0.0001517496417696664,0.0006111920851429994,0.09556793189147292,0.07169503299305724,0.023872898898415686,0.09556795767030322,0.07169503299305499,0.023872898898414933,0.3753487793632281,0.3753487793632281,0.12498307842186658,0.0,4.970356646813855,4.960074568173127,5.001238514210399,4.970494541212702,4.960260083594505,5.001233367811722,24791.366408851525,21072.661447523795,0.85,1.066324260435844,0.6625096080313982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521157213132792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.116291699718,1535.0299905218283,0.3753487793632281,0.12498307842186658,6.112874298809886,3.48772465993634
4211.0,-30.103229090399157,5.005723218620943,35.00433558362155,24.09849566118794,4.997133033280667,-26.593215100109582,-40.10977431954814,1.4871190429910772,-0.042182061327935116,-5.012809258519183,40.00864160947629,42247.4654368796,25750.784578838382,25750.784578838382,67998.25001571797,77327.17499176407,77327.17499176407,25750.784578838382,103077.95957060246,103077.95957060246,103077.95957060246,127869.31843219616,91536.60451172914,56456.894956844764,38977.45506098263,24791.35886159371,0.0,63768.813922576344,21072.655032354654,1535.0294772662014,0.0,0.8868222579608733,2.8158105109733773,0.0014959135982669303,354478.9555244818,1554905.862867462,4.386454650225558,1554905.862867462,4.386454650225558,0.85,0.09556790355501601,4.027634451161993,1.2671367011265828,1.0,0.0,4.027634451162001,1.2847893966827701,1.285084439397614,3.1348596599264,19318.067411138145,1969.8946542538122,4632.441516551485,4632.441516551485,5.558793238259373,5.005723218620943,-2.340790050617029,7.346513269237972,3.487732245719133,3.487732245719133,0.9964949273483237,0.0,0.0,0.00022963090774144495,0.9943456318301772,0.00023093670891759222,199.0079149717267,0.0,0.0,0.0,0.03958263714736517,7.788169237454527e-05,0.00015174921536689967,0.000611190367748526,0.09556790355501465,0.07169500563163951,0.023872897923375137,0.09556788830968399,0.07169500563164054,0.02387289792337548,0.3753486603411328,0.3753486603411328,0.12498308138344977,0.0,4.97040880298141,4.960145397067151,5.001234571988618,4.97062719719122,4.960438491318655,5.00122858748631,24791.35886159371,21072.655032354654,0.85,1.066324521862312,0.662509820053632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521154149107258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.113874699447,1535.0294772662014,0.3753486603411328,0.12498308138344977,6.112874298809886,3.487732245719133
4212.0,-30.103177874614364,5.005716693960155,35.00433449691145,24.09848899059,4.99713623123936,-26.59316868607619,-40.10972594898192,1.4871270427011507,-0.042228910070321035,-5.0128038498224194,40.00863951449738,42247.472097809914,25750.78295929467,25750.78295929467,67998.25505710459,77327.13503992357,77327.13503992357,25750.78295929467,103077.91799921823,103077.91799921823,103077.91799921823,127869.26930055104,91536.5451211777,56456.88217906393,38977.403269015296,24791.3513013328,0.0,63768.7545703481,21072.64860613288,1535.028952431076,0.0,0.8868222930692731,2.8158117576990587,0.0014959135982669303,354479.0302625663,1554905.7725216686,4.386453470519635,1554905.7725216686,4.386453470519635,0.85,0.09556787537669689,4.027634451161993,1.2671365714492278,1.0,0.0,4.02763445116177,1.2847893592590511,1.285084401965301,3.1348597512395058,19318.054877237828,1969.8933761516755,4632.441516551485,4632.441516551485,5.558792888650273,5.005716693960155,-2.340780152648462,7.346496846608616,3.4877398229697385,3.4877398229697385,0.9964970922770682,0.0,0.0,0.00022963090774144495,0.9943403269300874,0.00023093794098686939,199.0078730359941,0.0,0.0,0.0,0.03958263714736517,7.788211908756796e-05,0.000151748788653877,0.0006111886491044552,0.09556787537669983,0.07169497846052084,0.023872896916179005,0.09556790173146382,0.07169497846051862,0.023872896916178273,0.37534854280345487,0.37534854280345487,0.124983084339231,0.0,4.970439976521902,4.96018904918634,5.001228252867236,4.970574939752112,4.960373935586688,5.001213260451493,24791.3513013328,21072.64860613288,0.85,1.0663255933921465,0.6625105411334882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521151087187576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.111458702966,1535.028952431076,0.37534854280345487,0.124983084339231,6.112874298809886,3.4877398229697385
4213.0,-30.10312668754615,5.005710174884223,35.004333412701726,24.09848766345533,4.9971389003151465,-26.593122350778795,-40.109677613340295,1.4871345635477886,-0.04217540021664945,-5.012798815134635,40.008637413905944,42247.478690282616,25750.782289111776,25750.782289111776,67998.2609793944,77327.1188619495,77327.1188619495,25750.782289111776,103077.90115106126,103077.90115106126,103077.90115106126,127869.24498445824,91536.50930200086,56456.869130334,38977.37796851873,24791.34383339698,0.0,63768.721801915715,21072.64225838743,1535.028443956366,0.0,0.8868223262947534,2.8158116424611017,0.0014959135982669303,354479.09983255697,1554905.6819338407,4.386452354083278,1554905.6819338407,4.386452354083278,0.8499999999999999,0.09556784728721408,4.027634451161993,1.267136450014077,1.0,0.0,4.027634451163665,1.2847893240755215,1.2850843667736915,3.1348598370866005,19318.047317887376,1969.892605312454,4632.441516551485,4632.441516551485,5.558792743978633,5.005710174884223,-2.340770534388193,7.3464807092724165,3.487747393394769,3.487747393394769,0.9964992552556483,0.0,0.0,0.00022963090774144495,0.9943350250349424,0.00023093917237137994,199.00783112379239,0.0,0.0,0.0,0.03958263714736517,7.788254549465246e-05,0.0001517483622467925,0.0006111869316925915,0.09556784728721693,0.07169495135799694,0.023872895929219987,0.09556786974420182,0.07169495135799481,0.02387289592921928,0.3753484248518058,0.3753484248518058,0.12498308714354395,0.0,4.970474752544703,4.960237034748388,5.0012233406540645,4.970623414918009,4.96043854423948,5.001213264730723,24791.34383339698,21072.64225838743,0.85,1.0663262342095685,0.6625109849545932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521148027233355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.109043756174,1535.028443956366,0.3753484248518058,0.12498308714354395,6.112874298809886,3.487747393394769
4214.0,-30.10307553095594,5.005703672286095,35.00433233122636,24.09848623154687,4.997142288366326,-26.593075971009682,-40.10962547091765,1.4871427284200582,-0.042139478274521025,-5.0127932691775134,40.00863532513035,42247.469451507866,25750.78031177541,25750.78031177541,67998.24976328327,77327.09931328933,77327.09931328933,25750.78031177541,103077.87962506474,103077.87962506474,103077.87962506474,127869.21584358689,91536.47041555388,56456.8405537724,38977.36651309053,24791.336218522156,0.0,63768.702731612684,21072.63578574383,1535.0279149194675,0.0,0.886822362079158,2.8158118179347964,0.0014959135982669303,354479.17646734876,1554905.591855573,4.38645115166249,1554905.591855573,4.38645115166249,0.85,0.09556781892009161,4.027634451161993,1.2671363181388005,1.0,0.0,4.027634451162725,1.2847892858791559,1.2850843285685545,3.1348599302849594,19318.03911121412,1969.8917684646765,4632.441516551485,4632.441516551485,5.558792317133231,5.005703672286095,-2.3407605461578846,7.3464642184439795,3.48775495463013,3.48775495463013,0.9965014156086085,0.0,0.0,0.00022963090774144495,0.9943297263271446,0.00023094040302873743,199.0077892365639,0.0,0.0,0.0,0.03958263714736517,7.788300548679731e-05,0.00015174790225464766,0.0006111850790123816,0.09556781892009372,0.07169492405105558,0.02387289486903814,0.09556784661920913,0.071694924051054,0.023872894869037615,0.3753483068609768,0.3753483068609768,0.12498308990782195,0.0,4.970508454218475,4.9602846773153715,5.0012151573516235,4.970653790902986,4.960485786366178,5.001192969194847,24791.336218522156,21072.63578574383,0.85,1.0663263772115883,0.6625110382018814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521144968996131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.106629941287,1535.0279149194675,0.3753483068609768,0.12498308990782195,6.112874298809886,3.48775495463013
4215.0,-30.103024409778442,5.005697171357006,35.00433125193889,24.09849021295088,4.997144686948313,-26.593029722065495,-40.10957713527603,1.487149999235351,-0.04199218676825467,-5.012788421772914,40.00863322590701,42247.47582963912,25750.78011149063,25750.78011149063,67998.25594112976,77327.10569967903,77327.10569967903,25750.78011149063,103077.88581116966,103077.88581116966,103077.88581116966,127869.21460326025,91536.4570779039,56456.827207863775,38977.36652226681,24791.32879209059,0.0,63768.69531435741,21072.629473277,1535.027415394485,0.0,0.8868223943466355,2.8158104489249927,0.0014959135982669303,354479.24344945647,1554905.5013267528,4.38645006741688,1554905.5013267528,4.38645006741688,0.85,0.09556779087216197,4.027634451161993,1.2671362010994929,1.0,0.0,4.027634451161994,1.2847892518653108,1.2850842945468983,3.134860013278057,19318.036296409893,1969.891481434526,4632.441516551485,4632.441516551485,5.558792273897979,5.005697171357006,-2.3407510757211543,7.346448247078161,3.487762509971168,3.487762509971168,0.9965035742774766,0.0,0.0,0.00022963090774144495,0.9943244313177529,0.0002309416328402199,199.00774737834908,0.0,0.0,0.0,0.03958263714736517,7.788343189836882e-05,0.00015174747584307613,0.0006111833615824457,0.09556779087216564,0.071694897016108,0.023872893856057644,0.09556777253325294,0.07169489701610524,0.023872893856056725,0.37534818884998583,0.37534818884998583,0.12498309243835111,0.0,4.970564169870272,4.960360480996997,5.001210523812574,4.970796235004684,4.960672907247897,5.001201206483074,24791.32879209059,21072.629473277,0.85,1.0663265981203174,0.6625112152816334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521141912581146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.10421722206,1535.027415394485,0.37534818884998583,0.12498309243835111,6.112874298809886,3.487762509971168
4216.0,-30.102973332798783,5.005690615381627,35.00433015843563,24.098473868239694,4.997142600883749,-26.59298396137809,-40.1095288694836,1.4871532294630965,-0.04208603576472569,-5.012786292732694,40.0086306532657,42247.4823253171,25750.78671704554,25750.78671704554,67998.26904236263,77327.04796478781,77327.04796478781,25750.78671704554,103077.83468183335,103077.83468183335,103077.83468183335,127869.15439532319,91536.37782130891,56456.81218183844,38977.29515496719,24791.31971348983,0.0,63768.61486845702,21072.621756466353,1535.0268768237531,0.0,0.8868224144951236,2.815811930230422,0.0014959135982669303,354479.2728688325,1554905.3903818275,4.38644939039126,1554905.3903818275,4.38644939039126,0.85,0.09556776390354363,4.027634451161993,1.267136013726704,1.0,0.0,4.027634451160526,1.284789236753874,1.2850842794319912,3.13486005014966,19318.01956994016,1969.8897758092887,4632.441516551485,4632.441516551485,5.558793699831774,5.005690615381627,-2.340743623803164,7.346434239184791,3.4877700549780366,3.4877700549780366,0.9965057299937248,0.0,0.0,0.00022963090774144495,0.9943191409166485,0.00023094286159446907,199.00770555634122,0.0,0.0,0.0,0.03958263714736517,7.788385769589297e-05,0.000151747050045552,0.0006111816466256683,0.09556776390354337,0.07169487086983727,0.0238728930337061,0.09556779144924123,0.07169487086983746,0.02387289303370617,0.37534807256306796,0.37534807256306796,0.12498309499177797,0.0,4.9705905800433925,4.960388811533221,5.001231155623373,4.970700256967973,4.96050617941745,5.001317731030326,24791.31971348983,21072.621756466353,0.85,1.0663281487708431,0.6625121529214006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521138858283222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.101805498616,1535.0268768237531,0.37534807256306796,0.12498309499177797,6.112874298809886,3.4877700549780366
4217.0,-30.10292225421568,5.005684160842049,35.00432906826054,24.098487314209365,4.997151489429805,-26.592937101721965,-40.10948046399278,1.4871663369360775,-0.04192596262043935,-5.012776797626901,40.00862856320032,42247.48816013345,25750.77454474941,25750.77454474941,67998.26270488286,77327.0664898855,77327.0664898855,25750.77454474941,103077.84103463491,103077.84103463491,103077.84103463491,127869.15135146871,91536.37926711729,56456.80093736509,38977.30925528021,24791.310316833795,0.0,63768.61957211401,21072.613769308726,1535.026158403589,0.0,0.8868224703803128,2.815810935817776,0.0014959135982669303,354479.4040735571,1554905.3002479507,4.3864475125479965,1554905.3002479507,4.3864475125479965,0.85,0.09556773366604349,4.027634451161993,1.2671359373489395,1.0,0.0,4.027634451162914,1.28478917543537,1.285084218099406,3.134860199765591,19318.01987506644,1969.88980692351,4632.441516551485,4632.441516551485,5.55879107221174,5.005684160842049,-2.34073077119287,7.346414932034919,3.4877775725443922,3.4877775725443922,0.9965078778698263,0.0,0.0,0.00022963090774144495,0.9943138503798221,0.00023094409039331725,199.007663733038,0.0,0.0,0.0,0.03958263714736517,7.7884284727988e-05,0.00015174662301345695,0.0006111799266964906,0.09556773366604579,0.07169484198024277,0.023872891685803015,0.09556771899417665,0.07169484198024105,0.023872891685802443,0.3753479548259068,0.3753479548259068,0.12498309909319852,0.0,4.970639023977583,4.960461054309917,5.001208103850274,4.970850835006445,4.960768068728612,5.0011339507098,24791.310316833795,21072.613769308726,0.85,1.06632797073466,0.6625121955534421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521135806627237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.099394593784,1535.026158403589,0.3753479548259068,0.12498309909319852,6.112874298809886,3.4877775725443922
4218.0,-30.102871234552968,5.005677605215892,35.004327980111874,24.098476592358224,4.997147120079418,-26.592891620987157,-40.10943219820035,1.4871675065136318,-0.04187538715626715,-5.01277682939115,40.00862644187409,42247.49459374144,25750.786675138756,25750.786675138756,67998.2812688802,77327.0407611547,77327.0407611547,25750.786675138756,103077.82743629345,103077.82743629345,103077.82743629345,127869.13230061645,91536.33111539712,56456.78494798387,38977.27351934805,24791.304864322992,0.0,63768.57838367104,21072.60913467454,1535.0258809430823,0.0,0.886822477899041,2.8158102677537724,0.0014959135982669303,354479.4036346338,1554905.2087659563,4.3864472599051645,1554905.2087659563,4.3864472599051645,0.85,0.09556770864305164,4.027634451161993,1.2671357834944499,1.0,0.0,4.027634451160776,1.2847891699639307,1.2850842126267101,3.134860213115795,19318.009713031468,1969.8887706843284,4632.441516551485,4632.441516551485,5.558793690785403,5.005677605215892,-2.340724911590303,7.3464025168061955,3.487785109783922,3.487785109783922,0.9965100313668349,0.0,0.0,0.00022963090774144495,0.9943085659760732,0.0002309453177807288,199.00762195799652,0.0,0.0,0.0,0.03958263714736517,7.788471052982241e-05,0.00015174619721162254,0.000611178211722353,0.09556770864305095,0.07169481727554393,0.023872891367507015,0.09556767985640525,0.07169481727554446,0.023872891367507188,0.3753478386114474,0.3753478386114474,0.12498310179663115,0.0,4.970691521702747,4.96052265218043,5.001233257159242,4.97090144223489,4.960768983467744,5.001333810028257,24791.304864322992,21072.60913467454,0.85,1.066328950596337,0.6625127243633141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452113275487673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.096985423637,1535.0258809430823,0.3753478386114474,0.12498310179663115,6.112874298809886,3.487785109783922
4219.0,-30.1028201691824,5.005671056120772,35.004326865169524,24.098475474771135,4.997148392096789,-26.59284553489296,-40.109383897483326,1.4871737578073732,-0.04179491421143666,-5.012771891917755,40.0086234851518,42247.50084477192,25750.785891414493,25750.785891414493,67998.28673618642,77327.03114579413,77327.03114579413,25750.785891414493,103077.81703720862,103077.81703720862,103077.81703720862,127869.10916074002,91536.30134265899,56456.77104163701,38977.25589002442,24791.2921235314,0.0,63768.54801355582,21072.598305001688,1535.0250721957514,0.0,0.8868225137294454,2.815809786985004,0.0014959135982669303,354479.4718613598,1554905.0812575943,4.38644605593898,1554905.0812575943,4.38644605593898,0.85,0.09556768002459477,4.027634451161993,1.2671356823900712,1.0,0.0,4.0276344511620135,1.2847891407195482,1.285084183375612,3.1348602844715128,19318.00342973349,1969.8881299662464,4632.441516551485,4632.441516551485,5.558793521603717,5.005671056120772,-2.3407154481603167,7.346386504281089,3.4877926057714346,3.4877926057714346,0.9965121730775527,0.0,0.0,0.00022963090774144495,0.9943032768684319,0.00023094654627375843,199.0075801455469,0.0,0.0,0.0,0.03958263714736517,7.788513664191694e-05,0.000151745771099528,0.000611176495498601,0.09556768002459853,0.07169478964654907,0.02387289037804946,0.09556761704949816,0.07169478964654626,0.02387289037804852,0.37534772301752023,0.37534772301752023,0.12498310629074723,0.0,4.970746738203047,4.960590405004609,5.001250807573513,4.9709769777063,4.960870798956648,5.001330397328502,24791.2921235314,21072.598305001688,0.85,1.066329544177977,0.6625131379154346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521129706647775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.09457677574,1535.0250721957514,0.37534772301752023,0.12498310629074723,6.112874298809886,3.4877926057714346
4220.0,-30.102769192493515,5.0056645624962135,35.00432575839555,24.098473658692114,4.9971544088533335,-26.592799054148777,-40.10933552691711,1.487184270508563,-0.04182889674666512,-5.0127646275771,40.008621493190674,42247.506497132636,25750.779234946993,25750.779234946993,67998.28573207963,77326.99927818206,77326.99927818206,25750.779234946993,103077.77851312906,103077.77851312906,103077.77851312906,127869.06280554374,91536.25127431945,56456.75849326992,38977.21420116615,24791.284292414675,0.0,63768.498493580824,21072.591648552472,1535.024489385801,0.0,0.8868225579076592,2.8158110812954904,0.0014959135982669303,354479.5722410942,1554904.995354467,4.3864445714714435,1554904.995354467,4.3864445714714435,0.85,0.09556765201655906,4.027634451161993,1.2671355126006527,1.0,0.0,4.027634451162806,1.284789091539739,1.285084134184509,3.1348604044692863,19317.992863211344,1969.8870524808517,4632.441516551485,4632.441516551485,5.558792084679479,5.0056645624962135,-2.34070427277361,7.346368835269823,3.4878000928031003,3.4878000928031003,0.9965143122294572,0.0,0.0,0.00022963090774144495,0.9942979969762876,0.0002309477726393542,199.0075384057276,0.0,0.0,0.0,0.03958263714736517,7.788556337238622e-05,0.00015174534436905872,0.0006111747767842614,0.09556765201656293,0.07169476237736608,0.02387288963919686,0.09556762945416822,0.07169476237736318,0.023872889639195892,0.3753476083344846,0.3753476083344846,0.12498311177293667,0.0,4.970781777614434,4.960639590804078,5.001243344586953,4.970935730830433,4.960850138210901,5.001227305017835,24791.284292414675,21072.591648552472,0.85,1.066330356499214,0.6625137410344613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521126655689234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.092170744181,1535.024489385801,0.3753476083344846,0.12498311177293667,6.112874298809886,3.4878000928031003
4221.0,-30.102718195752292,5.005658003484534,35.00432465129686,24.098462552670412,4.9971521425870025,-26.592753383712186,-40.10928726112468,1.487187330546892,-0.04183360360843835,-5.012763062409752,40.00861927018411,42247.51272270286,25750.787081401544,25750.787081401544,67998.2998041044,77326.96368509092,77326.96368509092,25750.787081401544,103077.75076649246,103077.75076649246,103077.75076649246,127869.02827877304,91536.19411899225,56456.74315660396,38977.16773598699,24791.277512280572,0.0,63768.445248267555,21072.585885438486,1535.0240977024746,0.0,0.8868225739208637,2.815811325816168,0.0014959135982669303,354479.5938688111,1554904.899487533,4.38644403339896,1554904.899487533,4.38644403339896,0.85,0.09556762657351445,4.027634451161993,1.2671353746810925,1.0,0.0,4.027634451162158,1.2847890772244752,1.2850841198659577,3.1348604393982518,19317.980801037207,1969.8858224813987,4632.441516551485,4632.441516551485,5.558793778484899,5.005658003484534,-2.3406972880842587,7.346355291568793,3.4878075856532265,3.4878075856532265,0.996516453043779,0.0,0.0,0.00022963090774144495,0.9942927150374878,0.00023094899949336063,199.00749664950692,0.0,0.0,0.0,0.03958263714736517,7.788598918068343e-05,0.00015174491856076151,0.000611173061784094,0.09556762657351467,0.07169473711811648,0.023872889455398186,0.09556761509331975,0.07169473711811632,0.02387288945539813,0.3753474932989313,0.3753474932989313,0.1249831165398054,0.0,4.970810721009059,4.960671010237263,5.001264840169483,4.970929458801322,4.960799662232432,5.001353798520199,24791.277512280572,21072.585885438486,0.85,1.0663314675364735,0.6625143918472848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521123610030355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.089764638207,1535.0240977024746,0.3753474932989313,0.1249831165398054,6.112874298809886,3.4878075856532265
4222.0,-30.102667198786982,5.005651556975974,35.004323550394716,24.09847065517681,4.997161792531188,-26.59270652136814,-40.109235083777435,1.4872011151123907,-0.041782146209584425,-5.012753125315108,40.00861723647469,42247.50254453627,25750.773581027228,25750.773581027228,67998.2761255635,77326.95735342748,77326.95735342748,25750.773581027228,103077.73093445471,103077.73093445471,103077.73093445471,127868.99918873527,91536.1710493298,56456.71624043872,38977.17200987898,24791.268254280556,0.0,63768.44026415954,21072.578016138472,1535.0233741946183,0.0,0.8868226318511074,2.815811809766322,0.0014959135982669303,354479.73118109896,1554904.811784024,4.3864420868386516,1554904.811784024,4.3864420868386516,0.85,0.095567596797116,4.027634451161993,1.2671352406078946,1.0,0.0,4.027634451159809,1.284789012738458,1.2850840553651317,3.1348605967428917,19317.975932369674,1969.8853260154767,4632.441516551485,4632.441516551485,5.558790864174103,5.005651556975974,-2.3406841653406216,7.346335722316596,3.48781504795553,3.48781504795553,0.9965185851301515,0.0,0.0,0.00022963090774144495,0.9942874331057393,0.00023095022635876404,199.0074548931202,0.0,0.0,0.0,0.03958263714736517,7.788644949974387e-05,0.00015174445824170108,0.0006111712077871877,0.09556759679711783,0.07169470837564616,0.023872888421471675,0.09556759271700992,0.07169470837564479,0.023872888421471217,0.37534737693632814,0.37534737693632814,0.12498312248626213,0.0,4.970838997626288,4.960718090011255,5.001236626609511,4.970970979105516,4.960925292237334,5.001142666728981,24791.268254280556,21072.578016138472,0.85,1.0663311795597,0.662514284017718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521120563174712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.087360633173,1535.0233741946183,0.37534737693632814,0.12498312248626213,6.112874298809886,3.48781504795553
4223.0,-30.1026162506848,5.005645065492363,35.0043224677173,24.0984697471373,4.997161764047634,-26.592660670937104,-40.10919058984143,1.4872061842999518,-0.041663707557006546,-5.012750551009229,40.00861556550523,42247.524144724375,25750.778978033282,25750.778978033282,67998.30312275766,77326.95384731953,77326.95384731953,25750.778978033282,103077.73282535281,103077.73282535281,103077.73282535281,127868.99720433832,91536.14690655236,56456.71720395732,38977.14411399449,24791.2643789855,0.0,63768.40849297999,21072.574722137673,1535.023129479615,0.0,0.886822651000851,2.81581055444629,0.0014959135982669303,354479.76675325667,1554904.7397236393,4.386441443372886,1554904.7397236393,4.386441443372886,0.85,0.09556757123456602,4.027634451161993,1.2671351587353272,1.0,0.0,4.027634451161127,1.2847889890241313,1.2850840316453593,3.134860654605396,19317.970837229816,1969.8848064558047,4632.441516551485,4632.441516551485,5.558792029219801,5.005645065492363,-2.340676430344079,7.346321495836442,3.4878225332645885,3.4878225332645885,0.9965207237898824,0.0,0.0,0.00022963090774144495,0.9942821562651446,0.0002309514520546313,199.0074131767603,0.0,0.0,0.0,0.03958263714736517,7.788684203619119e-05,0.00015174406570525378,0.0006111696267938693,0.09556757123456419,0.07169468308492842,0.023872888149635764,0.09556753694009616,0.07169468308492981,0.023872888149636222,0.375347260483092,0.375347260483092,0.12498312637503166,0.0,4.970887590329198,4.960783540649402,5.001234572563874,4.971086843452213,4.961050235238133,5.0012312511496475,24791.2643789855,21072.574722137673,0.85,1.066332134198446,0.6625149528292719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521117516306952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.08495833252,1535.023129479615,0.375347260483092,0.12498312637503166,6.112874298809886,3.4878225332645885
4224.0,-30.10256533225943,5.005638572096038,35.00432137355523,24.09845811724665,4.997163182949976,-26.592614702426392,-40.10913848234338,1.4872125531169198,-0.04175881221135569,-5.012746004512892,40.00861306563345,42247.51419134038,25750.77920755892,25750.77920755892,67998.2933988993,77326.90097194383,77326.90097194383,25750.77920755892,103077.68017950276,103077.68017950276,103077.68017950276,127868.93482078979,91536.07399266308,56456.687212059485,38977.09642289288,24791.25464128703,0.0,63768.35106417991,21072.566445093973,1535.0224976211723,0.0,0.8868226831875925,2.8158123344166257,0.0014959135982669303,354479.8295774542,1554904.6319169328,4.386440361840629,1554904.6319169328,4.386440361840629,0.85,0.09556754346490792,4.027634451161993,1.267134967516176,1.0,0.0,4.0276344511612345,1.284788959229968,1.285084001844354,3.1348607273025886,19317.955449337336,1969.8832373274602,4632.441516551485,4632.441516551485,5.5587920787672465,5.005638572096038,-2.3406672743245838,7.346305846420622,3.4878299942619924,3.4878299942619924,0.9965228555034263,0.0,0.0,0.00022963090774144495,0.9942768825284403,0.00023095267704253055,199.00737148471723,0.0,0.0,0.0,0.03958263714736517,7.788730174368097e-05,0.000151743605997764,0.0006111677752601458,0.09556754346491264,0.0716946562008341,0.023872887264078546,0.09556756148188762,0.07169465620083056,0.023872887264077366,0.3753471451032352,0.3753471451032352,0.12498313018585291,0.0,4.970905784607282,4.960807760714943,5.001234656874487,4.97098719230155,4.9609132805235845,5.001243638795074,24791.25464128703,21072.566445093973,0.85,1.066332942033614,0.6625153933935065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521114472359853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.082556752875,1535.0224976211723,0.3753471451032352,0.12498313018585291,6.112874298809886,3.4878299942619924
4225.0,-30.102514483458584,5.005632118058954,35.00432028307942,24.098466988094174,4.997167968488556,-26.592568459908385,-40.10909391855819,1.4872219449383672,-0.04158592975238662,-5.012739508881146,40.00861098468062,42247.535151410004,25750.77448445012,25750.77448445012,67998.30963586012,77326.91747079845,77326.91747079845,25750.77448445012,103077.69195524856,103077.69195524856,103077.69195524856,127868.93852553128,91536.07184411294,56456.689524724476,38977.091465987185,24791.246570282714,0.0,63768.338036269895,21072.559584740306,1535.021923973477,0.0,0.8868227237762096,2.815810821637443,0.0014959135982669303,354479.91933512525,1554904.5421760678,4.386438997990353,1554904.5421760678,4.386438997990353,0.85,0.09556751499363958,4.027634451161993,1.2671349043259394,1.0,0.0,4.027634451162787,1.2847889152937952,1.2850839578980915,3.1348608345060214,19317.954995903034,1969.8831910900292,4632.441516551485,4632.441516551485,5.558791059195,5.005632118058954,-2.3406566901077315,7.346288808166685,3.4878374438632553,3.4878374438632553,0.9965249839609301,0.0,0.0,0.00022963090774144495,0.9942716160330187,0.00023095390036138692,199.0073298497002,0.0,0.0,0.0,0.03958263714736517,7.788769490033321e-05,0.00015174321284111173,0.0006111661917688686,0.09556751499364338,0.0716946287046362,0.023872886289007182,0.09556747879855797,0.07169462870463335,0.02387288628900623,0.37534702812439413,0.37534702812439413,0.12498313406267314,0.0,4.970952876522404,4.960875220812966,5.001220558325372,4.9711535791287815,4.961157404800076,5.001176514883525,24791.246570282714,21072.559584740306,0.85,1.0663334145102592,0.6625158574366581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45211114301871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.080156276972,1535.021923973477,0.37534702812439413,0.12498313406267314,6.112874298809886,3.4878374438632553
4226.0,-30.102463619349162,5.00562563306462,35.00431919407783,24.098455567751103,4.9971680602421165,-26.592522673023435,-40.10904188090933,1.4872271139163986,-0.041646381405485045,-5.012736325499404,40.008608846668416,42247.52508839368,25750.778199320117,25750.778199320117,67998.3032877138,77326.87082522093,77326.87082522093,25750.778199320117,103077.64902454105,103077.64902454105,103077.64902454105,127868.88867507743,91536.0046446393,56456.65890781193,38977.05081869708,24791.239650536372,0.0,63768.29046923345,21072.553702955916,1535.0214860546844,0.0,0.886822747716304,2.815811987300463,0.0014959135982669303,354479.9633236064,1554904.4499745283,4.386438193560319,1554904.4499745283,4.386438193560319,0.85,0.09556748835945819,4.027634451161993,1.2671347323386,1.0,0.0,4.027634451158948,1.284788891112639,1.2850839337113824,3.13486089350759,19317.940813992216,1969.88174493759,4632.441516551485,4632.441516551485,5.558791861119857,5.00562563306462,-2.3406485419239473,7.346274174988567,3.4878448945155616,3.4878448945155616,0.9965271127187318,0.0,0.0,0.00022963090774144495,0.9942663479821573,0.0002309551240545112,199.0072882021659,0.0,0.0,0.0,0.03958263714736517,7.78881539962389e-05,0.00015174275374520607,0.0006111643426983826,0.09556748835945789,0.07169460276723799,0.023872885592219898,0.0955674936765837,0.07169460276723821,0.02387288559221997,0.37534691250574104,0.37534691250574104,0.12498313713192191,0.0,4.9709790820104445,4.960908996052922,5.001224016434662,4.971089944093933,4.961050146323316,5.001243901731243,24791.239650536372,21072.553702955916,0.85,1.0663341103760846,0.662516193824845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521108392175406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.077756103541,1535.0214860546844,0.37534691250574104,0.12498313713192191,6.112874298809886,3.4878448945155616
4227.0,-30.1024127596584,5.005619222468359,35.00431811114255,24.098458780813985,4.99717524210781,-26.59247618105364,-40.108997317124135,1.4872386635030825,-0.041619098074590966,-5.012728179121184,40.00860684535975,42247.545941040575,25750.769271551344,25750.769271551344,67998.31521259192,77326.85479091656,77326.85479091656,25750.769271551344,103077.6240624679,103077.6240624679,103077.6240624679,127868.8554566704,91535.97092868912,56456.662078813235,38977.00983319542,24791.2313942025,0.0,63768.24122739792,21072.546685072124,1535.0208604048805,0.0,0.886822796416724,2.8158125797814515,0.0014959135982669303,354480.0758915905,1554904.3636683146,4.386436557139099,1554904.3636683146,4.386436557139099,0.85,0.09556745911621647,4.027634451161993,1.2671346339816227,1.0,0.0,4.027634451161508,1.2847888370821632,1.2850838796684987,3.134861025340947,19317.933698510908,1969.8810193604247,4632.441516551485,4632.441516551485,5.558789933892337,5.005619222468359,-2.3406367550010243,7.346255977469383,3.487852325072369,3.487852325072369,0.9965292357349627,0.0,0.0,0.00022963090774144495,0.9942610804190651,0.00023095634764729923,199.00724655826707,0.0,0.0,0.0,0.03958263714736517,7.788854715686818e-05,0.00015174236058457678,0.0006111627591910871,0.09556745911622011,0.07169457477039248,0.023872884345827634,0.09556748008152528,0.07169457477038975,0.023872884345826725,0.37534679597666365,0.37534679597666365,0.12498314061081846,0.0,4.97100198734671,4.9609480010128095,5.001198553026825,4.97110908104662,4.961119501178132,5.001112188876391,24791.2313942025,21072.546685072124,0.85,1.066335120802682,0.662517032426621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521105353250359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.075357931752,1535.0208604048805,0.37534679597666365,0.12498314061081846,6.112874298809886,3.487852325072369
4228.0,-30.102361941714896,5.005612805246764,35.004317044104404,24.09846276221799,4.99717762736013,-26.592430206372555,-40.10894898148251,1.4872458920177927,-0.0414713110426419,-5.012723804732878,40.00860514252752,42247.55125792281,25750.770066591354,25750.770066591354,67998.32132451417,77326.8612614876,77326.8612614876,25750.770066591354,103077.63132807896,103077.63132807896,103077.63132807896,127868.8578807582,91535.95779250219,56456.64778893718,38977.01111507223,24791.22655267923,0.0,63768.237667751455,21072.542569777343,1535.0205199555323,0.0,0.8868228248419089,2.815811149056756,0.0014959135982669303,354480.136337614,1554904.2902338693,4.386435602002103,1554904.2902338693,4.386435602002103,0.8499999999999999,0.09556743207401208,4.027634451161993,1.2671345174917952,1.0,0.0,4.0276344511621085,1.2847888032662291,1.285083845844799,3.1348611078512034,19317.930926223842,1969.880736665818,4632.441516551485,4632.441516551485,5.5587901055167395,5.005612805246764,-2.340627724020639,7.346240529267403,3.4878597672642715,3.4878597672642715,0.9965313620755062,0.0,0.0,0.00022963090774144495,0.9942558172098027,0.00023095757024169306,199.00720494856824,0.0,0.0,0.0,0.03958263714736517,7.788897359649112e-05,0.00015174193414495382,0.0006111610416481704,0.09556743207401121,0.07169454861034709,0.023872883463664122,0.09556741339082639,0.07169454861034774,0.023872883463664334,0.37534667905903335,0.37534667905903335,0.12498314266516657,0.0,4.971050427828061,4.9610173252013965,5.001184255161888,4.971252493690258,4.961302934660409,5.001135381135725,24791.22655267923,21072.542569777343,0.85,1.0663352761731084,0.6625171527876177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452110231459058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.072961366912,1535.0205199555323,0.37534667905903335,0.12498314266516657,6.112874298809886,3.4878597672642715
4229.0,-30.102311165964228,5.00560633071839,35.00431596199727,24.098451726045482,4.997175299220552,-26.592384740999265,-40.10889701368285,1.4872488742556438,-0.041472919737884695,-5.012721872733527,40.00860256953309,42247.54103238556,25750.776943404868,25750.776943404868,67998.31797579043,77326.82597445564,77326.82597445564,25750.776943404868,103077.60291786051,103077.60291786051,103077.60291786051,127868.82039512265,91535.90100771122,56456.61606564162,38976.98326896622,24791.217477262133,0.0,63768.20074622835,21072.534855672813,1535.019988171705,0.0,0.8868228439889339,2.815811395697786,0.0014959135982669303,354480.16303430416,1554904.1792737811,4.386434958627877,1554904.1792737811,4.386434958627877,0.85,0.09556740520282886,4.027634451161993,1.2671343345148487,1.0,0.0,4.027634451161523,1.2847887893149321,1.2850838318902982,3.1348611418921126,19317.91894224841,1969.8795146404134,4632.441516551485,4632.441516551485,5.558791590006828,5.00560633071839,-2.3406205121451387,7.346226842863528,3.487867196773204,3.487867196773204,0.996533484792344,0.0,0.0,0.00022963090774144495,0.9942505584004714,0.0002309587918269517,199.00716337343434,0.0,0.0,0.0,0.03958263714736517,7.788943208311764e-05,0.0001517414756583273,0.0006111591950316381,0.09556740520282966,0.07169452272145219,0.023872882481377478,0.09556739071723523,0.07169452272145158,0.023872882481377276,0.37534656369593056,0.37534656369593056,0.1249831442402766,0.0,4.9710894004036845,4.961064520253672,5.00119852023488,4.971248952995666,4.961256971872501,5.001259254021477,24791.217477262133,21072.534855672813,0.85,1.066335841062793,0.6625173760274919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521099278426297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.070565661057,1535.019988171705,0.37534656369593056,0.1249831442402766,6.112874298809886,3.487867196773204
4230.0,-30.102260396003246,5.005599896153212,35.00431486843931,24.098455428052716,4.997179405598106,-26.592338637336773,-40.10884867804123,1.487257646931582,-0.04137271486183636,-5.012715401421997,40.00860007178929,42247.54607666398,25750.772147821288,25750.772147821288,67998.31822448527,77326.82437432854,77326.82437432854,25750.772147821288,103077.59652214983,103077.59652214983,103077.59652214983,127868.80338997151,91535.88051722132,56456.60221955663,38976.975886294094,24791.20686782168,0.0,63768.18275411577,21072.525837648427,1535.0192673348377,0.0,0.8868228859627557,2.8158108347694415,0.0014959135982669303,354480.2524559811,1554904.0715588734,4.38643354823259,1554904.0715588734,4.38643354823259,0.85,0.09556737619985886,4.027634451161993,1.2671342394547538,1.0,0.0,4.027634451162981,1.2847887482752138,1.2850837908411554,3.1348612420282778,19317.91461789459,1969.8790736790434,4632.441516551485,4632.441516551485,5.558790554789533,5.005599896153212,-2.340609989387911,7.346209885541123,3.4878745982992223,3.4878745982992223,0.9965355995140636,0.0,0.0,0.00022963090774144495,0.9942453002207733,0.00023096001327887108,199.00712180305834,0.0,0.0,0.0,0.03958263714736517,7.788985852721945e-05,0.00015174104921422552,0.0006111574774706822,0.0955673761998658,0.07169449503878567,0.023872881161080127,0.09556733132492358,0.07169449503878046,0.023872881161078392,0.375346448280165,0.375346448280165,0.1249831471552825,0.0,4.9711375997969185,4.961129734046892,5.001195603526526,4.971342686560149,4.9614028866301965,5.001196241189405,24791.20686782168,21072.525837648427,0.85,1.0663361458280929,0.6625176420593107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521096244784137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.068170803872,1535.0192673348377,0.375346448280165,0.1249831471552825,6.112874298809886,3.4878745982992223
4231.0,-30.102209659495802,5.005593452704504,35.004313779004434,24.09844376323747,4.997181016838385,-26.592292813337544,-40.1088004122488,1.487264170680104,-0.041471448218317164,-5.012711217615347,40.00859800476807,42247.55115531898,25750.773213844954,25750.773213844954,67998.32436916394,77326.77060963715,77326.77060963715,25750.773213844954,103077.5438234821,103077.5438234821,103077.5438234821,127868.74375899724,91535.80686544713,56456.58741112873,38976.91050479822,24791.199935515135,0.0,63768.11044031336,21072.519945187865,1535.0188047911838,0.0,0.8868229147366693,2.815812620069004,0.0014959135982669303,354480.3102685381,1554903.9824188333,4.386432581377818,1554903.9824188333,4.386432581377818,0.85,0.09556734935133425,4.027634451161993,1.2671340872487056,1.0,0.0,4.027634451162846,1.284788717756272,1.2850837603152052,3.134861316493944,19317.899074277408,1969.8774886711985,4632.441516551485,4632.441516551485,5.558790784910875,5.005593452704504,-2.340601145125007,7.346194597829511,3.4878820010899245,3.4878820010899245,0.9965377145971213,0.0,0.0,0.00022963090774144495,0.994240045535785,0.00023096123393189156,199.00708026009139,0.0,0.0,0.0,0.03958263714736517,7.789028435722681e-05,0.00015174062338421814,0.0006111557623830742,0.0955673493513348,0.07169446901842358,0.023872880332911225,0.09556736622086706,0.07169446901842316,0.023872880332911083,0.3753463339468695,0.3753463339468695,0.12498315010935374,0.0,4.971156445380302,4.961153602589945,5.0011993517885,4.971239769397016,4.9612570271406184,5.001222299891367,24791.199935515135,21072.519945187865,0.85,1.0663374514258195,0.6625184730048177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452109321148915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.065777523227,1535.0188047911838,0.3753463339468695,0.12498315010935374,6.112874298809886,3.4878820010899245
