time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4232.0,-30.102158937547124,5.005587049408662,35.00431269428238,24.098452634084992,4.997185862765089,-26.592246678947713,-40.108752076607175,1.4872736041657069,-0.04130074874024103,-5.01270472439837,40.008595963169334,42247.55598653811,25750.768395501018,25750.768395501018,67998.32438203912,77326.7868342605,77326.7868342605,25750.768395501018,103077.55522976152,103077.55522976152,103077.55522976152,127868.7473000627,91535.80451846498,56456.5736707427,38976.92316413587,24791.192070301182,0.0,63768.11523443705,21072.513259756004,1535.0182428000924,0.0,0.886822955170449,2.8158111356875106,0.0014959135982669303,354480.399992937,1554903.894375136,4.38643122273084,1554903.894375136,4.38643122273084,0.85,0.09556732105022621,4.027634451161993,1.2671339817484841,1.0,0.0,4.027634451160713,1.2847886736252054,1.2850837161740043,3.134861424172955,19317.898578965618,1969.8774381634523,4632.441516551485,4632.441516551485,5.558789744780326,5.005587049408662,-2.3405906103138436,7.346177659722506,3.4878893904764863,3.4878893904764863,0.9965398258504247,0.0,0.0,0.00022963090774144495,0.9942347923885543,0.000230962454240591,199.00703872906251,0.0,0.0,0.0,0.03958263714736517,7.789071080564254e-05,0.00015174019693580242,0.0006111540448047433,0.09556732105022475,0.07169444176991334,0.02387287928031141,0.09556728521046039,0.07169444176991444,0.023872879280311773,0.3753462180147474,0.3753462180147474,0.1249831534970743,0.0,4.9712034852965985,4.96122007082522,5.001188024848261,4.97140397565812,4.961498282824493,5.001155063234421,24791.192070301182,21072.513259756004,0.85,1.066337371459861,0.6625184989585975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452109018019414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.063385264724,1535.0182428000924,0.3753462180147474,0.1249831534970743,6.112874298809886,3.4878893904764863
4233.0,-30.10210825602367,5.005580613274548,35.00431161093785,24.098446487356,4.997185798963296,-26.592201071947496,-40.10870384573934,1.4872786148871249,-0.04127136781539775,-5.012701669672978,40.0085938338482,42247.5609743397,25750.772336093716,25750.772336093716,67998.33331043342,77326.76222218334,77326.76222218334,25750.772336093716,103077.53455827705,103077.53455827705,103077.53455827705,127868.71973373005,91535.75936342686,56456.558115583204,38976.89027538183,24791.185175452993,0.0,63768.075450834825,21072.507399135044,1535.0178112733306,0.0,0.8868229784243447,2.815811106300552,0.0014959135982669303,354480.4422036684,1554903.8025484246,4.386430441358588,1554903.8025484246,4.386430441358588,0.85,0.09556729464595642,4.027634451161993,1.2671338542690505,1.0,0.0,4.027634451161914,1.2847886501844028,1.2850836927278186,3.1348614813680955,19317.889049356396,1969.8764664137495,4632.441516551485,4632.441516551485,5.5587905954316925,5.005580613274548,-2.3405826042630755,7.346163217537623,3.4878967812367483,3.4878967812367483,0.9965419374962138,0.0,0.0,0.00022963090774144495,0.9942295434579665,0.000230963673582642,199.006997231151,0.0,0.0,0.0,0.03958263714736517,7.789113633182767e-05,0.0001517397714096173,0.0006111523309408202,0.09556729464596173,0.07169441608843898,0.023872878557522743,0.09556725985297874,0.071694416088435,0.02387287855752142,0.3753461034038577,0.3753461034038577,0.1249831563196509,0.0,4.971247689424217,4.961276801366694,5.0011945936270195,4.971430301857595,4.961509528478246,5.001226676969679,24791.185175452993,21072.507399135044,0.85,1.0663381767395523,0.6625189905082295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521087149770222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.06099440578,1535.0178112733306,0.3753461034038577,0.1249831563196509,6.112874298809886,3.4878967812367483
4234.0,-30.1020575770719,5.005574244684555,35.00431053190808,24.098444531578593,4.9971924361678655,-26.592154797112286,-40.10865551009772,1.4872896562082527,-0.041320083723178413,-5.012693891725851,40.00859179283621,42247.565546178215,25750.764230799185,25750.764230799185,67998.32977697739,77326.72746519488,77326.72746519488,25750.764230799185,103077.49169599407,103077.49169599407,103077.49169599407,127868.66846935674,91535.70677745443,56456.544858437526,38976.84657668544,24791.176773362666,0.0,63768.02335004811,21072.500257358264,1535.0171833432507,0.0,0.8868230253935946,2.815812654095061,0.0014959135982669303,354480.5496807251,1554903.7145300403,4.386428863108334,1554903.7145300403,4.386428863108334,0.85,0.09556726600064151,4.027634451161993,1.267133722393774,1.0,0.0,4.027634451161206,1.2847885985316791,1.2850836410632334,3.134861607399829,19317.877951507995,1969.8753347481552,4632.441516551485,4632.441516551485,5.558788845750772,5.005574244684555,-2.3405711376356737,7.346145382320229,3.4879041514186384,3.4879041514186384,0.9965440432624681,0.0,0.0,0.00022963090774144495,0.9942242948236154,0.0002309648928687501,199.00695573536248,0.0,0.0,0.0,0.03958263714736517,7.789156278455593e-05,0.00015173934495688903,0.0006111506133451201,0.09556726600064139,0.0716943886603851,0.023872877340256282,0.09556727835220732,0.0716943886603852,0.023872877340256313,0.3753459893035127,0.3753459893035127,0.12498315976823465,0.0,4.971269958642438,4.961313232036275,5.001174316269612,4.9713738080026815,4.961473734988658,5.001107995768621,24791.176773362666,21072.500257358264,0.85,1.066338992565403,0.662519603505106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521084121762804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.058604427713,1535.0171833432507,0.3753459893035127,0.12498315976823465,6.112874298809886,3.4879041514186384
4235.0,-30.10200694983585,5.005567812464233,35.00430945424477,24.09843869917097,4.997190381875857,-26.59210943803683,-40.108607279229886,1.487292870076887,-0.04124114713738436,-5.012692287039371,40.008589674577145,42247.570464725395,25750.771866438572,25750.771866438572,67998.34233116396,77326.71219479643,77326.71219479643,25750.771866438572,103077.48406123501,103077.48406123501,103077.48406123501,127868.6546152946,91535.67018020136,56456.52845013056,38976.82414452311,24791.170554059594,0.0,63767.994698582705,21072.494970950655,1535.0168249283597,0.0,0.8868230412286091,2.815811804496897,0.0014959135982669303,354480.57185457135,1554903.6231803868,4.386428331023736,1554903.6231803868,4.386428331023736,0.85,0.09556724026397817,4.027634451161993,1.2671335355704652,1.0,0.0,4.027634451161274,1.284788583496788,1.2850836260248895,3.1348616440846993,19317.870227950778,1969.8745471645036,4632.441516551485,4632.441516551485,5.558790494047757,5.005567812464233,-2.340564204935907,7.34613201740014,3.487911531249448,3.487911531249448,0.9965461517855566,0.0,0.0,0.00022963090774144495,0.9942190515751139,0.00023096611091655004,199.00691428193596,0.0,0.0,0.0,0.03958263714736517,7.789198831504404e-05,0.0001517389194264009,0.0006111488994638661,0.09556724026398147,0.07169436353792359,0.023872876726057885,0.09556722890947766,0.07169436353792111,0.02387287672605706,0.37534587441789824,0.37534587441789824,0.12498316209333774,0.0,4.971305586865526,4.961356626967529,5.001186605991052,4.971451139902001,4.96153325611624,5.0012388160184855,24791.170554059594,21072.494970950655,0.85,1.066339668552809,0.6625199783123238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521081093910295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.056216087514,1535.0168249283597,0.37534587441789824,0.12498316209333774,6.112874298809886,3.487911531249448
4236.0,-30.101956326986034,5.005561418536809,35.00430836595857,24.09843716248872,4.997194379362411,-26.592063477664606,-40.108562785293884,1.4873015300409769,-0.04122613162581956,-5.01268593022314,40.00858720983567,42247.590681245456,25750.76727129089,25750.76727129089,67998.35795253635,77326.68982529442,77326.68982529442,25750.76727129089,103077.4570965853,103077.4570965853,103077.4570965853,127868.6172850577,91535.6289358043,56456.5297917553,38976.77682672111,24791.160188472397,0.0,63767.9370151935,21072.486160201537,1535.0161183970963,0.0,0.8868230825002539,2.8158123492433482,0.0014959135982669303,354480.659694212,1554903.5168887316,4.386426944223271,1554903.5168887316,4.386426944223271,0.85,0.09556721153331257,4.027634451161993,1.2671334839193147,1.0,0.0,4.0276344511629745,1.2847885429843635,1.2850835855031617,3.134861742934309,19317.861523651045,1969.8736595729476,4632.441516551485,4632.441516551485,5.558789502098337,5.005561418536809,-2.3405538076146337,7.346115226151443,3.4879188812707915,3.4879188812707915,0.9965482517916547,0.0,0.0,0.00022963090774144495,0.9942138088107036,0.00023096732886473742,199.00687283211812,0.0,0.0,0.0,0.03958263714736517,7.78923808772988e-05,0.00015173852686414617,0.0006111473183666047,0.09556721153331213,0.0716943360083217,0.02387287552499042,0.09556720785817434,0.07169433600832205,0.023872875524990532,0.37534575935085385,0.37534575935085385,0.12498316548187414,0.0,4.971334014904073,4.961395954107843,5.00118228654128,4.971459798597323,4.961565342430902,5.0011770955286465,24791.160188472397,21072.486160201537,0.85,1.0663408781177113,0.6625208946492882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521078069148845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.053828400574,1535.0161183970963,0.37534575935085385,0.12498316548187414,6.112874298809886,3.4879188812707915
4237.0,-30.101905739763573,5.005555016547026,35.00430728128877,24.098436009977036,4.997195997032188,-26.592017787377596,-40.10851074764503,1.4873080446462086,-0.041150755205080713,-5.012681744405448,40.00858513859932,42247.57955577179,25750.76823877397,25750.76823877397,67998.34779454576,77326.67862253572,77326.67862253572,25750.76823877397,103077.4468613097,103077.4468613097,103077.4468613097,127868.6000244489,91535.59790900507,56456.49884224126,38976.776740848676,24791.1531631392,0.0,63767.929903987875,21072.48018866832,1535.0156548253055,0.0,0.8868231112996232,2.8158118476899228,0.0014959135982669303,354480.71753461024,1554903.4275669346,4.386425976513431,1554903.4275669346,4.386425976513431,0.85,0.09556718452211173,4.027634451161993,1.2671332905022425,1.0,0.0,4.027634451161672,1.2847885125082048,1.2850835550200042,3.134861817295609,19317.85497569351,1969.8729918671015,4632.441516551485,4632.441516551485,5.558789710947834,5.005555016547026,-2.3405450035658,7.346100020112827,3.4879262321234594,3.4879262321234594,0.9965503520352741,0.0,0.0,0.00022963090774144495,0.9942085697658297,0.00023096854596166971,199.00683141148912,0.0,0.0,0.0,0.03958263714736517,7.789283999874044e-05,0.00015173806774270452,0.000611145469193269,0.09556718452211324,0.07169430977264951,0.023872874749463736,0.09556716507813258,0.07169430977264837,0.023872874749463358,0.37534564392081615,0.37534564392081615,0.12498316872172731,0.0,4.971371820665411,4.961445653161547,5.001184358613102,4.971530989200346,4.9616524036868555,5.001200605771999,24791.1531631392,21072.48018866832,0.85,1.066340837736577,0.6625207940634393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521075044650713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.051442313337,1535.0156548253055,0.37534564392081615,0.12498316872172731,6.112874298809886,3.4879262321234594
4238.0,-30.101855160999946,5.005548648660909,35.00430620012928,24.09843443837019,4.997200367673825,-26.591971829383873,-40.108466253709025,1.4873170360577208,-0.04114348313140681,-5.012675575516595,40.008583071505264,42247.59959523274,25750.764146334073,25750.764146334073,67998.36374156682,77326.65450562161,77326.65450562161,25750.764146334073,103077.41865195568,103077.41865195568,103077.41865195568,127868.56395780174,91535.55508603914,56456.500175650144,38976.727678209994,24791.145305846057,0.0,63767.872984056055,21072.47350996915,1535.0150964203262,0.0,0.8868231501752445,2.8158124722177544,0.0014959135982669303,354480.8027774631,1554903.33842378,4.3864246702237395,1554903.33842378,4.3864246702237395,0.8500000000000001,0.09556715654722353,4.027634451161993,1.2671332333562897,1.0,0.0,4.027634451161405,1.2847884704452313,1.2850835129473712,3.1348619199285426,19317.84593824945,1969.8720703042784,4632.441516551485,4632.441516551485,5.558788827517384,5.005548648660909,-2.3405347495678037,7.346083398228712,3.4879335698874363,3.4879335698874363,0.9965524485392675,0.0,0.0,0.00022963090774144495,0.9942033316267663,0.00023096976286099457,199.00678999780337,0.0,0.0,0.0,0.03958263714736517,7.789323256496342e-05,0.00015173767517648155,0.0006111438880800251,0.09556715654722503,0.07169428279333284,0.023872873753892195,0.0955671556984062,0.07169428279333172,0.023872873753891816,0.37534552885583133,0.37534552885583133,0.12498317222750656,0.0,4.971401532133029,4.961488698857352,5.00117400826764,4.971532092385189,4.9616726043168455,5.001144336351047,24791.145305846057,21072.47350996915,0.85,1.0663420396438268,0.6625216996934483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452107202228242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.049057199794,1535.0150964203262,0.37534552885583133,0.12498317222750656,6.112874298809886,3.4879335698874363
4239.0,-30.10180459755854,5.005542333210593,35.00430513744955,24.09843251751738,4.997206664620171,-26.591925692556035,-40.108414146210976,1.487327759617664,-0.04118113170710558,-5.012668498973668,40.00858144744941,42247.58810229312,25750.75785403801,25750.75785403801,67998.34595633113,77326.62135309292,77326.62135309292,25750.75785403801,103077.37920713093,103077.37920713093,103077.37920713093,127868.51897123895,91535.50401345278,56456.47076265285,38976.703611999925,24791.13976410803,0.0,63767.84337610795,21072.468799491824,1535.0146491054747,0.0,0.8868231920655981,2.8158137927626945,0.0014959135982669303,354480.900562469,1554903.26838659,4.386423262633793,1554903.26838659,4.386423262633793,0.85,0.09556712865654132,4.027634451161993,1.2671330602699888,1.0,0.0,4.02763445116162,1.2847884202790492,1.2850834627696688,3.1348620423331743,19317.835159789058,1969.870971207197,4632.441516551485,4632.441516551485,5.558787469206428,5.005542333210593,-2.3405238164430107,7.346066149653604,3.487940907269369,3.487940907269369,0.9965545449341054,0.0,0.0,0.00022963090774144495,0.9941980951042912,0.0002309709793975784,199.0067485966807,0.0,0.0,0.0,0.03958263714736517,7.789369230732432e-05,0.00015173721543412062,0.0006111420364058534,0.09556712865654449,0.07169425595075356,0.023872872705790932,0.09556717718224497,0.07169425595075118,0.02387287270579014,0.37534541371238445,0.37534541371238445,0.12498317519378141,0.0,4.971416011253325,4.961516918404527,5.001147205642155,4.971487367266548,4.961643244017807,5.001053450424195,24791.13976410803,21072.468799491824,0.85,1.066342255849415,0.6625218270769077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521069000420763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.046673603034,1535.0146491054747,0.37534541371238445,0.12498317519378141,6.112874298809886,3.487940907269369
4240.0,-30.101754067760833,5.005535961923587,35.00430407565781,24.098431888874643,4.997205120966295,-26.591880370107724,-40.10836595026774,1.4873314233132178,-0.0410261620315282,-5.012666525304062,40.008579347953244,42247.59264854061,25750.76455444067,25750.76455444067,67998.35720298128,77326.62498486054,77326.62498486054,25750.76455444067,103077.3895393012,103077.3895393012,103077.3895393012,127868.52301517075,91535.48656454499,56456.45422822519,38976.70259591089,24791.13347586954,0.0,63767.83607178043,21072.46345448911,1535.0142802421328,0.0,0.8868232097103073,2.8158119874730074,0.0014959135982669303,354480.927835012,1554903.1778461053,4.386422669740394,1554903.1778461053,4.386422669740394,0.85,0.09556710236714826,4.027634451161993,1.2671329130092635,1.0,0.0,4.027634451160202,1.284788403139815,1.2850834456264988,3.1348620841526174,19317.83147733679,1969.8705957015688,4632.441516551485,4632.441516551485,5.558788915614899,5.005535961923587,-2.3405166347588904,7.346052596682478,3.4879482498562915,3.4879482498562915,0.9965566428160832,0.0,0.0,0.00022963090774144495,0.9941928620957906,0.00023097219513060636,199.00670722312245,0.0,0.0,0.0,0.03958263714736517,7.789411754042749e-05,0.00015173679020101747,0.0006111403237223574,0.0955671023671518,0.07169423047077293,0.02387287189637886,0.09556709484842053,0.07169423047077028,0.02387287189637798,0.3753452976354121,0.3753452976354121,0.12498317672344753,0.0,4.971460133336393,4.961574306685009,5.001151470714888,4.971640363272513,4.961807610473841,5.001172283722099,24791.13347586954,21072.46345448911,0.85,1.0663425543629668,0.662521974259633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521065979475805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.044291385277,1535.0142802421328,0.3753452976354121,0.12498317672344753,6.112874298809886,3.4879482498562915
4241.0,-30.101703565364204,5.0055295360193055,35.004302983813034,24.098426231090002,4.9972021691060515,-26.59183521310885,-40.10832152618093,1.4873338168506973,-0.04092880176261815,-5.012664590192209,40.00857634900954,42247.612865196235,25750.771108513767,25750.771108513767,67998.38397371,77326.61393408905,77326.61393408905,25750.771108513767,103077.38504260282,103077.38504260282,103077.38504260282,127868.50677335302,91535.45387424379,56456.45280535098,38976.667854325344,24791.12173075019,0.0,63767.78958507553,21072.453471137662,1535.0135974117482,0.0,0.8868232304152862,2.8158109344347597,0.0014959135982669303,354480.9545747574,1554903.048517077,4.386421974016547,1554903.048517077,4.386421974016547,0.85,0.0955670750108359,4.027634451161993,1.2671328278398142,1.0,0.0,4.027634451160866,1.2847883919425416,1.285083434426654,3.134862111473776,19317.824578310487,1969.8698921966713,4632.441516551485,4632.441516551485,5.5587903304353725,5.0055295360193055,-2.3405095236490223,7.346039059668328,3.4879555650733964,3.4879555650733964,0.9965587328781133,0.0,0.0,0.00022963090774144495,0.9941876319547108,0.00023097341021026255,199.00666587201732,0.0,0.0,0.0,0.03958263714736517,7.789450949631886e-05,0.00015173639824512608,0.000611138745067306,0.09556707501083656,0.0716942041372569,0.023872870873579654,0.09556701882840826,0.07169420413725641,0.023872870873579494,0.3753451826000021,0.3753451826000021,0.12498317897073193,0.0,4.971514530696254,4.961637780714057,5.001178595018814,4.971735788429612,4.961895354257706,5.00129077166639,24791.12173075019,21072.453471137662,0.85,1.0663437515423089,0.6625227742735501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452106296054216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.041910178972,1535.0135974117482,0.3753451826000021,0.12498317897073193,6.112874298809886,3.4879555650733964
4242.0,-30.101653065335206,5.0055232373517144,35.00430189868804,24.098423646669858,4.997212708053173,-26.59178870910095,-40.108269383758284,1.4873483518189123,-0.04107456929017417,-5.012654078399011,40.00857436105028,42247.60089252508,25750.75584011094,25750.75584011094,67998.35673263602,77326.5608860005,77326.5608860005,25750.75584011094,103077.31672611144,103077.31672611144,103077.31672611144,127868.4292346035,91535.38464924523,56456.42465576994,38976.62221497254,24791.112508492057,0.0,63767.7347234646,21072.44563221825,1535.0128575971396,0.0,0.8868232911040834,2.8158140761883543,0.0014959135982669303,354481.0998287565,1554902.9627866126,4.386419934765939,1554902.9627866126,4.386419934765939,0.85,0.095567045149816,4.027634451161993,1.2671326393680649,1.0,0.0,4.027634451161288,1.2847883239461144,1.285083366414612,3.1348622773839256,19317.809968928854,1969.8684024543402,4632.441516551485,4632.441516551485,5.55878703446223,5.0055232373517144,-2.340496117040786,7.3460193543925,3.487962853195477,3.487962853195477,0.9965608151987077,0.0,0.0,0.00022963090774144495,0.9941824020885022,0.00023097462523884345,199.00662452286798,0.0,0.0,0.0,0.03958263714736517,7.789496955379158e-05,0.0001517359381876534,0.0006111368921239795,0.09556704514981743,0.0716941757025269,0.023872869447290525,0.09556708593826806,0.07169417570252583,0.023872869447290168,0.375345068805303,0.375345068805303,0.1249831831817477,0.0,4.971523532722074,4.961659172454631,5.001150372317682,4.971579509108835,4.961764714794128,5.0010574685449,24791.112508492057,21072.44563221825,0.85,1.066344241762985,0.6625231565106741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521059943246866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.039530108059,1535.0128575971396,0.375345068805303,0.1249831831817477,6.112874298809886,3.487962853195477
4243.0,-30.101602613044875,5.005516871342743,35.0043008300947,24.098417779337638,4.997211041339254,-26.5917434687344,-40.10822118781505,1.4873518970287432,-0.04100369241234603,-5.012652676658677,40.00857267232016,42247.60517479447,25750.763921076585,25750.763921076585,67998.36909587105,77326.54380987762,77326.54380987762,25750.763921076585,103077.3077309542,103077.3077309542,103077.3077309542,127868.41673866699,91535.34647392924,56456.407838846004,38976.59848342582,24791.109007712785,0.0,63767.7074911386,21072.442656555868,1535.0126597568142,0.0,0.8868233043512156,2.8158133087741417,0.0014959135982669303,354481.11919828015,1554902.8899603689,4.386419489638964,1554902.8899603689,4.386419489638964,0.8500000000000001,0.09556702014569851,4.027634451161993,1.2671325355162848,1.0,0.0,4.027634451160509,1.2847883073611739,1.2850833498258627,3.134862317850907,19317.8019123341,1969.867580910311,4632.441516551485,4632.441516551485,5.5587887788913,5.005516871342743,-2.3404893805259723,7.346006251868715,3.487970168990786,3.487970168990786,0.9965629054259388,0.0,0.0,0.00022963090774144495,0.9941771771958218,0.00023097583912471455,199.00658321282393,0.0,0.0,0.0,0.03958263714736517,7.789539479334131e-05,0.00015173551294810365,0.0006111351794145189,0.09556702014569904,0.07169415109243515,0.02387286905326388,0.09556704900306046,0.07169415109243475,0.023872869053263752,0.37534495349249647,0.37534495349249647,0.12498318562411312,0.0,4.971548092138619,4.961689270065335,5.00115828709869,4.971648984246315,4.9618123242478305,5.0011926114778475,24791.109007712785,21072.442656555868,0.85,1.066344891029999,0.6625235065987806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521056926094282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.037151673128,1535.0126597568142,0.37534495349249647,0.12498318562411312,6.112874298809886,3.487970168990786
4244.0,-30.10155214618159,5.005510610477909,35.00429976705558,24.098431190382712,4.997220170640515,-26.59169713555245,-40.10817662402985,1.4873651600113669,-0.04085110949586124,-5.012643163258504,40.00857069691139,42247.62453333202,25750.75130378001,25750.75130378001,67998.37583711202,77326.56124924132,77326.56124924132,25750.75130378001,103077.31255302133,103077.31255302133,103077.31255302133,127868.41274068318,91535.34717909915,56456.41046318985,38976.596351010325,24791.10018766185,0.0,63767.69653867217,21072.435159512574,1535.0119733196664,0.0,0.886823359914025,2.815812414901051,0.0014959135982669303,354481.25065633556,1554902.804771153,4.386417622630791,1554902.804771153,4.386417622630791,0.8500000000000001,0.095566990242442,4.027634451161993,1.2671324563911188,1.0,0.0,4.027634451162502,1.2847882453152648,1.2850832877657052,3.134862469241911,19317.80206115456,1969.8675960857747,4632.441516551485,4632.441516551485,5.558786055209513,5.005510610477909,-2.340476699165805,7.345987309643714,3.4879774539736657,3.4879774539736657,0.9965649868496188,0.0,0.0,0.00022963090774144495,0.994171950823587,0.00023097705336709134,199.00654189086478,0.0,0.0,0.0,0.03958263714736517,7.789578798776246e-05,0.0001517351197536825,0.0006111335957711224,0.09556699024244378,0.0716941226662522,0.023872867576191566,0.09556698191686926,0.07169412266625087,0.02387286757619112,0.37534483750762127,0.37534483750762127,0.12498318882508372,0.0,4.971593270269807,4.961760960424101,5.001123821171234,4.97179205376267,4.962065800239202,5.001004046165519,24791.10018766185,21072.435159512574,0.85,1.0663451798964407,0.662523923970043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521053911795119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.034773965166,1535.0119733196664,0.37534483750762127,0.12498318882508372,6.112874298809886,3.4879774539736657
4245.0,-30.101501747037684,5.005504231643995,35.004298702856964,24.09841543938967,4.997214459062835,-26.59165234751329,-40.10812849793581,1.4873650595384253,-0.040856587125404076,-5.012644152475648,40.00856853706001,42247.6288750887,25750.765460069702,25750.765460069702,67998.3943351584,77326.52057079479,77326.52057079479,25750.765460069702,103077.28603086449,103077.28603086449,103077.28603086449,127868.38085250855,91535.28378547337,56456.392089767294,38976.546328562305,24791.094821644063,0.0,63767.64115020637,21072.430598397452,1535.011720751859,0.0,0.8868233627000139,2.81581237138977,0.0014959135982669303,354481.23698713456,1554902.711627877,4.386417529016663,1554902.711627877,4.386417529016663,0.85,0.09556696583296438,4.027634451161993,1.2671323228674014,1.0,0.0,4.027634451161163,1.2847882457852897,1.285083288235838,3.134862468095058,19317.788682437462,1969.8662318363013,4632.441516551485,4632.441516551485,5.558789111112031,5.005504231643995,-2.3404717291560044,7.345975960799999,3.4879847600650122,3.4879847600650122,0.9965670743042893,0.0,0.0,0.00022963090774144495,0.9941667314939787,0.00023097826598599648,199.00650062437103,0.0,0.0,0.0,0.03958263714736517,7.789621261514566e-05,0.0001517346951262993,0.0006111318855272447,0.09556696583296578,0.07169409873789338,0.023872867095072404,0.09556696501594945,0.07169409873789233,0.023872867095072053,0.37534472352844955,0.37534472352844955,0.12498319006711867,0.0,4.971632507136064,4.9618053775330395,5.001147489011828,4.971787565350269,4.961981166261467,5.001240279512331,24791.094821644063,21072.430598397452,0.85,1.0663463962072297,0.6625245675243544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521050896626542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.032398230893,1535.011720751859,0.37534472352844955,0.12498319006711867,6.112874298809886,3.4879847600650122
4246.0,-30.101451331804864,5.005497961579816,35.00429762903941,24.09842371651905,4.997223100271339,-26.591606109591215,-40.108080162294186,1.4873778780576803,-0.04078247614575048,-5.012634516284741,40.008566128489996,42247.63240153601,25750.752407701457,25750.752407701457,67998.38480923747,77326.51901289118,77326.51901289118,25750.752407701457,103077.27142059263,103077.27142059263,103077.27142059263,127868.35470497984,91535.26531675343,56456.37870539803,38976.54067928378,24791.083284387198,0.0,63767.62396367098,21072.420791729117,1535.0108732796548,0.0,0.8868234204559183,2.8158125226463335,0.0014959135982669303,354481.3701419729,1554902.6077586527,4.386415588316814,1554902.6077586527,4.386415588316814,0.85,0.0955669355547505,4.027634451161993,1.267132162968628,1.0,0.0,4.027634451160186,1.2847881858186423,1.2850832282554199,3.134862614412711,19317.784784762003,1969.8658343840154,4632.441516551485,4632.441516551485,5.558786293511811,5.005497961579816,-2.340458985494016,7.345956947073832,3.4879920201342443,3.4879920201342443,0.9965691486097841,0.0,0.0,0.00022963090774144495,0.9941615105277757,0.0002309794789978739,199.00645934472087,0.0,0.0,0.0,0.03958263714736517,7.789663909356868e-05,0.0001517342686478763,0.0006111301678280556,0.09556693555475737,0.07169407012921086,0.0238728654255465,0.09556692361142553,0.07169407012920571,0.023872865425544783,0.3753446095470571,0.3753446095470571,0.12498319324580974,0.0,4.971672752830216,4.961866923127047,5.001123747059751,4.97185204013897,4.9621314171861854,5.001047101398854,24791.083284387198,21072.420791729117,0.85,1.066346534222081,0.6625248013883172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521047885505147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.030022822204,1535.0108732796548,0.3753446095470571,0.12498319324580974,6.112874298809886,3.4879920201342443
4247.0,-30.10140094987983,5.005491662236346,35.00429657272544,24.098417395167075,4.997224003748771,-26.591560675514913,-40.108028159569926,1.4873837293838983,-0.04077597172062042,-5.012631321175498,40.00856449068597,42247.62060035939,25750.755921216376,25750.755921216376,67998.37652157576,77326.48988449543,77326.48988449543,25750.755921216376,103077.2458057118,103077.2458057118,103077.2458057118,127868.3250554329,91535.216158207,56456.346874071074,38976.52142681769,24791.079249721093,0.0,63767.60067653879,21072.417362262928,1535.0106018391662,0.0,0.8868234426445573,2.81581281014863,0.0014959135982669303,354481.414292648,1554902.537128601,4.386414842739612,1554902.537128601,4.386414842739612,0.85,0.09556690999317745,4.027634451161993,1.2671320217521864,1.0,0.0,4.027634451160565,1.284788158445403,1.2850832008758946,3.134862681202978,19317.774410244412,1969.8647764776365,4632.441516551485,4632.441516551485,5.558787051970368,5.005491662236346,-2.3404509502415647,7.345942612477911,3.4879993023842903,3.4879993023842903,0.9965712292526544,0.0,0.0,0.00022963090774144495,0.9941562930404434,0.00023098069121421666,199.00641809236,0.0,0.0,0.0,0.03958263714736517,7.789709793006318e-05,0.00015173380981138178,0.0006111283198023829,0.09556690999317655,0.0716940452977123,0.02387286469546425,0.0955669188608109,0.07169404529771298,0.023872864695464475,0.37534449663262753,0.37534449663262753,0.12498319511341018,0.0,4.971708059501736,4.96191511846871,5.001120331106108,4.97185534945487,4.962113971560882,5.001112742431133,24791.079249721093,21072.417362262928,0.85,1.0663467936718771,0.6625248582687074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521044873423758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.027649415799,1535.0106018391662,0.37534449663262753,0.12498319511341018,6.112874298809886,3.4879993023842903
4248.0,-30.101350591831814,5.0054853348688235,35.004295502527995,24.098416591901355,4.997223544710529,-26.59151539915038,-40.10798373548312,1.4873883520291102,-0.04065280367768764,-5.012628124297465,40.00856197367029,42247.64016006225,25750.759284102627,25750.759284102627,67998.39944416488,77326.48844039126,77326.48844039126,25750.759284102627,103077.24772449388,103077.24772449388,103077.24772449388,127868.31750515153,91535.1941421557,56456.34586182654,38976.498089254615,24791.069780657654,0.0,63767.567869912265,21072.409313559005,1535.0100210902076,0.0,0.8868234680254057,2.81581156538302,0.0014959135982669303,354481.45846776915,1554902.4285826832,4.386413989898603,1554902.4285826832,4.386413989898603,0.85,0.09556688308686254,4.027634451161993,1.2671319470228628,1.0,0.0,4.027634451162526,1.2847881368200889,1.2850831792456143,3.134862733968402,19317.769763933076,1969.8643026857364,4632.441516551485,4632.441516551485,5.558787777912886,5.0054853348688235,-2.3404429407135114,7.3459282755823345,3.4880065653516437,3.4880065653516437,0.9965733043861839,0.0,0.0,0.00022963090774144495,0.9941510780553061,0.0002309819028619212,199.00637685956653,0.0,0.0,0.0,0.03958263714736517,7.789748989981974e-05,0.0001517334178416252,0.0006111267410914875,0.09556688308686431,0.07169401943730888,0.023872863649555435,0.0955668431930272,0.07169401943730755,0.02387286364955499,0.3753443838028834,0.3753443838028834,0.1249831971494207,0.0,4.971760298390507,4.961981191317079,5.001131008030939,4.9719753206197765,4.962251557890681,5.001179794235782,24791.069780657654,21072.409313559005,0.85,1.0663477017483816,0.6625255058535193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521041863333608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.025277022638,1535.0100210902076,0.3753443838028834,0.1249831971494207,6.112874298809886,3.4880065653516437
4249.0,-30.10130032249102,5.005479018086534,35.00429442253529,24.098404822312318,4.9972257366313455,-26.59146993750872,-40.10793176768345,1.4873953516490885,-0.040770223925619575,-5.0126231426782715,40.00855954796776,42247.62788633968,25750.758013874743,25750.758013874743,67998.38590021443,77326.43198499603,77326.43198499603,25750.758013874743,103077.18999887077,103077.18999887077,103077.18999887077,127868.25017450559,91535.11822397105,56456.314125314944,38976.44899850678,24791.06017563482,0.0,63767.509174141596,21072.401149289595,1535.0093857386137,0.0,0.8868235021576377,2.8158136892671277,0.0014959135982669303,354481.5273048213,1554902.3239746373,4.386412842995808,1554902.3239746373,4.386412842995808,0.85,0.09556685575829632,4.027634451161993,1.2671317453635855,1.0,0.0,4.027634451161493,1.2847881040749898,1.2850831464929955,3.134862813865928,19317.753742008113,1969.8626689040716,4632.441516551485,4632.441516551485,5.558787503710204,5.005479018086534,-2.340433638888064,7.3459126569745985,3.488013809366168,3.488013809366168,0.9965753741046194,0.0,0.0,0.00022963090774144495,0.9941458722859513,0.00023098311238111245,199.00633569942298,0.0,0.0,0.0,0.03958263714736517,7.789794843279304e-05,0.0001517329593086519,0.0006111248942882872,0.09556685575829618,0.07169399317515493,0.023872862583141256,0.09556687939866366,0.07169399317515503,0.023872862583141287,0.3753442721575865,0.3753442721575865,0.12498320017284997,0.0,4.971776930771682,4.962001339859398,5.0011370695834785,4.9718529187526315,4.962091400561462,5.0011707877822005,24791.06017563482,21072.401149289595,0.85,1.0663484708885023,0.6625259232090492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521038854671244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.022905830536,1535.0093857386137,0.3753442721575865,0.12498320017284997,6.112874298809886,3.488013809366168
4250.0,-30.10125006184531,5.0054727149691445,35.00429334419155,24.098403460253053,4.997228628249327,-26.591424413733314,-40.10788727374745,1.4874029801373152,-0.040728748166429796,-5.012618014637921,40.00855743601298,42247.646901464665,25750.756374086788,25750.756374086788,67998.40327555145,77326.4148292153,77326.4148292153,25750.756374086788,103077.17120330209,103077.17120330209,103077.17120330209,127868.22361389357,91535.08189213474,56456.313964383975,38976.40880861196,24791.052410591477,0.0,63767.46121920344,21072.394549002755,1535.0088569124755,0.0,0.8868235358990204,2.815813743009312,0.0014959135982669303,354481.59816516226,1554902.232896919,4.386411709226297,1554902.232896919,4.386411709226297,0.85,0.09556682860196986,4.027634451161993,1.2671316222799942,1.0,0.0,4.027634451160673,1.2847880683879684,1.285083110797779,3.134862900941702,19317.746074464983,1969.8618870322673,4632.441516551485,4632.441516551485,5.558787149731002,5.0054727149691445,-2.340424233522915,7.34589694849206,3.488021046028292,3.488021046028292,0.9965774417223692,0.0,0.0,0.00022963090774144495,0.9941406674464396,0.00023098432169692582,199.0062945464159,0.0,0.0,0.0,0.03958263714736517,7.789834102281878e-05,0.00015173256671862617,0.0006111233130791744,0.09556682860197338,0.07169396688250687,0.023872861719466516,0.09556685193496463,0.07169396688250422,0.023872861719465635,0.3753441587178214,0.3753441587178214,0.12498320371333294,0.0,4.971797450613963,4.962028296581764,5.001138245475147,4.9718892664714645,4.962145868267328,5.001152699427905,24791.052410591477,21072.394549002755,0.85,1.0663495452924487,0.6625267196421154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452103585130998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.020534539937,1535.0088569124755,0.3753441587178214,0.12498320371333294,6.112874298809886,3.488021046028292
4251.0,-30.101199824193333,5.0054664224669905,35.004292269409156,24.09840216804298,4.997231398131383,-26.59137892283017,-40.107839077804215,1.4874104967682338,-0.040683406659127286,-5.01261302796123,40.008555383057164,42247.65016255195,25750.755100258517,25750.755100258517,67998.40526281047,77326.39824616339,77326.39824616339,25750.755100258517,103077.1533464219,103077.1533464219,103077.1533464219,127868.1984311592,91535.04609303572,56456.29800942449,38976.386759568035,24791.0450847373,0.0,63767.431844305334,21072.388322026705,1535.0083567168056,0.0,0.8868235687074327,2.8158137294713255,0.0014959135982669303,354481.66707212094,1554902.144363524,4.3864106068062805,1554902.144363524,4.3864106068062805,0.85,0.09556680144723906,4.027634451161993,1.2671315008448438,1.0,0.0,4.02763445116319,1.284788033224231,1.2850830756259664,3.134862986740677,19317.738519351795,1969.8611166251264,4632.441516551485,4632.441516551485,5.558786874751111,5.0054664224669905,-2.3404149354951413,7.345881357962131,3.4880282762846906,3.4880282762846906,0.9965795075099116,0.0,0.0,0.00022963090774144495,0.9941354650174526,0.0002309855304653211,199.00625341225285,0.0,0.0,0.0,0.03958263714736517,7.789876627938418e-05,0.00015173214146206078,0.000611121600301181,0.09556680144723877,0.07169394052552198,0.023872860921716785,0.09556682386975932,0.0716939405255222,0.02387286092171686,0.37534404426894374,0.37534404426894374,0.12498320737510311,0.0,4.97182199120607,4.962061544432515,5.001136622569277,4.971929621302081,4.9622040120166275,5.001139612546353,24791.0450847373,21072.388322026705,0.85,1.0663500676777369,0.6625270759798495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521032848469444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.018164750787,1535.0083567168056,0.37534404426894374,0.12498320737510311,6.112874298809886,3.4880282762846906
4252.0,-30.101149602207265,5.0054601431899455,35.00429119808454,24.098406044673197,4.99723434632424,-26.591333428192602,-40.10779084693638,1.4874181723095454,-0.040555064846159894,-5.012607917161607,40.008553334207484,42247.65335793477,25750.753513245392,25750.753513245392,67998.40687118017,77326.40211845297,77326.40211845297,25750.753513245392,103077.15563169836,103077.15563169836,103077.15563169836,127868.19332966495,91535.03082781633,56456.282067298,38976.387511687026,24791.037697966593,0.0,63767.42520965362,21072.382043271602,1535.0078522672284,0.0,0.8868236021325931,2.815812640143442,0.0014959135982669303,354481.73769424704,1554902.0560072095,4.386409483662504,1554902.0560072095,4.386409483662504,0.85,0.09556677413912025,4.027634451161993,1.2671313772117716,1.0,0.0,4.027634451162912,1.2847879973170933,1.2850830397105828,3.1348630743535417,19317.735297749477,1969.860788113115,4632.441516551485,4632.441516551485,5.55878653216435,5.0054601431899455,-2.3404055503453876,7.345865693535333,3.4880354992381557,3.4880354992381557,0.9965815712109016,0.0,0.0,0.00022963090774144495,0.9941302642401305,0.0002309867388626024,199.00621229093392,0.0,0.0,0.0,0.03958263714736517,7.789919184625554e-05,0.00015173171589518943,0.0006111198862733887,0.09556677413912398,0.07169391404433564,0.023872860094788333,0.09556675909459925,0.07169391404433285,0.0238728600947874,0.37534392941240896,0.37534392941240896,0.12498321096489329,0.0,4.971866222689755,4.962122127922953,5.0011317283103836,4.972052852315471,4.962374174057288,5.001121868879579,24791.037697966593,21072.382043271602,0.85,1.0663502038480617,0.6625271950221221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452102984700392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.015796176354,1535.0078522672284,0.37534392941240896,0.12498321096489329,6.112874298809886,3.4880354992381557
4253.0,-30.101099339687433,5.005453797710177,35.004290113246775,24.098400386888557,4.9972313035417875,-26.591288496195414,-40.10774645777417,1.487420460049766,-0.04045654589157266,-5.0126065903743795,40.0085507979582,42247.672739951464,25750.761457572215,25750.761457572215,67998.43419752367,77326.39151133924,77326.39151133924,25750.761457572215,103077.15296891145,103077.15296891145,103077.15296891145,127868.18192769602,91534.99864139094,56456.27987000307,38976.35419043096,24791.028958784555,0.0,63767.383149215515,21072.37461496687,1535.0073556052369,0.0,0.8868236180667513,2.815811500883271,0.0014959135982669303,354481.75602807984,1554901.9466318716,4.386408948246978,1554901.9466318716,4.386408948246978,0.85,0.09556674835023483,4.027634451161993,1.2671312936907633,1.0,0.0,4.027634451162323,1.2847879866147602,1.285083029005792,3.134863100467071,19317.72850506213,1969.860095451773,4632.441516551485,4632.441516551485,5.5587882470973495,5.005453797710177,-2.3403989641284926,7.345852761838669,3.4880427156936924,3.4880427156936924,0.9965836330553407,0.0,0.0,0.00022963090774144495,0.9941250592946832,0.00023098794824100364,199.00617113644336,0.0,0.0,0.0,0.03958263714736517,7.789958351759257e-05,0.00015173132422385238,0.0006111183087644181,0.09556674835023345,0.07169388880433708,0.023872859545896363,0.09556669122475034,0.07169388880433812,0.023872859545896713,0.3753438159102758,0.3753438159102758,0.12498321429755543,0.0,4.971922484615789,4.962189017026844,5.001156060152368,4.972150044482817,4.962459094923133,5.001255910281259,24791.028958784555,21072.37461496687,0.85,1.0663513357355046,0.6625279359683307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521026846475598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.01342896267,1535.0073556052369,0.3753438159102758,0.12498321429755543,6.112874298809886,3.4880427156936924
4254.0,-30.101049138103985,5.005447580324863,35.00428903541981,24.098403111007087,4.997241867379358,-26.591242258299953,-40.10769435027612,1.4874349875753496,-0.040518479491140624,-5.0125961102297225,40.0085488324883,42247.65972046697,25750.74608623765,25750.74608623765,67998.40580670461,77326.35965851943,77326.35965851943,25750.74608623765,103077.10574475708,103077.10574475708,103077.10574475708,127868.12549013978,91534.95074255351,56456.250804501185,38976.33326450259,24791.019745382702,0.0,63767.35300988529,21072.366783575297,1535.0066186280592,0.0,0.8868236785129067,2.815813537707248,0.0014959135982669303,354481.90084501007,1554901.8618713059,4.3864069171507705,1554901.8618713059,4.3864069171507705,0.85,0.09556671901686098,4.027634451161993,1.2671311057684944,1.0,0.0,4.027634451161031,1.2847879186531934,1.2850829610286183,3.1348632662922666,19317.718396396034,1969.8590646547023,4632.441516551485,4632.441516551485,5.558784928904445,5.005447580324863,-2.340385662785833,7.345833243110696,3.4880499017126123,3.4880499017126123,0.9965856862036035,0.0,0.0,0.00022963090774144495,0.9941198606888606,0.00023098915615902253,199.0061300318639,0.0,0.0,0.0,0.03958263714736517,7.79000432946085e-05,0.00015173086444683647,0.000611116456950669,0.09556671901686602,0.07169386075303896,0.02387285826382705,0.0955667209841439,0.07169386075303519,0.02387285826382579,0.3753437039145936,0.3753437039145936,0.12498321919430244,0.0,4.9719495321615454,4.9622355565229554,5.001124550635666,4.972077630738568,4.962441629967998,5.001018439404618,24791.019745382702,21072.366783575297,0.85,1.066351394516304,0.6625280449373159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521023843526817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.011064235077,1535.0066186280592,0.3753437039145936,0.12498321919430244,6.112874298809886,3.4880499017126123
4255.0,-30.10099896135261,5.005441365870277,35.004287990668985,24.098401644174032,4.997245542888881,-26.5911967316764,-40.10764615433288,1.4874433132126665,-0.040493277448774734,-5.012591428580522,40.00854764024888,42247.662713253456,25750.74573455026,25750.74573455026,67998.40844780371,77326.33883130447,77326.33883130447,25750.74573455026,103077.08456585473,103077.08456585473,103077.08456585473,127868.1022761073,91534.9110904384,56456.23497238739,38976.306797834455,24791.017710252563,0.0,63767.32450808702,21072.36505371468,1535.0064282632018,0.0,0.8868237066528538,2.8158137531146514,0.0014959135982669303,354481.96553707664,1554901.810456178,4.386405971599547,1554901.810456178,4.386405971599547,0.85,0.09556669369513497,4.027634451161993,1.267130971145816,1.0,0.0,4.027634451160914,1.2847878797048324,1.2850829220713131,3.134863361325687,19317.71002813465,1969.8582113295215,4632.441516551485,4632.441516551485,5.55878485298608,5.005441365870277,-2.340376584084097,7.345817949954375,3.4880571157975595,3.4880571157975595,0.9965877473707313,0.0,0.0,0.00022963090774144495,0.9941146646838095,0.00023099036348536505,199.0060889476337,0.0,0.0,0.0,0.03958263714736517,7.790046855976602e-05,0.00015173043918167894,0.0006111147441380696,0.09556669369513758,0.07169383601580157,0.023872857679336012,0.0955667194755912,0.07169383601579961,0.023872857679335367,0.3753435919341219,0.3753435919341219,0.12498322197082946,0.0,4.971977478259191,4.96228045949573,5.001101554722425,4.972098151131775,4.9624689679943685,5.001018472707585,24791.017710252563,21072.36505371468,0.85,1.0663519125564083,0.6625283879974544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521020844219936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.008699962142,1535.0064282632018,0.3753435919341219,0.12498322197082946,6.112874298809886,3.4880571157975595
4256.0,-30.10094880447299,5.005435151337883,35.00428694924699,24.098400386888557,4.997247730516347,-26.591151371697684,-40.10759792346505,1.4874502977410393,-0.04043345271452381,-5.012586901648006,40.008545647704466,42247.66572677001,25750.745743887357,25750.745743887357,67998.41147065736,77326.32498550016,77326.32498550016,25750.745743887357,103077.07072938752,103077.07072938752,103077.07072938752,127868.08154641913,91534.87782555902,56456.218566828764,38976.28806525583,24791.010817031616,0.0,63767.29888228745,21072.359194476874,1535.0059631820025,0.0,0.8868237369030157,2.815813495665591,0.0014959135982669303,354482.0280912438,1554901.7245280335,4.386404955141481,1554901.7245280335,4.386404955141481,0.85,0.09556666695128642,4.027634451161993,1.2671308585023509,1.0,0.0,4.027634451160502,1.2847878470303469,1.285082889389324,3.134863441050949,19317.703007848224,1969.8574954595326,4632.441516551485,4632.441516551485,5.558784855001669,5.005435151337883,-2.3403676284722468,7.34580277981013,3.488064320404301,3.488064320404301,0.9965898058298003,0.0,0.0,0.00022963090774144495,0.9941094707658404,0.00023099157033937346,199.00604787969127,0.0,0.0,0.0,0.03958263714736517,7.790089413523518e-05,0.00015173001360620979,0.0006111130300756485,0.09556666695128731,0.0716938103810689,0.02387285657021841,0.09556668504268734,0.07169381038106823,0.02387285657021819,0.37534347989756256,0.37534347989756256,0.1249832235466661,0.0,4.972010953444965,4.962330268254107,5.0010859604084885,4.9721534489334545,4.962538105913268,5.001032190600256,24791.010817031616,21072.359194476874,0.85,1.0663523884895991,0.6625287015019713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521017846397897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.006336865124,1535.0059631820025,0.37534347989756256,0.1249832235466661,6.112874298809886,3.488064320404301
