time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4257.0,-30.100898717715026,5.0054289545268,35.004285909022244,24.098393751215212,4.997250981354378,-26.5911059684974,-40.10754969259722,1.4874582321367644,-0.04048669851846398,-5.0125815415830175,40.00854359973284,42247.66843015314,25750.743617329936,25750.743617329936,67998.41204748309,77326.28486625111,77326.28486625111,25750.743617329936,103077.02848358105,103077.02848358105,103077.02848358105,127868.03175916789,91534.81874607706,56456.2023099791,38976.24048455329,24791.00327558685,0.0,63767.24376014013,21072.352784248822,1535.0054390716602,0.0,0.8868237715933884,2.815814820737086,0.0014959135982669303,354482.10215783195,1554901.6362096032,4.386403789484662,1554901.6362096032,4.386403789484662,0.85,0.09556663961478082,4.027634451161993,1.2671307299239563,1.0,0.0,4.0276344511621405,1.284787809912267,1.2850828522627202,3.13486353161852,19317.69053959663,1969.8562240517028,4632.441516551485,4632.441516551485,5.558784395944082,5.0054289545268,-2.340358067767604,7.345787022294404,3.4880715146301458,3.4880715146301458,0.9965918613228988,0.0,0.0,0.00022963090774144495,0.9941042841384191,0.0002309927755119413,199.00600686918068,0.0,0.0,0.0,0.03958263714736517,7.790131971285299e-05,0.00015172958802859196,0.0006111113160045733,0.09556663961478354,0.07169378439071301,0.023872855224070517,0.09556670112282215,0.07169378439071097,0.023872855224069837,0.37534336814368613,0.37534336814368613,0.12498322459565019,0.0,4.9720256957111815,4.962355341480418,5.001069663134899,4.9720948430645535,4.962465820131172,5.001014665591185,24791.00327558685,21072.352784248822,0.85,1.0663533193195311,0.6625293166044205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521014849764333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.003975042568,1535.0054390716602,0.37534336814368613,0.12498322459565019,6.112874298809886,3.4880715146301458
4258.0,-30.100848683890014,5.005422687795973,35.00428485427071,24.09839336704465,4.997247757702409,-26.591061260416645,-40.1075053732842,1.4874603342290507,-0.04029455510448088,-5.012580350440723,40.00854109615885,42247.68702224749,25750.75200769922,25750.75200769922,67998.4390299467,77326.29641468432,77326.29641468432,25750.75200769922,103077.04842238354,103077.04842238354,103077.04842238354,127868.04314229048,91534.80873454247,56456.19934210587,38976.23265826289,24790.994719906947,0.0,63767.22737816983,21072.345511920903,1535.0049582121492,0.0,0.8868237867189743,2.8158124358106837,0.0014959135982669303,354482.118617307,1554901.5282434046,4.386403281238709,1554901.5282434046,4.386403281238709,0.85,0.09556661352225035,4.027634451161993,1.2671306496998298,1.0,0.0,4.027634451160044,1.2847878000784203,1.2850828424266154,3.134863555612963,19317.68842674242,1969.8560086005336,4632.441516551485,4632.441516551485,5.558786207163771,5.005422687795973,-2.3403515877073926,7.345774275503366,3.4880787038443652,3.4880787038443652,0.9965939153841044,0.0,0.0,0.00022963090774144495,0.9940991030215043,0.00023099397941663528,199.0059659020278,0.0,0.0,0.0,0.03958263714736517,7.790171077774487e-05,0.0001517291969637001,0.0006111097409381422,0.09556661352224956,0.07169375934234971,0.023872854179899844,0.09556659187270451,0.07169375934235031,0.02387285417990004,0.3753432551485395,0.3753432551485395,0.12498322517010979,0.0,4.97207726461744,4.962417888142568,5.001088249785823,4.972285795336234,4.96267033848892,5.0011648612225486,24790.994719906947,21072.345511920903,0.85,1.0663540164085195,0.6625297783718699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521011857321442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.001613487137,1535.0049582121492,0.3753432551485395,0.12498322517010979,6.112874298809886,3.4880787038443652
4259.0,-30.10079864426912,5.005416402391706,35.00428377153563,24.098387325089448,4.997247157294015,-26.59101628475526,-40.10745721226556,1.4874647977801163,-0.040258280960244974,-5.012576832470989,40.00853817157482,42247.68979439302,25750.754248512083,25750.754248512083,67998.4440429051,77326.27436582452,77326.27436582452,25750.754248512083,103077.0286143366,103077.0286143366,103077.0286143366,127868.01124961047,91534.76618548679,56456.18161405509,38976.205079368556,24790.98263527388,0.0,63767.18771464244,21072.335239982796,1535.004217656671,0.0,0.8868238152093056,2.815812369949238,0.0014959135982669303,354482.16722941556,1554901.4021212247,4.386402323914127,1554901.4021212247,4.386402323914127,0.85,0.09556658606065616,4.027634451161993,1.2671304892515765,1.0,0.0,4.02763445116151,1.2847877791973805,1.2850828215407804,3.134863606562397,19317.67944710493,1969.8550929323399,4632.441516551485,4632.441516551485,5.558786690885554,5.005416402391706,-2.3403434382970874,7.345759840688793,3.488085861638111,3.488085861638111,0.9965959604680317,0.0,0.0,0.00022963090774144495,0.9940939213335408,0.0002309951834665717,199.00592493014628,0.0,0.0,0.0,0.03958263714736517,7.790213574314795e-05,0.000151728771998297,0.0006111080293328442,0.09556658606065996,0.07169373308151836,0.023872852979141608,0.09556654660198734,0.0716937330815155,0.023872852979140657,0.3753431434504807,0.3753431434504807,0.12498322747037639,0.0,4.9721241865776165,4.96247241034888,5.001112334082961,4.972318551510739,4.962697184505657,5.001215360313267,24790.98263527388,21072.335239982796,0.85,1.0663547582997936,0.6625302339418047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521008868042264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.99925254084,1535.004217656671,0.3753431434504807,0.12498322747037639,6.112874298809886,3.488085861638111
4260.0,-30.100748585814824,5.005410273776827,35.00428271213489,24.098389595188223,4.997260344944245,-26.59096991329498,-40.107408876623936,1.4874816724244133,-0.04038292125949283,-5.0125649903649,40.008536685769755,42247.691795181294,25750.73543378549,25750.73543378549,67998.42722896679,77326.23021436672,77326.23021436672,25750.73543378549,103076.96564815221,103076.96564815221,103076.96564815221,127867.94140313592,91534.70710813925,56456.16868895371,38976.153799095046,24790.97575498371,0.0,63767.129554078754,21072.32939173615,1535.0035818975116,0.0,0.8868238808493147,2.8158153894485682,0.0014959135982669303,354482.33086637827,1554901.3380461424,4.386400118296053,1554901.3380461424,4.386400118296053,0.85,0.09556655674151074,4.027634451161993,1.2671303513320167,1.0,0.0,4.027634451162433,1.2847877002557275,1.285082742580999,3.134863799178901,19317.666979303784,1969.853821570443,4632.441516551485,4632.441516551485,5.558782629371441,5.005410273776827,-2.3403291596430686,7.3457394334198955,3.48809300335415,3.48809300335415,0.9965980009583285,0.0,0.0,0.00022963090774144495,0.9940887377244954,0.00023099638797546214,199.005883942861,0.0,0.0,0.0,0.03958263714736517,7.790256225155198e-05,0.00015172834548989297,0.0006111063115129023,0.09556655674150968,0.07169370520801983,0.02387285153348985,0.09556661657382481,0.07169370520802062,0.023872851533490117,0.37534303234497296,0.37534303234497296,0.12498323149720356,0.0,4.972131263630672,4.962495829716715,5.001070315023128,4.972182069105429,4.962612010779651,5.000924755236042,24790.97575498371,21072.32939173615,0.85,1.0663554672207662,0.6625308695972029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521005878418047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.99689337845,1535.0035818975116,0.37534303234497296,0.12498323149720356,6.112874298809886,3.48809300335415
4261.0,-30.10069852113087,5.005404021871626,35.00428166721036,24.098384321574144,4.997254937959791,-26.590925395827377,-40.10736078545449,1.48748181265634,-0.04022230434480889,-5.012566292030476,40.00853498861827,42247.69494698667,25750.750228624234,25750.750228624234,67998.4451756109,77326.23071231945,77326.23071231945,25750.750228624234,103076.98094094369,103076.98094094369,103076.98094094369,127867.95412356504,91534.68514954888,56456.149384216194,38976.15085036965,24790.973182621357,0.0,63767.12403299101,21072.327205228154,1535.0035005912862,0.0,0.886823880370137,2.815813127680746,0.0014959135982669303,354482.3128796592,1554901.2648567867,4.386400134397254,1554901.2648567867,4.386400134397254,0.85,0.09556653355532778,4.027634451161993,1.267130214511417,1.0,0.0,4.027634451161881,1.2847876995997054,1.2850827419248263,3.1348638007795855,19317.66234511912,1969.8533490151194,4632.441516551485,4632.441516551485,5.558785823116833,5.005404021871626,-2.3403245143725147,7.34572853624414,3.488100181892648,3.488100181892648,0.996600051969328,0.0,0.0,0.00022963090774144495,0.9940835534995329,0.00023099759264003642,199.00584295049188,0.0,0.0,0.0,0.03958263714736517,7.790298660490331e-05,0.00015172792113654166,0.0006111046023727251,0.09556653355532857,0.07169368224419663,0.023872851311131944,0.09556653469754245,0.07169368224419603,0.023872851311131746,0.37534291986294865,0.37534291986294865,0.12498323291106504,0.0,4.972174305005865,4.962546534846581,5.001090328170108,4.97234398768569,4.962746881918349,5.001167905808302,24790.973182621357,21072.327205228154,0.85,1.0663558409883869,0.6625309763872854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521002887669854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.994536261342,1535.0035005912862,0.37534291986294865,0.12498323291106504,6.112874298809886,3.488100181892648
4262.0,-30.100648505293616,5.005397871153188,35.0042806122148,24.09838215624916,4.997263038304221,-26.59087957145159,-40.10731251966206,1.4874941044622114,-0.04031091252454644,-5.012557083697868,40.00853260542762,42247.69710742656,25750.738086212557,25750.738086212557,67998.43519363912,77326.18913882518,77326.18913882518,25750.738086212557,103076.92722503774,103076.92722503774,103076.92722503774,127867.88914974855,91534.62660795233,56456.13457655382,38976.10225710946,24790.961924710802,0.0,63767.06418182026,21072.31763600418,1535.0026742981213,0.0,0.8868239358567116,2.8158153664463943,0.0014959135982669303,354482.44012256694,1554901.1620821147,4.386398269952349,1554901.1620821147,4.386398269952349,0.8499999999999999,0.09556650392497981,4.027634451161993,1.2671301040658727,1.0,0.0,4.02763445116205,1.284787642097138,1.2850826844090537,3.1348639410850425,19317.649990383936,1969.852089182742,4632.441516551485,4632.441516551485,5.558783201947923,5.005397871153188,-2.3403121836187752,7.345710054771963,3.4881073130242064,3.4881073130242064,0.9966020894354876,0.0,0.0,0.00022963090774144495,0.9940783743617776,0.0002309987961350367,199.00580199813467,0.0,0.0,0.0,0.03958263714736517,7.790341250126461e-05,0.00015172749524018035,0.0006111028870178677,0.09556650392498826,0.07169365423746853,0.023872849687519737,0.09556656521535836,0.07169365423746218,0.023872849687517624,0.3753428079506602,0.3753428079506602,0.1249832359698285,0.0,4.972185179881706,4.962568936848356,5.00106657029437,4.97224617117331,4.96267604350021,5.0009890473797896,24790.961924710802,21072.31763600418,0.85,1.0663566853219693,0.6625316321128552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520999896550706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.99218093765,1535.0026742981213,0.3753428079506602,0.1249832359698285,6.112874298809886,3.4881073130242064
4263.0,-30.100598541701856,5.005391624000945,35.004279557066276,24.098376708012097,4.997258674871159,-26.590835040585606,-40.10726820034904,1.4874951737548947,-0.04017743762983628,-5.012557167638219,40.00853049098164,42247.715522733546,25750.749658269244,25750.749658269244,67998.46518100279,77326.1847484973,77326.1847484973,25750.749658269244,103076.93440676654,103076.93440676654,103076.93440676654,127867.89071975395,91534.60022456864,56456.13099880489,38976.076917515275,24790.95631298742,0.0,63767.0332305027,21072.312866039305,1535.0023900981882,0.0,0.8868239430849607,2.8158136033483214,0.0014959135982669303,354482.4389626595,1554901.0708970148,4.386398027070687,1554901.0708970148,4.386398027070687,0.85,0.09556647934353246,4.027634451161993,1.2671299985656512,1.0,0.0,4.027634451162387,1.2847876370948565,1.2850826794056236,3.1348639532905396,19317.644422382065,1969.851521404564,4632.441516551485,4632.441516551485,5.558785699994935,5.005391624000945,-2.340306671860806,7.345698295861751,3.4881144642605975,3.4881144642605975,0.996604132645885,0.0,0.0,0.00022963090774144495,0.9940732006631158,0.00023099999837865583,199.00576108857234,0.0,0.0,0.0,0.03958263714736517,7.790380357586891e-05,0.00015172710416557606,0.0006111013119123185,0.095566479343528,0.0716936301498584,0.0238728491936696,0.09556648846235108,0.07169363014986174,0.023872849193670713,0.3753426948109075,0.3753426948109075,0.12498323770241358,0.0,4.972224123620208,4.9626130856923965,5.001089870631915,4.972379730008356,4.962789521639763,5.0011829124039195,24790.95631298742,21072.312866039305,0.85,1.0663576731758002,0.662532242483637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520996908351134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.989826304218,1535.0023900981882,0.3753426948109075,0.12498323770241358,6.112874298809886,3.4881144642605975
4264.0,-30.100548577592424,5.005385387111061,35.004278475963496,24.098380864039086,4.997260022902866,-26.590789938026564,-40.1072200393304,1.487501383336999,-0.04001523619518821,-5.012552319006575,40.0085276247101,42247.717912047796,25750.74842678609,25750.74842678609,67998.46633883388,77326.19614592442,77326.19614592442,25750.74842678609,103076.9445727105,103076.9445727105,103076.9445727105,127867.88852379408,91534.59194120306,56456.11370732646,38976.086926529555,24790.943951083576,0.0,63767.03087761313,21072.30235842104,1535.001606377504,0.0,0.8868239781354388,2.8158120386528647,0.0014959135982669303,354482.5059622063,1554900.94728958,4.386396849314076,1554900.94728958,4.386396849314076,0.85,0.09556645126546295,4.027634451161993,1.267129898560233,1.0,0.0,4.027634451161287,1.2847876080456762,1.2850826503497723,3.134864024170137,19317.642674244093,1969.8513431441006,4632.441516551485,4632.441516551485,5.558785434156034,5.005385387111061,-2.34029758038978,7.34568296750084,3.4881215761549256,3.4881215761549256,0.9966061646156931,0.0,0.0,0.00022963090774144495,0.9940680269398848,0.00023100120064049865,199.0057201786029,0.0,0.0,0.0,0.03958263714736517,7.790422855182686e-05,0.0001517266791896181,0.0006110996002645093,0.09556645126546387,0.07169360320112932,0.023872848064334547,0.09556639034193845,0.07169360320112864,0.02387284806433432,0.3753425820234264,0.3753425820234264,0.12498324121308232,0.0,4.972284874283673,4.962689013447914,5.001105025217498,4.972537082811414,4.963001938609864,5.001174862679875,24790.943951083576,21072.30235842104,0.85,1.0663577306796999,0.6625323043993228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520993923274206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.98747229133,1535.001606377504,0.3753425820234264,0.12498324121308232,6.112874298809886,3.4881215761549256
4265.0,-30.100498659194745,5.005379249582929,35.0042774133969,24.0983837627806,4.997269201001635,-26.59074409359696,-40.107171738613374,1.4875146354038453,-0.04004311645621783,-5.012543222446524,40.008526002413085,42247.719665799916,25750.736503375858,25750.736503375858,67998.45616917577,77326.17081411254,77326.17081411254,25750.736503375858,103076.9073174884,103076.9073174884,103076.9073174884,127867.84466560326,91534.55011693217,56456.09896861953,38976.05683145848,24790.93734811487,0.0,63766.99417957335,21072.296745897638,1535.0010514149728,0.0,0.8868240302983723,2.815813466660055,0.0014959135982669303,354482.6316606678,1554900.8773283216,4.386395096549517,1554900.8773283216,4.386395096549517,0.85,0.09556642342849116,4.027634451161993,1.2671297727292403,1.0,0.0,4.027634451161525,1.2847875460509,1.2850825883407593,3.134864175436542,19317.633847566623,1969.8504430734883,4632.441516551485,4632.441516551485,5.558782860262726,5.005379249582929,-2.3402853550434672,7.345664604626396,3.488128680733146,3.488128680733146,0.9966081944951846,0.0,0.0,0.00022963090774144495,0.994062857979057,0.00023100240180815894,199.0056793060785,0.0,0.0,0.0,0.03958263714736517,7.790465476264458e-05,0.00015172625297880037,0.0006110978836431363,0.09556642342849654,0.07169357640486798,0.023872847023628557,0.09556640987759243,0.07169357640486394,0.023872847023627214,0.37534247147511585,0.37534247147511585,0.12498324566757593,0.0,4.972324464771077,4.962750537350246,5.001078726054573,4.972500105990321,4.963013919389482,5.000990825472343,24790.93734811487,21072.296745897638,0.85,1.0663581848892902,0.6625327131905685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452099093816757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.985119954266,1535.0010514149728,0.37534247147511585,0.12498324566757593,6.112874298809886,3.488128680733146
4266.0,-30.10044879775243,5.005373001927158,35.00427635314576,24.098373215552442,4.997264021777236,-26.590699736253203,-40.107123682368524,1.4875149602780064,-0.03998031952278325,-5.012543986692531,40.008523944721524,42247.722091980446,25750.74971869259,25750.74971869259,67998.47181067304,77326.14896741198,77326.14896741198,25750.74971869259,103076.89868610457,103076.89868610457,103076.89868610457,127867.83096723325,91534.50598824045,56456.07911280878,38976.02986159074,24790.93228112869,0.0,63766.96214271943,21072.292438959386,1535.0008116947017,0.0,0.8868240338592881,2.8158125525685356,0.0014959135982669303,354482.62110013067,1554900.788590757,4.386394976896609,1554900.788590757,4.386394976896609,0.85,0.09556640017671252,4.027634451161993,1.2671296326117591,1.0,0.0,4.02763445116306,1.2847875445310992,1.2850825868206097,3.1348641791448353,19317.62453455959,1969.849493411062,4632.441516551485,4632.441516551485,5.558785713038455,5.005373001927158,-2.3402803697355234,7.3456533716626815,3.488135804890678,3.488135804890678,0.9966102299687651,0.0,0.0,0.00022963090774144495,0.9940576949447983,0.0002310036016110682,199.0056384802051,0.0,0.0,0.0,0.03958263714736517,7.79050788183533e-05,0.00015172582892309164,0.0006110961757017547,0.09556640017670967,0.07169355334530698,0.02387284683140268,0.09556636431325691,0.07169355334530912,0.02387284683140339,0.3753423618949264,0.3753423618949264,0.12498324837237175,0.0,4.9723725975342745,4.962806075898129,5.0011046054801795,4.972563667169766,4.963026777921698,5.001206670087186,24790.93228112869,21072.292438959386,0.85,1.0663589659247512,0.6625330840980648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520987955793214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.982768366914,1535.0008116947017,0.3753423618949264,0.12498324837237175,6.112874298809886,3.488135804890678
4267.0,-30.100398918764842,5.005366849179507,35.00427528374942,24.09837635876613,4.997271669988399,-26.59065408025749,-40.10707545150069,1.4875268314810703,-0.039974796758428965,-5.012535148973385,40.00852155784515,42247.72380058028,25750.738329718068,25750.738329718068,67998.46213029834,77326.13081546054,77326.13081546054,25750.738329718068,103076.8691451786,103076.8691451786,103076.8691451786,127867.79018090735,91534.47074054333,56456.063725663436,38976.00779431099,24790.921035728752,0.0,63766.928830039746,21072.28288036944,1534.9999965305653,0.0,0.8868240874732186,2.8158135115884098,0.0014959135982669303,354482.74322189705,1554900.685657165,4.386393175376205,1554900.685657165,4.386393175376205,0.85,0.09556637154256328,4.027634451161993,1.2671294875489547,1.0,0.0,4.027634451162057,1.2847874889961766,1.2850825312729337,3.1348643146492994,19317.61709581536,1969.8487348702524,4632.441516551485,4632.441516551485,5.558783254513187,5.005366849179507,-2.3402683624678122,7.345635211647319,3.488142885597158,3.488142885597158,0.9966122530277595,0.0,0.0,0.00022963090774144495,0.9940525301227232,0.00023100480184190598,199.00559763998268,0.0,0.0,0.0,0.03958263714736517,7.79055044171073e-05,0.00015172540332433765,0.0006110944615455507,0.09556637154256736,0.07169352601900249,0.023872845523564872,0.09556635188851606,0.07169352601899943,0.023872845523563856,0.37534225276713834,0.37534225276713834,0.12498325282537759,0.0,4.972406790978425,4.962857421850174,5.001087269603886,4.972560352214941,4.963079600183619,5.001034729995013,24790.921035728752,21072.28288036944,0.85,1.0663593711959543,0.6625334570084853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520984976822877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.9804173025,1534.9999965305653,0.37534225276713834,0.12498325282537759,6.112874298809886,3.488142885597158
4268.0,-30.100349073498336,5.005360607947608,35.00427421582603,24.098365601990395,4.997267814235261,-26.59060960511309,-40.10703113218767,1.4875283458499542,-0.039945834423178894,-5.012534934113216,40.0085194619557,42247.74177063609,25750.748947827808,25750.748947827808,67998.4907184639,77326.10276123909,77326.10276123909,25750.748947827808,103076.85170906689,103076.85170906689,103076.85170906689,127867.7670260446,91534.42094670203,56456.05995609881,38975.95665622579,24790.91531697771,0.0,63766.871973203495,21072.27801943105,1534.9996961634533,0.0,0.886824096154773,2.8158131562249205,0.0014959135982669303,354482.7461908878,1554900.595272333,4.38639288366104,1554900.595272333,4.38639288366104,0.8499999999999999,0.09556634790937256,4.027634451161993,1.2671294161165134,1.0,0.0,4.027634451159738,1.2847874819117764,1.2850825241869068,3.134864331935141,19317.606587223872,1969.8476632921409,4632.441516551485,4632.441516551485,5.558785546632732,5.005360607947608,-2.3402626831041395,7.345623291051748,3.488149984521496,3.488149984521496,0.9966142812918559,0.0,0.0,0.00022963090774144495,0.9940473688212592,0.0002310060012670635,199.00555682738735,0.0,0.0,0.0,0.03958263714736517,7.790589550142042e-05,0.00015172501224002455,0.0006110928864008979,0.09556634790937245,0.07169350262408862,0.023872845285283825,0.095566322063006,0.0716935026240887,0.023872845285283852,0.37534214378394626,0.37534214378394626,0.12498325607247608,0.0,4.972443172850433,4.962897875888643,5.001111411089084,4.972589099690026,4.963060100414964,5.00120838558513,24790.91531697771,21072.27801943105,0.85,1.0663607703234783,0.6625343295557871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520981996805522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.978068251627,1534.9996961634533,0.37534214378394626,0.12498325607247608,6.112874298809886,3.488149984521496
4269.0,-30.1002992569239,5.005354501197408,35.00427315321259,24.098373494949215,4.997278669206061,-26.590563684606483,-40.106979094538815,1.48754309688864,-0.039930696657506815,-5.012524230984988,40.00851748077284,42247.72738498957,25750.732810024056,25750.732810024056,67998.46019501363,77326.09086087486,77326.09086087486,25750.732810024056,103076.82367089891,103076.82367089891,103076.82367089891,127867.72941517021,91534.39327406394,56456.029798178635,38975.95941765034,24790.905744271295,0.0,63766.86516192163,21072.2698826306,1534.9989347809358,0.0,0.8868241577922977,2.81581420668075,0.0014959135982669303,354482.89408937807,1554900.509834205,4.386390812534265,1554900.509834205,4.386390812534265,0.85,0.0955663188853873,4.027634451161993,1.2671292248973622,1.0,0.0,4.027634451161735,1.284787412904642,1.2850824551639253,3.1348645003116387,19317.60074713519,1969.8470677688297,4632.441516551485,4632.441516551485,5.558782062982979,5.005354501197408,-2.340249314773928,7.3456038159713355,3.488157046498505,3.488157046498505,0.9966162989995729,0.0,0.0,0.00022963090774144495,0.9940422105196542,0.00023100720000753398,199.00551603830138,0.0,0.0,0.0,0.03958263714736517,7.790635469650816e-05,0.00015172455304493678,0.0006110910369309426,0.09556631888539245,0.07169347493997981,0.02387284394541264,0.0955663169544744,0.07169347493997595,0.023872843945411355,0.3753420342898855,0.3753420342898855,0.12498326085958472,0.0,4.972469178600875,4.962944022341219,5.001076912040958,4.972593534327473,4.963148947533227,5.000959266633629,24790.905744271295,21072.2698826306,0.85,1.0663604055546216,0.6625341747271245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520979018804052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.97572018784,1534.9989347809358,0.3753420342898855,0.12498326085958472,6.112874298809886,3.488157046498505
4270.0,-30.100249454914493,5.005348249232817,35.00427209177867,24.09835805827754,4.99727111434542,-26.59051961833281,-40.10693484507499,1.487541277763735,-0.03989678654562567,-5.0125266854438255,40.00851538990173,42247.74542818023,25750.75023575089,25750.75023575089,67998.49566393111,77326.05887230796,77326.05887230796,25750.75023575089,103076.80910805885,103076.80910805885,103076.80910805885,127867.71033075356,91534.33806577975,56456.02462165191,38975.90382680872,24790.9012226947,0.0,63766.80504950342,21072.266039290495,1534.9987642395913,0.0,0.8868241528724158,2.815813474753316,0.0014959135982669303,354482.86017305014,1554900.4196657946,4.386390977850746,1554900.4196657946,4.386390977850746,0.85,0.09556629647689041,4.027634451161993,1.2671291188476608,1.0,0.0,4.027634451161505,1.2847874214147268,1.2850824636759643,3.1348644795471428,19317.589095868887,1969.8458796703144,4632.441516551485,4632.441516551485,5.5587858246552555,5.005348249232817,-2.340245602458155,7.345593851690972,3.4881641386421074,3.4881641386421074,0.9966183253263164,0.0,0.0,0.00022963090774144495,0.9940370537550535,0.00023100839840325474,199.00547526115778,0.0,0.0,0.0,0.03958263714736517,7.790674516839365e-05,0.00015172416257305132,0.0006110894642529246,0.09556629647688519,0.07169345254796285,0.02387284392892235,0.09556628096570792,0.07169345254796676,0.023872843928923655,0.3753419247594389,0.3753419247594389,0.1249832633372701,0.0,4.972502257411861,4.962976835234315,5.001110780652823,4.972629898898219,4.963103422613528,5.001241588282539,24790.9012226947,21072.266039290495,0.85,1.0663619670319464,0.6625350822482399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452097604251801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.973373210765,1534.9987642395913,0.3753419247594389,0.1249832633372701,6.112874298809886,3.4881641386421074
4271.0,-30.10019966750711,5.00534214368919,35.004271023059395,24.09836595123636,4.997282150670471,-26.59047370592349,-40.10688654435796,1.4875561890868825,-0.039886901035231404,-5.012515459367282,40.00851305483202,42247.74661026886,25750.732665235235,25750.732665235235,67998.4792755041,77326.04612326891,77326.04612326891,25750.732665235235,103076.77878850415,103076.77878850415,103076.77878850415,127867.66808254148,91534.30962976253,56456.010116762605,38975.88834777769,24790.889294037333,0.0,63766.777641815024,21072.255899931733,1534.9978556261315,0.0,0.8868242184522743,2.8158146552417755,0.0014959135982669303,354483.01529781084,1554900.318966372,4.386388774254975,1554900.318966372,4.386388774254975,0.85,0.0955662664376184,4.027634451161993,1.2671289666416126,1.0,0.0,4.027634451162462,1.2847873516577688,1.2850823939029872,3.1348646497532155,19317.583094675152,1969.8452677188595,4632.441516551485,4632.441516551485,5.558782031727575,5.00534214368919,-2.34023187452554,7.34557401821473,3.4881711768014516,3.4881711768014516,0.9966203362289862,0.0,0.0,0.00022963090774144495,0.9940318985312708,0.0002310095964533286,199.00543449598675,0.0,0.0,0.0,0.03958263714736517,7.790717139194058e-05,0.00015172373634950436,0.0006110877475802829,0.09556626643762642,0.07169342406657583,0.023872842371050577,0.09556627152883396,0.07169342406656982,0.023872842371048576,0.37534181442174536,0.37534181442174536,0.12498326809205555,0.0,4.972523252276574,4.963015481617731,5.001078747334191,4.972628558332076,4.963191400291635,5.000971959157994,24790.889294037333,21072.255899931733,0.85,1.066362168360757,0.6625353855510636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452097306710337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.971027602456,1534.9978556261315,0.37534181442174536,0.12498326809205555,6.112874298809886,3.4881711768014516
4272.0,-30.100149944275245,5.005335960663335,35.004269971467764,24.09835491506385,4.997279729372113,-26.59042919717425,-40.10683848811311,1.4875589822711173,-0.03988960535940578,-5.012514713151378,40.0085114162739,42247.748384897284,25750.741963102628,25750.741963102628,67998.4903479999,77326.01134842676,77326.01134842676,25750.741963102628,103076.75331152939,103076.75331152939,103076.75331152939,127867.63950838377,91534.25374536836,56455.990781839,38975.847737254844,24790.886196854375,0.0,63766.733934109216,21072.253267326218,1534.9976931126157,0.0,0.8868242281819361,2.8158147778658003,0.0014959135982669303,354483.0256092125,1554900.2483038788,4.3863884473216626,1554900.2483038788,4.3863884473216626,0.85,0.09556624280257765,4.027634451161993,1.2671288331178951,1.0,0.0,4.027634451161679,1.2847873385909188,1.2850823808331364,3.1348646816361625,19317.57130072125,1969.8440650702587,4632.441516551485,4632.441516551485,5.558784038847873,5.005335960663335,-2.3402258174581534,7.345561778121489,3.4881782487111788,3.4881782487111788,0.9966223567746225,0.0,0.0,0.00022963090774144495,0.9940267499813045,0.00023101079296484106,199.00539378337842,0.0,0.0,0.0,0.03958263714736517,7.790759546031385e-05,0.0001517233122811311,0.0006110860395878932,0.09556624280257764,0.07169340068534244,0.023872842117235206,0.0955662666212701,0.07169340068534244,0.02387284211723521,0.375341703814028,0.375341703814028,0.12498327069304968,0.0,4.972543341527114,4.9630392753357455,5.001087700720234,4.972625107791998,4.9631358682783,5.001124933110418,24790.886196854375,21072.253267326218,0.85,1.0663630729192342,0.6625358675034586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520970092562346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.968683361685,1534.9976931126157,0.375341703814028,0.12498327069304968,6.112874298809886,3.4881782487111788
4273.0,-30.100100207583147,5.005329822389374,35.004268909602374,24.098358617071085,4.99728401171497,-26.59038400585765,-40.1067940640263,1.4875678099894474,-0.03979885380124415,-5.012508265911626,40.00850901384391,42247.76548045235,25750.736592875375,25750.736592875375,67998.50207332772,77326.00899662526,77326.00899662526,25750.736592875375,103076.74558950063,103076.74558950063,103076.74558950063,127867.62152959878,91534.23299273066,56455.98947655774,38975.82612908102,24790.875940098143,0.0,63766.70206917916,21072.24454908342,1534.9969917560975,0.0,0.8868242696877723,2.81581433831615,0.0014959135982669303,354483.11469882634,1554900.1446995672,4.386387052654487,1554900.1446995672,4.386387052654487,0.85,0.09556621475555532,4.027634451161993,1.2671287787193433,1.0,0.0,4.027634451163509,1.2847872972937984,1.2850823395265325,3.1348647824006117,19317.56692104324,1969.843618467391,4632.441516551485,4632.441516551485,5.558782879582886,5.005329822389374,-2.3402156021805336,7.345545424569908,3.488185287071195,3.488185287071195,0.9966243677346271,0.0,0.0,0.00022963090774144495,0.9940216000663956,0.00023101198980596274,199.0053530597657,0.0,0.0,0.0,0.03958263714736517,7.790798747890553e-05,0.00015172292026253943,0.0006110844606803078,0.09556621475555573,0.07169337383585013,0.0238728409197056,0.09556621251088601,0.07169337383584982,0.023872840919705495,0.375341592114994,0.375341592114994,0.12498327403618197,0.0,4.972574106783725,4.9630835698101805,5.001077819951092,4.972709412110362,4.963272999586422,5.001050555542065,24790.875940098143,21072.24454908342,0.85,1.0663637896712546,0.662536466675329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520967121856698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.966339494847,1534.9969917560975,0.375341592114994,0.12498327403618197,6.112874298809886,3.488185287071195
4274.0,-30.100050471657976,5.005323736945958,35.004267866596415,24.098362039681547,4.997290183131639,-26.590338626347688,-40.10674586808307,1.4875783378213299,-0.03975101494313549,-5.0125013839875,40.00850743943597,42247.766777674624,25750.73025320986,25750.73025320986,67998.49703088448,77325.99778281474,77325.99778281474,25750.73025320986,103076.7280360246,103076.7280360246,103076.7280360246,127867.59859691281,91534.20414304337,56455.97313790303,38975.81222793372,24790.870560888216,0.0,63766.682788821934,21072.239976754983,1534.9965594968596,0.0,0.8868243104076915,2.8158145131956798,0.0014959135982669303,354483.2097950386,1554900.0768035417,4.38638568439555,1554900.0768035417,4.38638568439555,0.85,0.09556618775061478,4.027634451161993,1.2671286089299252,1.0,0.0,4.027634451163253,1.284787248043347,1.2850822902647712,3.1348649025710955,19317.560832547748,1969.8429976136345,4632.441516551485,4632.441516551485,5.55878151104634,5.005323736945958,-2.3402050508727417,7.3455287878187,3.488192328626322,3.488192328626322,0.9966263796075205,0.0,0.0,0.00022963090774144495,0.9940164502596727,0.00023101318663434306,199.00531233679754,0.0,0.0,0.0,0.03958263714736517,7.790841278415748e-05,0.00015172249495728747,0.0006110827477062228,0.09556618775061941,0.07169334786436748,0.023872839886251922,0.09556619592250963,0.07169334786436402,0.023872839886250764,0.37534148080248186,0.37534148080248186,0.12498327683638827,0.0,4.972606745110113,4.963135866106484,5.001051403949077,4.972750369044377,4.963358129250423,5.000958825127611,24790.870560888216,21072.239976754983,0.85,1.066364033018264,0.6625366873416928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520964150348088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.963997555104,1534.9965594968596,0.37534148080248186,0.12498327683638827,6.112874298809886,3.488192328626322
4275.0,-30.1000007880417,5.005317510360621,35.00426680582839,24.098346672859066,4.997282018982722,-26.590294727538485,-40.10669788168741,1.4875759584795447,-0.03970262100790478,-5.01250369008834,40.00850483606369,42247.76876225792,25750.74719024043,25750.74719024043,67998.51595249835,77325.96866101952,77325.96866101952,25750.74719024043,103076.71585125994,103076.71585125994,103076.71585125994,127867.5787231611,91534.15160287717,56455.951704115774,38975.77766529044,24790.86287190117,0.0,63766.64053719161,21072.233441115994,1534.996204172,0.0,0.886824308098277,2.815813608329753,0.0014959135982669303,354483.17792873684,1554899.964533644,4.386385761995825,1554899.964533644,4.386385761995825,0.85,0.0955661640518686,4.027634451161993,1.2671285122213884,1.0,0.0,4.027634451159623,1.2847872591741911,1.2850823013981714,3.134864875411975,19317.54974436638,1969.8418669338032,4632.441516551485,4632.441516551485,5.558785167224298,5.005317510360621,-2.340201268540998,7.345518778901619,3.488199375888207,3.488199375888207,0.9966283931109163,0.0,0.0,0.00022963090774144495,0.9940113058978963,0.00023101438220968521,199.00527165667572,0.0,0.0,0.0,0.03958263714736517,7.790883624238911e-05,0.00015172207149905583,0.0006110810421712604,0.09556616405186695,0.07169332461942181,0.023872839432445146,0.09556614284141551,0.07169332461942304,0.023872839432445555,0.37534137031416065,0.37534137031416065,0.12498327819252916,0.0,4.972646488212945,4.9631760007987396,5.001089962178696,4.972801069080447,4.9633321573119815,5.001239810382458,24790.86287190117,21072.233441115994,0.85,1.0663650363208097,0.6625371574595825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452096117888651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.961657257885,1534.996204172,0.37534137031416065,0.12498327819252916,6.112874298809886,3.488199375888207
4276.0,-30.09995112712325,5.0053114454289105,35.00426573863473,24.098354391194903,4.997294063414957,-26.590248828151413,-40.10665335282681,1.4875917644431034,-0.0397168920598574,-5.012491777607558,40.00850252736828,42247.78512104902,25750.727791805264,25750.727791805264,67998.51291285429,77325.95119177681,77325.95119177681,25750.727791805264,103076.67898358207,103076.67898358207,103076.67898358207,127867.52982578802,91534.11890599898,56455.95283527108,38975.74007858656,24790.850842205953,0.0,63766.590920792514,21072.22321587506,1534.9952736102618,0.0,0.8868243770754483,2.8158151862519314,0.0014959135982669303,354483.34253852203,1554899.8649716286,4.386383444245074,1554899.8649716286,4.386383444245074,0.85,0.09556613351943698,4.027634451161993,1.2671283918851985,1.0,0.0,4.027634451163064,1.284787185232017,1.285082227439017,3.134865055829967,19317.54284395206,1969.8411632873672,4632.441516551485,4632.441516551485,5.5587809797056655,5.0053114454289105,-2.340187070777445,7.345498516206355,3.488206370429874,3.488206370429874,0.9966303915513925,0.0,0.0,0.00022963090774144495,0.9940061639150134,0.0002310155772445272,199.0052309951551,0.0,0.0,0.0,0.03958263714736517,7.790922919134054e-05,0.0001517216785501044,0.0006110794595165261,0.09556613351943744,0.07169329584903547,0.02387283767040196,0.09556614589262842,0.07169329584903512,0.02387283767040185,0.3753412597822524,0.3753412597822524,0.1249832823175771,0.0,4.972667641402552,4.963215445904723,5.001056163988949,4.972774885547722,4.9633958639137745,5.000943621432214,24790.850842205953,21072.22321587506,0.85,1.0663658183847158,0.6625379295174645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520958210551327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.95931757061,1534.9952736102618,0.3753412597822524,0.1249832823175771,6.112874298809886,3.488206370429874
4277.0,-30.0999015029639,5.00530535919436,35.00426470514216,24.09835320375862,4.997296076778124,-26.590203965088328,-40.10660145487634,1.4875985389025659,-0.03965227030511187,-5.012488370301427,40.00850137459934,42247.77059843071,25750.730348146033,25750.730348146033,67998.50094657674,77325.93820151148,77325.93820151148,25750.730348146033,103076.66854965751,103076.66854965751,103076.66854965751,127867.51807146647,91534.08664160466,56455.919038523796,38975.74178120096,24790.849521808974,0.0,63766.59130300993,21072.222093537628,1534.9951540683098,0.0,0.8868243985876623,2.815814735107641,0.0014959135982669303,354483.38962158374,1554899.815258709,4.386382721397997,1554899.815258709,4.386382721397997,0.85,0.09556610907546936,4.027634451161993,1.267128194621764,1.0,0.0,4.027634451160995,1.2847871535402942,1.2850821957400163,3.134865133157386,19317.536034809993,1969.840468948111,4632.441516551485,4632.441516551485,5.558781531540107,5.00530535919436,-2.3401790762362142,7.345484435430574,3.488213403359409,3.488213403359409,0.9966324009598312,0.0,0.0,0.00022963090774144495,0.9940010257668856,0.0002310167714004938,199.00519036374888,0.0,0.0,0.0,0.03958263714736517,7.7909687171804e-05,0.00015172122056964095,0.0006110776149386336,0.09556610907547149,0.07169327195171349,0.023872837123758,0.09556612545694057,0.07169327195171189,0.02387283712375747,0.37534114920039613,0.37534114920039613,0.1249832842938334,0.0,4.972700039698111,4.963263383895423,5.001041878076535,4.9728360999963,4.96346161093112,5.000991213019631,24790.849521808974,21072.222093537628,0.85,1.0663656243354354,0.6625376977997022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520955243573435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.956979084742,1534.9951540683098,0.37534114920039613,0.1249832842938334,6.112874298809886,3.488213403359409
4278.0,-30.099851880150325,5.005299293610674,35.00426367325519,24.09834653316068,4.99729942077809,-26.590158970119987,-40.1065532938577,1.4876065107477867,-0.03971045517505445,-5.012483008502264,40.00849935437857,42247.77167118796,25750.727870042367,25750.727870042367,67998.49954123033,77325.89767836561,77325.89767836561,25750.727870042367,103076.62554840797,103076.62554840797,103076.62554840797,127867.46760467993,91534.02738376366,56455.90137658625,38975.69556353046,24790.842056271955,0.0,63766.53761980242,21072.21574783116,1534.9946337310096,0.0,0.8868244331862265,2.8158161252557137,0.0014959135982669303,354483.46371235856,1554899.7281371101,4.386381558827283,1554899.7281371101,4.386381558827283,0.85,0.0955660821722292,4.027634451161993,1.267128065493889,1.0,0.0,4.027634451161747,1.2847871162470608,1.2850821584382188,3.1348652241524273,19317.52352891715,1969.8391937019421,4632.441516551485,4632.441516551485,5.558780996594622,5.005299293610674,-2.3401696598295847,7.345468953440259,3.488220419754368,3.488220419754368,0.9966344056441051,0.0,0.0,0.00022963090774144495,0.9939958877867529,0.0002310179655297617,199.00514973346108,0.0,0.0,0.0,0.03958263714736517,7.79101121774354e-05,0.00015172079556400957,0.0006110759031713106,0.09556608217223324,0.07169324631332138,0.02387283585891185,0.09556614397037622,0.07169324631331836,0.023872835858910837,0.37534103912011313,0.37534103912011313,0.12498328571226908,0.0,4.9727125060366575,4.9632856918170205,5.001024775386327,4.972772553327218,4.963385112662593,5.000966559450717,24790.842056271955,21072.21574783116,0.85,1.0663665000389435,0.6625382723942675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520952278792918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.95464151783,1534.9946337310096,0.37534103912011313,0.12498328571226908,6.112874298809886,3.488220419754368
4279.0,-30.099802349301775,5.005293155445614,35.00426262705258,24.09834621883931,4.997295903710263,-26.590114744061825,-40.10650900946928,1.487608298470282,-0.039513811734934734,-5.012482077572789,40.00849687363051,42247.788519485264,25750.73657980733,25750.73657980733,67998.5250992926,77325.91063920567,77325.91063920567,25750.73657980733,103076.647219013,103076.647219013,103076.647219013,127867.48087408,91534.01886946335,56455.89674974272,38975.69124413403,24790.83365506701,0.0,63766.524899201046,21072.20860680696,1534.9941673622923,0.0,0.8868244469049749,2.815813650858078,0.0014959135982669303,354483.47657619265,1554899.6211553747,4.3863810978539775,1554899.6211553747,4.3863810978539775,0.85,0.09556605664303502,4.027634451161993,1.2671279902150854,1.0,0.0,4.02763445116094,1.2847871078838842,1.2850821500731218,3.134865244558479,19317.52173204225,1969.8390104716952,4632.441516551485,4632.441516551485,5.558782876761902,5.005293155445614,-2.340163515673937,7.345456671119551,3.4882274322352798,3.4882274322352798,0.9966364092100799,0.0,0.0,0.00022963090774144495,0.9939907593573206,0.0002310191574516409,199.00510917848922,0.0,0.0,0.0,0.03958263714736517,7.79105029749325e-05,0.00015172040476651245,0.0006110743291818478,0.09556605664303694,0.07169322174200668,0.023872834901030253,0.09556603243472023,0.07169322174200525,0.023872834901029778,0.3753409279181566,0.3753409279181566,0.1249832865040398,0.0,4.972763305824174,4.963347137329208,5.001043590885956,4.972968265837835,4.9635946886073725,5.001120622949998,24790.83365506701,21072.20860680696,0.85,1.0663671135722277,0.6625386687806568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520949314094014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.952305578096,1534.9941673622923,0.3753409279181566,0.1249832865040398,6.112874298809886,3.4882274322352798
4280.0,-30.09975275269565,5.005287008213411,35.00426155429179,24.098340107034915,4.997295890186548,-26.590070108421443,-40.10646095322443,1.4876132459123657,-0.03949451268982784,-5.012478238418029,40.00849400766066,42247.7897043129,25750.737667864294,25750.737667864294,67998.5273721772,77325.88586879674,77325.88586879674,25750.737667864294,103076.62353666103,103076.62353666103,103076.62353666103,127867.44523184068,91533.97401580273,56455.87785131898,38975.66240498194,24790.82169517965,0.0,63766.484100161586,21072.198440902703,1534.9934257692926,0.0,0.8868244768173643,2.8158138454686372,0.0014959135982669303,354483.5296266685,1554899.4975610368,4.386380092746793,1554899.4975610368,4.386380092746793,0.85,0.09556602950749365,4.027634451161993,1.2671278220741078,1.0,0.0,4.027634451162501,1.2847870847391671,1.2850821269230897,3.1348653010313137,19317.512266036334,1969.838045207725,4632.441516551485,4632.441516551485,5.55878311163955,5.005287008213411,-2.340155273924217,7.345442282137628,3.4882344127115044,3.4882344127115044,0.9966384036318584,0.0,0.0,0.00022963090774144495,0.9939856241479303,0.0002310203509616051,199.00506856969272,0.0,0.0,0.0,0.03958263714736517,7.791092706007155e-05,0.0001517199806813734,0.0006110726211219316,0.09556602950749196,0.0716931957980314,0.023872833709460563,0.09556599609275988,0.07169319579803267,0.023872833709460986,0.3753408182080803,0.3753408182080803,0.12498328896211361,0.0,4.972805932221831,4.963397215053021,5.0010638275117,4.972983725728227,4.963604821697174,5.001152073726928,24790.82169517965,21072.198440902703,0.85,1.0663678314985676,0.6625391112665382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520946354890738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.94996945009,1534.9934257692926,0.3753408182080803,0.12498328896211361,6.112874298809886,3.4882344127115044
4281.0,-30.099703196655565,5.005281000561519,35.00426050370435,24.09834786029535,4.997307795811174,-26.590024317344728,-40.1064126525074,1.4876289165003351,-0.03950329964845878,-5.012467339703665,40.0084925079884,42247.79002327665,25750.72091822712,25750.72091822712,67998.51094150377,77325.8690581945,77325.8690581945,25750.72091822712,103076.58997642162,103076.58997642162,103076.58997642162,127867.40497113409,91533.94196367126,56455.86292875328,38975.64337213108,24790.814994712484,0.0,63766.458366843566,21072.19274550561,1534.992824315052,0.0,0.8868245377066769,2.8158152330226085,0.0014959135982669303,354483.68022807856,1554899.4328879947,4.386378046762423,1554899.4328879947,4.386378046762423,0.85,0.09556600102977271,4.027634451161993,1.2671277039358393,1.0,0.0,4.027634451160856,1.2847870114303162,1.2850820535974037,3.134865479904054,19317.50550169064,1969.8373554364275,4632.441516551485,4632.441516551485,5.558779495913994,5.005281000561519,-2.340141831731357,7.345422832292876,3.4882413802221994,3.4882413802221994,0.9966403943491998,0.0,0.0,0.00022963090774144495,0.9939804931673079,0.0002310215435010486,199.0050279941276,0.0,0.0,0.0,0.03958263714736517,7.791135330477059e-05,0.00015171955443667436,0.0006110709043640971,0.09556600102978108,0.0716931686679986,0.023872832361782472,0.09556601230105073,0.07169316866799233,0.023872832361780384,0.37534070904282607,0.37534070904282607,0.12498329285198854,0.0,4.972833412805926,4.963446534802415,5.001025702501863,4.972964040055217,4.963664525006209,5.00089392510688,24790.814994712484,21072.19274550561,0.85,1.0663680041678578,0.6625393836400375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520943391760004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.947636290457,1534.992824315052,0.37534070904282607,0.12498329285198854,6.112874298809886,3.4882413802221994
