time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4282.0,-30.099653634706662,5.005274808805931,35.00425944957581,24.098338081408315,4.99729743000817,-26.589980748236144,-40.10636847289277,1.4876245435376811,-0.039314328303362345,-5.012471688277154,40.008490303669674,42247.80739635539,25750.74301067056,25750.74301067056,67998.55040702595,77325.87156420798,77325.87156420798,25750.74301067056,103076.61457487853,103076.61457487853,103076.61457487853,127867.42507570233,91533.9202091426,56455.856041290026,38975.626853169524,24790.81050082379,0.0,63766.437353993315,21072.188925700222,1534.9927022724396,0.0,0.8868245235590678,2.8158122431692902,0.0014959135982669303,354483.620138297,1554899.3378272266,4.386378522146112,1554899.3378272266,4.386378522146112,0.85,0.09556597944893835,4.027634451161993,1.2671276396466418,1.0,0.0,4.02763445116138,1.2847870318875483,1.2850820740593338,3.1348654299886443,19317.500910571565,1969.8368872725719,4632.441516551485,4632.441516551485,5.558784264985198,5.005274808805931,-2.3401395863537,7.345414395159631,3.488248379594234,3.488248379594234,0.9966423941697811,0.0,0.0,0.00022963090774144495,0.9939753616034777,0.00023102273618835496,199.00498741374096,0.0,0.0,0.0,0.03958263714736517,7.79117431834082e-05,0.00015171916455803677,0.0006110693340754646,0.09556597944893465,0.07169314707343594,0.023872832375498716,0.09556590170562787,0.07169314707343871,0.023872832375499645,0.37534060030083083,0.37534060030083083,0.12498329436018957,0.0,4.972899856873141,4.963519432387898,5.001072754165364,4.973157359973811,4.963802759248495,5.0012526926205965,24790.81050082379,21072.188925700222,0.85,1.0663689744738045,0.6625398744141954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520940431054083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.94530397137,1534.9927022724396,0.37534060030083083,0.12498329436018957,6.112874298809886,3.488248379594234
4283.0,-30.099604173107394,5.005268757398938,35.00425837612613,24.09834087537604,4.997307464226753,-26.589935229256454,-40.10632027694953,1.487638520375834,-0.03937140889195234,-5.012460847795921,40.008487632642336,42247.80749819358,25750.726168839075,25750.726168839075,67998.53366703265,77325.84224883029,77325.84224883029,25750.726168839075,103076.56841766936,103076.56841766936,103076.56841766936,127867.36501862298,91533.87493303795,56455.84018240114,38975.594167374235,24790.79660095362,0.0,63766.39076832785,21072.17711081058,1534.9916870692102,0.0,0.886824588392931,2.8158142582962813,0.0014959135982669303,354483.76993505575,1554899.222639761,4.386376343618301,1554899.222639761,4.386376343618301,0.85,0.09556594973691049,4.027634451161993,1.267127502276562,1.0,0.0,4.027634451163291,1.2847869665022627,1.2850820086590329,3.1348655895279895,19317.491355412225,1969.8359129174821,4632.441516551485,4632.441516551485,5.558780629357758,5.005268757398938,-2.3401262326924757,7.345394990091414,3.4882553134155674,3.4882553134155674,0.9966443752615907,0.0,0.0,0.00022963090774144495,0.9939702404581624,0.00023102392646644882,199.0049469155352,0.0,0.0,0.0,0.03958263714736517,7.791216850761454e-05,0.0001517187392338304,0.0006110676210250381,0.09556594973691183,0.07169311900109211,0.02387283073581972,0.09556591387889617,0.0716931190010911,0.023872830735819386,0.3753404933607114,0.3753404933607114,0.12498329910501965,0.0,4.972933654422832,4.963570965465465,5.00105327193603,4.973089438903969,4.96379769836517,5.000995954902862,24790.79660095362,21072.17711081058,0.85,1.0663694910079005,0.662540360041479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520937469996351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.942973422523,1534.9916870692102,0.3753404933607114,0.12498329910501965,6.112874298809886,3.4882553134155674
4284.0,-30.09955471957026,5.00526271335792,35.00425733606946,24.098339408542984,4.997311261576287,-26.58989034133712,-40.10627215085549,1.4876468833431826,-0.039355445109606535,-5.012456160315725,40.00848645838868,42247.8079505809,25750.725284922122,25750.725284922122,67998.53323550303,77325.82090170775,77325.82090170775,25750.725284922122,103076.54618662987,103076.54618662987,103076.54618662987,127867.34065961813,91533.83510313285,56455.82215200623,38975.56994569625,24790.794472988262,0.0,63766.364418684505,21072.17530204002,1534.9914900966705,0.0,0.8868246164972505,2.815814595737169,0.0014959135982669303,354483.8347079651,1554899.1720003313,4.386375399265543,1554899.1720003313,4.386375399265543,0.85,0.0955659255458487,4.027634451161993,1.2671273671044037,1.0,0.0,4.027634451161266,1.2847869273793253,1.2850819695271112,3.1348656849875147,19317.482949629688,1969.8350557662086,4632.441516551485,4632.441516551485,5.558780438547589,5.00526271335792,-2.3401173563051687,7.345380069663089,3.4882622792558013,3.4882622792558013,0.9966463655016575,0.0,0.0,0.00022963090774144495,0.9939651201760494,0.00023102511655617565,199.00490642394706,0.0,0.0,0.0,0.03958263714736517,7.79125932175519e-05,0.00015171831452389305,0.0006110659104486627,0.09556592554585039,0.07169309528266712,0.02387283026318326,0.09556591609670755,0.07169309528266586,0.02387283026318284,0.37534038661457747,0.37534038661457747,0.12498330243413125,0.0,4.9729652865214575,4.9636182424141,5.001037904222187,4.973100715206101,4.963816258063105,5.000985346050868,24790.794472988262,21072.17530204002,0.85,1.0663699248875231,0.6625406409119611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520934514935169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.940642515405,1534.9914900966705,0.37534038661457747,0.12498330243413125,6.112874298809886,3.4882622792558013
4285.0,-30.099505309643696,5.005256580223293,35.00425628136034,24.098323482926958,4.997306597177654,-26.589846338848382,-40.10622790139166,1.4876476263823188,-0.03939696117129188,-5.012456076740578,40.00848395148869,42247.82444502416,25750.735976155356,25750.735976155356,67998.56042117951,77325.77538141073,77325.77538141073,25750.735976155356,103076.51135756608,103076.51135756608,103076.51135756608,127867.29757047666,91533.76769215224,56455.816755765576,38975.50104042962,24790.786212910585,0.0,63766.287253340204,21072.168280973998,1534.9910444932245,0.0,0.8868246259987809,2.8158151508358658,0.0014959135982669303,354483.83586282947,1554899.0638908278,4.386375079998032,1554899.0638908278,4.386375079998032,0.85,0.0955659015928401,4.027634451161993,1.2671272198436783,1.0,0.0,4.027634451160579,1.2847869239033016,1.2850819660502892,3.1348656934689734,19317.468723082016,1969.833605062077,4632.441516551485,4632.441516551485,5.558782746452219,5.005256580223293,-2.340111887428298,7.345368467651591,3.4882692372324255,3.4882692372324255,0.9966483534949787,0.0,0.0,0.00022963090774144495,0.993960004437658,0.00023102630560206571,199.00486596808284,0.0,0.0,0.0,0.03958263714736517,7.791298371834499e-05,0.00015171792402309995,0.0006110643376542152,0.09556590159284037,0.07169307186793507,0.023872829724905294,0.09556590821759661,0.07169307186793487,0.023872829724905228,0.3753402797997822,0.3753402797997822,0.12498330486729384,0.0,4.972984022265052,4.963634776919434,5.001063243091437,4.973059115569299,4.963701073774928,5.001164757505251,24790.786212910585,21072.168280973998,0.85,1.0663716416642655,0.6625417013409565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520931560356858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.938313095496,1534.9910444932245,0.3753402797997822,0.12498330486729384,6.112874298809886,3.4882692372324255
4286.0,-30.099455848839057,5.00525059752528,35.004255232108314,24.098331271111988,4.997318441014215,-26.589800639640597,-40.10617963559923,1.4876632318157588,-0.039406848862540755,-5.012444715852871,40.008482001021086,42247.82443415392,25750.7179237615,25750.7179237615,67998.54235791542,77325.75886748874,77325.75886748874,25750.7179237615,103076.47679125023,103076.47679125023,103076.47679125023,127867.25329428952,91533.73595032922,56455.80151699441,38975.48270370535,24790.776503039295,0.0,63766.25920674464,21072.1600275834,1534.9902593833185,0.0,0.8868246908719694,2.815816606795334,0.0014959135982669303,354483.99285078415,1554898.979777351,4.386372900149168,1554898.979777351,4.386372900149168,0.85,0.09556587228998975,4.027634451161993,1.2671271028043702,1.0,0.0,4.027634451162256,1.2847868508992695,1.2850818930294923,3.134865871598004,19317.46202422444,1969.832921968709,4632.441516551485,4632.441516551485,5.558778849502031,5.00525059752528,-2.3400981468966253,7.345348744421905,3.4882761582590764,3.4882761582590764,0.9966503309311647,0.0,0.0,0.00022963090774144495,0.9939548834599758,0.00023102749587797727,199.00482547057712,0.0,0.0,0.0,0.03958263714736517,7.791340966523508e-05,0.00015171749807620989,0.0006110626220958463,0.0955658722899961,0.07169304409998445,0.023872828190011658,0.0955659157426207,0.07169304409997967,0.02387282819001007,0.3753401710965342,0.3753401710965342,0.12498330904298478,0.0,4.9729904745403815,4.963656513342755,5.00102377868069,4.973037866990353,4.963765048492121,5.000887522445396,24790.776503039295,21072.1600275834,0.85,1.0663718274181453,0.6625419925791305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520928608385242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.935984450372,1534.9902593833185,0.3753401710965342,0.12498330904298478,6.112874298809886,3.4882761582590764
4287.0,-30.09940643867975,5.005244530532269,35.00425420123555,24.09832557840275,4.997315611267371,-26.58975645350576,-40.10613161427898,1.4876656260933863,-0.03931265244472115,-5.012444344879475,40.00848043785285,42247.82513703698,25750.728039161306,25750.728039161306,67998.55317619829,77325.74732184256,77325.74732184256,25750.728039161306,103076.47536100386,103076.47536100386,103076.47536100386,127867.24928379197,91533.7032565032,56455.78107169749,38975.46909422856,24790.77392278811,0.0,63766.24301701667,21072.157834369893,1534.9901372347842,0.0,0.8868246984191777,2.815815412757786,0.0014959135982669303,354483.9979770002,1554898.9123660757,4.386372646550216,1554898.9123660757,4.386372646550216,0.85,0.09556584893767359,4.027634451161993,1.2671269758744166,1.0,0.0,4.027634451161853,1.2847868396985611,1.2850818818262117,3.13486589892761,19317.45512445425,1969.8322183879561,4632.441516551485,4632.441516551485,5.5587810331021394,5.005244530532269,-2.3400924515011523,7.345336982033421,3.488283114445548,3.488283114445548,0.9966523184130137,0.0,0.0,0.00022963090774144495,0.9939497677543239,0.00023102868494074964,199.00478501455527,0.0,0.0,0.0,0.03958263714736517,7.791383345678938e-05,0.00015171707428465557,0.0006110609152183821,0.09556584893767342,0.07169302110075315,0.02387282783692026,0.09556586842675772,0.07169302110075329,0.023872827836920303,0.37534006120913016,0.37534006120913016,0.12498331069819202,0.0,4.973018578812798,4.963691877258611,5.001030069247406,4.973131692434777,4.963834037949425,5.001055936875616,24790.77392278811,21072.157834369893,0.85,1.0663722678165652,0.6625421718159359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520925653375139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.933658471504,1534.9901372347842,0.37534006120913016,0.12498331069819202,6.112874298809886,3.488283114445548
4288.0,-30.099357013051314,5.005238511206869,35.004253158788984,24.098329280409985,4.997320012257764,-26.58971153027953,-40.10608345326034,1.4876745294860072,-0.03922592809124126,-5.012437818654293,40.00847803899404,42247.82545493585,25750.722319047996,25750.722319047996,67998.54777398385,77325.74443566398,77325.74443566398,25750.722319047996,103076.46675471198,103076.46675471198,103076.46675471198,127867.23031557034,91533.68214345496,56455.76316272686,38975.46553414234,24790.76356085837,0.0,63766.229095000715,21072.149026729614,1534.989427514081,0.0,0.8868247403138757,2.815815035331803,0.0014959135982669303,354484.0881582489,1554898.808915836,4.386371238817629,1554898.808915836,4.386371238817629,0.85,0.09556582099628169,4.027634451161993,1.267126832460053,1.0,0.0,4.027634451163104,1.2847867980474594,1.2850818401655453,3.134866000555848,19317.45066871448,1969.8317640289476,4632.441516551485,4632.441516551485,5.558779798307639,5.005238511206869,-2.3400822659920513,7.34532077719892,3.488290035231865,3.488290035231865,0.9966542957805329,0.0,0.0,0.00022963090774144495,0.9939446504754808,0.0002310298743814303,199.00474454588402,0.0,0.0,0.0,0.03958263714736517,7.791425848333115e-05,0.0001517166492581138,0.0006110592033668398,0.09556582099628316,0.07169299454871532,0.023872826447567837,0.09556581594596204,0.07169299454871422,0.02387282644756747,0.3753399512156267,0.3753399512156267,0.12498331308650465,0.0,4.973054762158256,4.963744318386034,5.001017411865405,4.97321189056305,4.963966485011724,5.000979191163026,24790.76356085837,21072.149026729614,0.85,1.0663724159174868,0.6625423214534744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520922701392018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.931333126733,1534.989427514081,0.3753399512156267,0.12498331308650465,6.112874298809886,3.488290035231865
4289.0,-30.09930768050715,5.005232390270745,35.00425210090447,24.098313494492345,4.997314446750376,-26.589667687553483,-40.10603550178928,1.4876744537967328,-0.03924335515898747,-5.012438356480642,40.008475504437655,42247.82605210961,25750.734512334864,25750.734512334864,67998.56056444447,77325.70314818253,77325.70314818253,25750.734512334864,103076.43766051739,103076.43766051739,103076.43766051739,127867.19315058575,91533.61863179319,56455.74153572039,38975.418995636435,24790.755490068357,0.0,63766.17448570479,21072.142166558104,1534.989008000865,0.0,0.8868247467534407,2.815815201472062,0.0014959135982669303,354484.0807264099,1554898.699613677,4.3863710224373795,1554898.699613677,4.3863710224373795,0.85,0.09556579680499912,4.027634451161993,1.2671266983868552,1.0,0.0,4.027634451163026,1.2847867984015426,1.2850818405197098,3.134865999691889,19317.437265086824,1969.8303972393046,4632.441516551485,4632.441516551485,5.55878243045892,5.005232390270745,-2.3400772829073317,7.345309673178077,3.488296960286257,3.488296960286257,0.9966562743675019,0.0,0.0,0.00022963090774144495,0.9939395428624443,0.00023103106158764083,199.00470415344466,0.0,0.0,0.0,0.03958263714736517,7.79146816627217e-05,0.00015171622607872327,0.0006110574989549475,0.09556579680499924,0.07169297093657392,0.023872825868425325,0.09556579616035073,0.07169297093657383,0.02387282586842529,0.37533984219683714,0.37533984219683714,0.12498331491598641,0.0,4.973083016126395,4.963770807395065,5.0010509585411,4.973195001321642,4.963875741413858,5.001184122680343,24790.755490068357,21072.142166558104,0.85,1.0663735297416737,0.662542898219193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45209197484859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.929009738868,1534.989008000865,0.37533984219683714,0.12498331491598641,6.112874298809886,3.488296960286257
4290.0,-30.099258387013975,5.005226373446801,35.00425103443321,24.098321876395516,4.997322541522409,-26.589622513844187,-40.10599107770247,1.4876866683526078,-0.03916230933185716,-5.012429247155854,40.00847313856155,42247.84136391421,25750.72201887328,25750.72201887328,67998.56338278748,77325.70423386285,77325.70423386285,25750.72201887328,103076.42625273613,103076.42625273613,103076.42625273613,127867.17049697257,91533.6030395407,56455.74016959195,38975.403188831944,24790.744244236437,0.0,63766.147433068385,21072.132607600972,1534.9881885909585,0.0,0.8868248016731712,2.815815200145096,0.0014959135982669303,354484.20660169603,1554898.59758582,4.386369177041865,1554898.59758582,4.386369177041865,0.85,0.09556576787775047,4.027634451161993,1.2671265895897519,1.0,0.0,4.027634451161174,1.2847867412604406,1.2850817833654855,3.1348661391155708,19317.433974466792,1969.8300616894448,4632.441516551485,4632.441516551485,5.5587797335092555,5.005226373446801,-2.3400652396268287,7.34529161307363,3.4883038446558707,3.4883038446558707,0.9966582413302488,0.0,0.0,0.00022963090774144495,0.9939344393208176,0.00023103224785968579,199.0046637929958,0.0,0.0,0.0,0.03958263714736517,7.791507371427858e-05,0.00015171583402716636,0.0006110559199145902,0.09556576787775499,0.0716929433989041,0.023872824478850894,0.09556575101849618,0.0716929433989007,0.023872824478849766,0.37533973241835095,0.37533973241835095,0.12498331909301139,0.0,4.973116339650119,4.963820069964697,5.001036398365386,4.9732669378240075,4.964034431111429,5.000995477941842,24790.744244236437,21072.132607600972,0.85,1.066374026346215,0.6625434194257903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520916801142252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.926686133733,1534.9881885909585,0.37533973241835095,0.12498331909301139,6.112874298809886,3.4883038446558707
4291.0,-30.09920912248078,5.0052203420579815,35.00424998801593,24.09832072388383,4.997324250163424,-26.58957800489926,-40.10594298653302,1.4876931325819194,-0.03909485770083165,-5.0124256610151985,40.0084715897356,42247.841281175904,25750.72376665838,25750.72376665838,67998.56504783429,77325.69269881786,77325.69269881786,25750.72376665838,103076.41646547624,103076.41646547624,103076.41646547624,127867.15682372333,91533.57225266457,56455.7208350225,38975.390464046744,24790.740358247083,0.0,63766.130822293824,21072.12930451002,1534.987917391067,0.0,0.8868248255292701,2.8158147327055385,0.0014959135982669303,354484.2561560354,1554898.5307930645,4.38636837543678,1554898.5307930645,4.38636837543678,0.85,0.09556574323888334,4.027634451161993,1.2671264851884918,1.0,0.0,4.027634451160737,1.2847867110200317,1.2850817531181322,3.134866212901852,19317.42747714311,1969.8293991468147,4632.441516551485,4632.441516551485,5.558780110801683,5.0052203420579815,-2.3400572285814545,7.3452775706394355,3.488310750231099,3.488310750231099,0.9966602143517426,0.0,0.0,0.00022963090774144495,0.9939293388057605,0.00023103343344040353,199.00462345627514,0.0,0.0,0.0,0.03958263714736517,7.791549813063834e-05,0.0001517154096108066,0.000611054210520638,0.09556574323888282,0.07169291926200025,0.02387282397688258,0.09556572084043069,0.07169291926200064,0.023872823976882708,0.37533962343136285,0.37533962343136285,0.12498332225195306,0.0,4.9731578709679525,4.96387642453675,5.0010333977065216,4.973330803314354,4.964108657836107,5.001028213679376,24790.740358247083,21072.12930451002,0.85,1.0663743302433637,0.6625435907176804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520913856132873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.924363390695,1534.987917391067,0.37533962343136285,0.12498332225195306,6.112874298809886,3.488310750231099
4292.0,-30.09915986965015,5.005214263999537,35.0042489282772,24.098314891476207,4.9973223174582175,-26.589533870606783,-40.1058987370692,1.4876963184148917,-0.039029590382256174,-5.012423641834263,40.00846910888362,42247.85705951187,25750.729367013297,25750.729367013297,67998.58642652517,77325.6769562336,77325.6769562336,25750.729367013297,103076.40632324689,103076.40632324689,103076.40632324689,127867.13773642333,91533.53578893543,56455.71589221407,38975.35544080151,24790.731413176447,0.0,63766.08685397796,21072.12170119998,1534.9873911256327,0.0,0.8868248447860776,2.815814111058839,0.0014959135982669303,354484.2840576693,1554898.4238069078,4.386367728375651,1554898.4238069078,4.386367728375651,0.85,0.09556571817211365,4.027634451161993,1.2671263456204906,1.0,0.0,4.0276344511628315,1.2847866961163388,1.285081738211017,3.1348662492667083,19317.419781765053,1969.8286144366377,4632.441516551485,4632.441516551485,5.558781319744074,5.005214263999537,-2.340050393554839,7.3452646575543765,3.4883176413845494,3.4883176413845494,0.9966621832527284,0.0,0.0,0.00022963090774144495,0.9939242395305258,0.00023103461874509647,199.0045831291526,0.0,0.0,0.0,0.03958263714736517,7.791588864489205e-05,0.00015171501909655292,0.0006110526376719762,0.09556571817211387,0.07169289487401041,0.023872823298103453,0.09556566905317734,0.07169289487401025,0.0238728232981034,0.375339515540663,0.375339515540663,0.12498332528799867,0.0,4.973204341252483,4.9639324529148325,5.001051150601711,4.973394051452033,4.964160403688197,5.001126001422904,24790.731413176447,21072.12170119998,0.85,1.066375400802616,0.6625442949989693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520910912854885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.922041710612,1534.9873911256327,0.375339515540663,0.12498332528799867,6.112874298809886,3.4883176413845494
4293.0,-30.099110606509317,5.005208215116202,35.004247858427114,24.098308255802863,4.9973254481935365,-26.589489220653803,-40.10585064589975,1.487704062337985,-0.03909014252599263,-5.012418088860886,40.008466694891496,42247.856885478555,25750.72586600028,25750.72586600028,67998.58275147884,77325.6374592643,77325.6374592643,25750.72586600028,103076.36332526458,103076.36332526458,103076.36332526458,127867.08470901244,91533.47761660864,56455.697042822794,38975.311748650936,24790.721383747856,0.0,63766.03313239879,21072.113176185678,1534.9867187768598,0.0,0.8868248817829996,2.81581555461263,0.0014959135982669303,354484.3607902932,1554898.3197040723,4.386366485216884,1554898.3197040723,4.386366485216884,0.85,0.0955656916597183,4.027634451161993,1.267126220338978,1.0,0.0,4.027634451163025,1.2847866598893778,1.2850817019757366,3.134866337660121,19317.407504961295,1969.8273625510542,4632.441516551485,4632.441516551485,5.558780563984286,5.005208215116202,-2.3400409841021355,7.345249199218337,3.488324508407015,3.488324508407015,0.9966641452591471,0.0,0.0,0.00022963090774144495,0.9939191392160854,0.00023103580430351435,199.00454279360463,0.0,0.0,0.0,0.03958263714736517,7.791631306535506e-05,0.0001517145946760899,0.0006110509282614975,0.09556569165972052,0.0716928692781789,0.02387282238154162,0.09556568017337419,0.07169286927817724,0.02387282238154106,0.3753394085447745,0.3753394085447745,0.12498332948277595,0.0,4.973226953244136,4.963961529994663,5.001054335184449,4.973327946334905,4.964088390874281,5.001077631817282,24790.721383747856,21072.113176185678,0.85,1.0663762415687974,0.6625448504497436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520907970277253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.919721438237,1534.9867187768598,0.3753394085447745,0.12498332948277595,6.112874298809886,3.488324508407015
4294.0,-30.099061344263678,5.005202174635281,35.00424679436594,24.098306998517387,4.997327906684774,-26.58944463875755,-40.1058025547303,1.4877112011786333,-0.039045072380872625,-5.01241349924097,40.00846472380683,42247.85674913079,25750.724857710487,25750.724857710487,67998.58160684128,77325.62240669415,77325.62240669415,25750.724857710487,103076.34726440464,103076.34726440464,103076.34726440464,127867.0617267279,91533.44361679337,56455.67795923003,38975.29517507038,24790.714462323253,0.0,63766.00963739363,21072.107292974764,1534.9862496614267,0.0,0.8868249122742121,2.8158154982988064,0.0014959135982669303,354484.42421102495,1554898.2347015205,4.38636546066094,1554898.2347015205,4.38636546066094,0.85,0.09556566622055442,4.027634451161993,1.2671261049481108,1.0,0.0,4.027634451161812,1.2847866264930639,1.2850816685717534,3.134866419146788,19317.400329572534,1969.8266308650288,4632.441516551485,4632.441516551485,5.5587803463258885,5.005202174635281,-2.3400322801400013,7.345234454775282,3.4883313741005417,3.4883313741005417,0.9966661068858691,0.0,0.0,0.00022963090774144495,0.9939140390225535,0.00023103698984599437,199.004502458806,0.0,0.0,0.0,0.03958263714736517,7.791673748795611e-05,0.00015171417025348883,0.0006110492188424076,0.095565666220552,0.07169284443751608,0.02387282178303592,0.09556565234159237,0.07169284443751789,0.023872821783036523,0.3753393006670418,0.3753393006670418,0.12498333373256286,0.0,4.973253505143646,4.963996741998642,5.001054866664731,4.973368426860077,4.964146311902198,5.001065719189853,24790.714462323253,21072.107292974764,0.85,1.0663766165315383,0.6625450924304949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520905027084836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.91740301417,1534.9862496614267,0.3753393006670418,0.12498333373256286,6.112874298809886,3.4883313741005417
4295.0,-30.09901213500883,5.00519621882101,35.00424575021072,24.09831538042056,4.997336055622659,-26.58939953548249,-40.10575816556809,1.4877234560963095,-0.0389635473025578,-5.012405276035838,40.00846317548861,42247.87176261226,25750.714697712552,25750.714697712552,67998.58646032482,77325.62324426287,77325.62324426287,25750.714697712552,103076.33794197542,103076.33794197542,103076.33794197542,127867.04645338422,91533.4278323115,56455.67635066079,38975.279424056345,24790.7085114088,0.0,63765.98793546515,21072.10223469748,1534.9857542025616,0.0,0.8868249597247733,2.8158153872471776,0.0014959135982669303,354484.5378417379,1554898.1679306724,4.386363866242503,1554898.1679306724,4.386363866242503,0.85,0.0955656393702573,4.027634451161993,1.2671259956015275,1.0,0.0,4.0276344511617905,1.28478656916316,1.285081611228684,3.134866559031182,19317.396998384025,1969.8262911783359,4632.441516551485,4632.441516551485,5.55877815309843,5.00519621882101,-2.3400208969972396,7.345217115818249,3.488338232247324,3.488338232247324,0.9966680663563784,0.0,0.0,0.00022963090774144495,0.9939089443434191,0.00023103817411879738,199.00446216741133,0.0,0.0,0.0,0.03958263714736517,7.791712924085246e-05,0.00015171377850059248,0.000611047641004946,0.09556563937026619,0.07169281853971705,0.023872820830549136,0.09556562283953764,0.07169281853971039,0.023872820830546915,0.37533919247540387,0.37533919247540387,0.12498333786752565,0.0,4.973288025832687,4.964053472496971,5.0010226691214825,4.973441728733292,4.964296021517441,5.000909514402338,24790.7085114088,21072.10223469748,0.85,1.0663770555730008,0.6625455533656835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520902083947098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.915086214274,1534.9857542025616,0.37533919247540387,0.12498333786752565,6.112874298809886,3.488338232247324
4296.0,-30.098962965732493,5.005190163550965,35.0042447067321,24.098299454804533,4.997331350172618,-26.58935575370417,-40.10571017917243,1.4877241381443094,-0.039002341850277844,-5.012405724584623,40.008461106884404,42247.8717357303,25750.72663240547,25750.72663240547,67998.59836813578,77325.57793372459,77325.57793372459,25750.72663240547,103076.30456613006,103076.30456613006,103076.30456613006,127867.00773111272,91533.36071181064,56455.65451381634,38975.22910888256,24790.703164982664,0.0,63765.932273865226,21072.097690235263,1534.9854881724375,0.0,0.8868249649316529,2.815815844484449,0.0014959135982669303,354484.53164355614,1554898.0787226204,4.3863636912826225,1554898.0787226204,4.3863636912826225,0.85,0.09556561627514334,4.027634451161993,1.2671258494397626,1.0,0.0,4.0276344511609175,1.2847865659724615,1.285081608037253,3.134866566816455,19317.38283313978,1969.824846725414,4632.441516551485,4632.441516551485,5.5587807294273235,5.005190163550965,-2.3400158831451505,7.345206046696115,3.4883451058677446,3.4883451058677446,0.996670030247927,0.0,0.0,0.00022963090774144495,0.993903853831437,0.00023103935743505995,199.00442190876643,0.0,0.0,0.0,0.03958263714736517,7.791755274288412e-05,0.00015171335499856084,0.0006110459352935732,0.09556561627513893,0.07169279580807468,0.023872820467064255,0.09556562235617097,0.07169279580807798,0.023872820467065358,0.37533908536157173,0.37533908536157173,0.1249833399254227,0.0,4.973311269383657,4.964078761677513,5.001039760056926,4.973403382734318,4.964179066030397,5.00110727095074,24790.703164982664,21072.097690235263,0.85,1.0663781731613657,0.6625461312834251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520899143976447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.91276999487,1534.9854881724375,0.37533908536157173,0.1249833399254227,6.112874298809886,3.4883451058677446
4297.0,-30.09891383341739,5.005184202103113,35.00424365556493,24.098307941481494,4.9973388332118285,-26.589310786234282,-40.105662018153794,1.487735786028734,-0.03890695217768325,-5.012397116173175,40.00845879598096,42247.870839205505,25750.715373742238,25750.715373742238,67998.58621294775,77325.58190068393,77325.58190068393,25750.715373742238,103076.29727442616,103076.29727442616,103076.29727442616,127866.9896591462,91533.34781841705,56455.63675693875,38975.23451275367,24790.692384720038,0.0,63765.926897473706,21072.08852701203,1534.984706921141,0.0,0.8868250171033066,2.815815596274487,0.0014959135982669303,354484.6505971943,1554897.9790654778,4.386361938227699,1554897.9790654778,4.386361938227699,0.85,0.09556558787190755,4.027634451161993,1.2671257082233205,1.0,0.0,4.027634451162245,1.2847865114823334,1.2850815535346114,3.1348666997718366,19317.380112092305,1969.8245692557914,4632.441516551485,4632.441516551485,5.558778299032206,5.005184202103113,-2.340004243868161,7.345188445971274,3.488351939559316,3.488351939559316,0.9966719827312331,0.0,0.0,0.00022963090774144495,0.9938987671741567,0.0002310405398673844,199.00438168040077,0.0,0.0,0.0,0.03958263714736517,7.791797778818396e-05,0.000151712929953261,0.0006110442233664802,0.09556558787191356,0.07169276885896907,0.023872819012944496,0.09556557091490704,0.07169276885896456,0.023872819012942994,0.37533897724036464,0.37533897724036464,0.12498334329036984,0.0,4.97334377781192,4.964129803225433,5.001016593796237,4.973490163995507,4.96435032845892,5.000940296605904,24790.692384720038,21072.08852701203,0.85,1.0663780724505039,0.6625461730860418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452089620639547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.910454614872,1534.984706921141,0.37533897724036464,0.12498334329036984,6.112874298809886,3.488351939559316
4298.0,-30.098864696825455,5.005178302910495,35.004242638854194,24.098311154544376,4.997346258016422,-26.58926582079571,-40.10561766391618,1.4877473819866665,-0.038891604526440915,-5.012389892031258,40.00845769726634,42247.8856421831,25750.707903114173,25750.707903114173,67998.59354529728,77325.56484977347,77325.56484977347,25750.707903114173,103076.27275288764,103076.27275288764,103076.27275288764,127866.96236272162,91533.31388161692,56455.634674026456,38975.19911954496,24790.689609833975,0.0,63765.88872937893,21072.086168358877,1534.984414872312,0.0,0.886825057842182,2.8158162378956635,0.0014959135982669303,354484.7504226016,1554897.9316836814,4.386360569333373,1554897.9316836814,4.386360569333373,0.85,0.09556556203251027,4.027634451161993,1.2671256093168632,1.0,0.0,4.027634451162201,1.2847864572351277,1.2850814992749484,3.1348668321345006,19317.372950002384,1969.8238389258702,4632.441516551485,4632.441516551485,5.558776686356032,5.005178302910495,-2.339993584564604,7.345171887475098,3.488358791461799,3.488358791461799,0.9966739404176569,0.0,0.0,0.00022963090774144495,0.993893680102174,0.00023104172240821422,199.0043414485496,0.0,0.0,0.0,0.03958263714736517,7.791836923861591e-05,0.00015171253850282905,0.0006110426467472347,0.09556556203251007,0.07169274406862035,0.023872817963889716,0.09556557889840574,0.0716927440686205,0.023872817963889768,0.3753388698924273,0.3753388698924273,0.1249833452700811,0.0,4.973371935370835,4.964180598353494,5.000976748996607,4.97349828750481,4.964397507326225,5.000831105667771,24790.689609833975,21072.086168358877,0.85,1.06637882573678,0.6625468018093847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45208932710239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.908140133393,1534.984414872312,0.3753388698924273,0.1249833452700811,6.112874298809886,3.488358791461799
4299.0,-30.09881559306293,5.005172318079847,35.00424162177559,24.098305601533525,4.9973425010468375,-26.589222003124966,-40.10556967752052,1.487748911108893,-0.03877798314823622,-5.012389644414954,40.008455653127704,42247.88532823921,25750.71817967779,25750.71817967779,67998.603507917,77325.55767582593,77325.55767582593,25750.71817967779,103076.27585550371,103076.27585550371,103076.27585550371,127866.95986730838,91533.28530822496,56455.612960638355,38975.191497318454,24790.68401180467,0.0,63765.87550912313,21072.08141003397,1534.984122144055,0.0,0.8868250665030069,2.8158147743044974,0.0014959135982669303,354484.7538442399,1554897.8435307115,4.386360278315189,1554897.8435307115,4.386360278315189,0.85,0.09556553824747376,4.027634451161993,1.2671254961239176,1.0,0.0,4.027634451162615,1.284786450081721,1.285081492119899,3.1348668495887457,19317.36691981681,1969.8232240180705,4632.441516551485,4632.441516551485,5.558778904746395,5.005172318079847,-2.339988054567381,7.345160372647228,3.488365652208864,3.488365652208864,0.996675900631104,0.0,0.0,0.00022963090774144495,0.993888596457056,0.00023104290416452812,199.00430124359468,0.0,0.0,0.0,0.03958263714736517,7.791879274687904e-05,0.00015171211499456593,0.0006110409410107638,0.09556553824747413,0.07169272115587189,0.023872817091602237,0.09556551193433467,0.07169272115587161,0.023872817091602147,0.37533876318218407,0.37533876318218407,0.12498334511432813,0.0,4.973419787967259,4.964242167965608,5.000983393493584,4.973611661266716,4.964488917136578,5.001010442293648,24790.68401180467,21072.08141003397,0.85,1.0663792030611778,0.6625469342484713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520890335398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.905827375338,1534.984122144055,0.37533876318218407,0.12498334511432813,6.112874298809886,3.488365652208864
4300.0,-30.098766539853187,5.005166327556765,35.004240577733285,24.09829421611505,4.9973426752958705,-26.58917783776207,-40.10552165620027,1.4877539732047478,-0.038852959069743065,-5.012385723655778,40.00845283359382,42247.8845984957,25750.718862769885,25750.718862769885,67998.6034612656,77325.51077264207,77325.51077264207,25750.718862769885,103076.22963541196,103076.22963541196,103076.22963541196,127866.90178835978,91533.21861779393,56455.592443647445,38975.140193496096,24790.672152947827,0.0,63765.81234644393,21072.071330005652,1534.9833813099485,0.0,0.8868250966624039,2.815816216806212,0.0014959135982669303,354484.80802250153,1554897.7219390192,4.386359264909088,1554897.7219390192,4.386359264909088,0.85,0.09556551165042851,4.027634451161993,1.267125367545523,1.0,0.0,4.0276344511611635,1.2847864264006648,1.2850814684334044,3.1348669073703013,19317.352845335357,1969.8217888203778,4632.441516551485,4632.441516551485,5.558779052204725,5.005166327556765,-2.339979868960835,7.3451461965176,3.4883724772898033,3.4883724772898033,0.9966778506542295,0.0,0.0,0.00022963090774144495,0.993883518073601,0.0002310440847097737,199.0042610800473,0.0,0.0,0.0,0.03958263714736517,7.79192165655024e-05,0.00015171169117594255,0.0006110392340242752,0.09556551165042859,0.07169269603518452,0.023872815615244077,0.0955655180181008,0.07169269603518445,0.023872815615244056,0.3753386576696115,0.3753386576696115,0.12498334604399124,0.0,4.973440894515591,4.96426700311946,5.000993292890769,4.973532764586025,4.964373794558014,5.001040345320121,24790.672152947827,21072.071330005652,0.85,1.0663802586223574,0.6625475790845432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452088740173466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.903515597485,1534.9833813099485,0.3753386576696115,0.12498334604399124,6.112874298809886,3.4883724772898033
4301.0,-30.098717478129654,5.005160393025946,35.00423953727428,24.098297708574705,4.9973482172275085,-26.589133127965333,-40.10547733688725,1.4877638670632087,-0.03879564676174141,-5.012378884793862,40.0084508498823,42247.899253576936,25750.71214369823,25750.71214369823,67998.61139727516,77325.50256005657,77325.50256005657,25750.71214369823,103076.2147037548,103076.2147037548,103076.2147037548,127866.87883432745,91533.19278750145,56455.58948102191,38975.11478497727,24790.66413057266,0.0,63765.77891554993,21072.06451098676,1534.982797763309,0.0,0.8868251386448373,2.8158162622221328,0.0014959135982669303,354484.9025240236,1554897.636391962,4.386357854229309,1554897.636391962,4.386357854229309,0.85,0.09556548474130061,4.027634451161993,1.2671252543525773,1.0,0.0,4.027634451162093,1.284786380116079,1.2850814221381899,3.134867020304263,19317.347394058965,1969.8212329448859,4632.441516551485,4632.441516551485,5.558777601766198,5.005160393025946,-2.3399695406437715,7.345129933669718,3.4883792906788065,3.4883792906788065,0.9966797973368019,0.0,0.0,0.00022963090774144495,0.9938784388367246,0.00023104526546547708,199.00422090954524,0.0,0.0,0.0,0.03958263714736517,7.791960771345418e-05,0.00015171130002799077,0.000611037658623309,0.09556548474130452,0.07169267046836286,0.02387281427294167,0.09556548775290255,0.07169267046835992,0.02387281427294069,0.37533855092766477,0.37533855092766477,0.12498334804388081,0.0,4.973466765274281,4.964305426793032,5.000981451602968,4.97358323803212,4.964472117757282,5.000947089698457,24790.66413057266,21072.06451098676,0.85,1.0663809421559973,0.6625481562693554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520884471092732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.901204443686,1534.982797763309,0.37533855092766477,0.12498334804388081,6.112874298809886,3.4883792906788065
4302.0,-30.098668415592265,5.005154483870959,35.00423851492183,24.098301445506536,4.997352466234635,-26.5890885467596,-40.105429210793204,1.487772597401973,-0.03870433746891422,-5.0123734395542225,40.00844929635714,42247.898309045595,25750.709098598385,25750.709098598385,67998.60740764398,77325.50041277426,77325.50041277426,25750.709098598385,103076.20951137264,103076.20951137264,103076.20951137264,127866.86881308763,91533.17249864865,56455.570394920105,38975.113448587275,24790.659301714986,0.0,63765.77275030226,21072.06040645774,1534.982430155514,0.0,0.8868251719781505,2.8158156983975213,0.0014959135982669303,354484.97776805377,1554897.5693965843,4.386356734174454,1554897.5693965843,4.386356734174454,0.85,0.09556545916549941,4.027634451161993,1.2671251136856156,1.0,0.0,4.027634451161914,1.2847863392745724,1.2850813812873043,3.134867119957169,19317.34311225904,1969.8207963228056,4632.441516551485,4632.441516551485,5.5587769444238795,5.005154483870959,-2.3399602204327348,7.345114704303694,3.488386110974604,3.488386110974604,0.996681745992744,0.0,0.0,0.00022963090774144495,0.993873359543593,0.00023104644624632675,199.0041807383931,0.0,0.0,0.0,0.03958263714736517,7.792003246088276e-05,0.0001517108752805622,0.0006110359478959327,0.09556545916550527,0.0716926459603553,0.02387281320514998,0.09556544932275286,0.0716926459603509,0.023872813205148512,0.37533844404314565,0.37533844404314565,0.12498334958761627,0.0,4.973505164407925,4.964362018080067,5.000965200879875,4.973669102085296,4.964598731217336,5.000910551436448,24790.659301714986,21072.06040645774,0.85,1.0663809826929709,0.6625482055158711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520881539943336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.898895095552,1534.982430155514,0.37533844404314565,0.12498334958761627,6.112874298809886,3.488386110974604
4303.0,-30.0986193790608,5.0051484828147395,35.00423747866541,24.098290828429185,4.9973476094684015,-26.589044899565167,-40.105381259322144,1.4877731299727406,-0.03865415033146746,-5.0123735643593275,40.00844684666746,42247.897826385815,25750.720126746437,25750.720126746437,67998.61795313226,77325.477112303,77325.477112303,25750.720126746437,103076.19723904943,103076.19723904943,103076.19723904943,127866.84863580554,91533.12738077028,56455.548094853,38975.088095463645,24790.6513967561,0.0,63765.73949221974,21072.053687242686,1534.9820117749623,0.0,0.8868251802121521,2.8158150245887015,0.0014959135982669303,354484.9760434573,1554897.4637543464,4.386356457498293,1554897.4637543464,4.386356457498293,0.85,0.09556543530584846,4.027634451161993,1.2671249702712521,1.0,0.0,4.0276344511625055,1.2847863367831467,1.2850813787953064,3.1348671260362253,19317.33359049209,1969.819825372792,4632.441516551485,4632.441516551485,5.558779325057938,5.0051484828147395,-2.3399550111260212,7.34510349394076,3.4883929290345597,3.4883929290345597,0.9966836940098742,0.0,0.0,0.00022963090774144495,0.9938682829707544,0.00023104762640685064,199.00414058855011,0.0,0.0,0.0,0.03958263714736517,7.792045566926584e-05,0.0001517104520721791,0.0006110342433672689,0.09556543530584534,0.07169262287990961,0.02387281242593572,0.09556540129411606,0.07169262287991196,0.0238728124259365,0.37533833817235296,0.37533833817235296,0.1249833504910285,0.0,4.973548063344481,4.964410209965479,5.000992194056209,4.973719414027869,4.9646027404326105,5.00109992949109,24790.6513967561,21072.053687242686,0.85,1.0663817042603103,0.6625485435096478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520878608746506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.896587399115,1534.9820117749623,0.37533833817235296,0.1249833504910285,6.112874298809886,3.4883929290345597
4304.0,-30.098570427734572,5.005142635060782,35.00423644779378,24.09829330807554,4.997359605425784,-26.588999643676672,-40.10533687015993,1.4877888213678834,-0.03875683788845663,-5.0123621452721485,40.00844493099939,42247.91170289744,25750.701730474935,25750.701730474935,67998.61343337237,77325.4386304318,77325.4386304318,25750.701730474935,103076.14036090673,103076.14036090673,103076.14036090673,127866.7821457799,91533.07393882713,56455.54701129256,38975.029919482855,24790.641784873173,0.0,63765.67170435603,21072.045517142196,1534.981228084195,0.0,0.8868252452552455,2.8158177063276164,0.0014959135982669303,354485.1338360272,1554897.381141656,4.386354271942188,1554897.381141656,4.386354271942188,0.85,0.09556540640807157,4.027634451161993,1.2671248515835036,1.0,0.0,4.027634451165081,1.284786263377043,1.2850813053723456,3.1348673051464693,19317.32231199792,1969.8186752864556,4632.441516551485,4632.441516551485,5.558775353875263,5.005142635060782,-2.339941334703207,7.345083969763989,3.488399709522385,3.488399709522385,0.9966856312921101,0.0,0.0,0.00022963090774144495,0.9938632152467998,0.00023104880452228243,199.00410050848708,0.0,0.0,0.0,0.03958263714736517,7.792084743944555e-05,0.0001517100603019994,0.0006110326654601962,0.09556540640807423,0.07169259573511734,0.023872810672956893,0.09556545052694616,0.07169259573511534,0.023872810672956223,0.37533823264070526,0.37533823264070526,0.12498335349481157,0.0,4.973555173190164,4.964432532024659,5.0009536043930325,4.973605307383707,4.964543520539507,5.000820957751614,24790.641784873173,21072.045517142196,0.85,1.0663827670261519,0.6625494654675042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520875679104555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.894280817107,1534.981228084195,0.37533823264070526,0.12498335349481157,6.112874298809886,3.488399709522385
4305.0,-30.098521470412095,5.005136614007671,35.00423541605395,24.09827822064983,4.997350010804782,-26.588956541610575,-40.10528895361347,1.4877850820033127,-0.03867508321712876,-5.012366091971531,40.00844284396748,42247.91123056928,25750.722526373356,25750.722526373356,67998.63375694264,77325.41627114879,77325.41627114879,25750.722526373356,103076.13879752214,103076.13879752214,103076.13879752214,127866.77656651409,91533.0278759765,56455.52283539722,38975.00560064365,24790.637768991946,0.0,63765.643369635596,21072.042103643154,1534.9811211681404,0.0,0.8868252327280691,2.8158161717546033,0.0014959135982669303,354485.07929927635,1554897.2911389472,4.386354692876128,1554897.2911389472,4.386354692876128,0.85,0.09556538501341243,4.027634451161993,1.2671247301483533,1.0,0.0,4.027634451160865,1.2847862808702082,1.285081322869528,3.1348672624632994,19317.31259080214,1969.817684000361,4632.441516551485,4632.441516551485,5.558779843062733,5.005136614007671,-2.3399389344228827,7.345075548430554,3.488406526254632,3.488406526254632,0.9966875789298949,0.0,0.0,0.00022963090774144495,0.9938581469299642,0.00023104998278756044,199.00406042353066,0.0,0.0,0.0,0.03958263714736517,7.792127034368105e-05,0.0001517096373977639,0.0006110309621565278,0.09556538501341301,0.07169257448547241,0.023872810527940606,0.09556539043903109,0.07169257448547196,0.02387281052794046,0.3753381258430653,0.3753381258430653,0.12498335421819451,0.0,4.973583842109804,4.964456409517709,5.000996656792381,4.973691008754429,4.964544419405115,5.001161362313326,24790.637768991946,21072.042103643154,0.85,1.0663835596038655,0.662549752468854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520872754554288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.891974162709,1534.9811211681404,0.3753381258430653,0.12498335421819451,6.112874298809886,3.488406526254632
4306.0,-30.09847251670927,5.005130771741234,35.00423437595266,24.09829107290136,4.9973629954235985,-26.588911184689795,-40.10524075767023,1.4878016634041207,-0.03862879538240804,-5.012353516272946,40.00844053694218,42247.909374336894,25750.70107197247,25750.70107197247,67998.61044630937,77325.4157325355,77325.4157325355,25750.70107197247,103076.11680450797,103076.11680450797,103076.11680450797,127866.74206170761,91533.01277667473,56455.50641847612,38975.00706466512,24790.62525719964,0.0,63765.63232186476,21072.031468619694,1534.9801484968123,0.0,0.8868253050735997,2.8158170316052806,0.0014959135982669303,354485.2530743133,1554897.1916490868,4.386352261946205,1554897.1916490868,4.386352261946205,0.85,0.09556535460251174,4.027634451161993,1.2671245977235959,1.0,0.0,4.0276344511630535,1.2847862033005653,1.2850812452820717,3.134867451732559,19317.309404215404,1969.8173590589452,4632.441516551485,4632.441516551485,5.5587752117250675,5.005130771741234,-2.3399244346331716,7.345055206374406,3.488413280962045,3.488413280962045,0.9966895088462986,0.0,0.0,0.00022963090774144495,0.9938530790157193,0.00023105116097126162,199.0040203415541,0.0,0.0,0.0,0.03958263714736517,7.792169571597191e-05,0.00015170921202547306,0.0006110292489124346,0.09556535460251522,0.0716925459841646,0.023872808618350626,0.09556536686043392,0.07169254598416198,0.02387280861834976,0.37533801814187595,0.37533801814187595,0.12498335804448267,0.0,4.973607239309558,4.964500026618055,5.000959313204419,4.973724720890516,4.964698393346907,5.0008338500089735,24790.62525719964,21072.031468619694,0.85,1.0663833787937385,0.6625498381492627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452086982964696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.889669260143,1534.9801484968123,0.37533801814187595,0.12498335804448267,6.112874298809886,3.488413280962045
