time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4307.0,-30.09842359307242,5.005124895567518,35.004233370631276,24.098290025163465,4.997364163512876,-26.588867036631335,-40.105196543131,1.4878076070717876,-0.038546581742764374,-5.012350838087388,40.00843946978078,42247.923811426015,25750.705140845846,25750.705140845846,67998.62895227186,77325.40675766964,77325.40675766964,25750.705140845846,103076.11189851549,103076.11189851549,103076.11189851549,127866.73647461669,91532.98446905284,56455.50152280911,38974.981051381925,24790.624576101192,0.0,63765.60562748312,21072.03088968601,1534.9800818805481,0.0,0.8868253225655147,2.815816264280498,0.0014959135982669303,354485.2900823484,1554897.1456280327,4.386351674188861,1554897.1456280327,4.386351674188861,0.8499999999999999,0.09556533124051225,4.027634451161993,1.26712450156454,1.0,0.0,4.027634451162352,1.284786175495427,1.2850812174705482,3.1348675195768627,19317.303430118474,1969.8167498705955,4632.441516551485,4632.441516551485,5.558776090068238,5.005124895567518,-2.3399171565687613,7.34504205213628,3.4884200795683498,3.4884200795683498,0.9966914513052428,0.0,0.0,0.00022963090774144495,0.9938480142418998,0.0002310523384368844,199.00398028421083,0.0,0.0,0.0,0.03958263714736517,7.792208595070027e-05,0.00015170882179074468,0.0006110276771895985,0.09556533124051295,0.0716925231333842,0.02387280810712874,0.09556533855590474,0.07169252313338369,0.023872808107128562,0.3753379109313016,0.3753379109313016,0.12498335950444006,0.0,4.9736456262930915,4.964555076559861,5.000947643562824,4.973804256344636,4.96478036595397,5.000906057231418,24790.624576101192,21072.03088968601,0.85,1.0663841154354894,0.6625503419231553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452086690495707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.887365916977,1534.9800818805481,0.3753379109313016,0.12498335950444006,6.112874298809886,3.4884200795683498
4308.0,-30.09837468941793,5.005118906378167,35.00423233378975,24.09827975733208,4.997357122100055,-26.588823727485924,-40.105152398440964,1.4878061601680739,-0.03844476006258901,-5.012351995670087,40.008436541042954,42247.938677027174,25750.718702722155,25750.718702722155,67998.65737974933,77325.39371533596,77325.39371533596,25750.718702722155,103076.11241805811,103076.11241805811,103076.11241805811,127866.72655845003,91532.94877872292,56455.49374041436,38974.95004256506,24790.614140391917,0.0,63765.56418295698,21072.02201933313,1534.9795428626778,0.0,0.8868253272784882,2.815814791670812,0.0014959135982669303,354485.27408649545,1554897.019326991,4.386351515825144,1554897.019326991,4.386351515825144,0.85,0.09556530718500006,4.027634451161993,1.2671243900200353,1.0,0.0,4.0276344511600355,1.2847861822642033,1.285081224240879,3.1348675030611055,19317.29589796013,1969.8159818041975,4632.441516551485,4632.441516551485,5.558779017655399,5.005118906378167,-2.3399127413561582,7.345031647734325,3.488426858208847,3.488426858208847,0.9966933880596706,0.0,0.0,0.00022963090774144495,0.9938429515645556,0.00023105351542710936,199.00394024324473,0.0,0.0,0.0,0.03958263714736517,7.792247557074646e-05,0.0001517084321706985,0.0006110261079424777,0.09556530718499807,0.07169249986718913,0.02387280731780894,0.09556525552686981,0.07169249986719062,0.023872807317809438,0.37533780483588963,0.37533780483588963,0.12498336060398986,0.0,4.973698389744243,4.964612675247736,5.00098587604964,4.9739072356074985,4.964840870327407,5.001136605062584,24790.614140391917,21072.02201933313,0.85,1.066385254345852,0.6625510056777486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520863982064611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.885063603278,1534.9795428626778,0.37533780483588963,0.12498336060398986,6.112874298809886,3.488426858208847
4309.0,-30.09832582752755,5.005112988042594,35.00423127543876,24.09827277241277,4.997362411167725,-26.58877922279387,-40.10510430727152,1.4878158064340226,-0.03856134988063786,-5.0123445644765985,40.00843384085166,42247.93696657198,25750.71020026874,25750.71020026874,67998.64716684072,77325.34412185846,77325.34412185846,25750.71020026874,103076.0543221272,103076.0543221272,103076.0543221272,127866.6557882239,91532.88154619858,56455.47439091198,38974.89683920734,24790.601466096698,0.0,63765.498305304034,21072.011246182192,1534.9786738999649,0.0,0.8868253748690098,2.8158171905437124,0.0014959135982669303,354485.3767731463,1554896.902881964,4.386349916704813,1554896.902881964,4.386349916704813,0.85,0.09556527949581381,4.027634451161993,1.2671242339676247,1.0,0.0,4.027634451161133,1.2847861371379006,1.2850811791042132,3.1348676131689093,19317.28170907423,1969.8145349404974,4632.441516551485,4632.441516551485,5.558777182240235,5.005112988042594,-2.339902054206463,7.345015042249057,3.488433592962672,3.488433592962672,0.9966953122750492,0.0,0.0,0.00022963090774144495,0.9938378932385615,0.000231054691417692,199.00390023649,0.0,0.0,0.0,0.03958263714736517,7.792290002438205e-05,0.0001517080077170629,0.000611024398398392,0.0955652794958162,0.07169247353536277,0.023872805960453422,0.09556528796983384,0.07169247353536098,0.023872805960452825,0.3753376998239315,0.3753376998239315,0.1249833644348296,0.0,4.973712531646925,4.964630671082148,5.00098843390623,4.973783214595983,4.964716776333887,5.001012794812937,24790.601466096698,21072.011246182192,0.85,1.0663861958902714,0.6625516633508027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520861060367158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.882762520054,1534.9786738999649,0.3753376998239315,0.1249833644348296,6.112874298809886,3.488433592962672
4310.0,-30.098277015152696,5.005107159979104,35.00423025000853,24.098281014617555,4.997371487463999,-26.588734383985557,-40.1050599530339,1.4878288562968593,-0.03850273650556346,-5.012336119590536,40.0084326830401,42247.95053375051,25750.6993676188,25750.6993676188,67998.64990136931,77325.3406373375,77325.3406373375,25750.6993676188,103076.0400049563,103076.0400049563,103076.0400049563,127866.63772998673,91532.86197566942,56455.47187208231,38974.877892874574,24790.59772503043,0.0,63765.475617905,21072.008066275866,1534.97829933182,0.0,0.8868254220336372,2.8158174063301766,0.0014959135982669303,354485.4934673599,1554896.852951654,4.386348331895349,1554896.852951654,4.386348331895349,0.85,0.09556525341398976,4.027634451161993,1.2671241581393407,1.0,0.0,4.027634451161368,1.284786076089199,1.285081118041492,3.1348677621272465,19317.27757887076,1969.8141137769533,4632.441516551485,4632.441516551485,5.558774843808135,5.005107159979104,-2.339890588208819,7.344997748187923,3.4884403391087377,3.4884403391087377,0.9966972397453536,0.0,0.0,0.00022963090774144495,0.9938328400662845,0.00023105586622205958,199.00386027029325,0.0,0.0,0.0,0.03958263714736517,7.79232914976761e-05,0.00015170761624376885,0.0006110228216870662,0.09556525341399419,0.07169244833129101,0.023872805082703175,0.09556527705585811,0.0716924483312877,0.023872805082702068,0.37533759331456246,0.37533759331456246,0.12498336831192873,0.0,4.9737334935608715,4.9646692343681025,5.000956520214686,4.97383338308498,4.964839535859596,5.00084492236482,24790.59772503043,21072.008066275866,0.85,1.066386618188662,0.6625521118498098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452085814116603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.880462230278,1534.97829933182,0.37533759331456246,0.12498336831192873,6.112874298809886,3.4884403391087377
4311.0,-30.098228215996535,5.005101300849706,35.004229244053796,24.098274763114773,4.997372139216398,-26.588690399578766,-40.10500815985722,1.4878343227986588,-0.038497491928410454,-5.012333344216051,40.00843119944388,42247.933204243425,25750.703095527864,25750.703095527864,67998.63629977129,77325.31280290654,77325.31280290654,25750.703095527864,103076.0158984344,103076.0158984344,103076.0158984344,127866.6103297106,91532.8146499079,56455.43505124503,38974.86622073652,24790.594431276197,0.0,63765.46065201271,21072.005266584765,1534.9780782697742,0.0,0.8868254415277929,2.8158176613890125,0.0014959135982669303,354485.53181840386,1554896.7889719682,4.386347676859523,1554896.7889719682,4.386347676859523,0.8499999999999999,0.09556522955456453,4.027634451161993,1.2671239817561584,1.0,0.0,4.027634451164041,1.2847860505163007,1.2850810924627212,3.134867824524915,19317.26759114775,1969.813095312645,4632.441516551485,4632.441516551485,5.55877564854772,5.005101300849706,-2.3398832699462875,7.344984570795994,3.4884471026229895,3.4884471026229895,0.996699172177997,0.0,0.0,0.00022963090774144495,0.9938277882901515,0.0002310570407137815,199.0038203149357,0.0,0.0,0.0,0.03958263714736517,7.7923748629816e-05,0.00015170715911162896,0.0006110209805259109,0.09556522955456517,0.07169242509151251,0.02387280446305267,0.09556527404997521,0.07169242509151202,0.02387280446305251,0.3753374868670206,0.3753374868670206,0.12498337013646668,0.0,4.97375291194453,4.9646983898603025,5.000946684371058,4.973835852287664,4.9648202860654465,5.000912618021687,24790.594431276197,21072.005266584765,0.85,1.0663866551652514,0.6625519955827356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520855224924323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.878162577268,1534.9780782697742,0.3753374868670206,0.12498337013646668,6.112874298809886,3.4884471026229895
4312.0,-30.098179415849973,5.005095419801416,35.00422822491737,24.098268686234974,4.997371902278964,-26.58864650311382,-40.10496394531799,1.4878389895427853,-0.038473302500790396,-5.012330192258315,40.00842880358778,42247.94729411414,25750.705725794774,25750.705725794774,67998.65301990892,77325.28913746304,77325.28913746304,25750.705725794774,103075.99486325782,103075.99486325782,103075.99486325782,127866.58027569616,91532.77113311412,56455.4292897652,38974.82427038769,24790.58541243835,0.0,63765.40968282604,21071.9976005726,1534.9775203708068,0.0,0.886825466241059,2.8158177115507246,0.0014959135982669303,354485.57537320413,1554896.6856513282,4.386346846452992,1554896.6856513282,4.386346846452992,0.85,0.09556520388705195,4.027634451161993,1.2671238597715275,1.0,0.0,4.027634451163127,1.2847860286847579,1.285081070626165,3.1348678777937082,19317.258407276877,1969.8121588184424,4632.441516551485,4632.441516551485,5.558776216340516,5.005095419801416,-2.339875700752743,7.344971120554159,3.4884538470522526,3.4884538470522526,0.9967010991577865,0.0,0.0,0.00022963090774144495,0.9938227364391858,0.0002310582152348419,199.00378035878325,0.0,0.0,0.0,0.03958263714736517,7.792413887404922e-05,0.00015170676886739574,0.0006110194087647927,0.09556520388705311,0.07169240051809372,0.023872803368959396,0.09556524368163168,0.07169240051809285,0.023872803368959104,0.3753373799239099,0.3753373799239099,0.12498337163706934,0.0,4.973772510988681,4.964723438110468,5.000949908264033,4.973856889757542,4.964829620980254,5.000968796882205,24790.58541243835,21071.9976005726,0.85,1.0663877697663882,0.6625527461402447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520852309473529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.875864286525,1534.9775203708068,0.3753373799239099,0.12498337163706934,6.112874298809886,3.4884538470522526
4313.0,-30.098130682754576,5.005089532527416,35.00422719298912,24.09827298196035,4.997372627971229,-26.5886025707241,-40.10491973077876,1.487844515940736,-0.03829910894734212,-5.012326338401178,40.0084263927259,42247.961090715704,25750.706472880003,25750.706472880003,67998.6675635957,77325.30354234406,77325.30354234406,25750.706472880003,103076.01001522406,103076.01001522406,103076.01001522406,127866.58599894805,91532.76610351744,56455.42365188884,38974.824946254,24790.575983723986,0.0,63765.40092997799,21071.989586165386,1534.9769268715938,0.0,0.8868254945803435,2.815815873240007,0.0014959135982669303,354485.6286270896,1554896.5816835717,4.386345894206294,1554896.5816835717,4.386345894206294,0.8499999999999999,0.0955651777906831,4.027634451161993,1.267123770755716,1.0,0.0,4.0276344511624735,1.284786002831661,1.285081044767131,3.134867940875064,19317.25734582077,1969.8120505800423,4632.441516551485,4632.441516551485,5.558776377612972,5.005089532527416,-2.339867635173588,7.344957167701004,3.4884605751041016,3.4884605751041016,0.9967030214583147,0.0,0.0,0.00022963090774144495,0.9938176915570756,0.00023105938814760687,199.00374045754634,0.0,0.0,0.0,0.03958263714736517,7.792452912008976e-05,0.00015170637862135518,0.0006110178369963954,0.0955651777906858,0.07169237551761654,0.023872802273069264,0.09556514739530327,0.07169237551761451,0.02387280227306859,0.37533727235460845,0.37533727235460845,0.12498337366425721,0.0,4.9738219913674016,4.9647869511409795,5.000957232367341,4.974027229453839,4.96504832714993,5.0009938563993614,24790.575983723986,21071.989586165386,0.85,1.0663881442267782,0.6625530534514948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520849393964734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.873567642262,1534.9769268715938,0.37533727235460845,0.12498337366425721,6.112874298809886,3.4884605751041016
4314.0,-30.09808194854985,5.005083616878429,35.00422614813319,24.098266974929743,4.9973718419100095,-26.588558788521357,-40.104871744383104,1.487848681881557,-0.0382641434076163,-5.012323564344701,40.008423952323255,42247.9593019966,25750.709877878428,25750.709877878428,67998.66917987503,77325.2824576662,77325.2824576662,25750.709877878428,103075.99233554462,103075.99233554462,103075.99233554462,127866.55919821592,91532.72497187565,56455.40181620604,38974.80350629957,24790.566862671294,0.0,63765.37036897086,21071.981833270598,1534.9763720388337,0.0,0.8868255175318884,2.8158157377414486,0.0014959135982669303,354485.66695993283,1554896.4764418846,4.386345122996562,1554896.4764418846,4.386345122996562,0.85,0.09556515272309514,4.027634451161993,1.2671236152527858,1.0,0.0,4.027634451161468,1.2847859833429323,1.2850810252739269,3.134867988427412,19317.24866531713,1969.8111654150123,4632.441516551485,4632.441516551485,5.5587771126461964,5.005083616878429,-2.339860380738758,7.344943997617188,3.488467291476114,3.488467291476114,0.9967049404217468,0.0,0.0,0.00022963090774144495,0.9938126465877585,0.00023106056109255542,199.0037005554172,0.0,0.0,0.0,0.03958263714736517,7.792495265930596e-05,0.000151705955082139,0.0006110161311352569,0.09556515272309812,0.0716923512808458,0.023872801442252314,0.09556511072695999,0.07169235128084357,0.023872801442251568,0.3753371666345832,0.3753371666345832,0.12498337636360864,0.0,4.973868424425291,4.964842471973441,5.000976361446249,4.974059420937067,4.965069827142429,5.00105815229557,24790.566862671294,21071.981833270598,0.85,1.066388680664892,0.6625533429435714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520846482463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.87127128141,1534.9763720388337,0.3753371666345832,0.12498337636360864,6.112874298809886,3.488467291476114
4315.0,-30.09803318480671,5.0050777802329875,35.00422510923989,24.09827025784182,4.997378914317639,-26.588514193848876,-40.10482745999468,1.487859923359841,-0.03824811535656636,-5.0123157261029725,40.00842203628668,42247.97282047484,25750.700397453038,25750.700397453038,67998.67321792788,77325.26708658772,77325.26708658772,25750.700397453038,103075.96748404075,103075.96748404075,103075.96748404075,127866.52619321905,91532.69272333852,56455.39845722565,38974.771406792075,24790.558709178295,0.0,63765.33011597037,21071.97490280155,1534.9757565612538,0.0,0.8868255643546343,2.815816442104602,0.0014959135982669303,354485.7752714033,1554896.393813342,4.386343549675227,1554896.393813342,4.386343549675227,0.85,0.09556512613873822,4.027634451161993,1.2671235218411314,1.0,0.0,4.027634451162298,1.2847859307540659,1.285080972672984,3.13486811674385,19317.241859521597,1969.8104714170076,4632.441516551485,4632.441516551485,5.558775066117308,5.0050777802329875,-2.339849410695972,7.34492719092896,3.488473989476215,3.488473989476215,0.9967068541360614,0.0,0.0,0.00022963090774144495,0.9938075985882675,0.00023106173475393257,199.00366062911883,0.0,0.0,0.0,0.03958263714736517,7.792534352562469e-05,0.00015170556421582025,0.0006110145568686057,0.0955651261387403,0.07169232577530621,0.02387280036343408,0.09556510135915224,0.07169232577530466,0.02387280036343356,0.37533706195146094,0.37533706195146094,0.12498338032174214,0.0,4.973905283866372,4.964896694796664,5.000961060396776,4.974067610746431,4.965128481706415,5.0009147596258,24790.558709178295,21071.97490280155,0.85,1.0663894171685193,0.6625539731957509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520843570896158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.86897656722,1534.9757565612538,0.37533706195146094,0.12498338032174214,6.112874298809886,3.488473989476215
4316.0,-30.097984514034415,5.005071866553413,35.00422407271008,24.098259396292292,4.997375662836135,-26.588470715317364,-40.10477954344822,1.487861864119113,-0.03823958073087397,-5.012315228213038,40.0084200273416,42247.97095933301,25750.70964154894,25750.70964154894,67998.68060088195,77325.23628150886,77325.23628150886,25750.70964154894,103075.94592305779,103075.94592305779,103075.94592305779,127866.4990690932,91532.64089874811,56455.37557657239,38974.739246861915,24790.55314603541,0.0,63765.292392897325,21071.9701741301,1534.9754569940737,0.0,0.8868255741615606,2.8158163881120806,0.0014959135982669303,354485.7821514159,1554896.3071781485,4.386343220146377,1554896.3071781485,4.386343220146377,0.85,0.09556510339106743,4.027634451161993,1.267123402054422,1.0,0.0,4.027634451161283,1.284785921674982,1.285080963591815,3.1348681388967474,19317.23092235677,1969.8093561365781,4632.441516551485,4632.441516551485,5.558777061630011,5.005071866553413,-2.339843829156235,7.344915695709648,3.488480701449638,3.488480701449638,0.9967087718427537,0.0,0.0,0.00022963090774144495,0.9938025602406583,0.00023106290618313336,199.00362077895824,0.0,0.0,0.0,0.03958263714736517,7.792576645241999e-05,0.00015170514128902497,0.0006110128534740747,0.09556510339106798,0.0716923033387903,0.023872800052277685,0.09556508193295347,0.07169230333878988,0.023872800052277543,0.37533695805612904,0.37533695805612904,0.1249833832108929,0.0,4.973939168941627,4.964934849618089,5.000982112896111,4.974075647482152,4.965088415138666,5.001067269586315,24790.55314603541,21071.9701741301,0.85,1.0663901638198428,0.6625543359703769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520840657565748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.866684069257,1534.9754569940737,0.37533695805612904,0.1249833832108929,6.112874298809886,3.488480701449638
4317.0,-30.097935850325065,5.005066094342338,35.00422304610055,24.098261980712437,4.997387025362906,-26.58842578163503,-40.10473138242958,1.4878769566728725,-0.038328916658997514,-5.012304437983697,40.00841824323168,42247.96818595839,25750.692665329014,25750.692665329014,67998.6608512874,77325.20079173683,77325.20079173683,25750.692665329014,103075.89345706585,103075.89345706585,103075.89345706585,127866.43796942204,91532.59030887793,56455.35770309949,38974.702895309376,24790.5445123562,0.0,63765.24740766558,21071.962835502767,1534.9747437487774,0.0,0.8868256355281551,2.8158188210628614,0.0014959135982669303,354485.93125449336,1554896.230238914,4.386341158127991,1554896.230238914,4.386341158127991,0.85,0.09556507553522256,4.027634451161993,1.2671232465514914,1.0,0.0,4.027634451161922,1.2847858510703705,1.2850808929709898,3.1348683111714863,19317.220245769764,1969.808267427691,4632.441516551485,4632.441516551485,5.55877339699229,5.005066094342338,-2.339830696754039,7.344896791096376,3.488487380456688,3.488487380456688,0.9967106801304823,0.0,0.0,0.00022963090774144495,0.9937975226517388,0.00023106407744781187,199.00358093459653,0.0,0.0,0.0,0.03958263714736517,7.792619153914406e-05,0.0001517047162023009,0.0006110111413801401,0.09556507553522425,0.07169227686342194,0.023872798671802312,0.09556512671146918,0.07169227686342067,0.02387279867180189,0.3753368538523859,0.3753368538523859,0.1249833874401054,0.0,4.973942339488701,4.964952199450636,5.000942686638723,4.9739755213246895,4.96504210413633,5.000805497907265,24790.5445123562,21071.962835502767,0.85,1.0663906064153825,0.6625547598969955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520837749790934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.864391334235,1534.9747437487774,0.3753368538523859,0.1249833874401054,6.112874298809886,3.488487380456688
4318.0,-30.097887217910536,5.005060300439033,35.00422205053034,24.09826082820075,4.99738879864396,-26.588381835150223,-40.10468713296575,1.4878834158836378,-0.03826368169632133,-5.012301237170179,40.00841709410009,42247.98156634359,25750.69526839657,25750.69526839657,67998.67683474015,77325.18899859794,77325.18899859794,25750.69526839657,103075.8842669945,103075.8842669945,103075.8842669945,127866.42728378404,91532.55954590361,56455.35211364924,38974.67492472708,24790.543016789543,0.0,63765.21794151662,21071.96156427111,1534.9746175888176,0.0,0.8868256559762497,2.8158183377679706,0.0014959135982669303,354485.9754844383,1554896.18068294,4.386340471038462,1554896.18068294,4.386340471038462,0.85,0.09556505208254326,4.027634451161993,1.267123142150231,1.0,0.0,4.027634451161759,1.284785820853481,1.2850808627471613,3.1348683849004826,19317.213753490363,1969.8076053994346,4632.441516551485,4632.441516551485,5.558773958913587,5.005060300439033,-2.339823101624653,7.344883402063687,3.4884940922839354,3.4884940922839354,0.9967125977954101,0.0,0.0,0.00022963090774144495,0.9937924883299293,0.0002310652479647338,199.00354111587401,0.0,0.0,0.0,0.03958263714736517,7.792658210294789e-05,0.00015170432563849708,0.0006110095683319085,0.09556505208254501,0.0716922539906147,0.023872798091930315,0.09556510465807068,0.07169225399061338,0.02387279809192988,0.375336748165181,0.375336748165181,0.12498338908635771,0.0,4.973960167570851,4.964982234945637,5.000923841041981,4.974037555473842,4.965108459671683,5.00085454460401,24790.543016789543,21071.96156427111,0.85,1.0663913498595163,0.6625552759043662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520834842439252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.862100080078,1534.9746175888176,0.375336748165181,0.12498338908635771,6.112874298809886,3.4884940922839354
4319.0,-30.097838589232616,5.005054457523236,35.004221040004786,24.09825506564232,4.997386699903945,-26.588338279198236,-40.10463921641929,1.487886389869565,-0.03819430082080544,-5.012299384863351,40.00841466735064,42247.97948773035,25750.70114989564,25750.70114989564,67998.68063762599,77325.17407950784,77325.17407950784,25750.70114989564,103075.87522940348,103075.87522940348,103075.87522940348,127866.40954045163,91532.52409112835,56455.32949935099,38974.660657530396,24790.53431104814,0.0,63765.19496857854,21071.954164390918,1534.9741082530918,0.0,0.8868256741879179,2.815817642612843,0.0014959135982669303,354486.00108025444,1554896.0760300623,4.386339859096549,1554896.0760300623,4.386339859096549,0.85,0.09556502710999867,4.027634451161993,1.2671230058791116,1.0,0.0,4.027634451161689,1.2847858069408522,1.2850808488313374,3.1348684188471996,19317.206271043946,1969.806842402242,4632.441516551485,4632.441516551485,5.5587752285462555,5.005054457523236,-2.3398165246989966,7.344870982222233,3.4885007879470096,3.4885007879470096,0.9967145108420027,0.0,0.0,0.00022963090774144495,0.9937874544224315,0.00023106641839718296,199.00350130022682,0.0,0.0,0.0,0.03958263714736517,7.792700503595893e-05,0.00015170390270548604,0.0006110078649123427,0.0955650271099999,0.07169223007921362,0.023872797030786284,0.09556505131750727,0.07169223007921269,0.02387279703078598,0.37533664207237,0.37533664207237,0.12498338988851779,0.0,4.973988448311161,4.965017498873635,5.000931139559441,4.974105084042549,4.965162074697673,5.000963855553778,24790.53431104814,21071.954164390918,0.85,1.0663917936914264,0.6625554820078385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45208319369584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.859809821104,1534.9741082530918,0.37533664207237,0.12498338988851779,6.112874298809886,3.4885007879470096
4320.0,-30.09778999549745,5.005048645496718,35.00422001756373,24.098253703583055,4.997389890280643,-26.58829422574786,-40.10459496695546,1.4878941205310259,-0.03816853039779744,-5.01229380821437,40.00841229923536,42247.992646548235,25750.697443182195,25750.697443182195,67998.69008973043,77325.15564128345,77325.15564128345,25750.697443182195,103075.85308446563,103075.85308446563,103075.85308446563,127866.37748082638,91532.48727267633,56455.32427794114,38974.625549705765,24790.524396360746,0.0,63765.14994606651,21071.945736906633,1534.9734435701366,0.0,0.8868257111390045,2.815817955024579,0.0014959135982669303,354486.07814032724,1554895.9739057736,4.386338617479502,1554895.9739057736,4.386338617479502,0.85,0.09556500035575119,4.027634451161993,1.2671228811470794,1.0,0.0,4.027634451162688,1.2847857707759807,1.285080812658161,3.134868507089237,19317.19850080447,1969.8060500583247,4632.441516551485,4632.441516551485,5.5587744283821445,5.005048645496718,-2.33980723355282,7.344855879049538,3.4885074591681424,3.4885074591681424,0.9967164169051835,0.0,0.0,0.00022963090774144495,0.9937824241595871,0.00023106758799405931,199.0034615132056,0.0,0.0,0.0,0.03958263714736517,7.7927395603532e-05,0.00015170351213791296,0.0006110062918489299,0.09556500035575224,0.07169220470308847,0.023872795652663766,0.09556502452010747,0.07169220470308768,0.023872795652663505,0.3753365359922895,0.3753365359922895,0.1249833915889166,0.0,4.9740136959877645,4.965052574985236,5.000926858968683,4.974125277816597,4.9652034771510785,5.0009203398844875,24790.524396360746,21071.945736906633,0.85,1.0663926948692932,0.6625561561806441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520829031701952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.857521108355,1534.9734435701366,0.3753365359922895,0.1249833915889166,6.112874298809886,3.4885074591681424
4321.0,-30.097741405052208,5.0050428400160305,35.00421899947598,24.098252481222175,4.99739220554934,-26.588250262793885,-40.1045469805598,1.4879010632909968,-0.038119704557573186,-5.012289362078983,40.008410381153595,42247.99016597949,25750.69665768245,25750.69665768245,67998.68682366193,77325.14130859426,77325.14130859426,25750.69665768245,103075.83796627671,103075.83796627671,103075.83796627671,127866.35568446569,91532.45420672519,56455.303064110514,38974.61238068297,24790.51771818897,0.0,63765.130098871945,21071.940060460623,1534.9729911608224,0.0,0.8868257407080087,2.8158178326323067,0.0014959135982669303,354486.1395785803,1554895.891189051,4.386337623912575,1554895.891189051,4.386337623912575,0.85,0.0955649749441585,4.027634451161993,1.2671227690530942,1.0,0.0,4.027634451162084,1.2847857382969994,1.285080780171721,3.1348685863377312,19317.191522500252,1969.8053384693299,4632.441516551485,4632.441516551485,5.558774258817187,5.0050428400160305,-2.3397987700171345,7.344841610033165,3.488514129969348,3.488514129969348,0.9967183228483851,0.0,0.0,0.00022963090774144495,0.9937773942647662,0.00023106875751720485,199.00342172889395,0.0,0.0,0.0,0.03958263714736517,7.792781915715233e-05,0.00015170308858429262,0.0006110045859297767,0.09556497494416083,0.07169218033227168,0.023872794611889157,0.09556499538636941,0.07169218033226993,0.023872794611888574,0.37533642993450844,0.37533642993450844,0.12498339331030618,0.0,4.974043199801088,4.965092916094932,5.000923804358592,4.974169657521429,4.965262729888366,5.00092003966904,24790.51771818897,21071.940060460623,0.85,1.0663929755687096,0.6625563235026928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520826128534274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.855233316543,1534.9729911608224,0.37533642993450844,0.12498339331030618,6.112874298809886,3.488514129969348
4322.0,-30.09769288559438,5.0050369721203865,35.004217966723566,24.098252097051613,4.997389135948783,-26.588206902234976,-40.104502835869766,1.4879031525893287,-0.03794123799553972,-5.012288209087042,40.00840791783728,42248.00344482416,25750.704147477278,25750.704147477278,67998.70759230143,77325.15224252797,77325.15224252797,25750.704147477278,103075.85639000524,103075.85639000524,103075.85639000524,127866.36546579684,91532.44425612385,56455.29545841993,38974.60977522658,24790.509075791604,0.0,63765.11885101818,21071.932714422863,1534.9725042616924,0.0,0.8868257554935209,2.8158156229462334,0.0014959135982669303,354486.1555110275,1554895.7849592557,4.386337127095181,1554895.7849592557,4.386337127095181,0.85,0.09556495056639867,4.027634451161993,1.2671226888289677,1.0,0.0,4.027634451163138,1.2847857285230364,1.2850807703955136,3.134868610186136,19317.18942250552,1969.8051243294622,4632.441516551485,4632.441516551485,5.558775875630871,5.0050369721203865,-2.339792745536392,7.344829717656778,3.4885207930585023,3.4885207930585023,0.9967202265881435,0.0,0.0,0.00022963090774144495,0.9937723717456921,0.00023106992533719568,199.00338200272043,0.0,0.0,0.0,0.03958263714736517,7.792820880370193e-05,0.00015170269893774303,0.0006110030165759097,0.09556495056639616,0.07169215674157782,0.023872793824818335,0.09556489167240312,0.07169215674157971,0.023872793824818966,0.3753363242373609,0.3753363242373609,0.12498339512001082,0.0,4.974103517338392,4.965164984437536,5.000948819731036,4.9743469710915065,4.96545544914045,5.001051073512485,24790.509075791604,21071.932714422863,0.85,1.0663934893805291,0.6625566486205892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520823225564308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.85294707861,1534.9725042616924,0.3753363242373609,0.12498339512001082,6.112874298809886,3.4885207930585023
4323.0,-30.0976444062395,5.005031157834343,35.00421692494888,24.098250490520172,4.997393846221562,-26.588162799725577,-40.10445481454951,1.487912239707618,-0.03795671712566673,-5.01228162883776,40.00840558954003,42248.00042975696,25750.697714325233,25750.697714325233,67998.6981440822,77325.12668232797,77325.12668232797,25750.697714325233,103075.8243966532,103075.8243966532,103075.8243966532,127866.32331298763,91532.40097733996,56455.274724768955,38974.584725078894,24790.498916334425,0.0,63765.08364141332,21071.92407888426,1534.9718012856588,0.0,0.8868257974073486,2.815816594338602,0.0014959135982669303,354486.24643923104,1554895.6845521193,4.386335718722087,1554895.6845521193,4.386335718722087,0.85,0.09556492418346638,4.027634451161993,1.2671225421177224,1.0,0.0,4.027634451159469,1.2847856860125186,1.2850807278752336,3.1348687139115192,19317.18028886473,1969.8041929573023,4632.441516551485,4632.441516551485,5.558774486913492,5.005031157834343,-2.3397827562940536,7.344813914128396,3.4885274276433424,3.4885274276433424,0.9967221221838122,0.0,0.0,0.00022963090774144495,0.9937673534052387,0.0002310710921973767,199.00334230939774,0.0,0.0,0.0,0.03958263714736517,7.792863266967548e-05,0.00015170227507176949,0.000611001309398712,0.09556492418346854,0.07169213149966917,0.02387279268379937,0.09556488539061778,0.07169213149966755,0.02387279268379883,0.37533622078039974,0.37533622078039974,0.12498339870124336,0.0,4.974145296520248,4.965220865917672,5.000948233718475,4.974324911712074,4.965456896877754,5.0009584011647235,24790.498916334425,21071.92407888426,0.85,1.0663939300460554,0.6625569671850673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520820326836545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.850661038248,1534.9718012856588,0.37533622078039974,0.12498339870124336,6.112874298809886,3.4885274276433424
4324.0,-30.097595942464334,5.005025307949481,35.00421588592346,24.098239244800084,4.9973932540949235,-26.588119241534798,-40.10440686307845,1.4879165531653638,-0.03801539713248303,-5.012279239069977,40.00840358606972,42247.99768213312,25750.70198618344,25750.70198618344,67998.69966831656,77325.08341645336,77325.08341645336,25750.70198618344,103075.7854026368,103075.7854026368,103075.7854026368,127866.27795251107,91532.3378524119,56455.25211809154,38974.5397048004,24790.49254987427,0.0,63765.032254674676,21071.91866739313,1534.971410551286,0.0,0.8868258168214498,2.8158176440763234,0.0014959135982669303,354486.27946188854,1554895.5981530559,4.386335066376597,1554895.5981530559,4.386335066376597,0.85,0.09556490076093405,4.027634451161993,1.2671223838673904,1.0,0.0,4.027634451162963,1.2847856658337,1.285080707691781,3.134868763147706,19317.16696685413,1969.8028344902825,4632.441516551485,4632.441516551485,5.558775409074772,5.005025307949481,-2.339775842612327,7.344801150561808,3.4885340686205866,3.4885340686205866,0.9967240196058819,0.0,0.0,0.00022963090774144495,0.9937623367048404,0.00023107225868799268,199.00330262884705,0.0,0.0,0.0,0.03958263714736517,7.792905592124365e-05,0.0001517018518202013,0.0006109996046961145,0.09556490076093895,0.07169210853666742,0.02387279222427152,0.09556489878282137,0.07169210853666375,0.023872792224270294,0.3753361181816302,0.3753361181816302,0.12498340216322446,0.0,4.974168098803602,4.965246025517899,5.000963947604703,4.9742638419375,4.96535120538806,5.001031346995717,24790.49254987427,21071.91866739313,0.85,1.066394813331746,0.6625574580343113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520817430505835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.848375811805,1534.971410551286,0.3753361181816302,0.12498340216322446,6.112874298809886,3.4885340686205866
4325.0,-30.097547440655045,5.005019532410377,35.00421485280645,24.098247836250835,4.997399973947604,-26.58807491785912,-40.104362613614626,1.487927451151685,-0.03790529369990736,-5.012271673103191,40.00840168011395,42248.01030464521,25750.69306469251,25750.69306469251,67998.70336933772,77325.09100871139,77325.09100871139,25750.69306469251,103075.78407340389,103075.78407340389,103075.78407340389,127866.26854393666,91532.32853052218,56455.247826455896,38974.534115629205,24790.484470532778,0.0,63765.01858616198,21071.91179995286,1534.9708075893525,0.0,0.8868258622221008,2.815817080922102,0.0014959135982669303,354486.3840111136,1554895.515959279,4.386333540840686,1554895.515959279,4.386333540840686,0.85,0.09556487459851512,4.027634451161993,1.2671222965000197,1.0,0.0,4.0276344511634665,1.2847856148517514,1.2850806566981248,3.134868887543338,19317.164999543947,1969.8026338804739,4632.441516551485,4632.441516551485,5.558773483202446,5.005019532410377,-2.3397651345505333,7.34478466696091,3.4885406891683775,3.4885406891683775,0.996725911190965,0.0,0.0,0.00022963090774144495,0.9937573160947115,0.00023107342609949614,199.0032629171711,0.0,0.0,0.0,0.03958263714736517,7.792944649832028e-05,0.00015170146124312466,0.0006109980315944247,0.09556487459851684,0.07169208333585378,0.023872791262663055,0.09556484702310547,0.07169208333585249,0.02387279126266263,0.3753360144428743,0.3753360144428743,0.12498340651827423,0.0,4.9742048805716195,4.965300587980266,5.000947315794633,4.974366379403307,4.965533216103211,5.000895174273467,24790.484470532778,21071.91179995286,0.85,1.0663950999630778,0.6625577980120545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520814535107067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.846091889225,1534.9708075893525,0.3753360144428743,0.12498340651827423,6.112874298809886,3.4885406891683775
4326.0,-30.097499014381974,5.005013762422499,35.00421383934798,24.098246509116166,4.997402908099163,-26.588031040788078,-40.104318399075396,1.487934934505291,-0.037874001660668455,-5.01226729414504,40.008400186477765,42248.02289254854,25750.692398545307,25750.692398545307,67998.71529109385,77325.0737844279,77325.0737844279,25750.692398545307,103075.76618297321,103075.76618297321,103075.76618297321,127866.24646441154,91532.29288991152,56455.24199803227,38974.50099097695,24790.480281438333,0.0,63764.98127241529,21071.908239222583,1534.9704985998924,0.0,0.8868258899125391,2.815817181006682,0.0014959135982669303,354486.4445211293,1554895.4515466664,4.386332610396859,1554895.4515466664,4.386332610396859,0.85,0.09556485077529599,4.027634451161993,1.2671221756143494,1.0,0.0,4.027634451162504,1.2847855798438235,1.2850806216821575,3.1348689729624657,19317.157477878456,1969.8018668840489,4632.441516551485,4632.441516551485,5.55877333940199,5.005013762422499,-2.3397567489480475,7.344770511370546,3.488547322393997,3.488547322393997,0.9967278063982848,0.0,0.0,0.00022963090774144495,0.9937523033309298,0.0002310745916983052,199.00322326735753,0.0,0.0,0.0,0.03958263714736517,7.792983676893487e-05,0.00015170107097251009,0.0006109964597270523,0.09556485077529647,0.07169206010959743,0.023872790665699035,0.09556483416657677,0.07169206010959707,0.023872790665698914,0.37533591159267593,0.37533591159267593,0.12498340963594932,0.0,4.974240899992083,4.965352978018302,5.000934157247968,4.974393292484365,4.965570859942318,5.000889849088708,24790.480281438333,21071.908239222583,0.85,1.066395910956067,0.6625583831359961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520811637437159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.843810344057,1534.9704985998924,0.37533591159267593,0.12498340963594932,6.112874298809886,3.488547322393997
4327.0,-30.09745059610358,5.0050079190791426,35.004212811928944,24.098230443801754,4.9973991468387515,-26.587987840462162,-40.10427048252893,1.4879363911973293,-0.03794282503190516,-5.012266683897937,40.0083977529273,42248.020178002844,25750.70120120283,25750.70120120283,67998.72137920567,77325.02409816573,77325.02409816573,25750.70120120283,103075.72529936855,103075.72529936855,103075.72529936855,127866.19731376847,91532.22208005052,56455.21815988754,38974.44880018108,24790.47201439992,0.0,63764.920814581,21071.90121223993,1534.9700388344213,0.0,0.886825901828461,2.8158181562727114,0.0014959135982669303,354486.452953743,1554895.3466005337,4.386332210002486,1554895.3466005337,4.386332210002486,0.85,0.09556482750342937,4.027634451161993,1.2671220168145374,1.0,0.0,4.027634451164414,1.2847855730292628,1.2850806148660319,3.1348689895899526,19317.142534024297,1969.8003430350118,4632.441516551485,4632.441516551485,5.55877523962188,5.0050079190791426,-2.339751154240854,7.344759073319997,3.4885539476683376,3.4885539476683376,0.9967296993338107,0.0,0.0,0.00022963090774144495,0.9937472914219623,0.00023107575711010385,199.00318362410556,0.0,0.0,0.0,0.03958263714736517,7.793025971827622e-05,0.00015170064802316874,0.0006109947562417139,0.09556482750343004,0.07169203743956923,0.02387279006386081,0.09556483992550571,0.07169203743956873,0.023872790063860644,0.3753358093579049,0.3753358093579049,0.12498341196334808,0.0,4.974257261346736,4.965367853767759,5.000954972922443,4.974323858866057,4.965428516471491,5.001039395943735,24790.47201439992,21071.90121223993,0.85,1.0663970175221569,0.6625589687604861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520808744281208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.84152890237,1534.9700388344213,0.3753358093579049,0.12498341196334808,6.112874298809886,3.4885539476683376
4328.0,-30.09740219418726,5.00500220648868,35.00421178976586,24.09823847645896,4.997409554935353,-26.587943237839294,-40.10422619814051,1.4879505985874084,-0.03792246768102814,-5.012256462255097,40.008395851181376,42248.03222669135,25750.6855108555,25750.6855108555,67998.71773754685,77325.0143952433,77325.0143952433,25750.6855108555,103075.6999060988,103075.6999060988,103075.6999060988,127866.16275064924,91532.19699662155,56455.214828069715,38974.424631724265,24790.46284455044,0.0,63764.8874762747,21071.893417867872,1534.9693104166356,0.0,0.8868259607275033,2.815819081965666,0.0014959135982669303,354486.5942001068,1554895.264588317,4.386330230898894,1554895.264588317,4.386330230898894,0.85,0.09556479972417564,4.027634451161993,1.267121922303923,1.0,0.0,4.0276344511622035,1.284785506565579,1.2850805483870853,3.134869151760945,19317.13724036747,1969.7998032322423,4632.441516551485,4632.441516551485,5.558771852564047,5.00500220648868,-2.3397385096419954,7.344740716130675,3.488560541197129,3.488560541197129,0.9967315831991798,0.0,0.0,0.00022963090774144495,0.9937422812339435,0.00023107692213348224,199.00314399426603,0.0,0.0,0.0,0.03958263714736517,7.793065060920508e-05,0.00015170025713223987,0.0006109931818759421,0.09556479972417625,0.07169201110120692,0.023872788622969338,0.09556483233902226,0.07169201110120646,0.02387278862296919,0.37533570537453553,0.37533570537453553,0.12498341571085618,0.0,4.974268724133083,4.965394759956666,5.000920042519056,4.974333994574067,4.965521809679558,5.00079975607531,24790.46284455044,21071.893417867872,0.85,1.066397517957629,0.6625595041222455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520805851604044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.839248914735,1534.9693104166356,0.37533570537453553,0.12498341571085618,6.112874298809886,3.488560541197129
4329.0,-30.09735381582036,5.004996435804417,35.004210786824075,24.098232539277546,4.99740831883286,-26.587899820940855,-40.10417824666945,1.4879543239533524,-0.037873020416668624,-5.012255070040278,40.00839436671709,42248.02921902974,25750.69248211158,25750.69248211158,67998.72170114132,77324.99544719276,77324.99544719276,25750.69248211158,103075.68792930435,103075.68792930435,103075.68792930435,127866.14799143831,91532.15796328464,56455.1917351216,38974.40692018115,24790.46006213397,0.0,63764.86698231512,21071.891052813873,1534.969151086041,0.0,0.886825973186391,2.815818594949148,0.0014959135982669303,354486.6134382388,1554895.200571246,4.386329812260036,1554895.200571246,4.386329812260036,0.85,0.09556477690995643,4.027634451161993,1.2671217739442366,1.0,0.0,4.027634451160942,1.2847854891379218,1.2850805309554258,3.134869194284328,19317.129002694266,1969.7989632233503,4632.441516551485,4632.441516551485,5.558773357441345,5.004996435804417,-2.339732324311403,7.34472876011582,3.4885671644308047,3.4885671644308047,0.9967334755516585,0.0,0.0,0.00022963090774144495,0.9937372735107985,0.0002310780865954402,199.00310438372375,0.0,0.0,0.0,0.03958263714736517,7.793107387090609e-05,0.00015169983387053885,0.0006109914771325332,0.09556477690995868,0.07169198877595304,0.023872788134005646,0.09556480723328456,0.07169198877595134,0.023872788134005087,0.37533560073205136,0.37533560073205136,0.12498341722640013,0.0,4.974290861561542,4.9654245223109115,5.000919270376414,4.974382049623614,4.965546217495046,5.000918828920248,24790.46006213397,21071.891052813873,0.85,1.0663979228561777,0.6625596699001509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520802959905552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.836970213257,1534.969151086041,0.37533560073205136,0.12498341722640013,6.112874298809886,3.4885671644308047
4330.0,-30.097305413010222,5.004990683251509,35.004209772679154,24.098231351841264,4.997410682540473,-26.587856021993947,-40.104134067054815,1.4879612915241924,-0.037828190699883635,-5.012250141785294,40.008392034516625,42248.04175932948,25750.690306348904,25750.690306348904,67998.73206567838,77324.9809006856,77324.9809006856,25750.690306348904,103075.6712070345,103075.6712070345,103075.6712070345,127866.12177847131,91532.12477916808,56455.185637811854,38974.37682372914,24790.450571436806,0.0,63764.82739516594,21071.882985721284,1534.968525712793,0.0,0.8868260067079587,2.8158185813237293,0.0014959135982669303,354486.6815386703,1554895.0999958157,4.386328685880953,1554895.0999958157,4.386328685880953,0.85,0.09556475079463982,4.027634451161993,1.267121661300771,1.0,0.0,4.027634451161495,1.2847854565428871,1.285080498352906,3.134869273816027,19317.121999452185,1969.798249091401,4632.441516551485,4632.441516551485,5.558772887761877,5.004990683251509,-2.3397235688873623,7.344714252138871,3.488573760618533,3.488573760618533,0.9967353601767238,0.0,0.0,0.00022963090774144495,0.9937322632847275,0.0002310792516511566,199.00306475318402,0.0,0.0,0.0,0.03958263714736517,7.793146384077839e-05,0.00015169944390066656,0.0006109899064764407,0.09556475079464148,0.07169196392045842,0.023872786874183066,0.0955647714483851,0.07169196392045717,0.02387278687418265,0.3753354957534868,0.3753354957534868,0.12498341900535366,0.0,4.974315207674181,4.965458969686495,5.00091326906562,4.9744219510853895,4.965606124772421,5.000898634256032,24790.450571436806,21071.882985721284,0.85,1.0663987474516934,0.6625602779022395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520800069615138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.834692653401,1534.968525712793,0.3753354957534868,0.12498341900535366,6.112874298809886,3.488573760618533
4331.0,-30.09725706665306,5.004984942710636,35.00420876083815,24.09823533324527,4.997413234796885,-26.587812255018253,-40.10408608065916,1.48796842316209,-0.03769965008029885,-5.012245493402557,40.00839007333396,42248.03840947114,25750.688864904787,25750.688864904787,67998.72727437592,77324.98676439014,77324.98676439014,25750.688864904787,103075.67562929493,103075.67562929493,103075.67562929493,127866.11907775872,91532.11210437147,56455.16374945245,38974.38706102113,24790.443448463786,0.0,63764.83050948492,21071.876931194216,1534.9680448572178,0.0,0.886826037462102,2.8158174354392247,0.0014959135982669303,354486.7457717339,1554895.0154204157,4.386327652491881,1554895.0154204157,4.386327652491881,0.8499999999999999,0.09556472540699251,4.027634451161993,1.2671215464593844,1.0,0.0,4.02763445116206,1.2847854231803306,1.285080464982688,3.134869355220479,19317.119324537853,1969.7979763260496,4632.441516551485,4632.441516551485,5.558772576598937,5.004984942710636,-2.339715019684406,7.344699962395042,3.4885803526580803,3.4885803526580803,0.9967372436165943,0.0,0.0,0.00022963090774144495,0.9937272589293752,0.00023108041535344957,199.00302516888178,0.0,0.0,0.0,0.03958263714736517,7.793188741484135e-05,0.0001516990203266036,0.0006109882004749522,0.09556472540699669,0.07169193962787417,0.02387278577912252,0.09556470593550222,0.07169193962787103,0.023872785779121476,0.3753353908101241,0.3753353908101241,0.12498342067728388,0.0,4.974359569377725,4.965520343892024,5.0009065251935,4.9745458433222325,4.96577467455495,5.00088838799536,24790.443448463786,21071.876931194216,0.85,1.0663986202278264,0.6625601930077555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520797177865556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.832417195836,1534.9680448572178,0.3753353908101241,0.12498342067728388,6.112874298809886,3.4885803526580803
