time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4332.0,-30.097208787790223,5.004979139412546,35.004207735552,24.098224436771147,4.99741016846961,-26.587769110669488,-40.10404197089372,1.4879704913488931,-0.03769715755061043,-5.012244407011117,40.008387658032646,42248.050845467726,25750.69639577082,25750.69639577082,67998.74724123854,77324.9551187258,77324.9551187258,25750.69639577082,103075.65151449663,103075.65151449663,103075.65151449663,127866.08662399411,91532.05967288799,56455.15539963002,38974.33808139774,24790.435109497477,0.0,63764.77319089522,21071.869843072855,1534.9675721107624,0.0,0.8868260517348465,2.815817529504994,0.0014959135982669303,354486.7607838918,1554894.9112612952,4.386327172904537,1554894.9112612952,4.386327172904537,0.85,0.09556470155563807,4.027634451161993,1.267121466235258,1.0,0.0,4.027634451162335,1.2847854135051344,1.28508045530527,3.1348693788279043,19317.108259293105,1969.7968479851027,4632.441516551485,4632.441516551485,5.558774202278616,5.004979139412546,-2.3397091049571723,7.344688244369719,3.4885869387336697,3.4885869387336697,0.996739125352477,0.0,0.0,0.00022963090774144495,0.993722261587519,0.000231081577436535,199.00298563985717,0.0,0.0,0.0,0.03958263714736517,7.793227677191636e-05,0.0001516986309695286,0.0006109866322869831,0.09556470155563959,0.07169191658748404,0.023872784968155557,0.09556468123353733,0.07169191658748289,0.023872784968155168,0.37533528755144896,0.37533528755144896,0.12498342221454585,0.0,4.974396693942367,4.965562365110145,5.0009289348242305,4.9745472494605,4.965732514612,5.001020638999989,24790.435109497477,21071.869843072855,0.85,1.0663998919539461,0.6625609836168945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520794289489816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.830142220759,1534.9675721107624,0.37533528755144896,0.12498342221454585,6.112874298809886,3.4885869387336697
4333.0,-30.097160553087154,5.0049733824875595,35.004206699505175,24.098228208627575,4.997414276284233,-26.58772528859366,-40.103997791279085,1.4879790117907357,-0.03761154065870187,-5.012238222471057,40.00838529403303,42248.06269113845,25750.69083099843,25750.69083099843,67998.75352213689,77324.95369297662,77324.95369297662,25750.69083099843,103075.64452397505,103075.64452397505,103075.64452397505,127866.06935873939,91532.04038370131,56455.14938186304,38974.32333537586,24790.42483476434,0.0,63764.7481701402,21071.86110954969,1534.9668739395536,0.0,0.8868260917642442,2.815817126754396,0.0014959135982669303,354486.8462441593,1554894.80931455,4.386325827851981,1554894.80931455,4.386325827851981,0.85,0.09556467533869085,4.027634451161993,1.2671213288651781,1.0,0.0,4.027634451162358,1.2847853736456096,1.2850804154365918,3.13486947608493,19317.104188464713,1969.7964328761313,4632.441516551485,4632.441516551485,5.558773001017386,5.0049733824875595,-2.3396994687329475,7.344672851220507,3.48859349630993,3.48859349630993,0.9967409989456942,0.0,0.0,0.00022963090774144495,0.993717268843706,0.00023108273846206227,199.0029461470047,0.0,0.0,0.0,0.03958263714736517,7.793266674735439e-05,0.00015169824099409057,0.0006109850616084737,0.09556467533868925,0.0716918915453315,0.023872783793357753,0.09556462841131529,0.0716918915453327,0.023872783793358155,0.37533518450735864,0.37533518450735864,0.12498342540822316,0.0,4.974440342190974,4.965620397482212,5.000929371813413,4.974626681812367,4.965864280088681,5.000942878863839,24790.42483476434,21071.86110954969,0.85,1.0664004089014718,0.6625614293717607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452079140514756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.827867505088,1534.9668739395536,0.37533518450735864,0.12498342540822316,6.112874298809886,3.48859349630993
4334.0,-30.097112321266525,5.004967610369447,35.0042056683789,24.098216683510714,4.997415074987902,-26.58768180006987,-40.103949839808024,1.4879845537912688,-0.03770487700313652,-5.012234920697705,40.00838336526178,42248.059046645256,25750.692654173446,25750.692654173446,67998.7517008187,77324.90391899893,77324.90391899893,25750.692654173446,103075.59657317237,103075.59657317237,103075.59657317237,127866.01508099717,91531.9714076513,56455.12653529773,38974.27208039286,24790.4185078248,0.0,63764.690588217665,21071.85573165108,1534.9664636468683,0.0,0.8868261155486825,2.8158187381732716,0.0014959135982669303,354486.8918692943,1554894.726136897,4.38632502865639,1554894.726136897,4.38632502865639,0.85,0.09556465162152017,4.027634451161993,1.2671211508335545,1.0,0.0,4.027634451162061,1.2847853477195483,1.2850803895045766,3.1348695393443826,19317.08963162168,1969.7949484912463,4632.441516551485,4632.441516551485,5.558773394584149,5.004967610369447,-2.339691945874729,7.344659556244176,3.4886000582032466,3.4886000582032466,0.9967428737723562,0.0,0.0,0.00022963090774144495,0.9937122764253109,0.00023108389942358168,199.002906656528,0.0,0.0,0.0,0.03958263714736517,7.793309001917926e-05,0.0001516978177222657,0.0006109833568242897,0.09556465162152131,0.07169186843336063,0.023872783188160676,0.09556466011929088,0.07169186843335978,0.02387278318816039,0.3753350826342937,0.3753350826342937,0.12498342860896557,0.0,4.974457028973859,4.965639812652682,5.000937855909342,4.974530043694585,4.9657237479723335,5.000978070185852,24790.4185078248,21071.85573165108,0.85,1.0664013433381796,0.6625619705343914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45207885234447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.825593514046,1534.9664636468683,0.3753350826342937,0.12498342860896557,6.112874298809886,3.4886000582032466
4335.0,-30.097064122790623,5.004961890339367,35.004204643597355,24.098225554358237,4.997420340393288,-26.587637894854016,-40.103905625268794,1.4879941124566745,-0.037559142120983324,-5.0122284472758105,40.00838148781306,42248.07069514356,25750.68640360955,25750.68640360955,67998.7570987531,77324.91835603773,77324.91835603773,25750.68640360955,103075.60475964728,103075.60475964728,103075.60475964728,127866.01579393464,91531.96846448138,56455.1208035871,38974.27517877142,24790.411034287357,0.0,63764.68621305878,21071.849379144252,1534.9659211672345,0.0,0.8868261552865182,2.815817579457231,0.0014959135982669303,354486.9813214652,1554894.645172512,4.386323693400919,1554894.645172512,4.386323693400919,0.85,0.09556462607429994,4.027634451161993,1.2671210848959165,1.0,0.0,4.027634451161902,1.2847853030031087,1.2850803447778683,3.134869648452266,19317.089010489235,1969.794885153364,4632.441516551485,4632.441516551485,5.558772045281871,5.004961890339367,-2.339682098025829,7.344643988365196,3.4886066059184286,3.4886066059184286,0.9967447445481225,0.0,0.0,0.00022963090774144495,0.993707287485406,0.0002310850595878491,199.00286719336842,0.0,0.0,0.0,0.03958263714736517,7.793348030666303e-05,0.0001516974274347819,0.0006109817848889742,0.09556462607430279,0.07169184381245533,0.023872782261847456,0.09556459130242967,0.0716918438124532,0.023872782261846744,0.37533497939396043,0.37533497939396043,0.12498343230384251,0.0,4.9744970250953315,4.965697427180942,5.000924926417156,4.974669305154805,4.965940187405465,5.000885516816197,24790.411034287357,21071.849379144252,0.85,1.066401501162366,0.6625621986749666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520785641915195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.823321073083,1534.9659211672345,0.37533497939396043,0.12498343230384251,6.112874298809886,3.4886066059184286
4336.0,-30.09701593624952,5.004956125072927,35.00420362118526,24.098219617176824,4.997419090586191,-26.587594651947285,-40.10385774364693,1.4879978062839698,-0.037514992345677456,-5.012226553229343,40.00837950726507,42248.067016462446,25750.69183197288,25750.69183197288,67998.75884843533,77324.89948599807,77324.89948599807,25750.69183197288,103075.59131797095,103075.59131797095,103075.59131797095,127865.99623813618,91531.92958135213,56455.09711181662,38974.2582994839,24790.404920165234,0.0,63764.66321964914,21071.84418214045,1534.9655585257597,0.0,0.8868261720950616,2.815817220603308,0.0014959135982669303,354487.007494112,1554894.5597620104,4.386323128606729,1554894.5597620104,4.386323128606729,0.85,0.09556460294733317,4.027634451161993,1.2671209370857106,1.0,0.0,4.027634451161312,1.284785285722998,1.2850803274937892,3.1348696906156492,19317.080804516158,1969.7940483769848,4632.441516551485,4632.441516551485,5.558773217096627,5.004956125072927,-2.339675613716421,7.344631738789348,3.4886131597266368,3.4886131597266368,0.9967466170647533,0.0,0.0,0.00022963090774144495,0.9937022998078672,0.0002310862194702017,199.00282773999623,0.0,0.0,0.0,0.03958263714736517,7.793390296600054e-05,0.00015169700477544443,0.0006109800825716653,0.09556460294733306,0.0716918211948999,0.023872781752433153,0.09556455835727053,0.07169182119489999,0.023872781752433184,0.3753348773901836,0.3753348773901836,0.12498343510059215,0.0,4.974539213815035,4.965750330092192,5.0009349269021754,4.974711560883691,4.965965541271714,5.000978530129771,24790.404920165234,21071.84418214045,0.85,1.0664019131442923,0.6625623799020343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520782762378956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.821049571841,1534.9655585257597,0.3753348773901836,0.12498343510059215,6.112874298809886,3.4886131597266368
4337.0,-30.096967723471597,5.004950370454521,35.00420258764833,24.098213260900252,4.997420849203017,-26.587551084541133,-40.10381356403229,1.4880042102725384,-0.03754747405702119,-5.01222207440666,40.008377138405415,42248.07892795996,25750.69055420874,25750.69055420874,67998.7694821687,77324.86650095957,77324.86650095957,25750.69055420874,103075.55705516832,103075.55705516832,103075.55705516832,127865.95238015897,91531.87779066709,56455.09021766748,38974.20841444401,24790.395324990655,0.0,63764.603739434664,21071.836026242057,1534.9649349980505,0.0,0.8868262034623323,2.8158181700492677,0.0014959135982669303,354487.06938417687,1554894.457605694,4.386322074615846,1554894.457605694,4.386322074615846,0.85,0.09556457805231844,4.027634451161993,1.26712083323393,1.0,0.0,4.0276344511602,1.2847852557644701,1.2850802975283817,3.1348697637143093,19317.06987450679,1969.7929338262088,4632.441516551485,4632.441516551485,5.5587729412671045,5.004950370454521,-2.3396672548822304,7.344617625336752,3.4886196903551596,3.4886196903551596,0.9967484829586171,0.0,0.0,0.00022963090774144495,0.993697309441646,0.00023108737998945927,199.002788265158,0.0,0.0,0.0,0.03958263714736517,7.793429294896067e-05,0.00015169661479248427,0.0006109785118628597,0.09556457805232296,0.07169179719122991,0.023872780861093054,0.09556455514029234,0.07169179719122651,0.023872780861091927,0.3753347761282236,0.3753347761282236,0.12498343856130557,0.0,4.974564590169223,4.9657826065580934,5.000939570679407,4.974674600349658,4.965920223944806,5.000966661684743,24790.395324990655,21071.836026242057,0.85,1.0664030746593578,0.6625631847506018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520779883556885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.818779438123,1534.9649349980505,0.3753347761282236,0.12498343856130557,6.112874298809886,3.4886196903551596
4338.0,-30.096919550373734,5.0049447184176366,35.0042015760024,24.098216194566362,4.997430119075881,-26.587506801706525,-40.10376550778744,1.4880173704086612,-0.03758647437706486,-5.012213211064285,40.008375708955676,42248.07456334054,25750.67824442619,25750.67824442619,67998.75280776672,77324.84086329791,77324.84086329791,25750.67824442619,103075.5191077241,103075.5191077241,103075.5191077241,127865.90868358272,91531.83640423015,56455.070104272774,38974.18477773042,24790.389575858615,0.0,63764.574353589036,21071.831139479822,1534.9644321981018,0.0,0.8868262537394863,2.8158197168947656,0.0014959135982669303,354487.191861217,1554894.3959611324,4.386320385222491,1554894.3959611324,4.386320385222491,0.85,0.095564552154773,4.027634451161993,1.2671207090513783,1.0,0.0,4.027634451163382,1.2847851941999824,1.285080235949756,3.1348699139313667,19317.061140230675,1969.7920431779125,4632.441516551485,4632.441516551485,5.558770283968031,5.0049447184176366,-2.3396556604373284,7.344600378854965,3.488626214587062,3.488626214587062,0.9967503470248749,0.0,0.0,0.00022963090774144495,0.9936923232095902,0.00023108853955895064,199.00274882282386,0.0,0.0,0.0,0.03958263714736517,7.793471715381865e-05,0.0001516961905876263,0.0006109768033207594,0.09556455215477702,0.07169177237525605,0.02387277977952097,0.09556458175216712,0.07169177237525304,0.023872779779519963,0.37533467424364786,0.37533467424364786,0.12498344223488339,0.0,4.974573651872333,4.965806596083155,5.00090378824342,4.974626736687242,4.965919397954565,5.000777511023273,24790.389575858615,21071.831139479822,0.85,1.0664033046107735,0.6625634216432682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520777003168481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.816511436231,1534.9644321981018,0.37533467424364786,0.12498344223488339,6.112874298809886,3.488626214587062
4339.0,-30.0968714435108,5.004939019647857,35.00420058163663,24.098215426225238,4.997429528138449,-26.587463564639343,-40.103717626165576,1.4880216492669873,-0.0374677125882954,-5.012211332759192,40.00837418898491,42248.070565598035,25750.68385237357,25750.68385237357,67998.7544179716,77324.84019875577,77324.84019875577,25750.68385237357,103075.52405112935,103075.52405112935,103075.52405112935,127865.91030120481,91531.816025516,56455.04639235825,38974.188481286394,24790.386250075462,0.0,63764.574731361856,21071.828312564143,1534.9642319083666,0.0,0.8868262688004108,2.8158183761317575,0.0014959135982669303,354487.21781635657,1554894.3304128847,4.386319879151196,1554894.3304128847,4.386319879151196,0.85,0.09556452933357738,4.027634451161993,1.2671205519000068,1.0,0.0,4.027634451160142,1.2847851741830387,1.2850802159282155,3.1348699627726173,19317.056839466233,1969.7916046219896,4632.441516551485,4632.441516551485,5.558771494549397,5.004939019647857,-2.3396491783123623,7.344588197960219,3.4886327601733593,3.4886327601733593,0.9967522171923884,0.0,0.0,0.00022963090774144495,0.9936873438602097,0.0002310896975394597,199.0027094347361,0.0,0.0,0.0,0.03958263714736517,7.793513981935723e-05,0.0001516957679220877,0.0006109751009784749,0.09556452933357615,0.07169175014698707,0.023872779186589067,0.09556452540197187,0.071691750146988,0.023872779186589376,0.3753345713797562,0.3753345713797562,0.12498344362932498,0.0,4.974606933030486,4.9658530549940565,5.000897482094956,4.974743620170898,4.966042460234689,5.000875828849928,24790.386250075462,21071.828312564143,0.85,1.0664033235452164,0.6625633550225627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452077412515183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.81424424651,1534.9642319083666,0.3753345713797562,0.12498344362932498,6.112874298809886,3.4886327601733593
4340.0,-30.096823344079546,5.004933240758164,35.004199556915516,24.098199570458405,4.997424534169868,-26.587420774535328,-40.10367355132473,1.4880219646256505,-0.037507629049684965,-5.012211128198317,40.008371316086325,42248.0824902013,25750.69346676319,25750.69346676319,67998.77595696448,77324.79631817606,77324.79631817606,25750.69346676319,103075.48978493924,103075.48978493924,103075.48978493924,127865.86524257889,91531.75065142891,56455.036823454255,38974.126475527395,24790.375457639646,0.0,63764.50193316704,21071.8191389937,1534.9636370549001,0.0,0.8868262802425848,2.8158189243339558,0.0014959135982669303,354487.2206430572,1554894.206520064,4.386319494675745,1554894.206520064,4.386319494675745,0.85,0.09556450539339692,4.027634451161993,1.2671204117825257,1.0,0.0,4.02763445116334,1.284785172707758,1.2850802144525961,3.1348699663722956,19317.043042788628,1969.7901977524057,4632.441516551485,4632.441516551485,5.558773569996995,5.004933240758164,-2.3396439685766217,7.344577209334785,3.488639282241839,3.488639282241839,0.9967540806405254,0.0,0.0,0.00022963090774144495,0.9936823653069696,0.00023109085534642358,199.00267005274873,0.0,0.0,0.0,0.03958263714736517,7.793552888316352e-05,0.00015169537885828142,0.0006109735339716849,0.09556450539339753,0.07169172711613853,0.023872778277259005,0.09556450820544339,0.07169172711613807,0.023872778277258852,0.3753344691115475,0.3753344691115475,0.12498344496483074,0.0,4.974626169979501,4.965869002706427,5.000926590919221,4.974703499148632,4.9659331823119714,5.00104341520057,24790.375457639646,21071.8191389937,0.85,1.0664048788185545,0.6625642984631548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520771251093412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.81197733565,1534.9636370549001,0.3753344691115475,0.12498344496483074,6.112874298809886,3.488639282241839
4341.0,-30.0967752620884,5.004927560354886,35.00419852533981,24.098202783521288,4.997432166646702,-26.587376737411493,-40.1036293367855,1.4880336419697746,-0.03750824097426175,-5.012202537938976,40.00836906699109,42248.09358695053,25750.68164839331,25750.68164839331,67998.77523534384,77324.77836841332,77324.77836841332,25750.68164839331,103075.46001680662,103075.46001680662,103075.46001680662,127865.8249048581,91531.71632701466,56455.03154555161,38974.09420162561,24790.364888051477,0.0,63764.45908967708,21071.810154843755,1534.9628649704168,0.0,0.8868263320976086,2.8158199350508446,0.0014959135982669303,354487.3393465709,1554894.1095285667,4.386317752263634,1554894.1095285667,4.386317752263634,0.85,0.09556447797237802,4.027634451161993,1.2671203112276275,1.0,0.0,4.027634451162208,1.2847851180799328,1.2850801598122261,3.134870099663946,19317.03579889585,1969.7894590809146,4632.441516551485,4632.441516551485,5.558771018778628,5.004927560354886,-2.3396326182642007,7.344560178619087,3.488645770642861,3.488645770642861,0.9967559344693889,0.0,0.0,0.00022963090774144495,0.9936773885857612,0.00023109201273892752,199.00263068505615,0.0,0.0,0.0,0.03958263714736517,7.793591918193965e-05,0.00015169498855950532,0.0006109719619908881,0.09556447797238293,0.07169170110938401,0.023872776862998917,0.09556450002667684,0.07169170110938033,0.023872776862997692,0.37533436549984506,0.37533436549984506,0.12498344839749209,0.0,4.974636531588885,4.965887886115979,5.0009113490701225,4.974694296964742,4.9659797445700065,5.000866714922381,24790.364888051477,21071.810154843755,0.85,1.0664055840215267,0.6625649176688481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520768377480122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.809711879474,1534.9628649704168,0.37533436549984506,0.12498344839749209,6.112874298809886,3.488645770642861
4342.0,-30.09672721871448,5.004921929334405,35.00419752660237,24.09820620613175,4.997438480661961,-26.58733286695436,-40.103581350389845,1.4880441289018693,-0.0374702265370388,-5.0121961605933745,40.008367960326474,42248.088947521144,25750.67572245768,25750.67572245768,67998.76466997882,77324.76660654636,77324.76660654636,25750.67572245768,103075.44232900403,103075.44232900403,103075.44232900403,127865.80457490178,91531.68767211864,56455.010013093546,38974.08628780566,24790.362245897748,0.0,63764.448533703406,21071.807909013085,1534.962599639856,0.0,0.8868263685558904,2.8158201800910003,0.0014959135982669303,354487.42747121083,1554894.0618040203,4.3863165272068745,1554894.0618040203,4.3863165272068745,0.85,0.09556445321839906,4.027634451161993,1.2671201886935162,1.0,0.0,4.027634451161875,1.2847850690209817,1.285080110742009,3.1348702193675777,19317.029751509497,1969.7888424191235,4632.441516551485,4632.441516551485,5.558769739553492,5.004921929334405,-2.3396228569872486,7.344544786321654,3.4886522791224692,3.4886522791224692,0.9967577940349912,0.0,0.0,0.00022963090774144495,0.9936724158884809,0.00023109316920720104,199.00259134899753,0.0,0.0,0.0,0.03958263714736517,7.793634277839091e-05,0.00015169456496305406,0.0006109702558992275,0.09556445321840015,0.07169167720349491,0.023872776014905242,0.09556449575261565,0.07169167720349409,0.023872776014904968,0.37533426100207845,0.37533426100207845,0.12498345083667627,0.0,4.97465198944883,4.965918066885081,5.000882578434528,4.974725934056323,4.966050909418698,5.000779621597019,24790.362245897748,21071.807909013085,0.85,1.066405594867449,0.6625649545951997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520765504909896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.807447677227,1534.962599639856,0.37533426100207845,0.12498345083667627,6.112874298809886,3.4886522791224692
4343.0,-30.09667912475842,5.004916242654376,35.004196530441455,24.098205647338204,4.997436625069436,-26.587289767959362,-40.103537240624405,1.488047268270375,-0.037320287698094035,-5.012194734281208,40.00836603789643,42248.10066234502,25750.682401603473,25750.682401603473,67998.7830639485,77324.77187569892,77324.77187569892,25750.682401603473,103075.4542773024,103075.4542773024,103075.4542773024,127865.81097396195,91531.6727203985,56455.00150704447,38974.07912594893,24790.356696659546,0.0,63764.43582260847,21071.803192160613,1534.962282973947,0.0,0.886826382773893,2.8158183770434184,0.0014959135982669303,354487.4471805489,1554893.9788998587,4.38631604945919,1554893.9788998587,4.38631604945919,0.85,0.09556442958346803,4.027634451161993,1.2671200914354999,1.0,0.0,4.027634451162392,1.2847850543346926,1.2850800960523472,3.134870255202062,19317.026596068685,1969.788520653708,4632.441516551485,4632.441516551485,5.5587711813732685,5.004916242654376,-2.3396167351799346,7.3445329778343105,3.4886587930318824,3.4886587930318824,0.9967596551519664,0.0,0.0,0.00022963090774144495,0.9936674379826176,0.00023109432689839428,199.0025519715397,0.0,0.0,0.0,0.03958263714736517,7.793673215604569e-05,0.00015169417558539926,0.0006109686876283705,0.09556442958346784,0.07169165436953802,0.023872775213929824,0.09556441637701918,0.07169165436953816,0.02387277521392987,0.37533415649342255,0.37533415649342255,0.12498345165017109,0.0,4.97469594017349,4.9659757645387685,5.000885232421979,4.974874446583101,4.966209265844384,5.000898560313203,24790.356696659546,21071.803192160613,0.85,1.0664060959171646,0.6625652703942757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520762634647923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.805184304081,1534.962282973947,0.37533415649342255,0.12498345165017109,6.112874298809886,3.4886587930318824
4344.0,-30.096631092393068,5.004910504834468,35.0041955053761,24.09819475086408,4.9974335560069765,-26.587246845710126,-40.10349316578356,1.488049309324068,-0.037320139064547675,-5.012193187188475,40.0083632036694,42248.1122351466,25750.688538388997,25750.688538388997,67998.8007735356,77324.74026049115,77324.74026049115,25750.688538388997,103075.42879888014,103075.42879888014,103075.42879888014,127865.77436383568,91531.6204181404,56454.99239279608,38974.03113927147,24790.345564955544,0.0,63764.37670422702,21071.79373021221,1534.9616391113725,0.0,0.8868264009076292,2.815818555671878,0.0014959135982669303,354487.4685588808,1554893.8566747566,4.386315440136601,1554893.8566747566,4.386315440136601,0.85,0.09556440487152944,4.027634451161993,1.267119970000349,1.0,0.0,4.027634451162998,1.2847850447864335,1.2850800865018954,3.134870278499775,19317.015558095918,1969.7873950937292,4632.441516551485,4632.441516551485,5.558772506114336,5.004910504834468,-2.3396105649728827,7.344521069807351,3.488665280765631,3.488665280765631,0.9967615087901802,0.0,0.0,0.00022963090774144495,0.9936624664784697,0.00023109548311234368,199.00251264452558,0.0,0.0,0.0,0.03958263714736517,7.793712122720069e-05,0.00015169378651424425,0.0006109671205919827,0.09556440487152978,0.07169163072375002,0.023872774147779767,0.09556438430757024,0.07169163072374976,0.023872774147779677,0.3753340536655334,0.3753340536655334,0.12498345305036115,0.0,4.9747307751540575,4.966013983472578,5.000909896145856,4.974873048123925,4.966169799347426,5.001011492660041,24790.345564955544,21071.79373021221,0.85,1.06640736235767,0.6625660661769774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520759761365147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.80292354571,1534.9616391113725,0.3753340536655334,0.12498345305036115,6.112874298809886,3.488665280765631
4345.0,-30.096583083315373,5.0049048924162785,35.004194487488974,24.098197579756402,4.997443601900829,-26.58720263286744,-40.10344514446331,1.4880631514528855,-0.0373790611411664,-5.012183310834626,40.008361362621955,42248.10724891933,25750.673490182737,25750.673490182737,67998.78073910208,77324.71099408493,77324.71099408493,25750.673490182737,103075.38448426768,103075.38448426768,103075.38448426768,127865.72139475963,91531.57578360953,56454.97203844381,38974.00416129524,24790.336910491962,0.0,63764.3410717872,21071.786373918167,1534.960946027987,0.0,0.8868264578296744,2.815820482441326,0.0014959135982669303,354487.6050342216,1554893.7772802007,4.386313527464787,1554893.7772802007,4.386313527464787,0.85,0.09556437753417868,4.027634451161993,1.2671198348281907,1.0,0.0,4.02763445116159,1.2847849800315343,1.2850800217321257,3.1348704365014735,19317.006138335586,1969.786434545496,4632.441516551485,4632.441516551485,5.558769257674781,5.0049048924162785,-2.339598279541665,7.344503171957943,3.4886717435943826,3.4886717435943826,0.9967633553126808,0.0,0.0,0.00022963090774144495,0.9936574974114812,0.00023109663877104831,199.00247333659397,0.0,0.0,0.0,0.03958263714736517,7.793754513799183e-05,0.00015169336260345312,0.0006109654132342761,0.0955643775341827,0.07169160485917027,0.023872772675012435,0.09556441268261674,0.07169160485916724,0.023872772675011433,0.3753339510390138,0.3753339510390138,0.12498345625693406,0.0,4.974741717361269,4.9660382534957535,5.000880800111759,4.974804249693477,4.966154102528151,5.000783194573785,24790.336910491962,21071.786373918167,0.85,1.066407644086648,0.6625663582307789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520756891763131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.800663156604,1534.960946027987,0.3753339510390138,0.12498345625693406,6.112874298809886,3.4886717435943826
4346.0,-30.096535079584196,5.004899220430971,35.00419348739294,24.098191712424182,4.997442135147631,-26.587159576205263,-40.10339726284144,1.4880666317687143,-0.037325740490132375,-5.01218208636196,40.00835984505193,42248.102943107806,25750.680638236816,25750.680638236816,67998.78358134461,77324.69315483037,77324.69315483037,25750.680638236816,103075.37379306718,103075.37379306718,103075.37379306718,127865.70773648279,91531.53791736103,56454.94770563846,38973.98912413619,24790.333943415608,0.0,63764.3230675518,21071.783851903267,1534.9607797752744,0.0,0.8868264695548106,2.8158199249684754,0.0014959135982669303,354487.62195446936,1554893.7118355029,4.386313133481469,1554893.7118355029,4.386313133481469,0.85,0.09556435499811111,4.027634451161993,1.2671196903148667,1.0,0.0,4.0276344511619175,1.2847849637502606,1.2850800054471132,3.1348704762277197,19316.99814696705,1969.7856196526898,4632.441516551485,4632.441516551485,5.5587708007172685,5.004899220430971,-2.3395923249523194,7.34449154538329,3.4886782346896195,3.4886782346896195,0.9967652099113199,0.0,0.0,0.00022963090774144495,0.9936525289246676,0.0002310977943063778,199.00243403305535,0.0,0.0,0.0,0.03958263714736517,7.793796781770995e-05,0.00015169293992373502,0.0006109637108348817,0.09556435499811287,0.07169158282290208,0.023872772175210787,0.09556438467573863,0.07169158282290077,0.023872772175210347,0.3753338477528351,0.3753338477528351,0.12498345766363042,0.0,4.974764179100475,4.966066710501366,5.000885247447229,4.974856345871842,4.966182865533483,5.0009053649603175,24790.333943415608,21071.783851903267,0.85,1.066407989767363,0.6625664777833562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520754023553522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.798403902048,1534.9607797752744,0.3753338477528351,0.12498345766363042,6.112874298809886,3.4886782346896195
4347.0,-30.096487191667876,5.004893562339713,35.00419247469662,24.098195798601978,4.997444056603406,-26.587116284892794,-40.103353153076,1.4880731498283466,-0.03718535670424217,-5.012177459578076,40.008357477847845,42248.11370698812,25750.678970951027,25750.678970951027,67998.79267793914,77324.70201051557,77324.70201051557,25750.678970951027,103075.38098146659,103075.38098146659,103075.38098146659,127865.70524812881,91531.52816482457,56454.93986129712,38973.98700391939,24790.32426666223,0.0,63764.31127058162,21071.775626662893,1534.960152690735,0.0,0.8868265016689344,2.815818621001469,0.0014959135982669303,354487.68588920514,1554893.6097506243,4.386312054395607,1554893.6097506243,4.386312054395607,0.85,0.09556432930614354,4.027634451161993,1.2671195853641262,1.0,0.0,4.027634451161809,1.2847849332581118,1.285079974947962,3.1348705506284498,19316.996088772325,1969.7854097752368,4632.441516551485,4632.441516551485,5.5587704408021406,5.004893562339713,-2.339583899767969,7.344477462107681,3.4886846984614124,3.4886846984614124,0.9967670567032607,0.0,0.0,0.00022963090774144495,0.9936475724516353,0.00023109894705914153,199.00239482435688,0.0,0.0,0.0,0.03958263714736517,7.793835720287092e-05,0.00015169255053857402,0.0006109621425337924,0.09556432930614282,0.0716915583243275,0.02387277098181532,0.09556430484047962,0.07169155832432804,0.023872770981815502,0.3753337442091195,0.3753337442091195,0.1249834596459926,0.0,4.9748080065956515,4.966125237825565,5.000884916079087,4.974992102873841,4.966368139972531,5.000892387816009,24790.32426666223,21071.775626662893,0.85,1.0664083297220706,0.6625667691713901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520751155664462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.796146140687,1534.960152690735,0.3753337442091195,0.1249834596459926,6.112874298809886,3.4886846984614124
4348.0,-30.09643928548185,5.004887855214986,35.00419144973736,24.098190070968144,4.997441840804667,-26.587073390891128,-40.10330907823516,1.4880759462139643,-0.03711904349290762,-5.01217582718414,40.0083550952711,42248.124786076994,25750.684854967178,25750.684854967178,67998.80964104418,77324.68769218627,77324.68769218627,25750.684854967178,103075.37254715344,103075.37254715344,103075.37254715344,127865.68834886185,91531.49355589792,56454.93064978862,38973.95878456589,24790.31580170841,0.0,63764.2745862743,21071.768431452147,1534.9596615615442,0.0,0.8868265186015332,2.815817940479581,0.0014959135982669303,354487.70844627457,1554893.5070028116,4.386311485433262,1554893.5070028116,4.386311485433262,0.85,0.09556430558275084,4.027634451161993,1.2671194936009127,1.0,0.0,4.0276344511614015,1.2847849201763346,1.2850799618631807,3.1348705825479386,19316.98878483548,1969.784664980955,4632.441516551485,4632.441516551485,5.558771710978164,5.004887855214986,-2.3395776884866906,7.344465543701677,3.4886911569712677,3.4886911569712677,0.9967689019917908,0.0,0.0,0.00022963090774144495,0.99364261411435,0.00023110010025699106,199.00235560071528,0.0,0.0,0.0,0.03958263714736517,7.793874628152628e-05,0.00015169216145991866,0.0006109605754671959,0.09556430558275335,0.07169153535581195,0.0238727702269414,0.09556425299237142,0.07169153535581006,0.023872770226940773,0.37533364230261174,0.37533364230261174,0.1249834618019443,0.0,4.97485714298125,4.966183505869367,5.000906617820476,4.97505678369123,4.966419680381307,5.0009965285865405,24790.31580170841,21071.768431452147,0.85,1.0664092092671809,0.6625673241042593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520748294695667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.793887659289,1534.9596615615442,0.37533364230261174,0.1249834618019443,6.112874298809886,3.4886911569712677
4349.0,-30.09639139782458,5.004882253710843,35.004190431512754,24.098187835793965,4.997450562143109,-26.58702941979075,-40.1032610918395,1.4880885841092935,-0.03723464247286756,-5.012166906037319,40.008353241514676,42248.119455038315,25750.672180497128,25750.672180497128,67998.79163553544,77324.64335750455,77324.64335750455,25750.672180497128,103075.31553800168,103075.31553800168,103075.31553800168,127865.62296315051,91531.43336599768,56454.90946353146,38973.91544718469,24790.307425148832,0.0,63764.22287233353,21071.761311376507,1534.9590044497736,0.0,0.8868265707089034,2.8158205002348233,0.0014959135982669303,354487.8317222534,1554893.4270601987,4.386309734542542,1554893.4270601987,4.386309734542542,0.85,0.09556427922396284,4.027634451161993,1.2671193359000608,1.0,0.0,4.027634451161777,1.2847848610549746,1.2850799027282438,3.134870726803851,19316.976082239,1969.7833696765972,4632.441516551485,4632.441516551485,5.558768974954406,5.004882253710843,-2.339566129483943,7.344448383194786,3.488697591259208,3.488697591259208,0.9967707403597738,0.0,0.0,0.00022963090774144495,0.9936376577214826,0.000231101253014115,199.0023163922598,0.0,0.0,0.0,0.03958263714736517,7.793916989218359e-05,0.00015169173784926137,0.0006109588693183187,0.09556427922396435,0.07169151026244704,0.02387276896151732,0.09556430457054206,0.0716915102624459,0.02387276896151694,0.3753335417291587,0.3753335417291587,0.12498346543322203,0.0,4.974868777472295,4.966206986594841,5.000882664198002,4.974932263564426,4.966317863205575,5.000803812094091,24790.307425148832,21071.761311376507,0.85,1.0664097917680297,0.6625677778528879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520745432636508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.79163114016,1534.9590044497736,0.3753335417291587,0.12498346543322203,6.112874298809886,3.488697591259208
4350.0,-30.096343524265503,5.0048766203817845,35.004189432504646,24.098186927754455,4.997450944840614,-26.58698629532632,-40.10321694714946,1.4880937159014385,-0.03714177447227485,-5.012164399419015,40.00835176478777,42248.13026206932,25750.675999487,25750.675999487,67998.80626155631,77324.63814210646,77324.63814210646,25750.675999487,103075.31414159347,103075.31414159347,103075.31414159347,127865.61820204068,91531.4089250565,56454.90104501927,38973.897644485805,24790.304060447215,0.0,63764.20170493302,21071.758451380134,1534.9587867615653,0.0,0.8868265888104492,2.8158195729423676,0.0014959135982669303,354487.8663597143,1554893.3633768582,4.386309126301773,1554893.3633768582,4.386309126301773,0.8500000000000001,0.09556425649756367,4.027634451161993,1.267119252928533,1.0,0.0,4.027634451163868,1.2847848370479305,1.2850798787156867,3.1348707853809588,19316.970924174075,1969.7828437003539,4632.441516551485,4632.441516551485,5.558769799355504,5.0048766203817845,-2.339559259471926,7.344435879853711,3.488704047897483,3.488704047897483,0.9967725851135666,0.0,0.0,0.00022963090774144495,0.9936327028144333,0.0002311024054371627,199.00227719536272,0.0,0.0,0.0,0.03958263714736517,7.79395595912037e-05,0.00015169134815024124,0.0006109572997531196,0.09556425649756868,0.07169148807180219,0.023872768425766494,0.09556426149743898,0.07169148807179843,0.023872768425765245,0.37533344015056425,0.37533344015056425,0.12498346748946966,0.0,4.974898595617958,4.9662477802246485,5.000879509825779,4.975022624946746,4.966415718380574,5.000871658332926,24790.304060447215,21071.758451380134,0.85,1.0664103751540528,0.6625681672856395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520742571685445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.789375846713,1534.9587867615653,0.37533344015056425,0.12498346748946966,6.112874298809886,3.488704047897483
4351.0,-30.096295690280513,5.0048710325037264,35.00418843588754,24.098190594837092,4.997455627946041,-26.586942776383022,-40.103172802459426,1.4881027140485834,-0.03706944965523462,-5.012158268370837,40.00834983641344,42248.14066933753,25750.67054536694,25750.67054536694,67998.81121470447,77324.63404616203,77324.63404616203,25750.67054536694,103075.30459152897,103075.30459152897,103075.30459152897,127865.600932206,91531.38736072548,56454.893983900976,38973.881529805,24790.296340677032,0.0,63764.17787048203,21071.751889575477,1534.9582356127635,0.0,0.886826626990333,2.8158193385497587,0.0014959135982669303,354487.95108101855,1554893.280216379,4.3863078433969305,1554893.280216379,4.3863078433969305,0.85,0.0955642311097849,4.027634451161993,1.2671191078657285,1.0,0.0,4.0276344511622435,1.2847847949536872,1.2850798366117768,3.1348708880907776,19316.966373194686,1969.7823796296072,4632.441516551485,4632.441516551485,5.558768621980669,5.0048710325037264,-2.3395497391103324,7.344420771614059,3.488710485599402,3.488710485599402,0.996774424456972,0.0,0.0,0.00022963090774144495,0.9936277520299145,0.00023110355691286248,199.00223803088272,0.0,0.0,0.0,0.03958263714736517,7.793994929202498e-05,0.00015169095844942,0.0006109557301806664,0.09556423110978526,0.07169146389913286,0.02387276721065241,0.09556422334309082,0.07169146389913258,0.02387276721065231,0.3753333388338266,0.3753333388338266,0.12498346953154532,0.0,4.9749343111319035,4.966301636073069,5.000860733141167,4.975088818715619,4.966528711010085,5.000797283775796,24790.296340677032,21071.751889575477,0.85,1.0664108514474042,0.6625685781623668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520739711577773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.787121867086,1534.9582356127635,0.3753333388338266,0.12498346953154532,6.112874298809886,3.488710485599402
4352.0,-30.096247864761256,5.004865339767517,35.00418742522796,24.098174913693242,4.997449744210434,-26.58690032180332,-40.10312502561135,1.4881022012525313,-0.03708744770364092,-5.0121592522189715,40.008347434161195,42248.1360075891,25750.68312834519,25750.68312834519,67998.81913593429,77324.59435921747,77324.59435921747,25750.68312834519,103075.27748756266,103075.27748756266,103075.27748756266,127865.56633491591,91531.32593085106,56454.86757922304,38973.842612920016,24790.288847353248,0.0,63764.13146027326,21071.74552025026,1534.9578575209684,0.0,0.8868266306812228,2.815819460126282,0.0014959135982669303,354487.93748580624,1554893.1766200815,4.3863077193771645,1554893.1766200815,4.3863077193771645,0.85,0.09556420889816425,4.027634451161993,1.2671189809357748,1.0,0.0,4.02763445116144,1.284784797352599,1.2850798390112395,3.1348708822374403,19316.953408911584,1969.7810576406403,4632.441516551485,4632.441516551485,5.558771338254195,5.004865339767517,-2.3395454589654285,7.3444107987329454,3.4887169276234906,3.4887169276234906,0.996776265035283,0.0,0.0,0.00022963090774144495,0.9936228021482068,0.00023110470819005387,199.00219887334953,0.0,0.0,0.0,0.03958263714736517,7.794037105886784e-05,0.00015169053668257713,0.0006109540314579998,0.09556420889816017,0.07169144229602711,0.02387276660213305,0.0955642043274896,0.07169144229603018,0.023872766602134075,0.3753332385462114,0.3753332385462114,0.12498347061242686,0.0,4.974962185218658,4.966328752745596,5.00089087497912,4.9750718045153235,4.966435349765675,5.001009571714633,24790.288847353248,21071.74552025026,0.85,1.066411751852989,0.6625689872983027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520736853835499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.784868690444,1534.9578575209684,0.3753332385462114,0.12498347061242686,6.112874298809886,3.4887169276234906
4353.0,-30.09620004782142,5.004859754633788,35.00418640638379,24.098178021982335,4.997457913296897,-26.586856469558217,-40.10308081107212,1.4881143350336463,-0.03710354175052544,-5.012150271874055,40.00834517444892,42248.146143430764,25750.670216047503,25750.670216047503,67998.81635947827,77324.573911045,77324.573911045,25750.670216047503,103075.2441270925,103075.2441270925,103075.2441270925,127865.52205396106,91531.2894325863,56454.86166497172,38973.80863068286,24790.277926868548,0.0,63764.08655755141,21071.736237838264,1534.9570554480354,0.0,0.886826684559533,2.8158207197404357,0.0014959135982669303,354488.06157987035,1554893.0791707765,4.386305908980353,1554893.0791707765,4.386305908980353,0.85,0.0955641817033622,4.027634451161993,1.2671188732376324,1.0,0.0,4.027634451160183,1.2847847405895476,1.285079782235153,3.134871020739114,19316.94570624506,1969.7802721872465,4632.441516551485,4632.441516551485,5.55876855089085,5.004859754633788,-2.3395338859001105,7.344393640533898,3.4887233287022403,3.4887233287022403,0.9967780939149258,0.0,0.0,0.00022963090774144495,0.9936178531810452,0.00023110585926600126,199.00215972285622,0.0,0.0,0.0,0.03958263714736517,7.794076138006314e-05,0.00015169014636138181,0.0006109524593869064,0.09556418170336604,0.07169141660491374,0.02387276509845231,0.09556420294670394,0.07169141660491085,0.023872765098451345,0.37533313749562147,0.37533313749562147,0.12498347387955903,0.0,4.974975682050797,4.966352839717445,5.000872556535342,4.975046730123552,4.966466253848296,5.000816357686972,24790.277926868548,21071.736237838264,0.85,1.066412459278386,0.6625696128383953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520733996600117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.782616938668,1534.9570554480354,0.37533313749562147,0.12498347387955903,6.112874298809886,3.4887233287022403
4354.0,-30.096152231998214,5.004854145176535,35.00418540624976,24.09817704409363,4.997458735317016,-26.586813353120426,-40.103036736231275,1.4881198564392633,-0.03702153458596058,-5.012147439955232,40.00834368173486,42248.15672154797,25750.673134870438,25750.673134870438,67998.82985641841,77324.56663881819,77324.56663881819,25750.673134870438,103075.23977368862,103075.23977368862,103075.23977368862,127865.51411272048,91531.26313605155,56454.853218781434,38973.78879696679,24790.27433903187,0.0,63764.06313599866,21071.733188177088,1534.9568173033379,0.0,0.8868267043742593,2.8158199730817475,0.0014959135982669303,354488.10071248555,1554893.0147980063,4.386305243174107,1554893.0147980063,4.386305243174107,0.85,0.0955641587329917,4.027634451161993,1.2671187842218203,1.0,0.0,4.027634451161609,1.2847847147598568,1.2850797563995304,3.134871083763486,19316.94015657197,1969.779706278084,4632.441516551485,4632.441516551485,5.5587691809739095,5.004854145176535,-2.339526804074128,7.344380949250663,3.4887297527531778,3.4887297527531778,0.9967799293580508,0.0,0.0,0.00022963090774144495,0.9936129043560329,0.00023110701032035233,199.0021205732926,0.0,0.0,0.0,0.03958263714736517,7.794115046981444e-05,0.0001516897572716305,0.0006109508922756195,0.09556415873299157,0.07169139421366227,0.023872764519329286,0.09556416491505684,0.07169139421366238,0.02387276451932932,0.3753330356689276,0.3753330356689276,0.1249834759758625,0.0,4.975004651706627,4.966391976520413,5.000870981593096,4.975125905369282,4.966553905570208,5.000870066334073,24790.27433903187,21071.733188177088,0.85,1.0664130626586275,0.6625700221053877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452073113987842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.780366609204,1534.9568173033379,0.3753330356689276,0.1249834759758625,6.112874298809886,3.4887297527531778
4355.0,-30.096104534874605,5.004848511025072,35.00418439462672,24.098176310677104,4.99745814778218,-26.586770484440468,-40.102988889534004,1.488124097348054,-0.03690857032631811,-5.012144674887344,40.00834134682295,42248.15128851544,25750.676098175558,25750.676098175558,67998.827386691,77324.56598761256,77324.56598761256,25750.676098175558,103075.24208578811,103075.24208578811,103075.24208578811,127865.50768494428,91531.24293807775,56454.82823898064,38973.7941101079,24790.26559915617,0.0,63764.05970926407,21071.725759282745,1534.9562854586572,0.0,0.8868267268979537,2.8158188119835788,0.0014959135982669303,354488.1389213305,1554892.914105751,4.386304486342262,1554892.914105751,4.386304486342262,0.85,0.09556413453756048,4.027634451161993,1.2671186276199298,1.0,0.0,4.027634451163958,1.2847846949204595,1.2850797365555773,3.13487113217156,19316.935893951333,1969.7792716117465,4632.441516551485,4632.441516551485,5.5587698206592915,5.004848511025072,-2.3395197947188002,7.344368305743872,3.488736160157963,3.488736160157963,0.9967817600451323,0.0,0.0,0.00022963090774144495,0.9936079678426378,0.00023110815852254985,199.00208152093043,0.0,0.0,0.0,0.03958263714736517,7.794157285929608e-05,0.00015168933488214886,0.0006109491910451913,0.09556413453756427,0.07169137090850736,0.023872763629056912,0.09556409482463642,0.07169137090850451,0.023872763629055965,0.37533293415043173,0.37533293415043173,0.12498347813906313,0.0,4.975049892667357,4.966448804553011,5.000881413225443,4.97523610456102,4.966681371558764,5.000928397162966,24790.26559915617,21071.725759282745,0.85,1.0664130812362889,0.6625699725072138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452072828322456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.778117851269,1534.9562854586572,0.37533293415043173,0.12498347813906313,6.112874298809886,3.488736160157963
4356.0,-30.096056818057647,5.004842876496582,35.004183372115165,24.098170024249725,4.9974591255028455,-26.586727441496453,-40.10294481469316,1.4881297489416636,-0.03692295081265229,-5.012140800153734,40.008339006426006,42248.161510428465,25750.6761434188,25750.6761434188,67998.83765384727,77324.53670134983,77324.53670134983,25750.6761434188,103075.21284476863,103075.21284476863,103075.21284476863,127865.46921793107,91531.19473078848,56454.81953986711,38973.75021213486,24790.256373162432,0.0,63764.00658529729,21071.717917188067,1534.9556971012155,0.0,0.8868267550881093,2.815819453147787,0.0014959135982669303,354488.19246399734,1554892.8131769623,4.386303539108375,1554892.8131769623,4.386303539108375,0.85,0.09556411012931937,4.027634451161993,1.2671184897003696,1.0,0.0,4.0276344511613935,1.2847846684817383,1.2850797101107845,3.1348711966819685,19316.92572018895,1969.7782341767015,4632.441516551485,4632.441516551485,5.558769830425901,5.004842876496582,-2.33951198888954,7.344354865386122,3.4887425507642322,3.4887425507642322,0.9967835859326378,0.0,0.0,0.00022963090774144495,0.9936030293175243,0.0002311093072040767,199.00204245245953,0.0,0.0,0.0,0.03958263714736517,7.794196195279234e-05,0.0001516889457886526,0.0006109476239188212,0.0955641101293224,0.07169134739603035,0.023872762733292037,0.09556408299214973,0.07169134739602809,0.023872762733291277,0.37533283397785333,0.37533283397785333,0.1249834810831304,0.0,4.9750820125962605,4.966488300109347,5.00089137289558,4.975217849341107,4.966653645946451,5.0009385788633836,24790.256373162432,21071.717917188067,0.85,1.0664141307194213,0.6625706848253486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452072543366327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.775868309245,1534.9556971012155,0.37533283397785333,0.1249834810831304,6.112874298809886,3.4887425507642322
