time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4357.0,-30.09600914059247,5.004837283996805,35.00418235502596,24.098168487567477,4.997463593929322,-26.58668408489226,-40.10290067000312,1.4881385382291192,-0.036934959842312765,-5.01213491810666,40.008337119341334,42248.171382554996,25750.671099973242,25750.671099973242,67998.84248252824,77324.51233297506,77324.51233297506,25750.671099973242,103075.18343294831,103075.18343294831,103075.18343294831,127865.43247089899,91531.15287046914,56454.81192004917,38973.7121671333,24790.249037950674,0.0,63763.96120508398,21071.711682258072,1534.9551715712648,0.0,0.8868267918514031,2.8158202974608693,0.0014959135982669303,354488.27374456247,1554892.7317971066,4.386302303803518,1554892.7317971066,4.386302303803518,0.85,0.09556408546195042,4.027634451161993,1.2671183940907942,1.0,0.0,4.027634451161557,1.2847846273645729,1.2850796689841768,3.134871297007747,19316.916885903745,1969.7773333303164,4632.441516551485,4632.441516551485,5.558768741702914,5.004837283996805,-2.339502709744957,7.344339993741762,3.488748931866513,3.488748931866513,0.996785409104718,0.0,0.0,0.00022963090774144495,0.9935980948916154,0.00023111045494354914,199.0020034162235,0.0,0.0,0.0,0.03958263714736517,7.794235166471919e-05,0.00015168855607672577,0.0006109460543016386,0.0955640854619535,0.07169132360576354,0.023872761856189962,0.0955640828895536,0.07169132360576122,0.02387276185618919,0.3753327338683908,0.3753327338683908,0.12498348463021301,0.0,4.975103367315569,4.966519252727153,5.000883892642037,4.975199958264341,4.966654241487788,5.000865155546649,24790.249037950674,21071.711682258072,0.85,1.06641496540379,0.6625713111936731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520722582926562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.77362075165,1534.9551715712648,0.3753327338683908,0.12498348463021301,6.112874298809886,3.488748931866513
4358.0,-30.095961438784805,5.004831735796455,35.004181357542365,24.098166811186843,4.997468920127806,-26.586640620612943,-40.10285271853206,1.4881481019559313,-0.03696535344664653,-5.012128880905575,40.008335656218826,42248.16560676548,25750.665784041976,25750.665784041976,67998.83139080745,77324.48393886293,77324.48393886293,25750.665784041976,103075.14972290491,103075.14972290491,103075.14972290491,127865.39394461067,91531.10732176455,56454.788989666966,38973.68703566398,24790.244221705754,0.0,63763.93125736973,21071.70758844989,1534.9547866625308,0.0,0.8868268278692597,2.815821401375344,0.0014959135982669303,354488.3571691252,1554892.6687004722,4.386301093546602,1554892.6687004722,4.386301093546602,0.85,0.09556406118751495,4.027634451161993,1.2671182396868246,1.0,0.0,4.027634451162395,1.284784582624506,1.2850796242338356,3.1348714061734024,19316.90727321437,1969.7763531087955,4632.441516551485,4632.441516551485,5.558767594158742,5.004831735796455,-2.3394933017186936,7.344325037515149,3.4887553162565745,3.4887553162565745,0.9967872332161641,0.0,0.0,0.00022963090774144495,0.9935931579728141,0.00023111160327427287,199.0019643600723,0.0,0.0,0.0,0.03958263714736517,7.794277498517415e-05,0.0001516881327562708,0.0006109443493215903,0.09556406118751606,0.07169130017073601,0.02387276101678006,0.09556410027190707,0.07169130017073518,0.023872761016779778,0.3753326333174796,0.3753326333174796,0.12498348760832566,0.0,4.9751131059350655,4.966539423866038,5.000862289613167,4.9751635274589034,4.966631581542913,5.000787356432795,24790.244221705754,21071.70758844989,0.85,1.0664152923122703,0.6625715317996881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520719734541956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.771373996266,1534.9547866625308,0.3753326333174796,0.12498348760832566,6.112874298809886,3.4887553162565745
4359.0,-30.095913800899798,5.004826142468928,35.00418036196404,24.098160908930026,4.9974676319564635,-26.586597875335464,-40.102808678615816,1.4881517063921434,-0.03692021346415686,-5.0121270572579935,40.008333716745454,42248.17568985228,25750.671199303324,25750.671199303324,67998.8468891556,77324.4652879923,77324.4652879923,25750.671199303324,103075.13648729562,103075.13648729562,103075.13648729562,127865.37480251749,91531.06886437378,56454.779266234,38973.6551090442,24790.238315221868,0.0,63763.89342426607,21071.702567938588,1534.9544372482762,0.0,0.8868268441707902,2.8158210212989396,0.0014959135982669303,354488.38236905064,1554892.58506138,4.386300545789433,1554892.58506138,4.386300545789433,0.85,0.09556403803649663,4.027634451161993,1.2671181347360836,1.0,0.0,4.02763445116183,1.2847845657625947,1.2850796073680522,3.1348714473164274,19316.89915708999,1969.7755254944339,4632.441516551485,4632.441516551485,5.5587687631451885,5.004826142468928,-2.3394869909921785,7.344313133461107,3.488761704689464,3.488761704689464,0.9967890584827039,0.0,0.0,0.00022963090774144495,0.9935882276961179,0.00023111275007142696,199.00192535627343,0.0,0.0,0.0,0.03958263714736517,7.794316377589917e-05,0.00015168774396554578,0.000610942783414672,0.09556403803649685,0.07169127772011887,0.023872760316377993,0.09556406737538681,0.07169127772011868,0.02387276031637794,0.3753325317799682,0.3753325317799682,0.12498348926949378,0.0,4.975131161743889,4.9665622982587365,5.000865865475703,4.975206843793842,4.966657261517582,5.00088363634444,24790.238315221868,21071.702567938588,0.85,1.066416168108045,0.6625720830556162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520716884704186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.769129317794,1534.9544372482762,0.3753325317799682,0.12498348926949378,6.112874298809886,3.488761704689464
4360.0,-30.09586618522648,5.00482063171654,35.00417937021955,24.098164191842102,4.997474776834389,-26.586554306676412,-40.102760727144755,1.4881628982842896,-0.03690777393819644,-5.012119224045294,40.00833183725778,42248.169501952914,25750.661290286494,25750.661290286494,67998.8307922394,77324.44965895987,77324.44965895987,25750.661290286494,103075.11094924636,103075.11094924636,103075.11094924636,127865.3411463329,91531.03685199832,56454.75669499124,38973.644618896746,24790.230197086534,0.0,63763.874815983276,21071.695667523552,1534.9538229729683,0.0,0.8868268908351796,2.8158217722131242,0.0014959135982669303,354488.49061167944,1554892.5040091516,4.386298977792319,1554892.5040091516,4.386298977792319,0.85,0.09556401164585869,4.027634451161993,1.2671180006628857,1.0,0.0,4.027634451163479,1.2847845134058131,1.2850795549992473,3.1348715750668616,19316.892401134486,1969.774836578698,4632.441516551485,4632.441516551485,5.5587666240967435,5.00482063171654,-2.3394762752500036,7.344296906966544,3.488768070261987,3.488768070261987,0.9967908772177106,0.0,0.0,0.00022963090774144495,0.9935832997445921,0.00023111389633911244,199.0018863706758,0.0,0.0,0.0,0.03958263714736517,7.794358710043169e-05,0.00015168732064101327,0.0006109410784182007,0.09556401164586142,0.07169125274412606,0.023872758901735357,0.09556405964472917,0.07169125274412401,0.023872758901734677,0.3753324296306215,0.3753324296306215,0.12498349139022367,0.0,4.975144243275054,4.966589156898237,5.000837559983438,4.9752114501071105,4.96671147774191,5.000739231826344,24790.230197086534,21071.695667523552,0.85,1.0664162268757635,0.6625721793708002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520714038686446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.766884948796,1534.9538229729683,0.3753324296306215,0.12498349139022367,6.112874298809886,3.488768070261987
4361.0,-30.095818572687772,5.004815047814832,35.004178380886216,24.098163842596136,4.997471707869388,-26.586511762303466,-40.10272049400953,1.4881648974850783,-0.03673018594690802,-5.012118709953041,40.008329923998566,42248.19528546482,25750.670068204927,25750.670068204927,67998.86535366974,77324.46065468612,77324.46065468612,25750.670068204927,103075.13072289104,103075.13072289104,103075.13072289104,127865.35572242682,91531.0273305003,56454.7619612789,38973.62818802379,24790.224999535763,0.0,63763.85318755955,21071.6912496054,1534.9535476073818,0.0,0.886826900378046,2.8158194995100048,0.0014959135982669303,354488.49771562376,1554892.4215005413,4.386298657136967,1554892.4215005413,4.386298657136967,0.85,0.09556398888441002,4.027634451161993,1.2671179220872002,1.0,0.0,4.027634451160897,1.284784504053354,1.2850795456446404,3.1348715978868427,19316.890391698573,1969.7746316732598,4632.441516551485,4632.441516551485,5.558768518976237,5.004815047814832,-2.3394709295572387,7.344285977372071,3.488774451422465,3.488774451422465,0.9967927004064185,0.0,0.0,0.00022963090774144495,0.9935783721438463,0.00023111504253657398,199.00184738765986,0.0,0.0,0.0,0.03958263714736517,7.794394228769646e-05,0.0001516869654537485,0.0006109396478537365,0.09556398888441045,0.07169123070374406,0.02387275818066639,0.09556396639764023,0.07169123070374374,0.02387275818066628,0.37533232724876714,0.37533232724876714,0.12498349194685138,0.0,4.975192905402821,4.9666504900090445,5.000848157671953,4.975388524006121,4.966896799598885,5.00089152590823,24790.224999535763,21071.6912496054,0.85,1.0664171306218433,0.6625728084717992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452071119399681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.764641722757,1534.9535476073818,0.37533232724876714,0.12498349194685138,6.112874298809886,3.488774451422465
4362.0,-30.095771007563773,5.004809439117284,35.0041773642316,24.09815794033932,4.997470359960588,-26.586469088444424,-40.10267268223686,1.488168440841257,-0.03668794314802426,-5.0121160101554585,40.00832714953967,42248.18943625423,25750.673043705763,25750.673043705763,67998.86247996,77324.4422892835,77324.4422892835,25750.673043705763,103075.11533298925,103075.11533298925,103075.11533298925,127865.32893959363,91530.98916401269,56454.73631098353,38973.61428114351,24790.21360660438,0.0,63763.82788774789,21071.681565613722,1534.952863006086,0.0,0.8868269241609404,2.8158192597573404,0.0014959135982669303,354488.535022569,1554892.3018530128,4.386297857994246,1554892.3018530128,4.386297857994246,0.85,0.09556396413273903,4.027634451161993,1.2671177764749153,1.0,0.0,4.027634451162617,1.2847844874771834,1.2850795290646633,3.1348716383326662,19316.882336966974,1969.7738103192196,4632.441516551485,4632.441516551485,5.558769161294294,5.004809439117284,-2.339464019597388,7.344273458714672,3.488780801331644,3.488780801331644,0.996794514666184,0.0,0.0,0.00022963090774144495,0.993573449476542,0.0002311161875978314,199.0018084434803,0.0,0.0,0.0,0.03958263714736517,7.794436438284067e-05,0.00015168654335860428,0.000610937947808792,0.09556396413273732,0.071691207105905,0.02387275702683233,0.09556391820141263,0.07169120710590628,0.023872757026832756,0.3753322267902636,0.3753322267902636,0.1249834935934533,0.0,4.975238912873692,4.966705114413969,5.0008682769754955,4.975428067007442,4.96692874287379,5.000953887504352,24790.21360660438,21071.681565613722,0.85,1.0664175086801189,0.6625729796308566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520708349495552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.762400021107,1534.952863006086,0.3753322267902636,0.1249834935934533,6.112874298809886,3.488780801331644
4363.0,-30.095723404028394,5.0048038483315285,35.004176338212844,24.098156752903037,4.997472536145226,-26.586426027598346,-40.102628607396014,1.4881751597151653,-0.03664592845518655,-5.012111323933608,40.00832484348111,42248.1991886014,25750.67089429062,25750.67089429062,67998.87008289201,77324.42867958554,77324.42867958554,25750.67089429062,103075.09957387616,103075.09957387616,103075.09957387616,127865.3037713939,91530.95716435292,56454.7276733689,38973.58832331558,24790.204197517745,0.0,63763.79252083332,21071.673567890084,1534.9522469475032,0.0,0.8868269563560425,2.8158192548617236,0.0014959135982669303,354488.5997787734,1554892.2024050814,4.386296776188139,1554892.2024050814,4.386296776188139,0.85,0.09556393953229025,4.027634451161993,1.2671176682272924,1.0,0.0,4.027634451160251,1.284784456045628,1.28507949762589,3.134871715025602,19316.875583695015,1969.773121677129,4632.441516551485,4632.441516551485,5.558768697302435,5.0048038483315285,-2.339455665449311,7.344259513780839,3.488787134454242,3.488787134454242,0.9967963241297834,0.0,0.0,0.00022963090774144495,0.9935685228602679,0.00023111733358901858,199.00176946786644,0.0,0.0,0.0,0.03958263714736517,7.794475348922103e-05,0.00015168615425222392,0.0006109363806305293,0.09556393953229368,0.07169118346873564,0.023872756063558046,0.09556388314968142,0.07169118346873306,0.02387275606355719,0.3753321275043347,0.3753321275043347,0.12498349669674437,0.0,4.975282429490278,4.966759663085327,5.0008786514137,4.975465395478409,4.966986763629166,5.000929059385214,24790.204197517745,21071.673567890084,0.85,1.0664182194099414,0.6625735000752628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520705507828096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.760158956668,1534.9522469475032,0.3753321275043347,0.12498349669674437,6.112874298809886,3.488787134454242
4364.0,-30.095675833578714,5.004798344491111,35.004175333120095,24.098154657427244,4.997480633841957,-26.586382404373367,-40.10258442778138,1.4881872046365796,-0.03674710627370814,-5.012103334234741,40.00832340095991,42248.20846549712,25750.660460850075,25750.660460850075,67998.86892634719,77324.38729318339,77324.38729318339,25750.660460850075,103075.04775403347,103075.04775403347,103075.04775403347,127865.24638428912,91530.89979858138,56454.72097089501,38973.53203076263,24790.198630255643,0.0,63763.73066101827,21071.668835717297,1534.9517723362542,0.0,0.8868270022346654,2.81582151646167,0.0014959135982669303,354488.71018384746,1554892.1401968868,4.386295234594291,1554892.1401968868,4.386295234594291,0.85,0.09556391477954392,4.027634451161993,1.267117561628111,1.0,0.0,4.027634451161305,1.284784399698301,1.285079441265623,3.1348718525129824,19316.863477108283,1969.7718871488514,4632.441516551485,4632.441516551485,5.558766445047224,5.004798344491111,-2.339444870056088,7.344243214547199,3.4887934636324007,3.4887934636324007,0.9967981324664003,0.0,0.0,0.00022963090774144495,0.9935635996944315,0.00023111847878894463,199.00173051935693,0.0,0.0,0.0,0.03958263714736517,7.794514352237924e-05,0.00015168576421906572,0.0006109348097195443,0.09556391477954593,0.0716911596793933,0.023872755100152635,0.09556393529957578,0.07169115967939178,0.023872755100152132,0.37533202918828723,0.37533202918828723,0.12498350038761112,0.0,4.975294153556376,4.9667836085245085,5.000853661161557,4.975356227961015,4.966894573987872,5.0007688914931805,24790.198630255643,21071.668835717297,0.85,1.0664192358481004,0.6625742883536363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520702663866953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.75792024724,1534.9517723362542,0.37533202918828723,0.12498350038761112,6.112874298809886,3.4887934636324007
4365.0,-30.095628327530846,5.004792821034962,35.004174347661454,24.098153609689348,4.997481814696675,-26.58633953084644,-40.10253658108411,1.4881930180122653,-0.0366759197846136,-5.012100313203224,40.00832196265937,42248.20225583695,25750.66281473795,25750.66281473795,67998.8650705749,77324.37835972007,77324.37835972007,25750.66281473795,103075.04117445802,103075.04117445802,103075.04117445802,127865.23634478528,91530.8721114947,56454.69600761156,38973.5290043146,24790.19517032726,0.0,63763.72417464186,21071.665894778173,1534.9515363849773,0.0,0.8868270228146568,2.815820934013989,0.0014959135982669303,354488.75192975893,1554892.0781707074,4.386294543074262,1554892.0781707074,4.386294543074262,0.8500000000000001,0.09556389224828893,4.027634451161993,1.267117379750125,1.0,0.0,4.0276344511608615,1.2847843725027595,1.2850794140638362,3.1348719188700613,19316.85763397034,1969.771291314602,4632.441516551485,4632.441516551485,5.558766953178384,5.004792821034962,-2.3394377057559166,7.344230526790879,3.4887998097210944,3.4887998097210944,0.9967999456345984,0.0,0.0,0.00022963090774144495,0.9935586832199378,0.00023111962244369317,199.00169162359185,0.0,0.0,0.0,0.03958263714736517,7.794556593186679e-05,0.00015168534180957818,0.0006109331084085398,0.09556389224829104,0.07169113774584417,0.023872754502446875,0.0955639030600408,0.07169113774584258,0.02387275450244635,0.37533192982791463,0.37533192982791463,0.12498350240999684,0.0,4.975319054575436,4.966819840856999,5.000844521450688,4.975424393418621,4.966970511437239,5.000813706685221,24790.19517032726,21071.665894778173,0.85,1.066419283860106,0.6625742583686572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520699821883551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.755682461782,1534.9515363849773,0.37533192982791463,0.12498350240999684,6.112874298809886,3.4887998097210944
4366.0,-30.095580856350384,5.004787326048757,35.00417336403415,24.098152212705486,4.99748534314966,-26.58629645390047,-40.10249247131867,1.4882009406997478,-0.03666381925239648,-5.0120950416226755,40.008320045082705,42248.21146255723,25750.659398344585,25750.659398344585,67998.8708609018,77324.35841569415,77324.35841569415,25750.659398344585,103075.01781403873,103075.01781403873,103075.01781403873,127865.20563214984,91530.83437848964,56454.68742535272,38973.49661459658,24790.18781811111,0.0,63763.68443270769,21071.659645394444,1534.951024022432,0.0,0.8868270565818839,2.8158213903803464,0.0014959135982669303,354488.8247747339,1554891.9954759267,4.386293408442452,1554891.9954759267,4.386293408442452,0.85,0.09556386763167438,4.027634451161993,1.267117339638062,1.0,0.0,4.027634451162578,1.2847843354396522,1.2850793769922177,3.1348720093039892,19316.849670721767,1969.7704792892341,4632.441516551485,4632.441516551485,5.558766215685348,5.004787326048757,-2.3394288990857066,7.344216225134463,3.4888061407193076,3.4888061407193076,0.9968017544912308,0.0,0.0,0.00022963090774144495,0.9935537703801466,0.00023112076526425458,199.0016527563898,0.0,0.0,0.0,0.03958263714736517,7.794595535212276e-05,0.0001516849523893222,0.0006109315399661008,0.0955638676316756,0.07169111430020395,0.023872753331471652,0.09556389028805908,0.07169111430020303,0.02387275333147135,0.3753318303934504,0.3753318303934504,0.12498350404253705,0.0,4.975339485666041,4.966852548738643,5.000828072174556,4.9754312223702755,4.966993398470549,5.000772298265417,24790.18781811111,21071.659645394444,0.85,1.066420039335457,0.6625748157188661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520696983748789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.753444971822,1534.951024022432,0.3753318303934504,0.12498350404253705,6.112874298809886,3.4888061407193076
4367.0,-30.095533424827,5.004781828521869,35.004172384495455,24.098151130042993,4.997486962507049,-26.586253603575475,-40.1024446246214,1.4882071412555309,-0.036603714087959816,-5.0120912211011,40.00831819691751,42248.204965259116,25750.659703226578,25750.659703226578,67998.8646684857,77324.34743045998,77324.34743045998,25750.659703226578,103075.00713368657,103075.00713368657,103075.00713368657,127865.18864978291,91530.80484739887,56454.66238219826,38973.49162800069,24790.181516096345,0.0,63763.67314409703,21071.654288681893,1534.950606347918,0.0,0.8868270827140118,2.8158210468104765,0.0014959135982669303,354488.8775683567,1554891.9157744918,4.386292530361998,1554891.9157744918,4.386292530361998,0.85,0.09556384373011996,4.027634451161993,1.2671171517157926,1.0,0.0,4.027634451162979,1.2847843064328472,1.2850793479787515,3.134872080080555,19316.84343842153,1969.7698437714744,4632.441516551485,4632.441516551485,5.558766281499883,5.004781828521869,-2.3394211576319264,7.344202986153796,3.4888124711001947,3.4888124711001947,0.9968035631714842,0.0,0.0,0.00022963090774144495,0.9935488616706729,0.00023112190713531273,199.0016139216723,0.0,0.0,0.0,0.03958263714736517,7.794637776567752e-05,0.00015168452997576745,0.000610929838638715,0.09556384373012476,0.07169109148822575,0.02387275224189901,0.0955638554400738,0.07169109148822216,0.023872752241897808,0.3753317307100511,0.3753317307100511,0.12498350491366078,0.0,4.975367639023773,4.96689301780566,5.000819228440662,4.975487507013156,4.967062154703967,5.000791117699748,24790.181516096345,21071.654288681893,0.85,1.0664201310175108,0.6625748311234212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520694147698205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.751208366886,1534.950606347918,0.3753317307100511,0.12498350491366078,6.112874298809886,3.4888124711001947
4368.0,-30.09548602739881,5.00477635531117,35.004171407295054,24.098149767983728,4.997490271044557,-26.5862106150007,-40.102400549780555,1.488214858646401,-0.03658529497511154,-5.012086137435592,40.00831630594785,42248.213927044,25750.65678528389,25750.65678528389,67998.87071232789,77324.32852337106,77324.32852337106,25750.65678528389,103074.98530865496,103074.98530865496,103074.98530865496,127865.15972000369,91530.76809215015,56454.65349582285,38973.46066258588,24790.174411348733,0.0,63763.63507393461,21071.648249646423,1534.9501126694372,0.0,0.88682711542868,2.8158213982452245,0.0014959135982669303,354488.9478166602,1554891.834227134,4.386291431097919,1554891.834227134,4.386291431097919,0.85,0.09556381909176437,4.027634451161993,1.2671170269837604,1.0,0.0,4.027634451161554,1.2847842703301413,1.2850793118677548,3.134872168171114,19316.8356815206,1969.7690527877103,4632.441516551485,4632.441516551485,5.558765651606839,5.00477635531117,-2.33941249363994,7.34418884895111,3.488818791556331,3.488818791556331,0.9968053690160945,0.0,0.0,0.00022963090774144495,0.9935439565158565,0.00023112304819075224,199.0015751148855,0.0,0.0,0.0,0.03958263714736517,7.794676688135073e-05,0.00015168414086009423,0.0006109282714230241,0.09556381909176653,0.07169106816024667,0.023872750931519856,0.09556384015671159,0.07169106816024505,0.023872750931519315,0.3753316313201542,0.3753316313201542,0.12498350562608802,0.0,4.975392348629327,4.966930509226586,5.000805541092177,4.9755008424604625,4.967090136024638,5.000760457589138,24790.174411348733,21071.648249646423,0.85,1.0664208625101514,0.6625753672615552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520691314017946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.748972549858,1534.9501126694372,0.3753316313201542,0.12498350562608802,6.112874298809886,3.488818791556331
4369.0,-30.09543861980255,5.0047708839021645,35.00417043406431,24.098148650396638,4.997492179262046,-26.586167757319952,-40.10235650986431,1.4882213167794613,-0.03653209209602437,-5.012082105693514,40.0083144671718,42248.223009461275,25750.656569080704,25750.656569080704,67998.87957854198,77324.316184745,77324.316184745,25750.656569080704,103074.9727538257,103074.9727538257,103074.9727538257,127865.1408170963,91530.73733430848,56454.64415902487,38973.43686142623,24790.1680632706,0.0,63763.60492469683,21071.64285378001,1534.949687293392,0.0,0.8868271426016103,2.8158211699948383,0.0014959135982669303,354489.00352903455,1554891.7549306073,4.386290518044951,1554891.7549306073,4.386290518044951,0.85,0.09556379504864417,4.027634451161993,1.2671169225824999,1.0,0.0,4.027634451160692,1.2847842401183678,1.2850792816490435,3.1348722418878094,19316.82919032441,1969.7683908699107,4632.441516551485,4632.441516551485,5.5587656049352985,5.0047708839021645,-2.339404602289123,7.344175486191288,3.4888251101853065,3.4888251101853065,0.996807174338659,0.0,0.0,0.00022963090774144495,0.993539050334881,0.00023112418949617115,199.00153629978874,0.0,0.0,0.0,0.03958263714736517,7.794715569048437e-05,0.00015168375205096057,0.0006109267054419625,0.09556379504864482,0.07169104534382288,0.023872749704821932,0.09556380885513045,0.0716910453438224,0.023872749704821766,0.37533153201139474,0.37533153201139474,0.1249835059118163,0.0,4.975422350385145,4.966973168799598,5.000797518440834,4.975550013597513,4.967151469142095,5.000773093632063,24790.1680632706,21071.64285378001,0.85,1.066421505792323,0.6625758229848412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520688482375725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.746737630843,1534.949687293392,0.37533153201139474,0.1249835059118163,6.112874298809886,3.4888251101853065
4370.0,-30.095391213075285,5.004765273588245,35.00416942759202,24.09813345819714,4.997483141544685,-26.58612599505067,-40.10231260964645,1.488217923520057,-0.03647578642824101,-5.012084793761108,40.00831155247751,42248.23275352218,25750.67323767032,25750.67323767032,67998.9059911925,77324.29132371752,77324.29132371752,25750.67323767032,103074.96456138784,103074.96456138784,103074.96456138784,127865.12263663864,91530.68962307945,56454.63105288389,38973.3984113284,24790.1580752508,0.0,63763.556486579204,21071.63436396318,1534.9492063285943,0.0,0.8868271394757595,2.815820116634453,0.0014959135982669303,354488.9663841406,1554891.6292355198,4.386290623078428,1554891.6292355198,4.386290623078428,0.85,0.09556377307392959,4.027634451161993,1.2671168423583734,1.0,0.0,4.027634451163028,1.2847842559923648,1.2850792975266858,3.134872203155273,19316.819121251563,1969.7673641102276,4632.441516551485,4632.441516551485,5.558769203165205,5.004765273588245,-2.3394016835418547,7.3441669571301,3.488831420235775,3.488831420235775,0.9968089772102214,0.0,0.0,0.00022963090774144495,0.9935341442699628,0.00023112533078586348,199.00149748541855,0.0,0.0,0.0,0.03958263714736517,7.794754326806723e-05,0.00015168336447337773,0.0006109251444211373,0.09556377307392619,0.07169102409932407,0.02387274897460212,0.09556374282499015,0.07169102409932662,0.02387274897460297,0.3753314331060741,0.3753314331060741,0.1249835061907188,0.0,4.975460704924842,4.967006862114943,5.000849866168494,4.975609007332878,4.967136526986678,5.001054146208162,24790.1580752508,21071.63436396318,0.85,1.0664227301296272,0.662576479127454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520685650127143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.744504495442,1534.9492063285943,0.3753314331060741,0.1249835061907188,6.112874298809886,3.488831420235775
4371.0,-30.095343847003203,5.004759852901097,35.004168419284404,24.09814620567488,4.997496890667445,-26.58608199054628,-40.10226458832619,1.4882350342105535,-0.0364569861631594,-5.012072032687964,40.00830948607714,42248.225290334696,25750.65048245773,25750.65048245773,67998.87577279242,77324.28731207449,77324.28731207449,25750.65048245773,103074.93779453222,103074.93779453222,103074.93779453222,127865.08437620122,91530.67200295489,56454.609981215195,38973.40224637744,24790.146581669007,0.0,63763.54882804645,21071.624594418656,1534.9482855180206,0.0,0.8868272118924171,2.815821359189651,0.0014959135982669303,354489.14272226,1554891.5401227903,4.386288189765626,1554891.5401227903,4.386288189765626,0.85,0.09556374460533902,4.027634451161993,1.2671167011419313,1.0,0.0,4.027634451162072,1.2847841759468979,1.285079217462837,3.1348723984661384,19316.815402665365,1969.766984919964,4632.441516551485,4632.441516551485,5.558764291022764,5.004759852901097,-2.3393874388392746,7.344147291740372,3.4888376792642464,3.4888376792642464,0.9968107655040704,0.0,0.0,0.00022963090774144495,0.9935292424385043,0.00023112647110198997,199.00145870434997,0.0,0.0,0.0,0.03958263714736517,7.794796723126614e-05,0.0001516829405101788,0.0006109234368523513,0.09556374460534676,0.0716909974507434,0.023872747154603368,0.09556373547020408,0.07169099745073759,0.023872747154601432,0.37533133400799124,0.37533133400799124,0.12498351012128191,0.0,4.975486723869324,4.967052859455862,5.000815872749172,4.975615046524808,4.967261100237408,5.000704162522254,24790.146581669007,21071.624594418656,0.85,1.0664223843024725,0.66257644166367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520682817931583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.742272922886,1534.9482855180206,0.37533133400799124,0.12498351012128191,6.112874298809886,3.4888376792642464
4372.0,-30.095296530159693,5.004754273452207,35.0041674225095,24.09813618231567,4.997488553490006,-26.58604023917452,-40.10222445996476,1.4882322625048316,-0.03632778797634728,-5.012075621580431,40.008307805377285,42248.2503581931,25750.669533866876,25750.669533866876,67998.91989205997,77324.28046176102,77324.28046176102,25750.669533866876,103074.9499956279,103074.9499956279,103074.9499956279,127865.09446667277,91530.64262219633,56454.61251862831,38973.36678174225,24790.144471044863,0.0,63763.51125278711,21071.622800388133,1534.9482792364129,0.0,0.8868271997150592,2.8158192432059823,0.0014959135982669303,354489.09312935895,1554891.467643253,4.386288598943853,1554891.467643253,4.386288598943853,0.85,0.09556372542218389,4.027634451161993,1.2671166110271588,1.0,0.0,4.027634451161612,1.284784188913205,1.2850792304321217,3.1348723668283593,19316.809202091536,1969.7663526373979,4632.441516551485,4632.441516551485,5.5587684036292755,5.004754273452207,-2.339385175563,7.344139449015207,3.4888439861462706,3.4888439861462706,0.9968125674703631,0.0,0.0,0.00022963090774144495,0.9935243457276722,0.00023112761023813644,199.00141996360256,0.0,0.0,0.0,0.03958263714736517,7.794832151196697e-05,0.00015168258622947798,0.0006109220099391953,0.0955637254221797,0.07169097812428392,0.02387274729789578,0.0955636619543527,0.07169097812428707,0.023872747297896825,0.37533123552460507,0.37533123552460507,0.1249835117700424,0.0,4.975540311433974,4.9671108003996665,5.000856378015953,4.975747833604089,4.967335743931869,5.001011575369034,24790.144471044863,21071.622800388133,0.85,1.066423704655815,0.6625772252519488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452067998816596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.740042116093,1534.9482792364129,0.37533123552460507,0.1249835117700424,6.112874298809886,3.4888439861462706
4373.0,-30.095249217809553,5.004748792054113,35.0041664063243,24.09813426146286,4.997495513186008,-26.585996961993406,-40.10217657834289,1.4882432573698825,-0.036407091095099986,-5.012067209523854,40.00830524645952,42248.24311915255,25750.65776777125,25750.65776777125,67998.9008869238,77324.24443243358,77324.24443243358,25750.65776777125,103074.90220020483,103074.90220020483,103074.90220020483,127865.03400842258,91530.59025747782,56454.58894419711,38973.334792534115,24790.131808217753,0.0,63763.46660075187,21071.61203698509,1534.9473876500908,0.0,0.8868272517846489,2.815821266766338,0.0014959135982669303,354489.2093708798,1554891.357290909,4.386286849324442,1554891.357290909,4.386286849324442,0.85,0.0955636989959513,4.027634451161993,1.267116433545016,1.0,0.0,4.027634451162561,1.2847841374781657,1.2850791789852707,3.1348724923298183,19316.798150937,1969.7652257332525,4632.441516551485,4632.441516551485,5.558765863695292,5.004748792054113,-2.3393741449038985,7.344122936958012,3.4888502361006903,3.4888502361006903,0.9968143531716258,0.0,0.0,0.00022963090774144495,0.9935194495078727,0.0002311287492712797,199.0013812265492,0.0,0.0,0.0,0.03958263714736517,7.794874424571736e-05,0.00015168216349572758,0.0006109203073221785,0.09556369899595588,0.07169095304085403,0.023872745955101842,0.09556368073227782,0.0716909530408506,0.0238727459551007,0.3753311382882197,0.3753311382882197,0.12498351609028548,0.0,4.975561076635245,4.967141034908423,5.000848694863407,4.975660118428777,4.967277959393414,5.000833956615907,24790.131808217753,21071.61203698509,0.85,1.0664241533900856,0.6625775757093856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520677161342481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.737811901958,1534.9473876500908,0.3753311382882197,0.12498351609028548,6.112874298809886,3.4888502361006903
4374.0,-30.095201941014945,5.004743362513349,35.004165422325784,24.098132375534647,4.997501854436051,-26.585953778730588,-40.10213246857745,1.4882536921516316,-0.0364642194354019,-5.012060871694739,40.008304151597734,42248.2514742732,25750.651544891723,25750.651544891723,67998.90301916492,77324.21130685473,77324.21130685473,25750.651544891723,103074.86285174645,103074.86285174645,103074.86285174645,127864.9918435152,91530.54056024137,56454.580727659726,38973.288702868485,24790.12899176875,0.0,63763.41769463723,21071.609643003438,1534.9471094853056,0.0,0.8868272879988772,2.815822756942916,0.0014959135982669303,354489.29694982764,1554891.310075415,4.386285632469985,1554891.310075415,4.386285632469985,0.85,0.09556367576056365,4.027634451161993,1.267116352771409,1.0,0.0,4.027634451162677,1.284784088663254,1.285079130159149,3.1348726114381766,19316.787662733193,1969.764156234106,4632.441516551485,4632.441516551485,5.558764520369208,5.004743362513349,-2.3393646006877495,7.344107963201099,3.488856506334686,3.488856506334686,0.9968161446670532,0.0,0.0,0.00022963090774144495,0.9935145569936158,0.00023112988745359727,199.00134251862198,0.0,0.0,0.0,0.03958263714736517,7.794913368065398e-05,0.00015168177406079097,0.0006109187388206113,0.09556367576056393,0.07169093042918998,0.023872745331373957,0.09556371789032243,0.07169093042918977,0.023872745331373884,0.37533104040720516,0.37533104040720516,0.12498351965128736,0.0,4.975565784019807,4.9671554744908235,5.000824164440473,4.975596652259355,4.967225277341299,5.000738093272503,24790.12899176875,21071.609643003438,0.85,1.0664250047701553,0.662578214935089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452067433478855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.735583175034,1534.9471094853056,0.37533104040720516,0.12498351965128736,6.112874298809886,3.488856506334686
4375.0,-30.09515465813397,5.004737873958746,35.004164441478764,24.098131886590295,4.997499703487028,-26.585911439240434,-40.102084691729374,1.4882564845934598,-0.036313185846495344,-5.012059758579293,40.00830227539299,42248.24468530296,25750.658626552322,25750.658626552322,67998.90331185528,77324.21801952907,77324.21801952907,25750.658626552322,103074.8766460814,103074.8766460814,103074.8766460814,127865.00024807078,91530.52726081214,56454.55392658592,38973.303704695805,24790.12360198939,0.0,63763.4273066852,21071.60506169098,1534.9468079918486,0.0,0.8868273004557224,2.8158209029702106,0.0014959135982669303,354489.31233135477,1554891.2291648146,4.386285213900604,1554891.2291648146,4.386285213900604,0.85,0.09556365357196811,4.027634451161993,1.2671162197971721,1.0,0.0,4.027634451161535,1.2847840755999436,1.2850791170928386,3.1348726433126486,19316.78485599515,1969.763870026477,4632.441516551485,4632.441516551485,5.55876604907941,5.004737873958746,-2.339358896299386,7.3440967702581315,3.4888627830766454,3.4888627830766454,0.9968179380218987,0.0,0.0,0.00022963090774144495,0.9935096638754954,0.00023113102578760806,199.00130380572662,0.0,0.0,0.0,0.03958263714736517,7.794955549344617e-05,0.00015168135224799878,0.0006109170399128775,0.09556365357196679,0.07169090876767624,0.02387274480429055,0.09556363754176013,0.07169090876767724,0.023872744804290878,0.37533094107241816,0.37533094107241816,0.12498352157770645,0.0,4.975601520035639,4.967200926221892,5.000830712404422,4.975746572732817,4.967384848620156,5.000859020696737,24790.12360198939,21071.60506169098,0.85,1.0664248486016688,0.6625780085831976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520671510359886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.733355312892,1534.9468079918486,0.37533094107241816,0.12498352157770645,6.112874298809886,3.4888627830766454
4376.0,-30.095107419858103,5.0047323382631275,35.004163432424384,24.098120990116172,4.997496815760201,-26.5858692135367,-40.10204452844334,1.4882586094387926,-0.03632286516375416,-5.012058178452607,40.00829949209783,42248.26914701463,25750.664283474194,25750.664283474194,67998.93343048883,77324.18561036805,77324.18561036805,25750.664283474194,103074.84989384224,103074.84989384224,103074.84989384224,127864.9624376167,91530.4745594839,56454.558096130364,38973.24051483726,24790.112543774467,0.0,63763.35305861173,21071.595662208296,1534.9461663324403,0.0,0.8868273185730506,2.81582121454904,0.0014959135982669303,354489.3341662533,1554891.1091362932,4.386284605130204,1554891.1091362932,4.386284605130204,0.85,0.095563629936568,4.027634451161993,1.2671161384740848,1.0,0.0,4.027634451161123,1.2847840656597138,1.2850791071503262,3.1348726675668055,19316.773733801823,1969.7627358783911,4632.441516551485,4632.441516551485,5.558767270232843,5.0047323382631275,-2.3393528892801028,7.34408522754323,3.4888690329668623,3.4888690329668623,0.9968197237048179,0.0,0.0,0.00022963090774144495,0.9935047753993326,0.0002311321630529117,199.0012651293668,0.0,0.0,0.0,0.03958263714736517,7.794991008916586e-05,0.0001516809976522791,0.0006109156117309407,0.09556362993657055,0.07169088597508178,0.023872743961488786,0.09556361011964126,0.07169088597507986,0.023872743961488148,0.37533084246564324,0.37533084246564324,0.12498352406552783,0.0,4.97562767945044,4.9672273670963705,5.000856019328353,4.975735313288851,4.967336133525521,5.00096025144444,24790.112543774467,21071.595662208296,0.85,1.0664265627308485,0.6625791637428433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452066868556871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.731129148573,1534.9461663324403,0.37533084246564324,0.12498352406552783,6.112874298809886,3.4888690329668623
4377.0,-30.09506019431682,5.004726922221308,35.004162430754796,24.098123923782282,4.9975063919804334,-26.58582575284633,-40.10199657697228,1.4882719505099629,-0.03637485264800944,-5.0120487277341175,40.00829768908901,42248.261445051736,25750.64992501834,25750.64992501834,67998.91137007007,77324.15860327467,77324.15860327467,25750.64992501834,103074.80852829301,103074.80852829301,103074.80852829301,127864.91263210753,91530.43231131625,56454.535153093435,38973.21906469202,24790.104103814512,0.0,63763.32316850653,21071.588488242334,1534.9454945602029,0.0,0.8868273731911415,2.81582300054212,0.0014959135982669303,354489.46476053627,1554891.031382245,4.386282769877521,1554891.031382245,4.386282769877521,0.85,0.09556360372486096,4.027634451161993,1.2671159697836267,1.0,0.0,4.027634451163355,1.2847840032489086,1.285079044725189,3.134872819849156,19316.76481766434,1969.7618266853965,4632.441516551485,4632.441516551485,5.558764170688942,5.004726922221308,-2.339341103466678,7.344068025687986,3.4888752594886157,3.4888752594886157,0.9968215027110331,0.0,0.0,0.00022963090774144495,0.99349988826695,0.00023113330001678261,199.00122646344843,0.0,0.0,0.0,0.03958263714736517,7.795033344757326e-05,0.0001516805742938717,0.0006109139065980338,0.09556360372486444,0.07169086099591719,0.02387274272894725,0.09556363479480633,0.07169086099591458,0.023872742728946378,0.37533074331825383,0.37533074331825383,0.12498352814487992,0.0,4.975633327564765,4.967243864116142,5.000829075486649,4.975673875086102,4.967327812528595,5.000739269371877,24790.104103814512,21071.588488242334,0.85,1.066426716662339,0.6625793535478505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520665863443445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.72890366676,1534.9454945602029,0.37533074331825383,0.12498352814487992,6.112874298809886,3.4888752594886157
4378.0,-30.09501295876008,5.004721451898663,35.00416144683736,24.098118021525465,4.997505150207191,-26.585783365042655,-40.10195260690523,1.4882755564897618,-0.03633138460730834,-5.012047410368761,40.00829620281952,42248.270116205764,25750.656438717404,25750.656438717404,67998.92655492316,77324.13976347,77324.13976347,25750.656438717404,103074.7962021874,103074.7962021874,103074.7962021874,127864.89731026666,91530.39384657393,56454.52419930982,38973.18849696013,24790.10110807927,0.0,63763.289605039405,21071.58594186738,1534.9453234738967,0.0,0.8868273852755735,2.8158225833348878,0.0014959135982669303,354489.4829644865,1554890.9672874562,4.3862823638218575,1554890.9672874562,4.3862823638218575,0.85,0.09556358193481872,4.027634451161993,1.2671158648328862,1.0,0.0,4.0276344511616236,1.2847839863797916,1.285079027852198,3.1348728610098,19316.756699988477,1969.7609989128273,4632.441516551485,4632.441516551485,5.558765576793917,5.004721451898663,-2.3393352681495934,7.344056720048257,3.488881512879772,3.488881512879772,0.9968232893942206,0.0,0.0,0.00022963090774144495,0.9934950001240686,0.00023113443722692963,199.00118778934493,0.0,0.0,0.0,0.03958263714736517,7.795072165645977e-05,0.0001516801860849852,0.0006109123430345483,0.09556358193481589,0.07169083955461353,0.023872742380202358,0.09556361128619775,0.07169083955461565,0.023872742380203066,0.37533064315273956,0.37533064315273956,0.12498353034444809,0.0,4.975649367863127,4.967264121193693,5.0008324436092835,4.975716025761471,4.967347653069055,5.000848420887678,24790.10110807927,21071.58594186738,0.85,1.066427516147928,0.6625798383034923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452066304208007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.726679504443,1534.9453234738967,0.37533064315273956,0.12498353034444809,6.112874298809886,3.488881512879772
4379.0,-30.094965814498938,5.004716062394598,35.00416046677919,24.09812657805162,4.997512114830076,-26.585740238683147,-40.101904690358765,1.4882865390142566,-0.03622967818620282,-5.012039743796214,40.008294347393274,42248.26228818588,25750.646740487846,25750.646740487846,67998.90902867372,77324.14630444211,77324.14630444211,25750.646740487846,103074.79304492996,103074.79304492996,103074.79304492996,127864.88611536473,91530.38412205839,56454.50010580206,38973.204462507034,24790.09307043477,0.0,63763.297532941804,21071.579109869555,1534.9447193919018,0.0,0.8868274310047152,2.8158221422355854,0.0014959135982669303,354489.58890466986,1554890.887272933,4.38628082725182,1554890.887272933,4.38628082725182,0.85,0.09556355601862015,4.027634451161993,1.2671157346060506,1.0,0.0,4.027634451161848,1.2847839350024992,1.2850789764631072,3.1348729863703957,19316.75464770734,1969.7607896383925,4632.441516551485,4632.441516551485,5.558763483247885,5.004716062394598,-2.339324781909465,7.344040844304063,3.488887740869476,3.488887740869476,0.9968250688198503,0.0,0.0,0.00022963090774144495,0.9934901214547085,0.00023113557224425148,199.0011491900047,0.0,0.0,0.0,0.03958263714736517,7.795114471059342e-05,0.00015167976303085155,0.000610910639127145,0.09556355601862399,0.07169081494502105,0.02387274107360293,0.09556356363453851,0.07169081494501818,0.023872741073601975,0.3753305424118336,0.3753305424118336,0.1249835328611524,0.0,4.975678594555177,4.967312488027176,5.000804176061251,4.9758100656100055,4.967520525171892,5.000705682812338,24790.09307043477,21071.579109869555,0.85,1.0664271086912291,0.6625796331558811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520660220119443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.724457116954,1534.9447193919018,0.3753305424118336,0.1249835328611524,6.112874298809886,3.488887740869476
4380.0,-30.094918664290013,5.0047106018804,35.00415948939648,24.098120990116172,4.997509137505585,-26.585698101241334,-40.101864527072735,1.4882885744569039,-0.03614449978675793,-5.012039212710821,40.00829246520517,42248.286446923674,25750.65526170375,25750.65526170375,67998.94170862742,77324.13561257884,77324.13561257884,25750.65526170375,103074.7908742826,103074.7908742826,103074.7908742826,127864.87882414226,91530.35313723837,56454.50397158333,38973.16573961671,24790.08794985966,0.0,63763.25368947636,21071.57475738071,1534.9444451134461,0.0,0.8868274405215288,2.815821085367958,0.0014959135982669303,354489.59624345,1554890.8061043152,4.386280507472144,1554890.8061043152,4.386280507472144,0.85,0.09556353390756113,4.027634451161993,1.2671156549314042,1.0,0.0,4.027634451160462,1.2847839254805054,1.2850789669389266,3.1348730096040622,19316.748108609183,1969.7601228359515,4632.441516551485,4632.441516551485,5.55876532271329,5.0047106018804,-2.3393195307535084,7.344030132633908,3.4888939841222477,3.4888939841222477,0.9968268526063565,0.0,0.0,0.00022963090774144495,0.9934852421957076,0.00023113670740990206,199.00111058580964,0.0,0.0,0.0,0.03958263714736517,7.795149931299695e-05,0.000151679408428448,0.000610909210918288,0.09556353390756463,0.07169079348838543,0.023872740419179195,0.09556351171581803,0.07169079348838281,0.023872740419178317,0.3753304429294442,0.3753304429294442,0.12498353371458032,0.0,4.975721617695683,4.967366672290552,5.000813670210732,4.97589471292406,4.967584418758861,5.000852656596294,24790.08794985966,21071.57475738071,0.85,1.0664283544842086,0.662580467625924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520657403614126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.722234475026,1534.9444451134461,0.3753304429294442,0.12498353371458032,6.112874298809886,3.4888939841222477
4381.0,-30.094871554389854,5.004705113024872,35.00415848462798,24.09811515770855,4.997507512783375,-26.585655864766583,-40.10181678514925,1.4882918231600717,-0.036098050419980154,-5.012036763591318,40.00828971276862,42248.27902014257,25750.658662663398,25750.658662663398,67998.93768280596,77324.11857828657,77324.11857828657,25750.658662663398,103074.77724094996,103074.77724094996,103074.77724094996,127864.85391484671,91530.31637408068,56454.47681593645,38973.1550646047,24790.076673896747,0.0,63763.23173850145,21071.565172812236,1534.9437724954678,0.0,0.8868274629490223,2.8158207611021844,0.0014959135982669303,354489.63008650206,1554890.6874065849,4.386279753873654,1554890.6874065849,4.386279753873654,0.8500000000000001,0.09556350980931665,4.027634451161993,1.2671155142644421,1.0,0.0,4.027634451160895,1.2847839102827647,1.285078951737696,3.1348730466865526,19316.740350039126,1969.759331681984,4632.441516551485,4632.441516551485,5.558766056874667,5.004705113024872,-2.3393129116932156,7.344018024718087,3.488900196971122,3.488900196971122,0.9968286277060349,0.0,0.0,0.00022963090774144495,0.9934803671338022,0.00023113784161022904,199.0010720146323,0.0,0.0,0.0,0.03958263714736517,7.795192082927215e-05,0.0001516789869121728,0.0006109075132048162,0.09556350980931433,0.07169077047250279,0.023872739336811548,0.09556346125136832,0.07169077047250452,0.023872739336812124,0.37533034483903666,0.37533034483903666,0.12498353550941844,0.0,4.975764107170278,4.967416477577103,5.000834179913284,4.975938713171331,4.967620353193979,5.000920875400254,24790.076673896747,21071.565172812236,0.85,1.0664286584732015,0.6625805792499105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520654586754558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.720013523729,1534.9437724954678,0.37533034483903666,0.12498353550941844,6.112874298809886,3.488900196971122
