time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4382.0,-30.094824470849087,5.0046996416886,35.00415746959012,24.098114005196862,4.997509571393068,-26.58561328367388,-40.101772745233006,1.4882983842178819,-0.036055585913914,-5.012032182583463,40.008287404115734,42248.28695846638,25750.656560352592,25750.656560352592,67998.94351881897,77324.1055573053,77324.1055573053,25750.656560352592,103074.7621176579,103074.7621176579,103074.7621176579,127864.8293001579,91530.28512604405,56454.46652720525,38973.13177648756,24790.067182500003,0.0,63763.19895898756,21071.557105125,1534.9431536205313,0.0,0.8868274946180111,2.8158207380189095,0.0014959135982669303,354489.69338896737,1554890.5878468545,4.386278689746659,1554890.5878468545,4.386278689746659,0.85,0.09556348568265972,4.027634451161993,1.2671154082147402,1.0,0.0,4.027634451163099,1.2847838795895163,1.2850789210373992,3.134873121578088,19316.733755391215,1969.7586592150444,4632.441516551485,4632.441516551485,5.558765603051171,5.0046996416886,-2.339304742795332,7.344004384483932,3.488906392169505,3.488906392169505,0.9968303977627156,0.0,0.0,0.00022963090774144495,0.9934754948254217,0.0002311389751810605,199.0010334650517,0.0,0.0,0.0,0.03958263714736517,7.795230966217434e-05,0.0001516785980792706,0.0006109059471280236,0.09556348568266106,0.07169074727291377,0.02387273840974728,0.09556342535028657,0.07169074727291277,0.02387273840974695,0.3753302476326795,0.3753302476326795,0.12498353873199104,0.0,4.975804865096393,4.967467251918549,5.000844846666894,4.975976596669568,4.96767905525553,5.000896223834957,24790.067182500003,21071.557105125,0.85,1.0664292982313488,0.662581044367621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452065177230422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.717793336586,1534.9431536205313,0.3753302476326795,0.12498353873199104,6.112874298809886,3.488906392169505
4383.0,-30.094777409524344,5.004694197750393,35.00415646194033,24.098112608213,4.997513074089086,-26.585570578177904,-40.101728740241356,1.4883062427426437,-0.03604783265888045,-5.012027118844733,40.008285589234404,42248.29473129754,25750.653272584837,25750.653272584837,67998.94800388237,77324.08576338776,77324.08576338776,25750.653272584837,103074.7390359726,103074.7390359726,103074.7390359726,127864.79951018488,91530.24769862386,56454.456666533406,38973.10114676717,24790.060474212274,0.0,63763.161620979445,21071.551403080433,1534.9426825363396,0.0,0.8868275269557135,2.8158212272288647,0.0014959135982669303,354489.76336204004,1554890.5095808273,4.386277603149908,1554890.5095808273,4.386277603149908,0.85,0.09556346233166332,4.027634451161993,1.2671152812847866,1.0,0.0,4.027634451163087,1.284783842826597,1.2850788842660374,3.1348732112796265,19316.725856633882,1969.757853765953,4632.441516551485,4632.441516551485,5.5587648933244,5.004694197750393,-2.3392962165915883,7.343990414341981,3.488912583504771,3.488912583504771,0.9968321667156489,0.0,0.0,0.00022963090774144495,0.9934706248417566,0.0002311401082221443,199.00099493367534,0.0,0.0,0.0,0.03958263714736517,7.795269818851425e-05,0.0001516782095529307,0.0006109043822859518,0.09556346233166747,0.07169072461329308,0.023872737718374396,0.09556341610873012,0.07169072461328997,0.02387273771837336,0.37533015122555563,0.37533015122555563,0.12498354251328544,0.0,4.975837825852921,4.967511565221571,5.0008437031863195,4.975979286185861,4.96769844177777,5.000848757253777,24790.060474212274,21071.551403080433,0.85,1.0664299930433383,0.6625815542590182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520648959429745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.715574191705,1534.9426825363396,0.37533015122555563,0.12498354251328544,6.112874298809886,3.488912583504771
4384.0,-30.094730334900618,5.004688740017854,35.00415545800834,24.098106391634815,4.997513745703739,-26.58552814383835,-40.101684735249705,1.4883115546415246,-0.03605786910253528,-5.0120239930174035,40.00828368222336,42248.30272260859,25750.654927904612,25750.654927904612,67998.9576505132,77324.05795899744,77324.05795899744,25750.654927904612,103074.71288690205,103074.71288690205,103074.71288690205,127864.76691213102,91530.20110918222,56454.44587279372,38973.061373765,24790.05402522896,0.0,63763.11539899396,21071.545921444616,1534.942269993978,0.0,0.8868275497658286,2.8158217239165317,0.0014959135982669303,354489.80655616627,1554890.427341747,4.386276836694841,1554890.427341747,4.386276836694841,0.85,0.09556343990433633,4.027634451161993,1.26711514886003,1.0,0.0,4.027634451160453,1.2847838179770343,1.2850788594107683,3.1348732719125727,19316.716024305282,1969.7568511474647,4632.441516551485,4632.441516551485,5.55876525065644,5.004688740017854,-2.339289115776636,7.34397785579449,3.4889187739862266,3.4889187739862266,0.9968339354246362,0.0,0.0,0.00022963090774144495,0.9934657535076541,0.0002311412415885313,199.00095639142538,0.0,0.0,0.0,0.03958263714736517,7.795308671664515e-05,0.00015167782102479981,0.0006109028174366666,0.09556343990433844,0.07169070269761688,0.023872737206721555,0.09556340973899502,0.0716907026976153,0.023872737206721027,0.37533005509969813,0.37533005509969813,0.12498354603218091,0.0,4.975862298654022,4.967542183897535,5.000849709926399,4.975966123914873,4.967670599045505,5.000879680213359,24790.05402522896,21071.545921444616,0.85,1.0664309173887396,0.6625821598935734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520646147883591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.713356171216,1534.942269993978,0.37533005509969813,0.12498354603218091,6.112874298809886,3.4889187739862266
4385.0,-30.09468334098335,5.004683329601804,35.004154459897805,24.09811009364205,4.997518497555767,-26.58548537408256,-40.10164066040886,1.4883205306549436,-0.03599366542988491,-5.012017987069286,40.008281843921615,42248.31018350765,25750.649249926075,25750.649249926075,67998.95943343373,77324.0536005616,77324.0536005616,25750.649249926075,103074.70285048768,103074.70285048768,103074.70285048768,127864.7495691444,91530.17965026652,56454.43623321259,38973.04824117104,24790.04671865673,0.0,63763.094959827766,21071.53971085822,1534.9417443576094,0.0,0.8868275869827752,2.8158215816024237,0.0014959135982669303,354489.88954914396,1554890.348065731,4.386275586148056,1554890.348065731,4.386275586148056,0.85,0.09556341593415615,4.027634451161993,1.2671150505030528,1.0,0.0,4.027634451162087,1.2847837759864018,1.2850788174104928,3.1348733743697443,19316.711495572956,1969.7563893452868,4632.441516551485,4632.441516551485,5.558764024957525,5.004683329601804,-2.3392799041256316,7.343963233727435,3.4889249512331615,3.4889249512331615,0.9968357003523318,0.0,0.0,0.00022963090774144495,0.9934608905508489,0.00023114237301693924,199.0009179152686,0.0,0.0,0.0,0.03958263714736517,7.795347586328129e-05,0.00015167743187816368,0.0006109012500962683,0.09556341593415826,0.07169067956504602,0.023872736369112243,0.0955633761941846,0.07169067956504444,0.023872736369111712,0.37532995839758865,0.37532995839758865,0.12498354977417499,0.0,4.975892421626099,4.967586722655483,5.000836528348259,4.976024321639386,4.9677762916434745,5.000795221511453,24790.04671865673,21071.53971085822,0.85,1.066431287193237,0.6625824892929848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520643335544017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.711139985862,1534.9417443576094,0.37532995839758865,0.12498354977417499,6.112874298809886,3.4889249512331615
4386.0,-30.094636344091004,5.004677883010732,35.00415346500893,24.09810412153604,4.99751771535596,-26.585443155094044,-40.10159291848538,1.4883245263589655,-0.03596718202209104,-5.012015906882406,40.00827994153841,42248.30230978052,25750.653590928632,25750.653590928632,67998.95590070914,77324.03262186848,77324.03262186848,25750.653590928632,103074.68621279711,103074.68621279711,103074.68621279711,127864.72694278581,91530.13932940354,56454.40901731537,38973.033680097964,24790.04072998871,0.0,63763.07441008667,21071.5346204904,1534.941382986703,0.0,0.8868276044553496,2.8158214765359486,0.0014959135982669303,354489.91829413443,1554890.2660262315,4.386274999042644,1554890.2660262315,4.386274999042644,0.85,0.0955633939115014,4.027634451161993,1.2671149395080286,1.0,0.0,4.027634451165227,1.2847837572941248,1.2850787987139232,3.134873419978915,19316.70298617769,1969.7555216284552,4632.441516551485,4632.441516551485,5.55876496204492,5.004677883010732,-2.3392735751638827,7.343951458174615,3.4889311336576823,3.4889311336576823,0.9968374667593378,0.0,0.0,0.00022963090774144495,0.993456027311858,0.00023114350452207885,199.00087943669078,0.0,0.0,0.0,0.03958263714736517,7.795389738943764e-05,0.0001516770103520073,0.0006108995523429988,0.09556339391149801,0.07169065805341304,0.023872735858084963,0.09556335201280071,0.0716906580534156,0.02387273585808581,0.37532986209937497,0.37532986209937497,0.12498355253456112,0.0,4.975922892907761,4.96762533499998,5.000842541263353,4.976048724860334,4.967783737688535,5.000870548107969,24790.04072998871,21071.5346204904,0.85,1.0664315754817557,0.6625825793477936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452064052802711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.70892375284,1534.941382986703,0.37532986209937497,0.12498355253456112,6.112874298809886,3.4889311336576823
4387.0,-30.094589362280985,5.004672508694752,35.004152475342536,24.0981075441465,4.997524098615962,-26.58540023308214,-40.10154884364454,1.4883349694171353,-0.03594280757471324,-5.012008721871753,40.00827810387637,42248.30962918074,25750.644917917543,25750.644917917543,67998.95454709828,77324.02061102471,77324.02061102471,25750.644917917543,103074.66552894225,103074.66552894225,103074.66552894225,127864.69844226299,91530.11088346399,56454.39990162011,38973.012202048754,24790.032913320745,0.0,63763.0451153695,21071.52797632263,1534.9408000799008,0.0,0.8868276476696632,2.815821995019593,0.0014959135982669303,354490.0175799713,1554890.1867778068,4.3862735469752145,1554890.1867778068,4.3862735469752145,0.85,0.09556336925291342,4.027634451161993,1.2671148175233977,1.0,0.0,4.0276344511609645,1.2847837084405243,1.2850787498491039,3.134873539181745,19316.696982889924,1969.7549094634687,4632.441516551485,4632.441516551485,5.558763089811659,5.004672508694752,-2.339263504398261,7.343936013093013,3.4889372961520455,3.4889372961520455,0.996839227472013,0.0,0.0,0.00022963090774144495,0.9934511656592556,0.00023114463566919422,199.00084097047647,0.0,0.0,0.0,0.03958263714736517,7.795428653981571e-05,0.00015167662120162926,0.0006108979849875296,0.0955633692529212,0.07169063451094868,0.02387273474197252,0.09556333797482737,0.07169063451094285,0.02387273474197058,0.3753297657944347,0.3753297657944347,0.1249835556653391,0.0,4.975948767327509,4.96766746159102,5.00081959582576,4.976065914297067,4.967849622635697,5.000741475382085,24790.032913320745,21071.52797632263,0.85,1.0664320442046729,0.6625829985493771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520637720333547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.706709145883,1534.9408000799008,0.3753297657944347,0.1249835556653391,6.112874298809886,3.4889372961520455
4388.0,-30.094542435303055,5.004667067077686,35.00415148804277,24.0980913740583,4.997521264495559,-26.585358282225663,-40.101504943426676,1.4883371114181583,-0.03603916905768756,-5.012008100439326,40.00827619347655,42248.31731631516,25750.65299404792,25750.65299404792,67998.97031036307,77323.96668188054,77323.96668188054,25750.65299404792,103074.61967592846,103074.61967592846,103074.61967592846,127864.64723255197,91530.03680971442,56454.38744414904,38972.94373951709,24790.0275566235,0.0,63762.97129614059,21071.523423129973,1534.9405052099935,0.0,0.8868276577483367,2.8158233333057674,0.0014959135982669303,354490.02616721625,1554890.1043925998,4.386273208316286,1554890.1043925998,4.386273208316286,0.85,0.0955633478558253,4.027634451161993,1.2671146477339792,1.0,0.0,4.027634451162379,1.284783698420044,1.2850787398263226,3.134873563631727,19316.681350218216,1969.7533153745894,4632.441516551485,4632.441516551485,5.558764833196946,5.004667067077686,-2.3392582509530526,7.343925318030738,3.488943471371743,3.488943471371743,0.996840991820498,0.0,0.0,0.00022963090774144495,0.9934463097062659,0.00023114576550124823,199.00080254917063,0.0,0.0,0.0,0.03958263714736517,7.795467415017887e-05,0.00015167623359126607,0.0006108964238346772,0.09556334785582452,0.07169061363505908,0.023872734220765447,0.09556336612142395,0.07169061363505966,0.023872734220765645,0.3753296697230524,0.3753296697230524,0.12498355733963246,0.0,4.975952565250282,4.9676686630315885,5.000831185490767,4.975968931381658,4.967674649783646,5.000878725722259,24790.0275566235,21071.523423129973,0.85,1.0664335260436473,0.6625838861883832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452063491354212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.70449580334,1534.9405052099935,0.3753296697230524,0.12498355733963246,6.112874298809886,3.488943471371743
4389.0,-30.09449552937096,5.004661673277271,35.004150491468025,24.098095145914726,4.9975253624716975,-26.58531565703023,-40.10146086858583,1.4883454901309605,-0.0359582796174891,-5.012002101319877,40.00827394872276,42248.32450875212,25750.647256049815,25750.647256049815,67998.97176480194,77323.96539721085,77323.96539721085,25750.647256049815,103074.61265326067,103074.61265326067,103074.61265326067,127864.6304761202,91530.01819553395,56454.377307075,38972.93432050994,24790.017822859536,0.0,63762.952143369475,21071.515149430605,1534.9398410150652,0.0,0.8868276964020436,2.8158229710194513,0.0014959135982669303,354490.10906587273,1554890.0075885202,4.386271909492359,1554890.0075885202,4.386271909492359,0.85,0.09556332271291512,4.027634451161993,1.267114600478672,1.0,0.0,4.027634451162414,1.284783659223647,1.2850787006209243,3.1348736592709794,19316.67742184448,1969.7529147919506,4632.441516551485,4632.441516551485,5.5587635945416745,5.004661673277271,-2.3392490716217953,7.343910744899066,3.4889496173317527,3.4889496173317527,0.9968427478090722,0.0,0.0,0.00022963090774144495,0.993441455956657,0.00023114689483168051,199.00076414511088,0.0,0.0,0.0,0.03958263714736517,7.795506330414146e-05,0.0001516758444373035,0.0006108948564647707,0.09556332271291543,0.071690589709828,0.023872733003087423,0.09556331663953387,0.07169058970982778,0.02387273300308735,0.3753295713838083,0.3753295713838083,0.1249835599285707,0.0,4.975968537484505,4.967692839804158,5.000822508658985,4.976043821702376,4.967800947824912,5.000799207813316,24790.017822859536,21071.515149430605,0.85,1.0664338691832818,0.6625841980113746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520632110027558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.70228292839,1534.9398410150652,0.3753295713838083,0.1249835599285707,6.112874298809886,3.4889496173317527
4390.0,-30.09444864792998,5.004656331158497,35.00414951453873,24.098098708223574,4.997531066804988,-26.58527289326755,-40.10141305681316,1.4883553121426012,-0.03591273541906048,-5.011995862165512,40.00827252779065,42248.31583677667,25750.641054252912,25750.641054252912,67998.95689102958,77323.95657850942,77323.95657850942,25750.641054252912,103074.59763276234,103074.59763276234,103074.59763276234,127864.61067560417,91529.99270742299,56454.351965690366,38972.9341574807,24790.013042841838,0.0,63762.94720032254,21071.51108641556,1534.9394550146599,0.0,0.8868277332945655,2.8158231010264396,0.0014959135982669303,354490.1952814601,1554889.9463114117,4.386270669847022,1554889.9463114117,4.386270669847022,0.85,0.0955632985685892,4.027634451161993,1.26711444222834,1.0,0.0,4.027634451161251,1.2847836132753672,1.2850786546620927,3.1348737713848407,19316.672042782757,1969.7523662803055,4632.441516551485,4632.441516551485,5.558762255766672,5.004656331158497,-2.3392396971157683,7.343896028274266,3.4889557686470902,3.4889557686470902,0.99684450532774,0.0,0.0,0.00022963090774144495,0.9934366047669139,0.000231148023577531,199.00072576111788,0.0,0.0,0.0,0.03958263714736517,7.795548545496392e-05,0.00015167542228648105,0.0006108931561955746,0.0955632985685939,0.07169056658392461,0.02387273198466928,0.09556330099531925,0.07169056658392109,0.023872731984668112,0.37532947262491256,0.37532947262491256,0.12498356202745049,0.0,4.975989085018739,4.967728503670912,5.00079764790263,4.97608312674646,4.967883016272765,5.000710067768921,24790.013042841838,21071.51108641556,0.85,1.06643371858893,0.6625841133730243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520629307771407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.700071196054,1534.9394550146599,0.37532947262491256,0.12498356202745049,6.112874298809886,3.4889557686470902
4391.0,-30.094401782454195,5.004650851798998,35.00414852052971,24.098083411250286,4.997522759314064,-26.58523154511636,-40.10137299830092,1.4883525219762417,-0.035874281084261384,-5.0119985690361215,40.00827007644645,42248.33932198632,25750.657523139856,25750.657523139856,67998.99684512618,77323.92833049124,77323.92833049124,25750.657523139856,103074.5858536311,103074.5858536311,103074.5858536311,127864.59170684103,91529.94212387128,56454.35311536648,38972.876676116444,24790.005853209932,0.0,63762.88252932638,21071.504975228443,1534.9391345361705,0.0,0.886827728395527,2.8158222799591335,0.0014959135982669303,354490.1578766392,1554889.840598214,4.38627083446223,1554889.840598214,4.38627083446223,0.8500000000000001,0.09556327752202548,4.027634451161993,1.2671143521135675,1.0,0.0,4.027634451162472,1.2847836263280232,1.2850786677177464,3.1348737395363426,19316.66136752921,1969.7512777073937,4632.441516551485,4632.441516551485,5.558765810886986,5.004650851798998,-2.3392369115112257,7.343887763310224,3.488961926563389,3.488961926563389,0.9968462647323968,0.0,0.0,0.00022963090774144495,0.9934317552547468,0.00023114915194407133,199.0006873902111,0.0,0.0,0.0,0.03958263714736517,7.795583915052368e-05,0.0001516750685909213,0.0006108917316391529,0.09556327752202365,0.0716905459976166,0.02387273152440706,0.0955632526494928,0.07169054599761797,0.02387273152440752,0.3753293742432971,0.3753293742432971,0.12498356274667421,0.0,4.976017155895988,4.967753166835394,5.000835947066037,4.976124287951848,4.967846675298233,5.000983997049445,24790.005853209932,21071.504975228443,0.85,1.0664354268151457,0.6625851537147038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452062650697948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.69786053661,1534.9391345361705,0.3753293742432971,0.12498356274667421,6.112874298809886,3.488961926563389
4392.0,-30.09435489904572,5.004645545326806,35.00414752362094,24.098096368275606,4.997535282495353,-26.585188097613095,-40.10132508175445,1.4883684810627222,-0.035826148946625835,-5.01198670177682,40.008268003967736,42248.33024275108,25750.636776663112,25750.636776663112,67998.9670194142,77323.93010447448,77323.93010447448,25750.636776663112,103074.5668811376,103074.5668811376,103074.5668811376,127864.56153803793,91529.92998843636,56454.33012671295,38972.88873524823,24789.99465690033,0.0,63762.88339214856,21071.49545836528,1534.9382517386032,0.0,0.8868277962856896,2.815823032899431,0.0014959135982669303,354490.32186407584,1554889.751223434,4.3862685532487795,1554889.751223434,4.3862685532487795,0.85,0.0955632495115579,4.027634451161993,1.2671142295794566,1.0,0.0,4.027634451163565,1.2847835516699442,1.2850785930425226,3.134873921702164,19316.658806442843,1969.7510165492645,4632.441516551485,4632.441516551485,5.558761332368118,5.004645545326806,-2.3392234454193033,7.34386899074611,3.4889680341752043,3.4889680341752043,0.9968480097643441,0.0,0.0,0.00022963090774144495,0.9934269039125136,0.00023115028074744738,199.00064900463687,0.0,0.0,0.0,0.03958263714736517,7.795626223033515e-05,0.00015167464551110981,0.0006108900276283287,0.09556324951156012,0.07169051978224242,0.023872729729317692,0.09556323055668167,0.07169051978224075,0.02387272972931714,0.3753292755199058,0.3753292755199058,0.12498356617730104,0.0,4.976041325585129,4.967798145529173,5.000797610537916,4.976160552830208,4.9680006133182815,5.000666828387921,24789.99465690033,21071.49545836528,0.85,1.0664349446246537,0.6625850023581795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520623707142426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.695651120042,1534.9382517386032,0.3753292755199058,0.12498356617730104,6.112874298809886,3.4889680341752043
4393.0,-30.094308099339518,5.004640108826865,35.00414653958389,24.098080791905545,4.997528796225587,-26.58514662655855,-40.10128121646119,1.4883673234446149,-0.03582996394351312,-5.0119890400162,40.008266385067735,42248.33770593865,25750.652379992862,25750.652379992862,67998.99008593151,77323.89331740071,77323.89331740071,25750.652379992862,103074.54569739357,103074.54569739357,103074.54569739357,127864.5380958208,91529.87162962524,56454.31601816307,38972.8395682913,24789.99239842723,0.0,63762.83196671853,21071.493538663144,1534.9382049508538,0.0,0.8868277902486289,2.8158228100857983,0.0014959135982669303,354490.2895531667,1554889.6814090514,4.386268756103256,1554889.6814090514,4.386268756103256,0.85,0.09556322975035697,4.027634451161993,1.267114113089629,1.0,0.0,4.027634451163108,1.2847835570853883,1.2850785984592104,3.134873908488472,19316.64649028306,1969.749760650483,4632.441516551485,4632.441516551485,5.558764700641563,5.004640108826865,-2.339220385511228,7.343860494338093,3.488974184809091,3.488974184809091,0.9968497670883117,0.0,0.0,0.00022963090774144495,0.9934220612570022,0.00023115140754060478,199.0006106876082,0.0,0.0,0.0,0.03958263714736517,7.795664954141056e-05,0.0001516742582000344,0.000610888467680898,0.09556322975035346,0.0716905001536385,0.02387272959671496,0.09556321943135834,0.07169050015364113,0.02387272959671584,0.3753291777720114,0.3753291777720114,0.12498356715335117,0.0,4.976065765845874,4.967822124632789,5.0008234292220095,4.97615907607269,4.9679135974068345,5.000922258157743,24789.99239842723,21071.493538663144,0.85,1.0664361664711517,0.66258565378637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520620906235118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.69344362491,1534.9382049508538,0.3753291777720114,0.12498356715335117,6.112874298809886,3.488974184809091
4394.0,-30.09426128308262,5.0046348027538885,35.0041455501487,24.09808892933654,4.997538464745365,-26.58510352497882,-40.101237141620345,1.4883807066415786,-0.035798825026631675,-5.011979161942227,40.008264259759976,42248.344245996224,25750.636728757192,25750.636728757192,67998.98097475342,77323.88719727521,77323.88719727521,25750.636728757192,103074.5239260324,103074.5239260324,103074.5239260324,127864.50563995585,91529.85047154156,56454.30752026259,38972.82550142108,24789.981713923455,0.0,63762.80721534454,21071.484456834936,1534.937396343669,0.0,0.8868278482080081,2.8158235540567382,0.0014959135982669303,354490.4260531296,1554889.5897560515,4.38626680857951,1554889.5897560515,4.38626680857951,0.85,0.09556320274277669,4.027634451161993,1.2671139438496906,1.0,0.0,4.027634451162773,1.2847834944775642,1.2850785358370087,3.134874061251669,19316.64202503892,1969.7493053222988,4632.441516551485,4632.441516551485,5.5587613220267205,5.0046348027538885,-2.339208382872811,7.3438431856266995,3.48898028737382,3.48898028737382,0.9968515106782343,0.0,0.0,0.00022963090774144495,0.9934172169143638,0.0002311525347373157,199.00057235704355,0.0,0.0,0.0,0.03958263714736517,7.795703870449081e-05,0.00015167386903695414,0.0006108869002742688,0.09556320274278506,0.0716904747941085,0.023872727948676554,0.09556320058298558,0.07169047479410222,0.023872727948674462,0.3753290795605252,0.3753290795605252,0.12498357003226514,0.0,4.976084926484361,4.967858021717348,5.000792315615456,4.976180336915604,4.968020382736029,5.000686642974813,24789.981713923455,21071.484456834936,0.85,1.0664364375473958,0.6625860135566483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520618110329426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.691236015722,1534.937396343669,0.3753290795605252,0.12498357003226514,6.112874298809886,3.48898028737382
4395.0,-30.09421451920075,5.00462950820801,35.004144593589906,24.09808753235268,4.997542194258826,-26.58506106453369,-40.10118932984767,1.4883887395917828,-0.035789980779895814,-5.011974777276427,40.008263238486926,42248.3352822178,25750.635345505354,25750.635345505354,67998.97062772315,77323.86636053392,77323.86636053392,25750.635345505354,103074.50170603927,103074.50170603927,103074.50170603927,127864.48185341305,91529.81221339358,56454.28113507745,38972.812309240144,24789.98014737378,0.0,63762.792456613926,21071.48312526771,1534.9372360766256,0.0,0.8868278742169413,2.815823949673205,0.0014959135982669303,354490.4866425578,1554889.5457140822,4.386265934639647,1554889.5457140822,4.386265934639647,0.85,0.09556318020950508,4.027634451161993,1.267113814172335,1.0,0.0,4.0276344511624815,1.284783456898689,1.2850784982495036,3.134874152944196,19316.63395096314,1969.748481995701,4632.441516551485,4632.441516551485,5.558761023425683,5.00462950820801,-2.339200374112684,7.343829882320694,3.4889864202231835,3.4889864202231835,0.9968532629209096,0.0,0.0,0.00022963090774144495,0.9934123780167039,0.00023115366067804702,199.0005340693754,0.0,0.0,0.0,0.03958263714736517,7.795746086520346e-05,0.00015167344687624148,0.0006108851999652385,0.09556318020950358,0.07169045308302172,0.023872727126481856,0.09556320683405052,0.07169045308302284,0.023872727126482234,0.37532898171717577,0.37532898171717577,0.12498357099679032,0.0,4.976103235053301,4.967890826138444,5.00076707990479,4.976184796496511,4.968030376641252,5.000674473900062,24789.98014737378,21071.48312526771,0.85,1.0664365221142351,0.6625860263407505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520615313436043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.689030298092,1534.9372360766256,0.37532898171717577,0.12498357099679032,6.112874298809886,3.4889864202231835
4396.0,-30.09416779456127,5.004624199913844,35.00414363904352,24.098086589388572,4.997542940489145,-26.58501893772017,-40.10114916656164,1.4883940836480631,-0.0357100269936268,-5.011971594202187,40.00826138398298,42248.35772438746,25750.636995299872,25750.636995299872,67998.99471968733,77323.85952182143,77323.85952182143,25750.636995299872,103074.4965171213,103074.4965171213,103074.4965171213,127864.47047016968,91529.78676151193,56454.28496407795,38972.77977492664,24789.973953048386,0.0,63762.753727975025,21071.477860091127,1534.9368390781103,0.0,0.8868278971282052,2.8158232709825994,0.0014959135982669303,354490.53062781855,1554889.4657393873,4.386265164786232,1554889.4657393873,4.386265164786232,0.85,0.09556315681448971,4.027634451161993,1.2671137279039248,1.0,0.0,4.027634451162372,1.284783431898706,1.2850784732437797,3.1348742139442045,19316.62857954732,1969.7479342637212,4632.441516551485,4632.441516551485,5.558761379564993,5.004624199913844,-2.339193255436193,7.343817455350037,3.488992547706434,3.488992547706434,0.9968550136304097,0.0,0.0,0.00022963090774144495,0.9934075432050457,0.00023115478567898058,199.00049581385142,0.0,0.0,0.0,0.03958263714736517,7.795781549417024e-05,0.00015167309224727472,0.0006108837716493947,0.09556315681449146,0.07169043090304442,0.02387272591144704,0.09556316155297655,0.07169043090304311,0.023872725911446603,0.3753288840046456,0.3753288840046456,0.12498357076565443,0.0,4.976133692757799,4.967935108181393,5.000756010471946,4.976261567208553,4.968118285664843,5.0007177849047935,24789.973953048386,21071.477860091127,0.85,1.0664375476910073,0.6625867807502106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452061251967272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.686825091754,1534.9368390781103,0.3753288840046456,0.12498357076565443,6.112874298809886,3.488992547706434
4397.0,-30.09412105633319,5.004618779855461,35.00414265263159,24.0980711177923,4.997535660017011,-26.58497760136471,-40.10110533619297,1.4883922050485472,-0.03569861933328866,-5.011973117457434,40.00825854673652,42248.36502043336,25750.650407005982,25750.650407005982,67999.01542743934,77323.82646494848,77323.82646494848,25750.650407005982,103074.47687195445,103074.47687195445,103074.47687195445,127864.44071474407,91529.73183648448,56454.2703919695,38972.73493834998,24789.96384278962,0.0,63762.6987811396,21071.469266371176,1534.9363229140986,0.0,0.8868278996491639,2.8158229433399757,0.0014959135982669303,354490.5095787393,1554889.343384343,4.386265080078178,1554889.343384343,4.386265080078178,0.85,0.09556313458756965,4.027634451161993,1.2671136229531843,1.0,0.0,4.027634451163671,1.2847834406869656,1.2850784820340575,3.134874192500833,19316.616988060086,1969.7467522609747,4632.441516551485,4632.441516551485,5.558764274735079,5.004618779855461,-2.339189630241506,7.343808410096967,3.48899866221804,3.48899866221804,0.9968567606337257,0.0,0.0,0.00022963090774144495,0.9934027070127137,0.0002311559110121351,199.0004575472166,0.0,0.0,0.0,0.03958263714736517,7.795820250400525e-05,0.0001516727052374397,0.0006108822129152502,0.09556313458757054,0.07169040965494419,0.02387272493262635,0.09556311856943144,0.07169040965494353,0.023872724932626127,0.3753287871149495,0.3753287871149495,0.12498357042058673,0.0,4.976162434120852,4.967960334903182,5.000795301602068,4.976274498124155,4.968058346969485,5.000949569935813,24789.96384278962,21071.469266371176,0.85,1.066438791445145,0.6625874661523897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452060972825488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.684620658061,1534.9363229140986,0.3753287871149495,0.12498357042058673,6.112874298809886,3.48899866221804
4398.0,-30.09407430793212,5.004613495476042,35.004141659098806,24.098079255223297,4.997545559313464,-26.5849345377725,-40.101057454571105,1.488405789153831,-0.03567402005347731,-5.011963018336932,40.00825636650411,42248.355627683886,25750.63412553025,25750.63412553025,67998.98975321413,77323.81926705211,77323.81926705211,25750.63412553025,103074.45339258236,103074.45339258236,103074.45339258236,127864.40611543477,91529.70972154451,56454.24608217629,38972.737377075806,24789.952722852406,0.0,63762.69009992821,21071.459814424543,1534.935484064106,0.0,0.8868279589321489,2.815823799013062,0.0014959135982669303,354490.6491332979,1554889.2493627553,4.386263088079583,1554889.2493627553,4.386263088079583,0.8499999999999999,0.09556310748343157,4.027634451161993,1.2671134921768683,1.0,0.0,4.027634451161016,1.2847833771392858,1.2850784184717845,3.1348743475573078,19316.612320879085,1969.746276340961,4632.441516551485,4632.441516551485,5.558760760071014,5.004613495476042,-2.3391774908260397,7.343790986302082,3.4890047341669512,3.4890047341669512,0.9968584954762718,0.0,0.0,0.00022963090774144495,0.9933978697931379,0.00023115703659527936,199.0004192722674,0.0,0.0,0.0,0.03958263714736517,7.795862528729784e-05,0.00015167228245414711,0.0006108805100986955,0.09556310748343513,0.07169038430200322,0.023872723181431917,0.09556310177170083,0.07169038430200055,0.023872723181431025,0.3753286897570192,0.3753286897570192,0.12498357303220145,0.0,4.976183909316433,4.967996232581356,5.000773452662656,4.976288998283451,4.96815901609483,5.000705258948813,24789.952722852406,21071.459814424543,0.85,1.0664385339866753,0.6625874090549303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520606936026312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.682418054077,1534.935484064106,0.3753286897570192,0.12498357303220145,6.112874298809886,3.4890047341669512
4399.0,-30.094027619269074,5.004608149112434,35.0041406833454,24.09807345774027,4.997543738427461,-26.584892700087636,-40.101013554353244,1.4884088192460043,-0.03561880621526825,-5.011962160226922,40.00825489730224,42248.362418621764,25750.641563633002,25750.641563633002,67999.00398225477,77323.80318305599,77323.80318305599,25750.641563633002,103074.444746689,103074.444746689,103074.444746689,127864.39467078875,91529.67399955486,56454.23323512052,38972.71196048259,24789.949924099757,0.0,63762.661884582354,21071.457435484794,1534.9353346047003,0.0,0.8868279686178122,2.8158231739170483,0.0014959135982669303,354490.66099108127,1554889.1860040564,4.386262762626562,1554889.1860040564,4.386262762626562,0.85,0.09556308639166501,4.027634451161993,1.2671133548067885,1.0,0.0,4.027634451162953,1.28478336296424,1.2850784042934835,3.134874382144452,19316.604782039212,1969.7455075932367,4632.441516551485,4632.441516551485,5.558762365725986,5.004608149112434,-2.3391721108638848,7.3437802599763184,3.4890108380122524,3.4890108380122524,0.9968602394320721,0.0,0.0,0.00022963090774144495,0.9933930387802282,0.00023115816074512175,199.00038104624306,0.0,0.0,0.0,0.03958263714736517,7.79590129176065e-05,0.00015167189482383846,0.0006108789488655102,0.09556308639166458,0.0716903636620949,0.02387272272956968,0.09556307229582776,0.07169036366209522,0.02387272272956979,0.37532859268869073,0.37532859268869073,0.12498357432619198,0.0,4.976215473372065,4.968034540745123,5.000784754509368,4.976343354011647,4.968189404247198,5.000831593476619,24789.949924099757,21071.457435484794,0.85,1.0664392290481957,0.6625878087570448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452060414319106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.680217211835,1534.9353346047003,0.37532859268869073,0.12498357432619198,6.112874298809886,3.4890108380122524
4400.0,-30.09398100966399,5.004602829299136,35.00413969772138,24.09807223537939,4.997546434745993,-26.584850481763684,-40.100969549361594,1.4884159068456955,-0.03559165701727807,-5.011957183984936,40.008252658291184,42248.36865836009,25750.63837759572,25750.63837759572,67999.0070359558,77323.78720430685,77323.78720430685,25750.63837759572,103074.42558190257,103074.42558190257,103074.42558190257,127864.36618850952,91529.64024378231,56454.221697835776,38972.68727327393,24789.940606606953,0.0,63762.62787988088,21071.44951561591,1534.9347159333552,0.0,0.8868280020457128,2.815823398140639,0.0014959135982669303,354490.7297552309,1554889.0894476743,4.386261639398287,1554889.0894476743,4.386261639398287,0.85,0.09556306207267713,4.027634451161993,1.267113240514882,1.0,0.0,4.027634451161852,1.284783329807807,1.2850783711294365,3.134874463046227,19316.597658153714,1969.7447811590823,4632.441516551485,4632.441516551485,5.558761677959658,5.004602829299136,-2.3391637324094057,7.3437665617085415,3.4890169143516907,3.4890169143516907,0.9968619755290545,0.0,0.0,0.00022963090774144495,0.9933882159729502,0.00023115928299646525,199.0003428849615,0.0,0.0,0.0,0.03958263714736517,7.795940147483466e-05,0.0001516715062666103,0.0006108773838990317,0.09556306207267996,0.07169034048529202,0.02387272158738794,0.0955630449899596,0.0716903404852899,0.023872721587387236,0.3753284960222116,0.3753284960222116,0.12498357656266486,0.0,4.976243593799779,4.968072105011856,5.000784504076421,4.976365526967641,4.968231819186087,5.000792963954552,24789.940606606953,21071.44951561591,0.85,1.0664398456734816,0.6625882599749434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520601353925744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.67801673112,1534.9347159333552,0.3753284960222116,0.12498357656266486,6.112874298809886,3.4890169143516907
4401.0,-30.093934354517845,5.0045975898010875,35.004138732883554,24.098070174828194,4.997554065624845,-26.58480772899634,-40.10092554436994,1.4884274401032997,-0.035682485508232276,-5.011949619173713,40.008251292487294,42248.37475791157,25750.628739765863,25750.628739765863,67999.00349767743,77323.74807323376,77323.74807323376,25750.628739765863,103074.37681299962,103074.37681299962,103074.37681299962,127864.31233980614,91529.58531488758,56454.21199956517,38972.6370170249,24789.935526806523,0.0,63762.572543831426,21071.445197785542,1534.9342785493734,0.0,0.8868280454841937,2.8158254741953193,0.0014959135982669303,354490.8342895177,1554889.0305479718,4.386260179799379,1554889.0305479718,4.386260179799379,0.8499999999999999,0.09556303778168891,4.027634451161993,1.2671131421579052,1.0,0.0,4.0276344511614175,1.2847832758541882,1.2850783171634275,3.1348745946931946,19316.586065850315,1969.7435990731103,4632.441516551485,4632.441516551485,5.558759597452041,5.0045975898010875,-2.3391534356153927,7.343751025416481,3.4890229897898664,3.4890229897898664,0.9968637113685332,0.0,0.0,0.00022963090774144495,0.9933833884787234,0.00023116040634935908,199.00030468640824,0.0,0.0,0.0,0.03958263714736517,7.795979003385315e-05,0.0001516711177075918,0.0006108758189253426,0.09556303778169095,0.07169031733520137,0.023872720446489578,0.09556309289670867,0.07169031733519984,0.02387272044648907,0.37532839965762094,0.37532839965762094,0.12498357885981991,0.0,4.976245427483832,4.968084509111804,5.000754583314517,4.976267133665488,4.9681485019815455,5.000649283696532,24789.935526806523,21071.445197785542,0.85,1.0664407156868367,0.6625889306594297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452059856938456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.675816222898,1534.9342785493734,0.37532839965762094,0.12498357885981991,6.112874298809886,3.4890229897898664
4402.0,-30.093887692852103,5.004592255977024,35.00413776826605,24.098070104979,4.997549411260112,-26.584766198956984,-40.10088167907668,1.4884279173650123,-0.035471266312583793,-5.011950277716802,40.00824936922741,42248.38162632893,25750.640058887555,25750.640058887555,67999.02168521649,77323.76657433138,77323.76657433138,25750.640058887555,103074.40663321894,103074.40663321894,103074.40663321894,127864.33714684613,91529.58304185598,56454.19809385352,38972.649942224954,24789.93051362719,0.0,63762.58045585215,21071.440936583112,1534.934040243555,0.0,0.8868280490962248,2.815822622877018,0.0014959135982669303,354490.82518944447,1554888.947608228,4.386260058429651,1554888.947608228,4.386260058429651,0.85,0.09556301655605276,4.027634451161993,1.2671130465483293,1.0,0.0,4.027634451161603,1.2847832736215148,1.2850783149302414,3.1348746001409236,19316.585586145196,1969.7435501568016,4632.441516551485,4632.441516551485,5.558762040898258,5.004592255977024,-2.3391491775122524,7.343741433489276,3.4890290805901203,3.4890290805901203,0.9968654515971772,0.0,0.0,0.00022963090774144495,0.9933785603352078,0.00023116152986426224,199.00026648253169,0.0,0.0,0.0,0.03958263714736517,7.796017736113334e-05,0.0001516707303803116,0.000610874258912645,0.09556301655605205,0.07169029667558068,0.02387271988047138,0.09556298168168319,0.0716902966755812,0.023872719880471557,0.3753283020332005,0.3753283020332005,0.12498357940535378,0.0,4.976292395878318,4.96814128041467,5.00077210271661,4.976479011404194,4.968367114242085,5.000840928214927,24789.93051362719,21071.440936583112,0.85,1.0664408685952973,0.6625889561602798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520595782123744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.673618180672,1534.934040243555,0.3753283020332005,0.12498357940535378,6.112874298809886,3.4890290805901203
4403.0,-30.09384112513622,5.0045869305867825,35.0041367780906,24.098058614786737,4.997550199642505,-26.58472420912178,-40.10083774393422,1.4884332836280905,-0.035573404635272254,-5.0119461866747015,40.00824669556143,42248.38783519352,25750.639046829016,25750.639046829016,67999.02688202253,77323.71696768336,77323.71696768336,25750.639046829016,103074.35601451238,103074.35601451238,103074.35601451238,127864.2749657335,91529.51490278234,56454.1857702925,38972.58792498871,24789.918951221112,0.0,63762.50687620982,21071.431108537945,1534.9333094936903,0.0,0.8868280795933933,2.815824442021972,0.0014959135982669303,354490.8817214874,1554888.83230755,4.386259033678554,1554888.83230755,4.386259033678554,0.85,0.09556299213126027,4.027634451161993,1.267112913024612,1.0,0.0,4.027634451159795,1.284783248517654,1.2850782898206157,3.1348746613944116,19316.571205939323,1969.742083783894,4632.441516551485,4632.441516551485,5.558761822426307,5.0045869305867825,-2.339141472598013,7.343728403184795,3.489035134202863,3.489035134202863,0.996867181200818,0.0,0.0,0.00022963090774144495,0.9933737419380532,0.00023116265112206353,199.0002283555905,0.0,0.0,0.0,0.03958263714736517,7.796056530696021e-05,0.00015167034243448476,0.0006108726964086675,0.09556299213126476,0.07169027348798557,0.023872718643279188,0.09556300121032388,0.07169027348798221,0.023872718643278064,0.3753282061007959,0.3753282061007959,0.12498358140768015,0.0,4.976306919293677,4.968156693838296,5.00078394638922,4.976372782039448,4.968226122328474,5.000839099614041,24789.918951221112,21071.431108537945,0.85,1.0664421807322852,0.662589818138983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520592994474502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.671421824225,1534.9333094936903,0.3753282061007959,0.12498358140768015,6.112874298809886,3.489035134202863
4404.0,-30.09379457589994,5.004581650105509,35.00413579325876,24.09805707810449,4.997554737734122,-26.58468186095633,-40.10079373894257,1.488442022790534,-0.03559027689050254,-5.011940357638312,40.008244870856586,42248.39375164188,25750.63365775286,25750.63365775286,67999.02740939474,77323.69235309536,77323.69235309536,25750.63365775286,103074.32601084822,103074.32601084822,103074.32601084822,127864.23784318393,91529.47328119086,56454.1746797376,38972.55400161473,24789.911832335707,0.0,63762.46583395044,21071.42505748535,1534.9327966289068,0.0,0.8868281158607563,2.815825344026216,0.0014959135982669303,354490.9622700083,1554888.7536179556,4.386257815040231,1554888.7536179556,4.386257815040231,0.85,0.09556296804027958,4.027634451161993,1.2671127718081703,1.0,0.0,4.027634451160356,1.2847832076350687,1.2850782489286419,3.1348747611480356,19316.56242203572,1969.7411880750024,4632.441516551485,4632.441516551485,5.558760659092428,5.004581650105509,-2.3391324879128916,7.343714138018401,3.4890411814701014,3.4890411814701014,0.9968689089914575,0.0,0.0,0.00022963090774144495,0.9933689254781877,0.0002311637719399218,199.000190243794,0.0,0.0,0.0,0.03958263714736517,7.796095387134159e-05,0.00015166995387010335,0.0006108711314133785,0.09556296804027901,0.07169025037814808,0.023872717662130935,0.09556300380018481,0.07169025037814851,0.023872717662131077,0.37532810905080694,0.37532810905080694,0.12498358424279253,0.0,4.976313337145712,4.968167445277629,5.000777341669618,4.976350080747807,4.968221528776098,5.00076200586426,24789.911832335707,21071.42505748535,0.85,1.0664428754445776,0.662590337419897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520590212439057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.669225141037,1534.9327966289068,0.37532810905080694,0.12498358424279253,6.112874298809886,3.4890411814701014
4405.0,-30.09374804386397,5.004576404366409,35.00413482609926,24.0980660886504,4.997559230865229,-26.584639532785246,-40.10074973395092,1.4884507197864822,-0.03542919316333837,-5.011934961498652,40.00824341593803,42248.39961058621,25750.629488692044,25750.629488692044,67999.02909927825,77323.71053207146,77323.71053207146,25750.629488692044,103074.34002076351,103074.34002076351,103074.34002076351,127864.24711372051,91529.47444185278,56454.163520367416,38972.5676905393,24789.907092956997,0.0,63762.47478349629,21071.421029013447,1534.9324347609568,0.0,0.8868281485865227,2.8158238579765102,0.0014959135982669303,354491.0368365598,1554888.6908752336,4.386256715404977,1554888.6908752336,4.386256715404977,0.85,0.09556294446504923,4.027634451161993,1.2671126783965159,1.0,0.0,4.027634451161452,1.2847831669497445,1.2850782082339747,3.1348748604203482,19316.56266698413,1969.7412130527887,4632.441516551485,4632.441516551485,5.558759759121906,5.004576404366409,-2.3391238066321205,7.343700210998529,3.489047233409229,3.489047233409229,0.9968706381169226,0.0,0.0,0.00022963090774144495,0.9933641108232167,0.00023116489234863353,199.00015214609465,0.0,0.0,0.0,0.03958263714736517,7.796134243751391e-05,0.00015166956530393105,0.0006108695664108764,0.09556294446505356,0.07169022766333837,0.023872716801715196,0.09556293436391267,0.07169022766333512,0.023872716801714107,0.3753280108341989,0.3753280108341989,0.12498358663282703,0.0,4.976349773487982,4.968221601340531,5.000760550968494,4.976505768335301,4.96844848077734,5.000703648152069,24789.907092956997,21071.421029013447,0.85,1.0664427522640403,0.6625903363073575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520587431508682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.667029639899,1534.9324347609568,0.3753280108341989,0.12498358663282703,6.112874298809886,3.489047233409229
4406.0,-30.09370149357527,5.004571135221978,35.0041338629697,24.098059976846002,4.997559351871444,-26.584597625414254,-40.10070583373306,1.4884554837104351,-0.03542354718632623,-5.011932300491052,40.00824159899873,42248.40579893384,25750.632297331682,25750.632297331682,67999.03809626552,77323.68534815629,77323.68534815629,25750.632297331682,103074.31764548797,103074.31764548797,103074.31764548797,127864.21897137964,91529.43046222544,56454.1509130031,38972.532832469275,24789.901325891664,0.0,63762.434158360935,21071.416127007913,1534.9320720930598,0.0,0.886828168705201,2.815824094413821,0.0014959135982669303,354491.0736076958,1554888.6125205304,4.38625603938698,1554888.6125205304,4.38625603938698,0.85,0.09556292196025047,4.027634451161993,1.267112554763444,1.0,0.0,4.0276344511609485,1.2847831446636837,1.285078185942796,3.1348749147984054,19316.553385435942,1969.740266598272,4632.441516551485,4632.441516551485,5.558760365419821,5.004571135221978,-2.339117135203416,7.343688270425394,3.4890532870281095,3.4890532870281095,0.996872367722317,0.0,0.0,0.00022963090774144495,0.9933592943048314,0.00023116601320184385,199.00011403346565,0.0,0.0,0.0,0.03958263714736517,7.79617300803127e-05,0.00015166917766113225,0.0006108680051273853,0.09556292196024668,0.07169020597319792,0.023872715987048758,0.09556292197678883,0.07169020597320076,0.02387271598704971,0.3753279143246772,0.3753279143246772,0.12498358804444655,0.0,4.976380559212544,4.968263064219798,5.000759261930227,4.976508753304699,4.968433972905643,5.000759165297552,24789.901325891664,21071.416127007913,0.85,1.0664435728313402,0.662590855518554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520584651606947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.664835345824,1534.9320720930598,0.3753279143246772,0.12498358804444655,6.112874298809886,3.4890532870281095
