time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4407.0,-30.093655019820545,5.0045659182098605,35.00413290324319,24.098063609004043,4.997564381898191,-26.58455529598363,-40.100661863666005,1.4884646580612582,-0.035365175386402825,-5.011926085018243,40.00823977186048,42248.41142114757,25750.626041454103,25750.626041454103,67999.03746260167,77323.67972190648,77323.67972190648,25750.626041454103,103074.30576336058,103074.30576336058,103074.30576336058,127864.19966869446,91529.40805869755,56454.13975793866,38972.52033417654,24789.893905333887,0.0,63762.41423951043,21071.409819533805,1534.9315345670577,0.0,0.8868282069477368,2.815824053162629,0.0014959135982669303,354491.15949622385,1554888.5337260047,4.386254754380039,1554888.5337260047,4.386254754380039,0.85,0.0955628976328398,4.027634451161993,1.267112453109585,1.0,0.0,4.027634451161887,1.2847831017452553,1.2850781430145117,3.134875019519509,19316.548657350773,1969.7397844677616,4632.441516551485,4632.441516551485,5.558759014970484,5.0045659182098605,-2.339107859888794,7.343673778098655,3.4890593248434834,3.4890593248434834,0.9968740928124238,0.0,0.0,0.00022963090774144495,0.9933544857304732,0.0002311671322172402,199.0000759835127,0.0,0.0,0.0,0.03958263714736517,7.796211834167191e-05,0.00015166878939977305,0.0006108664413525588,0.09556289763284179,0.07169018292491554,0.023872714707926256,0.09556289123206917,0.07169018292491404,0.02387271470792576,0.3753278184468754,0.3753278184468754,0.1249835896025745,0.0,4.976414267876237,4.9683145274471485,5.000739639297876,4.976560909631814,4.968532192635905,5.00067296659978,24789.893905333887,21071.409819533805,0.85,1.0664438960415965,0.662591150680871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520581870615827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.662642968478,1534.9315345670577,0.3753278184468754,0.1249835896025745,6.112874298809886,3.4890593248434834
4408.0,-30.09360854655795,5.004560585258344,35.00413192893934,24.098048102483176,4.997557589024593,-26.584514149358125,-40.10061803329734,1.4884631918247522,-0.03536667312801001,-5.011927820361474,40.00823742781043,42248.41775959916,25750.639954182036,25750.639954182036,67999.05771378119,77323.64439651943,77323.64439651943,25750.639954182036,103074.28435070146,103074.28435070146,103074.28435070146,127864.17114252874,91529.35116972873,56454.124532808346,38972.47404102265,24789.886791827266,0.0,63762.36083284992,21071.403773053175,1534.9311945196605,0.0,0.8868282066038989,2.815823870282471,0.0014959135982669303,354491.135516377,1554888.4326398901,4.38625476593351,1554888.4326398901,4.38625476593351,0.85,0.09556287688775293,4.027634451161993,1.2671123415650802,1.0,0.0,4.027634451162942,1.28478310860444,1.2850781498752715,3.1348750027830765,19316.536651389437,1969.738560200419,4632.441516551485,4632.441516551485,5.558762018295595,5.004560585258344,-2.33910443770613,7.3436650229644735,3.4890653696035314,3.4890653696035314,0.9968758198867232,0.0,0.0,0.00022963090774144495,0.993349677232149,0.00023116825122577604,199.0000379339772,0.0,0.0,0.0,0.03958263714736517,7.7962505371256e-05,0.00015166840237018896,0.0006108648825388723,0.09556287688775465,0.07169016276113116,0.023872714126623493,0.09556286381754805,0.07169016276112987,0.023872714126623066,0.3753277237087792,0.3753277237087792,0.12498359016481177,0.0,4.976444304652659,4.968343199652168,5.000773768229124,4.97656114723344,4.968454590584145,5.000906984499068,24789.886791827266,21071.403773053175,0.85,1.0664451068873937,0.6625918050674352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520579094198038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.66045060958,1534.9311945196605,0.3753277237087792,0.12498359016481177,6.112874298809886,3.4890653696035314
4409.0,-30.093562062879837,5.0045553773305755,35.004130947383416,24.098056309763365,4.997566808223159,-26.58447139203069,-40.10057399338109,1.4884761373740147,-0.03532757676316578,-5.011918248217636,40.00823526797135,42248.42316212155,25750.62495133219,25750.62495133219,67999.04811345374,77323.64040801521,77323.64040801521,25750.62495133219,103074.2653593474,103074.2653593474,103074.2653593474,127864.14125007774,91529.3320960089,56454.11485011526,38972.463606548496,24789.875890730338,0.0,63762.33949727884,21071.394507120785,1534.9303800467221,0.0,0.886828263131396,2.815824474020884,0.0014959135982669303,354491.2677890976,1554888.3394977993,4.386252866524403,1554888.3394977993,4.386252866524403,0.8499999999999999,0.09556285059953537,4.027634451161993,1.2671122212288903,1.0,0.0,4.027634451161344,1.2847830480440143,1.2850780893009386,3.1348751505507204,19316.532626033597,1969.7381497283575,4632.441516551485,4632.441516551485,5.5587587796470785,5.0045553773305755,-2.339092736205261,7.343648113535837,3.4890713706935066,3.4890713706935066,0.9968775344838591,0.0,0.0,0.00022963090774144495,0.9933448676812684,0.00023116937049009442,198.9999998759287,0.0,0.0,0.0,0.03958263714736517,7.796289425296963e-05,0.00015166801348847532,0.0006108633162654851,0.09556285059954019,0.07169013806690004,0.023872712532640145,0.09556283969033078,0.07169013806689643,0.023872712532638944,0.375327628534101,0.375327628534101,0.12498359317818294,0.0,4.976469940653544,4.968384752025088,5.000751593643656,4.97659067145446,4.968569152942052,5.000681095360619,24789.875890730338,21071.394507120785,0.85,1.0664453131672766,0.6625921115068962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520576317810707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.658259789945,1534.9303800467221,0.375327628534101,0.12498359317818294,6.112874298809886,3.4890713706935066
4410.0,-30.093515629945397,5.004550120083679,35.00412998401178,24.09804513389247,4.997565832759517,-26.584429699952103,-40.1005263213068,1.4884799027662254,-0.035382353597640304,-5.011916820369291,40.008233834517036,42248.41332492895,25750.63086962755,25750.63086962755,67999.0441945565,77323.59908552312,77323.59908552312,25750.63086962755,103074.22995515067,103074.22995515067,103074.22995515067,127864.10293940592,91529.27158132613,56454.08582073208,38972.42862288228,24789.87298425525,0.0,63762.30160713753,21071.392036616962,1534.930208105381,0.0,0.8868282755867369,2.8158253601984304,0.0014959135982669303,354491.28751983115,1554888.277680726,4.386252448006191,1554888.277680726,4.386252448006191,0.85,0.09556282975377127,4.027634451161993,1.2671120717702435,1.0,0.0,4.027634451160407,1.284783030429177,1.285078071682056,3.134875193530986,19316.519854894366,1969.7368474345844,4632.441516551485,4632.441516551485,5.558760057222917,5.004550120083679,-2.339086989758426,7.3436371098421045,3.4890774006107277,3.4890774006107277,0.9968792573173507,0.0,0.0,0.00022963090774144495,0.9933400634057856,0.00023117048853755866,198.99996185944056,0.0,0.0,0.0,0.03958263714736517,7.796331520942327e-05,0.00015166759253202168,0.0006108616208067699,0.09556282975377092,0.07169011768226534,0.023872712071505577,0.09556286040253932,0.0716901176822656,0.023872712071505667,0.37532753381066886,0.37532753381066886,0.12498359475946719,0.0,4.976482304386934,4.968399349937556,5.000757240729001,4.976534466771625,4.968460455144964,5.000782543915875,24789.87298425525,21071.392036616962,0.85,1.0664458854312233,0.6625923509668239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520573540802202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.656070728079,1534.930208105381,0.37532753381066886,0.12498359475946719,6.112874298809886,3.4890774006107277
4411.0,-30.09346920701096,5.004544865874244,35.0041290087766,24.098044156003766,4.997566905829981,-26.584387811966483,-40.10048242108894,1.4884855107854864,-0.03531619011721432,-5.011912980751175,40.00823156222087,42248.41900941301,25750.630505132154,25750.630505132154,67999.04951454516,77323.59073510417,77323.59073510417,25750.630505132154,103074.22124023632,103074.22124023632,103074.22124023632,127864.08511779968,91529.24487228083,56454.0731465898,38972.41302854559,24789.863877563355,0.0,63762.27690610895,21071.384295928852,1534.929628160782,0.0,0.886828303351354,2.8158249392847106,0.0014959135982669303,354491.3405776276,1554888.1796889787,4.386251515073284,1554888.1796889787,4.386251515073284,0.85,0.09556280611591893,4.027634451161993,1.2671119811059905,1.0,0.0,4.027634451161643,1.284783004194369,1.2850780454412236,3.1348752575440124,19316.514218164226,1969.7362726480733,4632.441516551485,4632.441516551485,5.558759978539701,5.004544865874244,-2.3390794981545313,7.343624364028775,3.4890834069701313,3.4890834069701313,0.9968809734200376,0.0,0.0,0.00022963090774144495,0.9933352601900294,0.00023117160634921543,198.99992385115442,0.0,0.0,0.0,0.03958263714736517,7.796370286129056e-05,0.0001516672048801544,0.0006108600594867542,0.09556280611591753,0.07169009506799165,0.023872711047925873,0.0955628130028913,0.0716900950679927,0.023872711047926223,0.37532743784069783,0.37532743784069783,0.12498359686814686,0.0,4.976503743381784,4.968426334201013,5.000762018251635,4.976596790633948,4.968541568279932,5.000788428819135,24789.863877563355,21071.384295928852,0.85,1.066446381999108,0.6625926968013475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520570766826262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.653882199102,1534.929628160782,0.37532743784069783,0.12498359686814686,6.112874298809886,3.4890834069701313
4412.0,-30.093422814222677,5.004539651632542,35.00412803864458,24.098042654246115,4.997571139225781,-26.58434563507673,-40.10043841609729,1.4884939600797937,-0.035325985677104654,-5.011907389082939,40.0082297603919,42248.424396410184,25750.625709004307,25750.625709004307,67999.0501054145,77323.56756108343,77323.56756108343,25750.625709004307,103074.19327008774,103074.19327008774,103074.19327008774,127864.05019969855,91529.20463123069,56454.06146655719,38972.381294081664,24789.856929610814,0.0,63762.238223692475,21071.378390169193,1534.929130396007,0.0,0.8868283383279901,2.815825720626939,0.0014959135982669303,354491.41784615547,1554888.1019859195,4.386250339805744,1554888.1019859195,4.386250339805744,0.8500000000000001,0.09556278228540575,4.027634451161993,1.2671118448348717,1.0,0.0,4.027634451161878,1.2847829646678277,1.2850780059056053,3.134875353988922,19316.50572561282,1969.7354066488374,4632.441516551485,4632.441516551485,5.558758943204916,5.004539651632542,-2.3390707193190567,7.343610370951598,3.4890894054837576,3.4890894054837576,0.9968826872810735,0.0,0.0,0.00022963090774144495,0.9933304601184114,0.00023117272343996324,198.99988586756456,0.0,0.0,0.0,0.03958263714736517,7.796409144012982e-05,0.00015166681630131513,0.0006108584944332342,0.09556278228541164,0.07169007224449195,0.023872710040919686,0.09556281229868786,0.07169007224448753,0.02387271004091822,0.3753273416346663,0.3753273416346663,0.12498359934975413,0.0,4.976517151136193,4.9684476004900375,5.000751816715024,4.976581403405817,4.968543292339405,5.000721642311305,24789.856929610814,21071.378390169193,0.85,1.0664470382432047,0.6625931832598642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520567993448803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.651695017557,1534.929130396007,0.3753273416346663,0.12498359934975413,6.112874298809886,3.4890894054837576
4413.0,-30.093376449389304,5.004534416224817,35.00412707225418,24.09803654244172,4.997571353839834,-26.584303885254315,-40.100394550804026,1.4884987897048643,-0.035323133805491125,-5.011904667266049,40.00822792911037,42248.42992955593,25750.628248927023,25750.628248927023,67999.05817848296,77323.54195128303,77323.54195128303,25750.628248927023,103074.17020021005,103074.17020021005,103074.17020021005,127864.02125304929,91529.16033869157,56454.04831696459,38972.34669080775,24789.851052839233,0.0,63762.19774364699,21071.373394913346,1534.9287599850004,0.0,0.8868283588079957,2.815826000863871,0.0014959135982669303,354491.4554576162,1554888.0230127366,4.386249651646802,1554888.0230127366,4.386249651646802,0.8499999999999999,0.09556275977193306,4.027634451161993,1.2671117201028395,1.0,0.0,4.02763445116143,1.2847829420744186,1.2850779833070076,3.134875409116928,19316.496378027106,1969.734453460367,4632.441516551485,4632.441516551485,5.558759491495208,5.004534416224817,-2.3390640468569606,7.343598463081777,3.4890954072973015,3.4890954072973015,0.9968844020849433,0.0,0.0,0.00022963090774144495,0.9933256629641701,0.0002311738398625546,198.999847906877,0.0,0.0,0.0,0.03958263714736517,7.796447878716721e-05,0.00015166642895427776,0.0006108569343409619,0.0955627597719339,0.07169005047131362,0.023872709300620288,0.09556280095484541,0.07169005047131298,0.023872709300620076,0.37532724491088537,0.37532724491088537,0.12498360122415889,0.0,4.976528994263276,4.968462425291591,5.000754697970876,4.976581533460546,4.9685268971798,5.000771398135214,24789.851052839233,21071.373394913346,0.85,1.066447841899523,0.6625936906913689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520565221873374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.649508779516,1534.9287599850004,0.37532724491088537,0.12498360122415889,6.112874298809886,3.4890954072973015
4414.0,-30.093330109753023,5.004529228161331,35.00412610858026,24.09804551806303,4.997575976798752,-26.58426171723883,-40.10035058073697,1.4885075842845608,-0.03516743801071698,-5.011898722727673,40.00822607545284,42248.4351067404,25750.622567618255,25750.622567618255,67999.05767435866,77323.55953496955,77323.55953496955,25750.622567618255,103074.1821025878,103074.1821025878,103074.1821025878,127864.02569328861,91529.16103459618,56454.036606366935,38972.360475810274,24789.843590700806,0.0,63762.20406651108,21071.367052095684,1534.9282288704158,0.0,0.8868283957678406,2.815824649600478,0.0014959135982669303,354491.53760230506,1554887.943074602,4.386248409740575,1554887.943074602,4.386248409740575,0.85,0.09556273535686553,4.027634451161993,1.267111625042744,1.0,0.0,4.027634451162272,1.2847829009326062,1.2850779421557474,3.1348755095031144,19316.4965248922,1969.7344684364389,4632.441516551485,4632.441516551485,5.558758265077401,5.004529228161331,-2.339055014283571,7.343584242444902,3.4891013940353584,3.4891013940353584,0.9968861125815309,0.0,0.0,0.00022963090774144495,0.993320868441934,0.00023117495568338435,198.9998099668337,0.0,0.0,0.0,0.03958263714736517,7.796486706118271e-05,0.00015166604068026223,0.0006108553705151604,0.09556273535686785,0.07169002719070422,0.023872708166163624,0.09556272601218548,0.07169002719070248,0.023872708166163048,0.3753271473962989,0.3753271473962989,0.12498360339969002,0.0,4.9765671939549065,4.968518261207919,5.000739921754018,4.976731284716948,4.968752902306903,5.000692119563098,24789.843590700806,21071.367052095684,0.85,1.0664477282408253,0.6625937061816523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520562451969075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.64732352787,1534.9282288704158,0.3753271473962989,0.12498360339969002,6.112874298809886,3.4891013940353584
4415.0,-30.093283819960583,5.004523933148696,35.00412513091975,24.098035180382453,4.99756975224786,-26.58422067889742,-40.1003067852929,1.488506611184724,-0.03509605185786313,-5.011900078898936,40.008223740714925,42248.44076811139,25750.635401516298,25750.635401516298,67999.07616962769,77323.54284728649,77323.54284728649,25750.635401516298,103074.17824880278,103074.17824880278,103074.17824880278,127864.01460503158,91529.12308770313,56454.02100852826,38972.33564352764,24789.8363562288,0.0,63762.171999756436,21071.36090279448,1534.92787511695,0.0,0.88682839731971,2.8158235536212395,0.0014959135982669303,354491.51886203175,1554887.8423900984,4.386248357595436,1554887.8423900984,4.386248357595436,0.85,0.09556271439384034,4.027634451161993,1.2671115058055151,1.0,0.0,4.027634451160751,1.284782905484852,1.2850779467090387,3.134875498395616,19316.488516504283,1969.7336518081388,4632.441516551485,4632.441516551485,5.558761035516703,5.004523933148696,-2.339051357186506,7.3435752903352025,3.489107386329915,3.489107386329915,0.9968878246656899,0.0,0.0,0.00022963090774144495,0.993316079101699,0.0002311760703089702,198.99977206761397,0.0,0.0,0.0,0.03958263714736517,7.79652537949811e-05,0.00015166565394646387,0.0006108538128927908,0.09556271439383848,0.07169000670747577,0.023872707686362717,0.09556266696010954,0.07169000670747716,0.023872707686363178,0.37532705174695885,0.37532705174695885,0.12498360474682309,0.0,4.976615077364556,4.968570818005105,5.000773762545862,4.976804027041055,4.968778467975483,5.000906547198724,24789.8363562288,21071.36090279448,0.85,1.0664485546365554,0.6625941281967743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520559683571141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.645139316937,1534.92787511695,0.37532705174695885,0.12498360474682309,6.112874298809886,3.489107386329915
4416.0,-30.09323753906346,5.004518683165791,35.00412413087185,24.098033853247784,4.997572963556259,-26.584178704889556,-40.10026285015044,1.4885141293823294,-0.03508681458754381,-5.0118943570761045,40.008221133312965,42248.44582528521,25750.62999794861,25750.62999794861,67999.07582323383,77323.52447610907,77323.52447610907,25750.62999794861,103074.15447405768,103074.15447405768,103074.15447405768,127863.97885724899,91529.08728114267,56454.0086303188,38972.30961202652,24789.824383191317,0.0,63762.13399521784,21071.35072571262,1534.927086079858,0.0,0.8868284358751336,2.815824100151365,0.0014959135982669303,354491.597929133,1554887.7299470901,4.386247062075447,1554887.7299470901,4.386247062075447,0.85,0.09556268979493718,4.027634451161993,1.2671113843703643,1.0,0.0,4.027634451161911,1.2847828703140685,1.2850779115301783,3.1348755842124727,19316.480959816414,1969.732881240425,4632.441516551485,4632.441516551485,5.558759869054553,5.004518683165791,-2.33904254023555,7.343561223401341,3.4891133377147057,3.4891133377147057,0.9968895250613444,0.0,0.0,0.00022963090774144495,0.9933112907067153,0.00023117718472531255,198.9997341756916,0.0,0.0,0.0,0.03958263714736517,7.796564176416216e-05,0.00015166526597728278,0.000610852250294751,0.09556268979493712,0.07168998323389156,0.02387270656104557,0.0955626405382884,0.0716899832338916,0.023872706561045585,0.3753269574281067,0.3753269574281067,0.12498360837081875,0.0,4.9766513966625325,4.968616187212092,5.0007828943122945,4.9768075424885865,4.968808538182429,5.000830300596704,24789.824383191317,21071.35072571262,0.85,1.06644918484588,0.6625946024399662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520556918152006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.642955652122,1534.927086079858,0.3753269574281067,0.12498360837081875,6.112874298809886,3.4891133377147057
4417.0,-30.093191278670847,5.004513424954974,35.00412313543488,24.09802236305552,4.997573902681608,-26.584136976605354,-40.10021894993258,1.488519600616091,-0.035193757556157834,-5.011891122346534,40.00821926752187,42248.45094865018,25750.630985298012,25750.630985298012,67999.08193394818,77323.4741842242,77323.4741842242,25750.630985298012,103074.1051695222,103074.1051695222,103074.1051695222,127863.92322724534,91529.01864213012,56453.99540655599,38972.248039526814,24789.818057723136,0.0,63762.066097249946,21071.345349064664,1534.9266751907621,0.0,0.8868284590900224,2.815825882453252,0.0014959135982669303,354491.64262830274,1554887.6494857122,4.386246282020442,1554887.6494857122,4.386246282020442,0.85,0.09556266793085758,4.027634451161993,1.267111249198206,1.0,0.0,4.027634451161793,1.2847828447191612,1.2850778859293932,3.134875646664155,19316.466474102435,1969.7314041086852,4632.441516551485,4632.441516551485,5.558760082192571,5.004513424954974,-2.3390355441021096,7.343548969057084,3.489119293858444,3.489119293858444,0.9968912268166983,0.0,0.0,0.00022963090774144495,0.9933065044580793,0.00023117829865286672,198.99969630057143,0.0,0.0,0.0,0.03958263714736517,7.796602942672477e-05,0.0001516648783147202,0.0006108506889316585,0.09556266793086146,0.07168996179415454,0.023872706136706917,0.09556267794567269,0.07168996179415163,0.023872706136705942,0.37532686377263547,0.37532686377263547,0.1249836123398508,0.0,4.976659362008377,4.968622823858368,5.0007948435237495,4.976697364790368,4.968655517892898,5.000848790744442,24789.818057723136,21071.345349064664,0.85,1.0664504163060828,0.6625953883648126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520554153265344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.640773352094,1534.9266751907621,0.37532686377263547,0.1249836123398508,6.112874298809886,3.489119293858444
4418.0,-30.093145043473186,5.004508214493396,35.00412214758071,24.098031303752236,4.997578634977752,-26.58409489165495,-40.100175014790125,1.4885284831595205,-0.03504457276864059,-5.0118852437844605,40.00821749751339,42248.455753423965,25750.625255389317,25750.625255389317,67999.08100881329,77323.49126244486,77323.49126244486,25750.625255389317,103074.11651783418,103074.11651783418,103074.11651783418,127863.92760821088,91529.01891909388,56453.98341007309,38972.26167668977,24789.811090376705,0.0,63762.07276706648,21071.3394268202,1534.926173623039,0.0,0.8868284954112761,2.8158246090152597,0.0014959135982669303,354491.723861331,1554887.5731549165,4.386245061572024,1554887.5731549165,4.386245061572024,0.85,0.0955626445090756,4.027634451161993,1.26711115248967,1.0,0.0,4.027634451162071,1.284782803165853,1.2850778443665427,3.1348757480544083,19316.46653255342,1969.7314100690267,4632.441516551485,4632.441516551485,5.558758845283552,5.004508214493396,-2.3390266082810673,7.343534822774464,3.4891252387701237,3.4891252387701237,0.9968929253628925,0.0,0.0,0.00022963090774144495,0.9933017208410606,0.0002311794119786776,198.99965844609375,0.0,0.0,0.0,0.03958263714736517,7.796641739947458e-05,0.00015166449034197037,0.0006108491263192452,0.09556264450907587,0.07168993903557093,0.02387270547350493,0.09556260741501489,0.07168993903557073,0.02387270547350487,0.3753267683283399,0.3753267683283399,0.1249836167619248,0.0,4.976693390545506,4.968671204598991,5.0007857592748906,4.976840671015793,4.968875899600391,5.000760599512262,24789.811090376705,21071.3394268202,0.85,1.0664502902411173,0.6625953944089089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45205513896047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.638592183992,1534.926173623039,0.3753267683283399,0.1249836167619248,6.112874298809886,3.4891252387701237
4419.0,-30.093098840973678,5.004502958844859,35.00412116153202,24.09802023265513,4.997577079452366,-26.584053464957822,-40.10013114949686,1.4885317034364909,-0.03508945211927994,-5.011883740038835,40.00821557439307,42248.46082552958,25750.630677824378,25750.630677824378,67999.09150335396,77323.45267761945,77323.45267761945,25750.630677824378,103074.08335544383,103074.08335544383,103074.08335544383,127863.88848774903,91528.96100060578,56453.969148515804,38972.213168988856,24789.805132305206,0.0,63762.01830129406,21071.334362459424,1534.9258248337685,0.0,0.8868285100256005,2.8158253740430315,0.0014959135982669303,354491.7446408719,1554887.4902212496,4.386244570508894,1554887.4902212496,4.386244570508894,0.85,0.09556262328944032,4.027634451161993,1.2671110535832124,1.0,0.0,4.027634451160764,1.284782788101119,1.2850778292983491,3.1348757848124267,19316.45430932028,1969.7301636461261,4632.441516551485,4632.441516551485,5.5587600158185815,5.004502958844859,-2.3390208862309922,7.343523845075851,3.489131189322473,3.489131189322473,0.9968946255207065,0.0,0.0,0.00022963090774144495,0.993296940631897,0.00023118052452206556,198.99962061840165,0.0,0.0,0.0,0.03958263714736517,7.796680475719568e-05,0.00015166410298424928,0.0006108475661839428,0.09556262328944155,0.07168991811154968,0.023872705177891876,0.09556261323790816,0.07168991811154875,0.023872705177891564,0.37532667398988423,0.37532667398988423,0.12498362027836861,0.0,4.976712999735128,4.968693250263755,5.000798043960174,4.976794287919574,4.968784290741269,5.000850041861156,24789.805132305206,21071.334362459424,0.85,1.0664513657964605,0.6625960399480036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452054862745029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.636412053162,1534.9258248337685,0.37532667398988423,0.12498362027836861,6.112874298809886,3.489131189322473
4420.0,-30.0930526462559,5.004497791732043,35.00412018186746,24.09802875425669,4.9975844459076315,-26.584011152998645,-40.100087179429806,1.4885429526503817,-0.03500503250575093,-5.0118759392564805,40.008213788247396,42248.46532855369,25750.62005353786,25750.62005353786,67999.08538209155,77323.4574013495,77323.4574013495,25750.62005353786,103074.07745488736,103074.07745488736,103074.07745488736,127863.87468829518,91528.95000594124,56453.9579331454,38972.2134142176,24789.797233407826,0.0,63762.01064762543,21071.32764839665,1534.9252241859647,0.0,0.8868285561864784,2.815825175686779,0.0014959135982669303,354491.85243616736,1554887.413194552,4.386243019434523,1554887.413194552,4.386243019434523,0.85,0.09556259880109927,4.027634451161993,1.267110918960534,1.0,0.0,4.02763445116047,1.284782735476326,1.2850777766614712,3.1348759132171637,19316.45198898437,1969.7299270377111,4632.441516551485,4632.441516551485,5.55875772236566,5.004497791732043,-2.3390105464788737,7.343508338210917,3.48913711755932,3.48913711755932,0.9968963193026629,0.0,0.0,0.00022963090774144495,0.9932921612526647,0.00023118163688300115,198.9995827970951,0.0,0.0,0.0,0.03958263714736517,7.796719304192005e-05,0.0001516637146995249,0.00061084600231501,0.0955625988011033,0.07168989462182813,0.023872704179275162,0.09556257408474482,0.07168989462182511,0.023872704179274156,0.3753265789706931,0.3753265789706931,0.12498362436063407,0.0,4.976741617148605,4.968739789010499,5.000772829125651,4.976870906750719,4.968940769132814,5.000686801858649,24789.797233407826,21071.32764839665,0.85,1.0664513978061625,0.6625961901050413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520545867250365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.634232808454,1534.9252241859647,0.3753265789706931,0.12498362436063407,6.112874298809886,3.48913711755932
4421.0,-30.093006501148963,5.004492535249481,35.00411920424369,24.098018137179338,4.997580020533233,-26.58397006496383,-40.10004334906114,1.4885435843481112,-0.03497866203275635,-5.0118765052426975,40.00821188836045,42248.47037393978,25750.630777907427,25750.630777907427,67999.10115184721,77323.43228367837,77323.43228367837,25750.630777907427,103074.0630615858,103074.0630615858,103074.0630615858,127863.85534147729,91528.9044159556,56453.94250621715,38972.179899709394,24789.792279891495,0.0,63761.97217960089,21071.32343790777,1534.924982054377,0.0,0.8868285601848576,2.8158247632377513,0.0014959135982669303,354491.8446150724,1554887.331262818,4.386242885083023,1554887.331262818,4.386242885083023,0.85,0.09556257857084266,4.027634451161993,1.26711077389773,1.0,0.0,4.027634451162714,1.2847827325211896,1.2850777737056562,3.1348759204277106,19316.44236758296,1969.7289459278104,4632.441516551485,4632.441516551485,5.558760037423398,5.004492535249481,-2.339006346527798,7.343498881777279,3.4891430637450283,3.4891430637450283,0.9968980182128652,0.0,0.0,0.00022963090774144495,0.993287387031007,0.0002311827480542413,198.99954501642114,0.0,0.0,0.0,0.03958263714736517,7.796758009479492e-05,0.00015166332764665003,0.0006108444434075168,0.09556257857083887,0.07168987463202682,0.023872703938812048,0.09556254544322214,0.07168987463202967,0.02387270393881299,0.37532648490752435,0.37532648490752435,0.12498362662877578,0.0,4.976773078794622,4.968775648730912,5.000791075035181,4.97689784320994,4.968918012036568,5.000862982547687,24789.792279891495,21071.32343790777,0.85,1.0664522885256973,0.6625966689822083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520543107516375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.632054947933,1534.924982054377,0.37532648490752435,0.12498362662877578,6.112874298809886,3.4891430637450283
4422.0,-30.092960342728766,5.004487418930066,35.00411823284346,24.098026134911947,4.997590785726468,-26.583927445774528,-40.09999934406949,1.4885578887722142,-0.03497791678853446,-5.011866270191219,40.00821011438677,42248.47454343177,25750.613958329788,25750.613958329788,67999.08850176155,77323.42106581715,77323.42106581715,25750.613958329788,103074.03502414694,103074.03502414694,103074.03502414694,127863.81842362066,91528.87887038752,56453.93234800212,38972.16280265044,24789.78339947372,0.0,63761.94620212416,21071.31588955266,1534.9242672661862,0.0,0.8868286186884189,2.815825948109078,0.0014959135982669303,354491.98604840966,1554887.254761038,4.386240919276244,1554887.254761038,4.386240919276244,0.85,0.09556255285037799,4.027634451161993,1.2671106777386743,1.0,0.0,4.027634451161008,1.2847826656038668,1.2850777067729664,3.1348760837063017,19316.43697639537,1969.7283961796709,4632.441516551485,4632.441516551485,5.55875640659987,5.004487418930066,-2.338994226413416,7.343481645343482,3.4891489743590087,3.4891489743590087,0.9968997069597167,0.0,0.0,0.00022963090774144495,0.9932826114567118,0.0002311838595509859,198.99950722486145,0.0,0.0,0.0,0.03958263714736517,7.796796869150003e-05,0.00015166293904994493,0.0006108428782820398,0.09556255285038562,0.07168985036317815,0.02387270248720747,0.09556254745735081,0.07168985036317242,0.023872702487205567,0.3753263909923384,0.3753263909923384,0.12498363006542708,0.0,4.976792244333012,4.968814859431575,5.000750029836695,4.976888353402671,4.968991153578713,5.00060530955426,24789.78339947372,21071.31588955266,0.85,1.0664525246172023,0.6625970043245685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520540350747255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.629877633368,1534.9242672661862,0.3753263909923384,0.12498363006542708,6.112874298809886,3.4891489743590087
4423.0,-30.092914189099112,5.004482148603838,35.00411726221632,24.098016146477335,4.997582114515619,-26.583886774683208,-40.09995939033104,1.4885547000996986,-0.03484654037885093,-5.011869870203433,40.008208194103986,42248.495557631315,25750.632439147314,25750.632439147314,67999.12799677862,77323.4158656361,77323.4158656361,25750.632439147314,103074.04830478341,103074.04830478341,103074.04830478341,127863.82789225961,91528.8514754967,56453.9311674918,38972.133675561,24789.779587476194,0.0,63761.9132630372,21071.312649354764,1534.9241624929662,0.0,0.8868286073220106,2.8158238022311837,0.0014959135982669303,354491.9363015377,1554887.17194975,4.386241301204474,1554887.17194975,4.386241301204474,0.85,0.09556253406797191,4.027634451161993,1.267110594217666,1.0,0.0,4.027634451164039,1.2847826805207496,1.2850777216932747,3.1348760473090342,19316.43119492302,1969.727806633562,4632.441516551485,4632.441516551485,5.558760396033405,5.004482148603838,-2.3389922566545716,7.3434744052584096,3.4891549184947346,3.4891549184947346,0.9969014052842099,0.0,0.0,0.00022963090774144495,0.9932778364028075,0.00023118497093729766,198.9994694372383,0.0,0.0,0.0,0.03958263714736517,7.796832151418651e-05,0.00015166258622725844,0.0006108414572412325,0.0955625340679692,0.07168983169537353,0.02387270237259567,0.09556246688340708,0.07168983169537556,0.023872702372596345,0.37532629742273793,0.37532629742273793,0.1249836308520561,0.0,4.976839831131258,4.968867347511832,5.0007828899018705,4.97702332982459,4.969070458278679,5.000907485311075,24789.779587476194,21071.312649354764,0.85,1.0664536949551942,0.6625976761917962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520537593183829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.62770212368,1534.9241624929662,0.37532629742273793,0.1249836308520561,6.112874298809886,3.4891549184947346
4424.0,-30.092868089896555,5.004476982349846,35.00411627263782,24.098014190699928,4.997589322591719,-26.58384456449523,-40.09991161348296,1.4885657971904076,-0.0349363753064722,-5.011861401768262,40.008205700850056,42248.484054572094,25750.619950479002,25750.619950479002,67999.1040050511,77323.37875777305,77323.37875777305,25750.619950479002,103073.99870825205,103073.99870825205,103073.99870825205,127863.76580541165,91528.79862391311,56453.903920712386,38972.105225778585,24789.76709715959,0.0,63761.87232293817,21071.302032585652,1534.9232783366467,0.0,0.886828659440235,2.8158259707009208,0.0014959135982669303,354492.05332285975,1554887.0644293572,4.386239549954642,1554887.0644293572,4.386239549954642,0.85,0.0955625083981034,4.027634451161993,1.2671104150870813,1.0,0.0,4.027634451162534,1.2847826286076112,1.285077669768215,3.134876173977352,19316.42004101951,1969.7266692519374,4632.441516551485,4632.441516551485,5.558757700118459,5.004476982349846,-2.3389814668206776,7.343458449170524,3.4891608076445393,3.4891608076445393,0.9969030878984398,0.0,0.0,0.00022963090774144495,0.993273067004647,0.00023118608101791067,198.99943169419095,0.0,0.0,0.0,0.03958263714736517,7.796874342297303e-05,0.00015166216431847191,0.0006108397579468686,0.0955625083981073,0.07168980757881034,0.02387270081929696,0.0955624910458115,0.07168980757880741,0.02387270081929599,0.37532620496124075,0.37532620496124075,0.12498363397488983,0.0,4.976853652333034,4.968890904269358,5.00076746465777,4.9769250264617995,4.969001225236866,5.000721865176558,24789.76709715959,21071.302032585652,0.85,1.0664540034309593,0.6625979212246769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520534835907644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.625528056635,1534.9232783366467,0.37532620496124075,0.12498363397488983,6.112874298809886,3.4891608076445393
4425.0,-30.092822014352944,5.0044718694685955,35.00411531693587,24.098017648234986,4.997595681609174,-26.583802460583165,-40.0998676783405,1.4885761278393561,-0.034910861541220584,-5.01185521279997,40.00820470842256,42248.488201411914,25750.613545750093,25750.613545750093,67999.101747162,77323.36692537388,77323.36692537388,25750.613545750093,103073.98047112397,103073.98047112397,103073.98047112397,127863.74520834252,91528.7707133396,56453.89198937728,38972.087471069244,24789.764737218542,0.0,63761.85220828779,21071.30002663576,1534.9230309536001,0.0,0.8868286945257652,2.8158263579600598,0.0014959135982669303,354492.13884532085,1554887.021631394,4.38623837102874,1554887.021631394,4.38623837102874,0.85,0.09556248600072748,4.027634451161993,1.2671103365113958,1.0,0.0,4.027634451162986,1.2847825802799564,1.285077621429462,3.1348762918970805,19316.414150716464,1969.7260686081859,4632.441516551485,4632.441516551485,5.558756317536751,5.0044718694685955,-2.338972311069835,7.34344418053843,3.4891667194055915,3.4891667194055915,0.9969047769730262,0.0,0.0,0.00022963090774144495,0.9932683000789153,0.00023118719053371657,198.99939397052825,0.0,0.0,0.0,0.03958263714736517,7.796913140820814e-05,0.00015166177633323683,0.0006108381952841693,0.09556248600072675,0.07168978602624104,0.023872699974485708,0.09556249256742885,0.07168978602624158,0.02387269997448589,0.3753261116660513,0.3753261116660513,0.12498363605928528,0.0,4.976869440730809,4.968922071582483,5.00073705741471,4.976944351258737,4.9690585027613,5.000627195888342,24789.764737218542,21071.30002663576,0.85,1.0664543044488826,0.6625981952876902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452053208188405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.623354437692,1534.9230309536001,0.3753261116660513,0.12498363605928528,6.112874298809886,3.4891667194055915
4426.0,-30.09277600058752,5.0044666016644515,35.00411434348441,24.098007834423356,4.997586114735052,-26.583762004921194,-40.09982775952665,1.4885721190687795,-0.03475919122865889,-5.011858890219014,40.00820228002342,42248.50878018397,25750.632136497272,25750.632136497272,67999.14091668124,77323.36593694208,77323.36593694208,25750.632136497272,103073.99807343935,103073.99807343935,103073.99807343935,127863.75591001997,91528.74722429043,56453.89006753268,38972.06350750861,24789.75783658063,0.0,63761.82134408924,21071.294161093534,1534.9227510213225,0.0,0.8868286846050762,2.8158239364803515,0.0014959135982669303,354492.08802878356,1554886.9169078395,4.386238704378609,1554886.9169078395,4.386238704378609,0.85,0.0955624663862308,4.027634451161993,1.267110266177915,1.0,0.0,4.02763445116115,1.2847825990333255,1.2850776401871375,3.1348762461387616,19316.409193540723,1969.7255631169385,4632.441516551485,4632.441516551485,5.558760330700676,5.0044666016644515,-2.3389704226111703,7.343437024275621,3.489172638656997,3.489172638656997,0.9969064681877134,0.0,0.0,0.00022963090774144495,0.9932635395693079,0.00023118829856677908,198.99935629745983,0.0,0.0,0.0,0.03958263714736517,7.796948392734287e-05,0.00015166142381410207,0.0006108367754659574,0.09556246638622992,0.07168976680306315,0.023872699583166776,0.09556239189086407,0.0716897668030638,0.023872699583166998,0.37532601818131955,0.37532601818131955,0.12498363639373866,0.0,4.976916891486496,4.968971665456479,5.00077806548353,4.977099698990344,4.969163052266083,5.00093510575698,24789.75783658063,21071.294161093534,0.85,1.066455434980839,0.6625988387657692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452052932927491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.621181881417,1534.9227510213225,0.37532601818131955,0.12498363639373866,6.112874298809886,3.489172638656997
4427.0,-30.092729972097565,5.004461460023698,35.004113352564865,24.098010907787852,4.9975948037895535,-26.58371971026561,-40.09977998267857,1.48858454195757,-0.03479851897998287,-5.011849403628362,40.00819982432532,42248.49693952328,25750.61699689035,25750.61699689035,67999.11393641363,77323.34317726891,77323.34317726891,25750.61699689035,103073.96017415926,103073.96017415926,103073.96017415926,127863.70529405838,91528.70934910636,56453.86311136072,38972.05137527293,24789.74511989912,0.0,63761.79649517205,21071.28335191425,1534.9218319274098,0.0,0.886828741768179,2.815825560361361,0.0014959135982669303,354492.2191195628,1554886.8110070366,4.386236783613594,1554886.8110070366,4.386236783613594,0.85,0.09556244023255699,4.027634451161993,1.2671101123234259,1.0,0.0,4.0276344511611475,1.284782540917998,1.2850775820584643,3.13487638794047,19316.401200286404,1969.724748031836,4632.441516551485,4632.441516551485,5.55875706253056,5.004461460023698,-2.3389589052697453,7.3434203652934436,3.489178502651861,3.489178502651861,0.9969081436148174,0.0,0.0,0.00022963090774144495,0.993258777560957,0.00023118940695930807,198.99931861235018,0.0,0.0,0.0,0.03958263714736517,7.79699058419452e-05,0.00015166100189949975,0.0006108350761481697,0.09556244023256188,0.07168974230407175,0.023872697928490134,0.09556239593960406,0.07168974230406808,0.02387269792848891,0.3753259256836103,0.3753259256836103,0.12498363964049582,0.0,4.97694008520989,4.969008478197907,5.0007603491475265,4.977050884648406,4.969173758128477,5.0007075211682945,24789.74511989912,21071.28335191425,0.85,1.0664554274527447,0.6625989112888667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520526580357518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.619009623375,1534.9218319274098,0.3753259256836103,0.12498363964049582,6.112874298809886,3.489178502651861
4428.0,-30.09268398687311,5.0044562651071605,35.0041123778045,24.098005040455632,4.99759332792748,-26.58367847116938,-40.09973992416633,1.4885878122237208,-0.03475756250605855,-5.011848302366287,40.008198313158914,42248.51692699747,25750.62338998449,25750.62338998449,67999.14031698197,77323.32552494839,77323.32552494839,25750.62338998449,103073.94891493287,103073.94891493287,103073.94891493287,127863.69070050343,91528.67248325139,56453.86388530047,38972.0095532788,24789.74178557056,0.0,63761.75133884935,21071.280517734976,1534.921645001543,0.0,0.8868287528430001,2.8158251509259435,0.0014959135982669303,354492.23433739383,1554886.7458387145,4.386236411483207,1554886.7458387145,4.386236411483207,0.85,0.09556241996544254,4.027634451161993,1.2671100128674881,1.0,0.0,4.0276344511647935,1.2847825256194163,1.2850775667563694,3.1348764252690935,19316.393420042914,1969.7239546677934,4632.441516551485,4632.441516551485,5.558758442600686,5.0044562651071605,-2.33895352020542,7.343409785312581,3.4891843959263413,3.4891843959263413,0.9969098274075261,0.0,0.0,0.00022963090774144495,0.9932540200533538,0.00023119051431486786,198.99928096267774,0.0,0.0,0.0,0.03958263714736517,7.79702595979932e-05,0.00015166064814345175,0.0006108336513481234,0.09556241996544287,0.07168972239607994,0.023872697569362934,0.09556237159995866,0.0716897223960797,0.023872697569362847,0.3753258332331928,0.3753258332331928,0.12498364168182081,0.0,4.976969798752009,4.969044587174096,5.0007708482992825,4.977090739860216,4.969191116044044,5.000814938799181,24789.74178557056,21071.280517734976,0.85,1.0664565964572372,0.6625996940152411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520523830561507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.616839194103,1534.921645001543,0.3753258332331928,0.12498364168182081,6.112874298809886,3.4891843959263413
4429.0,-30.092638016654572,5.004451087466549,35.00411139370599,24.098003922868543,4.997595289329561,-26.583636901788427,-40.099696058873064,1.4885941744633873,-0.034717481185111865,-5.011843927455587,40.00819609164305,42248.52097198667,25750.62131687334,25750.62131687334,67999.14228886,77323.31303952343,77323.31303952343,25750.62131687334,103073.93435639677,103073.93435639677,103073.93435639677,127863.66702481262,91528.64218211651,56453.85011457965,38971.991186152074,24789.732668415843,0.0,63761.723854567914,21071.272768153467,1534.921051151044,0.0,0.8868287831475112,2.815825135094273,0.0014959135982669303,354492.294792263,1554886.650036917,4.386235393206785,1554886.650036917,4.386235393206785,0.85,0.09556239691723975,4.027634451161993,1.2671099101146686,1.0,0.0,4.02763445115999,1.284782495856322,1.2850775369864404,3.1348764978912085,19316.387025231033,1969.7233025784578,4632.441516551485,4632.441516551485,5.558757995080486,5.004451087466549,-2.3389457554224946,7.343396842889044,3.489190264559892,3.489190264559892,0.9969115041599691,0.0,0.0,0.00022963090774144495,0.993249264122786,0.00023119162131396038,198.99924332530537,0.0,0.0,0.0,0.03958263714736517,7.79706469733629e-05,0.00015166026076808206,0.000610832091141739,0.09556239691723904,0.07168970029729066,0.023872696619948383,0.09556233735578795,0.07168970029729119,0.02387269661994856,0.3753257408024555,0.3753257408024555,0.12498364445872878,0.0,4.976999466458835,4.969083314466388,5.00077329994491,4.977126446270461,4.969246538061441,5.000791424775059,24789.732668415843,21071.272768153467,0.85,1.0664570870755798,0.662600043065805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520521083351265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.614669432363,1534.921051151044,0.3753257408024555,0.12498364445872878,6.112874298809886,3.489190264559892
4430.0,-30.092592063995088,5.004445931792471,35.004110415534846,24.098002665583067,4.997598244593005,-26.583595248836865,-40.0996521935798,1.4886014294347827,-0.03470044581365528,-5.011839316807465,40.008194296094246,42248.52489513096,25750.618680889318,25750.618680889318,67999.14357602029,77323.29589292948,77323.29589292948,25750.618680889318,103073.9145738188,103073.9145738188,103073.9145738188,127863.64063058601,91528.60762921107,56453.8366314124,38971.967775331854,24789.726056767227,0.0,63761.69383209908,21071.267148252144,1534.920595226978,0.0,0.8868288131093834,2.815825449494834,0.0014959135982669303,354492.35850468697,1554886.5726047447,4.386234386443584,1554886.5726047447,4.386234386443584,0.85,0.09556237447224022,4.027634451161993,1.2671097930753605,1.0,0.0,4.027634451162001,1.2847824619169552,1.2850775030392796,3.134876580703456,19316.379733117017,1969.722558989769,4632.441516551485,4632.441516551485,5.558757426053547,5.004445931792471,-2.338937815454156,7.343383747246627,3.4891961297468197,3.4891961297468197,0.9969131799276628,0.0,0.0,0.00022963090774144495,0.9932445100333759,0.00023119272789509673,198.99920570232342,0.0,0.0,0.0,0.03958263714736517,7.797103435051198e-05,0.000151659873390933,0.0006108305309281877,0.09556237447224246,0.07168967864513169,0.02387269582711077,0.0955623228691125,0.07168967864513001,0.023872695827110216,0.37532564857037953,0.37532564857037953,0.1249836473428872,0.0,4.977025595957798,4.96911983385877,5.0007682179326025,4.9771388709938265,4.96927467386098,5.000756656350859,24789.726056767227,21071.267148252144,0.85,1.0664576094085503,0.6626004165821282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520518337038533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.612500902846,1534.920595226978,0.37532564857037953,0.1249836473428872,6.112874298809886,3.4891961297468197
4431.0,-30.092546121259385,5.004440843586881,35.00410945723236,24.09799554096537,4.997604871797038,-26.58355323761173,-40.099604486580915,1.4886119881494135,-0.034858390955662344,-5.011832517830914,40.008192918469774,42248.512879362475,25750.61058467077,25750.61058467077,67999.12346403324,77323.24023048444,77323.24023048444,25750.61058467077,103073.85081515521,103073.85081515521,103073.85081515521,127863.57191100437,91528.53605101097,56453.80869988901,38971.919279024405,24789.721095849156,0.0,63761.64037487356,21071.26293147178,1534.9201797140922,0.0,0.8868288526934685,2.8158283177534718,0.0014959135982669303,354492.4524566316,1554886.5131953596,4.3862330563598775,1554886.5131953596,4.3862330563598775,0.85,0.09556235142438217,4.027634451161993,1.2671096221869815,1.0,0.0,4.027634451162514,1.2847824125224028,1.285077453633384,3.1348767012264522,19316.364627111045,1969.7210186058487,4632.441516551485,4632.441516551485,5.55875567833185,5.004440843586881,-2.3389282551671196,7.343369098754001,3.489201992930917,3.489201992930917,0.9969148551231192,0.0,0.0,0.00022963090774144495,0.9932397569951766,0.00023119383424213867,198.99916808748065,0.0,0.0,0.0,0.03958263714736517,7.797145565602312e-05,0.00015165945208542184,0.0006108288340635966,0.09556235142438725,0.0716896565961017,0.023872694828285555,0.09556239860700824,0.07168965659609788,0.023872694828284288,0.37532555638910486,0.37532555638910486,0.12498364985743847,0.0,4.9770127188572815,4.969112331467386,5.00073919207108,4.976974126875234,4.969095243113543,5.000636015903581,24789.721095849156,21071.26293147178,0.85,1.0664581880931272,0.6626007836525372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520515591775838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.610333553901,1534.9201797140922,0.37532555638910486,0.12498364985743847,6.112874298809886,3.489201992930917
