time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4432.0,-30.092500203489212,5.004435754595709,35.00410851675534,24.097999662067764,4.997607008161385,-26.58351169797724,-40.09956062128765,1.4886185026494376,-0.03472852571741214,-5.01182888802244,40.00819152106921,42248.51673004641,25750.610678940637,25750.610678940637,67999.12740898704,77323.24821870791,77323.24821870791,25750.610678940637,103073.85889764855,103073.85889764855,103073.85889764855,127863.57622732635,91528.52631542737,56453.79482676609,38971.92387629031,24789.717329677806,0.0,63761.64120596812,21071.259730226135,1534.9199125515418,0.0,0.8868288762228741,2.815827035607214,0.0014959135982669303,354492.5026153011,1554886.4529331413,4.38623226573714,1554886.4529331413,4.38623226573714,0.85,0.09556232925611122,4.027634451161993,1.2671095172362405,1.0,0.0,4.027634451161295,1.284782382047027,1.2850774231510098,3.1348767755865516,19316.36257249408,1969.7208090932256,4632.441516551485,4632.441516551485,5.558755698681781,5.004435754595709,-2.3389210066635924,7.343356761259302,3.489207867875218,3.489207867875218,0.9969165336786336,0.0,0.0,0.00022963090774144495,0.993235006564317,0.00023119493999285978,198.99913049309222,0.0,0.0,0.0,0.03958263714736517,7.797184303688625e-05,0.00015165906470455872,0.0006108272738350865,0.09556232925611094,0.07168963533358691,0.023872693922524033,0.09556234099630247,0.07168963533358712,0.023872693922524103,0.3753254616021626,0.3753254616021626,0.12498365062032252,0.0,4.977028868945524,4.969140314980109,5.000719795415989,4.977100362305009,4.969259147387902,5.000649110350082,24789.717329677806,21071.259730226135,0.85,1.0664582360628179,0.6626008354077927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520512847107039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.608167537906,1534.9199125515418,0.3753254616021626,0.12498365062032252,6.112874298809886,3.489207867875218
4433.0,-30.092454321175946,5.004430611333289,35.00410756331079,24.09798876559364,4.997604259365912,-26.58347067876506,-40.09951682584358,1.488620616954991,-0.034742251860620854,-5.0118278220384225,40.00818926240643,42248.52075319782,25750.617191490393,25750.617191490393,67999.13794468822,77323.21525464683,77323.21525464683,25750.617191490393,103073.83244613722,103073.83244613722,103073.83244613722,127863.54193305247,91528.47366429624,56453.77916284724,38971.88277938777,24789.709486915253,0.0,63761.59226630302,21071.253063877964,1534.9194662301513,0.0,0.886828889824423,2.8158273403292147,0.0014959135982669303,354492.5173456495,1554886.3555294138,4.386231808705048,1554886.3555294138,4.386231808705048,0.85,0.09556230698671034,4.027634451161993,1.2671093947021292,1.0,0.0,4.02763445116223,1.2847823721561291,1.2850774132578406,3.1348767997204026,19316.351460894453,1969.7196760253964,4632.441516551485,4632.441516551485,5.558757104538657,5.004430611333289,-2.338915661130743,7.343346272464032,3.489213734102193,3.489213734102193,0.9969182097434838,0.0,0.0,0.00022963090774144495,0.9932302598261389,0.00023119604489460577,198.99909292774768,0.0,0.0,0.0,0.03958263714736517,7.797222980267615e-05,0.0001516586779387688,0.0006108257160838665,0.09556230698671188,0.07168961411809521,0.023872692868616662,0.09556232501603767,0.07168961411809406,0.02387269286861627,0.3753253668784962,0.3753253668784962,0.12498365054669405,0.0,4.977039805162519,4.969151728291649,5.000729292759047,4.977085570177792,4.969199407409178,5.000769308943518,24789.709486915253,21071.253063877964,0.85,1.066459219849575,0.6626014070781838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520510103930746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.606002553195,1534.9194662301513,0.3753253668784962,0.12498365054669405,6.112874298809886,3.489213734102193
4434.0,-30.092408457784426,5.00442543140436,35.004106581667585,24.097988346498482,4.9976018523243235,-26.58342964238604,-40.099476802255936,1.488623036925901,-0.03459279123740089,-5.011826008060232,40.008186534170484,42248.540370482166,25750.621591471478,25750.621591471478,67999.16196195365,77323.22327014143,77323.22327014143,25750.621591471478,103073.84486161292,103073.84486161292,103073.84486161292,127863.54331368793,91528.46213881653,56453.77923915692,38971.86988851068,24789.698452075005,0.0,63761.56834058568,21071.243684263754,1534.918823891525,0.0,0.886828908932179,2.81582558884501,0.0014959135982669303,354492.54241219064,1554886.2378755806,4.386231166656299,1554886.2378755806,4.386231166656299,0.85,0.09556228358814998,4.027634451161993,1.2671093089831995,1.0,0.0,4.027634451163186,1.2847823608353035,1.285077401934415,3.134876827343286,19316.349028534252,1969.7194279936832,4632.441516551485,4632.441516551485,5.558758054357681,5.00442543140436,-2.338909802162055,7.343335233566415,3.489219575475689,3.489219575475689,0.9969198787073398,0.0,0.0,0.00022963090774144495,0.9932255150699578,0.00023119714934555512,198.99905537790914,0.0,0.0,0.0,0.03958263714736517,7.797258326004456e-05,0.0001516583244814004,0.0006108242924867925,0.09556228358815053,0.07168959185742961,0.023872691730720916,0.09556222764268543,0.07168959185742921,0.02387269173072078,0.37532527121884735,0.37532527121884735,0.12498365154382704,0.0,4.977077799165443,4.969194216643871,5.000753782173604,4.97723321682281,4.969367617537046,5.00085518886965,24789.698452075005,21071.243684263754,0.85,1.0664599966978956,0.662601963377209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520507362873718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.603838388754,1534.918823891525,0.37532527121884735,0.12498365154382704,6.112874298809886,3.489219575475689
4435.0,-30.092362600375843,5.004420292618501,35.00410559219243,24.097981710825138,4.997605364657868,-26.583388019431542,-40.09943293696267,1.4886307837136155,-0.034676233557547675,-5.011820550348468,40.008184342763144,42248.54392617063,25750.61665430305,25750.61665430305,67999.16058047368,77323.18222631892,77323.18222631892,25750.61665430305,103073.79888062197,103073.79888062197,103073.79888062197,127863.48807619984,91528.40395284627,56453.7656526982,38971.82033349785,24789.689195577863,0.0,63761.509529075716,21071.235816241184,1534.9181946881556,0.0,0.8868289446374673,2.8158273219253744,0.0014959135982669303,354492.6178298394,1554886.1433722205,4.386229966906064,1554886.1433722205,4.386229966906064,0.85,0.09556225959242085,4.027634451161993,1.2671091837016868,1.0,0.0,4.027634451162412,1.284782324595186,1.2850773656859753,3.1348769157693974,19316.33674885115,1969.7181758144882,4632.441516551485,4632.441516551485,5.558756988576622,5.004420292618501,-2.3389012807251297,7.34332157334363,3.489225397216017,3.489225397216017,0.9969215420617192,0.0,0.0,0.00022963090774144495,0.9932207709571783,0.0002311982536572881,198.99901783298324,0.0,0.0,0.0,0.03958263714736517,7.79729706460878e-05,0.00015165793709535715,0.0006108227322374188,0.09556225959242137,0.07168956894938916,0.02387269064303221,0.09556225113321387,0.07168956894938877,0.023872690643032077,0.37532517670324045,0.37532517670324045,0.12498365431341975,0.0,4.977089029304409,4.969207673974381,5.000758316667714,4.977144316790941,4.969271875501704,5.000786831673452,24789.689195577863,21071.235816241184,0.85,1.0664609586990026,0.6626026303048077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452050462294813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.601675374659,1534.9181946881556,0.37532517670324045,0.12498365431341975,6.112874298809886,3.489225397216017
4436.0,-30.092316808094896,5.004415277908296,35.00410463746168,24.097994912322633,4.99761630926615,-26.58334571186271,-40.09938893197102,1.4886452130339634,-0.034588783031722414,-5.01181109196622,40.00818337582016,42248.54680246783,25750.601765224503,25750.601765224503,67999.14856769233,77323.19148362885,77323.19148362885,25750.601765224503,103073.79324885336,103073.79324885336,103073.79324885336,127863.47884080281,91528.3991031553,56453.754421994294,38971.82742351223,24789.685591949452,0.0,63761.51301546168,21071.232753157034,1534.9178030403104,0.0,0.8868289962670137,2.8158272772384394,0.0014959135982669303,354492.7485309744,1554886.1016732852,4.386228232077431,1554886.1016732852,4.386228232077431,0.85,0.09556223522141014,4.027634451161993,1.26710908589419,1.0,0.0,4.027634451162895,1.2847822570936307,1.285077298168919,3.1348770804736232,19316.335725362704,1969.718071447712,4632.441516551485,4632.441516551485,5.558753774487789,5.004415277908296,-2.3388897893179927,7.343305067226289,3.489231222734624,3.489231222734624,0.9969232064956068,0.0,0.0,0.00022963090774144495,0.9932160336064798,0.00023119935640550338,198.99898034139358,0.0,0.0,0.0,0.03958263714736517,7.797335926763163e-05,0.00015165754847381332,0.0006108211670119005,0.0955622352214156,0.07168954568875306,0.023872689532662538,0.09556223079655937,0.07168954568874897,0.023872689532661175,0.37532508136997744,0.37532508136997744,0.124983657306708,0.0,4.977112091053414,4.9692530402725765,5.000714382266665,4.977222308934472,4.969452480906739,5.000556628437039,24789.685591949452,21071.232753157034,0.85,1.0664607119847214,0.6626026391849089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520501883381005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.599513769483,1534.9178030403104,0.37532508136997744,0.124983657306708,6.112874298809886,3.489231222734624
4437.0,-30.092271015501563,5.004410105205614,35.004103682725685,24.09797451635825,4.99760734220268,-26.583305395290605,-40.09934524130074,1.488641721991722,-0.034623422311767627,-5.011814914535729,40.00818146620386,42248.55088902457,25750.6207243219,25750.6207243219,67999.17161334647,77323.14511571787,77323.14511571787,25750.6207243219,103073.76584003976,103073.76584003976,103073.76584003976,127863.44782900962,91528.33056691744,56453.736340224015,38971.771362992695,24789.68198896986,0.0,63761.453351962555,21071.22969062438,1534.9177111155898,0.0,0.886828983729546,2.815827286057453,0.0014959135982669303,354492.69570859935,1554886.0193220286,4.3862286533547605,1554886.0193220286,4.3862286533547605,0.85,0.0955622163825801,4.027634451161993,1.2671089188521734,1.0,0.0,4.027634451164169,1.2847822734250147,1.2850773145040533,3.13487704062494,19316.3212613385,1969.7165965277136,4632.441516551485,4632.441516551485,5.558757867167066,5.004410105205614,-2.338888047686795,7.343298152892409,3.489237077118076,3.489237077118076,0.9969248791765931,0.0,0.0,0.00022963090774144495,0.9932112962478349,0.00023120045916608808,198.99894284956218,0.0,0.0,0.0,0.03958263714736517,7.797374511507903e-05,0.0001516571626263659,0.0006108196129594284,0.09556221638257782,0.07168952703512504,0.02387268934745278,0.09556222402172407,0.07168952703512675,0.02387268934745335,0.37532498732737174,0.37532498732737174,0.1249836575415294,0.0,4.977129425578255,4.969265431204178,5.000746558432297,4.9771914922239375,4.969307730269179,5.00086799509296,24789.68198896986,21071.22969062438,0.85,1.0664620713394306,0.6626033232933543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45204991477057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.597352388166,1534.9177111155898,0.37532498732737174,0.1249836575415294,6.112874298809886,3.489237077118076
4438.0,-30.092225273301132,5.004405026584013,35.00410270463737,24.09798321258279,4.997613669938184,-26.583263594442236,-40.09930134108288,1.4886519910793152,-0.034515981074264346,-5.0118069606445195,40.00817887654425,42248.55387025457,25750.609434592123,25750.609434592123,67999.16330484669,77323.15474465,77323.15474465,25750.609434592123,103073.76417924213,103073.76417924213,103073.76417924213,127863.43327592462,91528.32424025353,56453.723365858306,38971.77874932802,24789.669096682486,0.0,63761.4478460105,21071.218732180114,1534.916820731318,0.0,0.8868290335784139,2.815826803178422,0.0014959135982669303,354492.8056198645,1554885.9076442507,4.386226978359644,1554885.9076442507,4.386226978359644,0.85,0.0955621902652159,4.027634451161993,1.2671088413754479,1.0,0.0,4.027634451161841,1.2847822253853756,1.285077266453382,3.1348771578419745,19316.31992614674,1969.716460376045,4632.441516551485,4632.441516551485,5.558755430065651,5.004405026584013,-2.338877703856164,7.343282730440178,3.4892428754826144,3.4892428754826144,0.9969265358521755,0.0,0.0,0.00022963090774144495,0.9932065641267984,0.00023120156071796658,198.9989053990032,0.0,0.0,0.0,0.03958263714736517,7.797413281489188e-05,0.00015165677492655306,0.0006108180514463054,0.09556219026521484,0.07168950253527856,0.023872687729936285,0.09556215757127502,0.07168950253527935,0.02387268772993655,0.37532489234703054,0.37532489234703054,0.12498366015766207,0.0,4.9771587140868405,4.969308365838685,5.0007348556735,4.977290979570228,4.969495220580427,5.00070316777726,24789.669096682486,21071.218732180114,0.85,1.066462033124948,0.6626034272667166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452049641201276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.595192539515,1534.916820731318,0.37532489234703054,0.12498366015766207,6.112874298809886,3.4892428754826144
4439.0,-30.092179499992575,5.004399882498932,35.004101729882514,24.097972351033263,4.99761078184,-26.583222687286252,-40.09925754563881,1.4886539691336513,-0.0345276553901499,-5.011806489766748,40.008177017463545,42248.55752008805,25750.61729020979,25750.61729020979,67999.17481029785,77323.12244185928,77323.12244185928,25750.61729020979,103073.73973206907,103073.73973206907,103073.73973206907,127863.40369301454,91528.27223803963,56453.70731626831,38971.73880196813,24789.663960945472,0.0,63761.4027629136,21071.21436680365,1534.9165435451691,0.0,0.8868290427051103,2.8158270114863906,0.0014959135982669303,354492.8121267143,1554885.8274723252,4.386226671689262,1554885.8274723252,4.386226671689262,0.85,0.09556216949228888,4.027634451161993,1.267108721039258,1.0,0.0,4.027634451161623,1.2847822161318747,1.2850772571977562,3.134877180420578,19316.3089514959,1969.7153412731054,4632.441516551485,4632.441516551485,5.558757125849103,5.004399882498932,-2.3388728436104604,7.343272726109392,3.4892486936071077,3.4892486936071077,0.9969281981734593,0.0,0.0,0.00022963090774144495,0.9932018288119039,0.0002312026630238246,198.99886792298915,0.0,0.0,0.0,0.03958263714736517,7.797451959118239e-05,0.00015165638815026257,0.0006108164936527929,0.09556216949229199,0.07168948220316522,0.023872687289126764,0.0955621483669035,0.07168948220316289,0.023872687289125987,0.37532479847774625,0.37532479847774625,0.12498366203830646,0.0,4.977182560390759,4.969333503043288,5.000754818631094,4.977278834376591,4.969434946779586,5.000835565784371,24789.663960945472,21071.21436680365,0.85,1.0664629676223045,0.6626039530087259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520493679331374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.593033207748,1534.9165435451691,0.37532479847774625,0.12498366203830646,6.112874298809886,3.4892486936071077
4440.0,-30.092133768679854,5.004394856209609,35.00410076257025,24.097975354548566,4.997620053059762,-26.58318060190297,-40.09921361049635,1.4886668862828767,-0.03457741035208528,-5.0117973892999945,40.0081752847355,42248.560284432955,25750.6031547187,25750.6031547187,67999.16343915166,77323.09697233433,77323.09697233433,25750.6031547187,103073.70012705303,103073.70012705303,103073.70012705303,127863.35596879068,91528.23200886484,56453.69532096337,38971.70743100163,24789.655841737647,0.0,63761.36327273928,21071.207465477,1534.9158970838728,0.0,0.8868290952858344,2.8158287272634794,0.0014959135982669303,354492.9378820285,1554885.7527492987,4.386224904899934,1554885.7527492987,4.386224904899934,0.85,0.09556214439485741,4.027634451161993,1.267108600703068,1.0,0.0,4.027634451162282,1.2847821557043908,1.2850771967563956,3.1348773278640487,19316.300461450694,1969.714475529431,4632.441516551485,4632.441516551485,5.558754074436357,5.004394856209609,-2.3388616538088622,7.343256510018472,3.4892544835190815,3.4892544835190815,0.9969298524340233,0.0,0.0,0.00022963090774144495,0.9931970978658649,0.00023120376432317919,198.9988304813725,0.0,0.0,0.0,0.03958263714736517,7.797490760299185e-05,0.00015165600013845312,0.0006108149308830617,0.09556214439486083,0.07168945842928164,0.023872685965579184,0.09556217201408346,0.07168945842927908,0.023872685965578334,0.3753247044462198,0.3753247044462198,0.12498366524381185,0.0,4.977186585970628,4.969348987727642,5.00072442143437,4.977219978947915,4.969428221637372,5.000620135855854,24789.655841737647,21071.207465477,0.85,1.0664634497898857,0.6626044067426021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520490944792586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.59087602392,1534.9158970838728,0.3753247044462198,0.12498366524381185,6.112874298809886,3.4892544835190815
4441.0,-30.092088086151403,5.004389779687413,35.00409981321515,24.09797472590583,4.997618903371608,-26.583139602615336,-40.09916981505228,1.488670419835563,-0.03445462337265326,-5.011796141877786,40.008173873151854,42248.56351079122,25750.6091826636,25750.6091826636,67999.17269345482,77323.09910220209,77323.09910220209,25750.6091826636,103073.70828486569,103073.70828486569,103073.70828486569,127863.3613169286,91528.21517978239,56453.679588371386,38971.706212678895,24789.653032062906,0.0,63761.359244741805,21071.20507725347,1534.9157390555654,0.0,0.8868291067438315,2.8158272600175915,0.0014959135982669303,354492.9551196059,1554885.691875465,4.386224519894469,1554885.691875465,4.386224519894469,0.8500000000000001,0.09556212361338488,4.027634451161993,1.2671084556402636,1.0,0.0,4.027634451161565,1.2847821391741427,1.2850771802223515,3.134877368197969,19316.2969098076,1969.7141133626264,4632.441516551485,4632.441516551485,5.558755375682121,5.004389779687413,-2.3388562075163937,7.343245987203806,3.489260300392634,3.489260300392634,0.9969315143978955,0.0,0.0,0.00022963090774144495,0.9931923719908674,0.00023120486445253976,198.99879307971102,0.0,0.0,0.0,0.03958263714736517,7.797529438283485e-05,0.0001516556133586101,0.000610813373075241,0.0955621236133864,0.07168943814383662,0.023872685469549782,0.09556211361545135,0.07168943814383548,0.0238726854695494,0.37532460971607146,0.37532460971607146,0.12498366646733199,0.0,4.977217099510256,4.969389836866526,5.00072388688227,4.9773415185051135,4.969555604184848,5.0007241204588695,24789.653032062906,21071.20507725347,0.85,1.0664636623012784,0.6626044992018473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520488212763698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.588719524552,1534.9157390555654,0.37532460971607146,0.12498366646733199,6.112874298809886,3.489260300392634
4442.0,-30.092042404094027,5.004384788103761,35.004098869824,24.097978008817904,4.99762606905296,-26.58309777213408,-40.09912591483442,1.4886814370930592,-0.034451117363857975,-5.011788535320489,40.008172148153726,42248.566230495635,25750.598990038263,25750.598990038263,67999.1652205339,77323.08351371087,77323.08351371087,25750.598990038263,103073.68250374912,103073.68250374912,103073.68250374912,127863.32804575024,91528.18399913095,56453.666715916064,38971.68587023876,24789.64554200112,0.0,63761.33141223988,21071.19871070095,1534.9151639354552,0.0,0.8868291516948243,2.8158281018208933,0.0014959135982669303,354493.0602312787,1554885.617485792,4.386223009475423,1554885.617485792,4.386223009475423,0.85,0.09556209906633907,4.027634451161993,1.267108366074972,1.0,0.0,4.02763445116145,1.284782087634514,1.285077128670887,3.134877493955027,19316.29032938079,1969.7134423458358,4632.441516551485,4632.441516551485,5.558753175411421,5.004384788103761,-2.3388461002638565,7.343230888367618,3.489266093735454,3.489266093735454,0.996933169638701,0.0,0.0,0.00022963090774144495,0.9931876461888639,0.00023120596457537742,198.9987556784493,0.0,0.0,0.0,0.03958263714736517,7.797568208976951e-05,0.00015165522565167546,0.000610811811533434,0.09556209906633827,0.07168941505126586,0.023872684015072403,0.09556211122159432,0.07168941505126647,0.023872684015072605,0.3753245159761257,0.3753245159761257,0.12498366789666622,0.0,4.977238272879447,4.969428856600473,5.000691454403352,4.977337417956619,4.9695993916519114,5.000576187248157,24789.64554200112,21071.19871070095,0.85,1.0664640106225967,0.6626048310902339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520485483650252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.58656357225,1534.9151639354552,0.3753245159761257,0.12498366789666622,6.112874298809886,3.489266093735454
4443.0,-30.0919967827428,5.004379627195518,35.004097908487516,24.097957857325696,4.997615532876415,-26.583057766581682,-40.09908225908873,1.4886765167152542,-0.03444965304464631,-5.011792940584672,40.008169738673985,42248.5698125984,25750.619308989193,25750.619308989193,67999.1891215876,77323.04451908295,77323.04451908295,25750.619308989193,103073.66382807214,103073.66382807214,103073.66382807214,127863.30292766597,91528.12227032123,56453.64756383655,38971.638562760745,24789.63909959382,0.0,63761.277662354565,21071.193234654747,1534.914923022499,0.0,0.886829138002057,2.8158275683934058,0.0014959135982669303,354492.9993568657,1554885.5135781995,4.386223469572404,1554885.5135781995,4.386223469572404,0.85,0.09556207983961901,4.027634451161993,1.2671082221111285,1.0,0.0,4.0276344511639275,1.2847821106524417,1.2850771516941006,3.1348774377911193,19316.277302009785,1969.712113923693,4632.441516551485,4632.441516551485,5.558757561640768,5.004379627195518,-2.338844827159689,7.343224454355207,3.489271904240531,3.489271904240531,0.9969348297830088,0.0,0.0,0.00022963090774144495,0.9931829266911048,0.00023120706324109388,198.99871832690354,0.0,0.0,0.0,0.03958263714736517,7.797606763940338e-05,0.00015165484010204157,0.000610810258680446,0.09556207983961822,0.07168939623748272,0.023872683602135496,0.09556207664394746,0.07168939623748331,0.023872683602135698,0.3753244229445909,0.3753244229445909,0.12498366755515447,0.0,4.9772609515654835,4.969443765920516,5.000737461817323,4.977343287540009,4.969495031129156,5.000913115614651,24789.63909959382,21071.193234654747,0.85,1.0664652844893532,0.6626054458369561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452048275456597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.58440913326,1534.914923022499,0.3753244229445909,0.12498366755515447,6.112874298809886,3.489271904240531
4444.0,-30.091951193996888,5.004374600798648,35.00409692715882,24.09797137314456,4.997624606332227,-26.58301582925102,-40.0990421307273,1.488689241586356,-0.034323766961620095,-5.0117831179829455,40.00816723368521,42248.58777082835,25750.603167624457,25750.603167624457,67999.19093845281,77323.06256894884,77323.06256894884,25750.603167624457,103073.6657365733,103073.6657365733,103073.6657365733,127863.29161882658,91528.1255383292,56453.6507402087,38971.638664578335,24789.625882253287,0.0,63761.26454683162,21071.181999915294,1534.913971693854,0.0,0.8868291970532126,2.8158270613573335,0.0014959135982669303,354493.1350911007,1554885.4055518329,4.386221485367397,1554885.4055518329,4.386221485367397,0.85,0.09556205310381133,4.027634451161993,1.2671081517776477,1.0,0.0,4.0276344511634745,1.2847820511244603,1.285077092152449,3.134877583039822,19316.277991696697,1969.7121842521858,4632.441516551485,4632.441516551485,5.558754077222308,5.004374600798648,-2.338833147312808,7.343207748111455,3.4892776553467173,3.4892776553467173,0.9969364729562049,0.0,0.0,0.00022963090774144495,0.9931782105905074,0.00023120816112640532,198.99868100206675,0.0,0.0,0.0,0.03958263714736517,7.797642203818131e-05,0.00015165448570326364,0.0006108088312917185,0.09556205310381455,0.07168937127319502,0.02387268183061952,0.09556200657095515,0.07168937127319261,0.02387268183061872,0.37532432904309954,0.37532432904309954,0.12498367053403113,0.0,4.977296898781503,4.9694973520564645,5.000720425966733,4.977459351021309,4.969730364324789,5.000670958770797,24789.625882253287,21071.181999915294,0.85,1.0664655323532441,0.6626058637810962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452048002910935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.58225500086,1534.913971693854,0.37532432904309954,0.12498367053403113,6.112874298809886,3.4892776553467173
4445.0,-30.09190558612179,5.00436951996433,35.004095963215136,24.097965575661533,4.99762308426382,-26.582974934389796,-40.09899833528323,1.488692432531827,-0.034281839502796174,-5.011782121604889,40.00816577740555,42248.59075832701,25750.609700118137,25750.609700118137,67999.20045844515,77323.04516035001,77323.04516035001,25750.609700118137,103073.65486046814,103073.65486046814,103073.65486046814,127863.27775220676,91528.08905025126,56453.63464822826,38971.61600224778,24789.622891738614,0.0,63761.23889398639,21071.17945797782,1534.9138067668268,0.0,0.8868292073955883,2.8158266269268757,0.0014959135982669303,354493.14885961526,1554885.3427505183,4.386221137848497,1554885.3427505183,4.386221137848497,0.85,0.09556203298306842,4.027634451161993,1.2671080534206705,1.0,0.0,4.02763445116202,1.2847820361969593,1.28507707722152,3.1348776194630337,19316.270291180026,1969.711399018016,4632.441516551485,4632.441516551485,5.558755487384458,5.00436951996433,-2.3388279204775255,7.343197440441855,3.4892834384289877,3.4892834384289877,0.996938125265425,0.0,0.0,0.00022963090774144495,0.9931734925351927,0.0002312092594771986,198.9986436615823,0.0,0.0,0.0,0.03958263714736517,7.797680882496989e-05,0.00015165409891647506,0.0006108072734559236,0.09556203298306923,0.0716893515136754,0.023872681469393815,0.09556198267378475,0.07168935151367481,0.023872681469393614,0.37532423680197596,0.37532423680197596,0.12498367237526539,0.0,4.977337197889142,4.969547169548889,5.000732131521602,4.977500282102085,4.96974833321616,5.000780848211832,24789.622891738614,21071.17945797782,0.85,1.066466110727633,0.6626061772195532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520477305601622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.580101735977,1534.9138067668268,0.37532423680197596,0.12498367237526539,6.112874298809886,3.4892834384289877
4446.0,-30.091860044485767,5.0043644593747665,35.00409499055357,24.097959149535768,4.997625237575861,-26.582933731542052,-40.098954539839156,1.4886989246321487,-0.03433466489525472,-5.0117776560951475,40.008163595589785,42248.59329063761,25750.607270747623,25750.607270747623,67999.20056138524,77323.01051453821,77323.01051453821,25750.607270747623,103073.61778528584,103073.61778528584,103073.61778528584,127863.2317250676,91528.03683992071,56453.61961602023,38971.57469322275,24789.613939781768,0.0,63761.188633004516,21071.1718488145,1534.9132176805938,0.0,0.8868292380172845,2.8158278420297544,0.0014959135982669303,354493.21056655556,1554885.2486608315,4.386220108914904,1554885.2486608315,4.386220108914904,0.85,0.0955620101793201,4.027634451161993,1.2671079484699295,1.0,0.0,4.027634451163869,1.284782005826389,1.2850770468439754,3.1348776935674505,19316.25927260783,1969.7102754363448,4632.441516551485,4632.441516551485,5.558754962958944,5.0043644593747665,-2.3388201700071836,7.34318462938195,3.489289196711966,3.489289196711966,0.9969397704891332,0.0,0.0,0.00022963090774144495,0.9931687813563205,0.00023121035623758693,198.99860637534377,0.0,0.0,0.0,0.03958263714736517,7.797719561353239e-05,0.00015165371212791257,0.000610805715612984,0.09556201017932137,0.07168932967777024,0.023872680501551124,0.0955619905351282,0.0716893296777693,0.02387268050155081,0.3753241456962397,0.3753241456962397,0.12498367503867377,0.0,4.977356660269265,4.969572361111489,5.000734380742529,4.977442991199894,4.9696816139828,5.000751868122279,24789.613939781768,21071.1718488145,0.85,1.0664669530044961,0.6626067392471506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452047458095212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.577950373941,1534.9132176805938,0.3753241456962397,0.12498367503867377,6.112874298809886,3.489289196711966
4447.0,-30.091814526210953,5.004359415483024,35.00409402337869,24.097957962099485,4.997627806792304,-26.58289250814484,-40.098906902689464,1.4887057887261703,-0.03430882693027115,-5.011773342996226,40.00816181007892,42248.58003469374,25750.605267009087,25750.605267009087,67999.18530170282,77322.9952100025,77322.9952100025,25750.605267009087,103073.60047701158,103073.60047701158,103073.60047701158,127863.20793695252,91528.0041486281,56453.58897331924,38971.57241700984,24789.607459940933,0.0,63761.17987695077,21071.166340949792,1534.9127760880924,0.0,0.8868292664286497,2.8158280060752485,0.0014959135982669303,354493.27016740537,1554885.1716615946,4.3862191542516955,1554885.1716615946,4.3862191542516955,0.85,0.09556198799890087,4.027634451161993,1.267107749558054,1.0,0.0,4.0276344511611235,1.2847819737156039,1.2850770147258164,3.134877771918008,19316.2523733723,1969.7095719101121,4632.441516551485,4632.441516551485,5.558754530414134,5.004359415483024,-2.3388125292251183,7.343171944708143,3.489294952634055,3.489294952634055,0.9969414150383014,0.0,0.0,0.00022963090774144495,0.9931640726181921,0.00023121145244016828,198.99856910824556,0.0,0.0,0.0,0.03958263714736517,7.797761633293043e-05,0.00015165329140851453,0.0006108040211090422,0.09556198799890389,0.07168930826995643,0.023872679728947473,0.09556197167087321,0.07168930826995415,0.023872679728946716,0.3753240540380518,0.3753240540380518,0.1249836777939409,0.0,4.977376593092401,4.969599950220356,5.00073131252509,4.977464516065936,4.969718503630702,5.000727240361925,24789.607459940933,21071.166340949792,0.85,1.0664668601323053,0.6626066223402228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452047186026082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.57579920518,1534.9127760880924,0.3753240540380518,0.1249836777939409,6.112874298809886,3.489294952634055
4448.0,-30.091769004816012,5.0043544473099475,35.00409307631122,24.097961279936158,4.99763494683717,-26.582850824838754,-40.09886680925263,1.488716766859918,-0.034305966431873,-5.011766204418285,40.00816046140117,42248.59787447201,25750.596180769164,25750.596180769164,67999.19405524118,77322.97975324406,77322.97975324406,25750.596180769164,103073.57593401322,103073.57593401322,103073.57593401322,127863.17834744451,91527.97315430969,56453.591275537525,38971.53542085796,24789.60241343129,0.0,63761.13783428925,21071.162051416595,1534.9123517027037,0.0,0.8868293076358589,2.815828801733846,0.0014959135982669303,354493.368812345,1554885.113500562,4.386217769629585,1554885.113500562,4.386217769629585,0.85,0.0955619648552717,4.027634451161993,1.2671076605422424,1.0,0.0,4.027634451161472,1.2847819223590127,1.2850769633574315,3.1348778972284856,19316.245832269582,1969.708904903263,4632.441516551485,4632.441516551485,5.558752568977625,5.0043544473099475,-2.338802800237101,7.343157247547048,3.489300705159004,3.489300705159004,0.9969430586168583,0.0,0.0,0.00022963090774144495,0.9931593635813868,0.00023121254872267768,198.99853183860685,0.0,0.0,0.0,0.03958263714736517,7.797797042976883e-05,0.00015165293731167614,0.0006108025949364169,0.09556196485527277,0.07168928616168581,0.023872678693586964,0.09556197669207157,0.071689286161685,0.023872678693586696,0.3753239621001482,0.3753239621001482,0.12498368030160324,0.0,4.977390609655174,4.969628882253687,5.000700525935372,4.977460237986406,4.969758177126607,5.000590952537209,24789.60241343129,21071.162051416595,0.85,1.0664677006230088,0.662607339038917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520469140966146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.57364908647,1534.9123517027037,0.3753239621001482,0.12498368030160324,6.112874298809886,3.489300705159004
4449.0,-30.091723532037392,5.00434939318313,35.00409213044934,24.09795062793421,4.997630712773095,-26.58281032276643,-40.09882308365775,1.488717503502166,-0.034284970451551544,-5.011766676533106,40.00815860238022,42248.600553525175,25750.606495218097,25750.606495218097,67999.20704874326,77322.95378612785,77322.95378612785,25750.606495218097,103073.56028134594,103073.56028134594,103073.56028134594,127863.1578282893,91527.92706450968,56453.573831907226,38971.50359178051,24789.597546943358,0.0,63761.10113872387,21071.157914901854,1534.912111737129,0.0,0.8868293119639349,2.81582847083859,0.0014959135982669303,354493.36228839244,1554885.0333312438,4.386217624199947,1554885.0333312438,4.386217624199947,0.85,0.095561944706725,4.027634451161993,1.2671075599873443,1.0,0.0,4.027634451163161,1.284781918912941,1.2850769599105685,3.134877905636927,19316.23610538635,1969.7079130372094,4632.441516551485,4632.441516551485,5.558754795546249,5.00434939318313,-2.3387986592522187,7.343148052435349,3.4893064721192646,3.4893064721192646,0.9969447063197899,0.0,0.0,0.00022963090774144495,0.9931546595978229,0.0002312136438391517,198.99849460878562,0.0,0.0,0.0,0.03958263714736517,7.797835660676063e-05,0.00015165255113468434,0.0006108010395566605,0.0955619447067254,0.07168926656400527,0.02387267814272012,0.09556195098872439,0.07168926656400497,0.023872678142720018,0.37532387003833545,0.37532387003833545,0.12498368092755502,0.0,4.977409009572796,4.9696489908449735,5.000713788208429,4.977481706081562,4.969728527982625,5.000765939653661,24789.597546943358,21071.157914901854,0.85,1.0664685181769151,0.6626077623974163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520466421486093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.571500547541,1534.912111737129,0.37532387003833545,0.12498368092755502,6.112874298809886,3.4893064721192646
4450.0,-30.091678040839458,5.004344407571095,35.00409117471259,24.097948951553576,4.997636026544278,-26.582768849241155,-40.098779218364484,1.4887268349459577,-0.03432622816194453,-5.011759921179383,40.00815642302949,42248.60271722694,25750.59827344424,25750.59827344424,67999.20099067118,77322.92560826722,77322.92560826722,25750.59827344424,103073.52388171146,103073.52388171146,103073.52388171146,127863.1115198175,91527.88262208829,56453.55973104802,38971.46987893363,24789.587638106037,0.0,63761.05751703967,21071.14949239013,1534.9114158662933,0.0,0.8868293542284825,2.8158298012733383,0.0014959135982669303,354493.45563774055,1554884.939347876,4.386216204049827,1554884.939347876,4.386216204049827,0.85,0.0955619201770689,4.027634451161993,1.2671074094297365,1.0,0.0,4.02763445116181,1.2847818752597011,1.285076916247304,3.134878012151177,19316.22672616919,1969.7069566232292,4632.441516551485,4632.441516551485,5.558753020721065,5.004344407571095,-2.338789235919766,7.3431336434908605,3.4893122048698575,3.4893122048698575,0.9969463442485307,0.0,0.0,0.00022963090774144495,0.9931499537328984,0.0002312147394039982,198.99845736389796,0.0,0.0,0.0,0.03958263714736517,7.797874401932136e-05,0.0001516521637221236,0.000610799479200484,0.0955619201770741,0.07168924348606064,0.02387267669101346,0.09556195737036313,0.07168924348605674,0.023872676691012163,0.37532377736139466,0.37532377736139466,0.12498368269991163,0.0,4.977411379504645,4.969657270364394,5.00069840327609,4.977433693017417,4.969703226841432,5.000649707835407,24789.587638106037,21071.14949239013,0.85,1.0664691527818355,0.662608249650444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520463704911433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.569352552046,1534.9114158662933,0.37532377736139466,0.12498368269991163,6.112874298809886,3.4893122048698575
4451.0,-30.091632583946186,5.004339373986335,35.00409022137618,24.097948462609224,4.997634274299109,-26.582728113264405,-40.098735492769606,1.4887298036173189,-0.03419114764705,-5.011758632743336,40.00815458147167,42248.605189908136,25750.604030171162,25750.604030171162,67999.2092200793,77322.930580989,77322.930580989,25750.604030171162,103073.53461116017,103073.53461116017,103073.53461116017,127863.11675853777,91527.86848333904,56453.543092258165,38971.47265675653,24789.5821473776,0.0,63761.05480413413,21071.14482527096,1534.911103089706,0.0,0.8868293674518397,2.8158281773375053,0.0014959135982669303,354493.4734420896,1554884.8599316538,4.386215759725859,1554884.8599316538,4.386215759725859,0.85,0.09556189880568289,4.027634451161993,1.2671073149191217,1.0,0.0,4.027634451162704,1.2847818613720197,1.2850769023564332,3.1348780460372305,19316.22374229937,1969.7066523531862,4632.441516551485,4632.441516551485,5.5587542634193055,5.004339373986335,-2.3387838209913614,7.3431231949776965,3.4893179498655322,3.4893179498655322,0.9969479856758664,0.0,0.0,0.00022963090774144495,0.993145251440669,0.00023121583414746177,198.9984201471103,0.0,0.0,0.0,0.03958263714736517,7.797913019985553e-05,0.00015165177754158942,0.0006107979238064602,0.09556189880568308,0.07168922283666292,0.02387267596902017,0.09556188420997355,0.07168922283666276,0.02387267596902012,0.3753236834881268,0.3753236834881268,0.12498368366030316,0.0,4.9774421120291095,4.969694801289222,5.000708711577602,4.977567485096301,4.969847373695416,5.000752394551739,24789.5821473776,21071.14482527096,0.85,1.0664693272243415,0.6626083166235328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452046098723741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.56720644131,1534.911103089706,0.3753236834881268,0.12498368366030316,6.112874298809886,3.4893179498655322
4452.0,-30.0915871257842,5.004334363833761,35.00408925828359,24.09794727517294,4.997636607471628,-26.582686967556043,-40.09869546918196,1.4887364492434585,-0.03415922231630475,-5.011754021968152,40.008152390628666,42248.62310010319,25750.601218308806,25750.601218308806,67999.224318412,77322.91638809226,77322.91638809226,25750.601218308806,103073.51760640106,103073.51760640106,103073.51760640106,127863.09070159213,91527.8368325331,56453.54354454392,38971.43698665464,24789.57309519106,0.0,63761.0100818457,21071.1371309124,1534.9105072830769,0.0,0.8868293988453627,2.815828296169321,0.0014959135982669303,354493.5371564362,1554884.765452694,4.386214704858022,1554884.765452694,4.386214704858022,0.85,0.09556187538274555,4.027634451161993,1.2671072077704597,1.0,0.0,4.027634451161264,1.284781830283252,1.2850768712605263,3.1348781218940744,19316.21706265022,1969.7059712185323,4632.441516551485,4632.441516551485,5.558753656425705,5.004334363833761,-2.338775987165105,7.343110350998867,3.4893236720800815,3.4893236720800815,0.996949620594309,0.0,0.0,0.00022963090774144495,0.9931405490412066,0.00023121692892625744,198.99838292929792,0.0,0.0,0.0,0.03958263714736517,7.797948368614307e-05,0.00015165142405530188,0.0006107965000929105,0.09556187538274488,0.07168920055869268,0.0238726748240522,0.09556185453141054,0.07168920055869318,0.023872674824052368,0.37532359043790214,0.37532359043790214,0.12498368551958886,0.0,4.9774708980316404,4.969732988649582,5.000709255568893,4.977594799651854,4.96989450083862,5.000720198223519,24789.57309519106,21071.1371309124,0.85,1.0664703120469075,0.662609062276013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520458271613779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.56506115971,1534.9105072830769,0.37532359043790214,0.12498368551958886,6.112874298809886,3.4893236720800815
4453.0,-30.09154174637758,5.004329361080108,35.00408829880175,24.097946157585852,4.997638484131673,-26.582645938398883,-40.09865167373789,1.4887426761529965,-0.034115447962506096,-5.0117501541607705,40.00815056961481,42248.62508104134,25750.600330438323,25750.600330438323,67999.22541147967,77322.90434240425,77322.90434240425,25750.600330438323,103073.50467284257,103073.50467284257,103073.50467284257,127863.07127165902,91527.80717592862,56453.52791456561,38971.42140151446,24789.566598816455,0.0,63760.988000330915,21071.131608993986,1534.910075411638,0.0,0.8868294251193806,2.8158281726397694,0.0014959135982669303,354493.5906040326,1554884.686922428,4.386213822013007,1554884.686922428,4.386213822013007,0.85,0.09556185311769642,4.027634451161993,1.267107107215561,1.0,0.0,4.02763445116137,1.284781801153275,1.2850768421238596,3.1348781929714575,19316.210803861315,1969.7053329996804,4632.441516551485,4632.441516551485,5.558753464762091,5.004329361080108,-2.338768697410952,7.34309805849106,3.489329392974032,3.489329392974032,0.9969512551354377,0.0,0.0,0.00022963090774144495,0.9931358548125153,0.0002312180218131333,198.99834577597846,0.0,0.0,0.0,0.03958263714736517,7.797987048697233e-05,0.0001516510372544726,0.0006107949422005648,0.09556185311769909,0.07168917916472353,0.023872673952975553,0.09556182628249853,0.07168917916472153,0.02387267395297489,0.3753234981109565,0.3753234981109565,0.12498368751249395,0.0,4.977502190566611,4.969774759236657,5.000709072410018,4.977634706198273,4.969949192351692,5.000715693820837,24789.566598816455,21071.131608993986,0.85,1.066470698526923,0.6626093228169876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520455555915377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.562917418756,1534.910075411638,0.3753234981109565,0.12498368751249395,6.112874298809886,3.489329392974032
4454.0,-30.091496385527016,5.004324380019597,35.004087344364514,24.097944900300377,4.99764137901805,-26.58260482411396,-40.09860787829382,1.4887498176050367,-0.03409716841656518,-5.011745606616301,40.0081487975863,42248.62693515267,25750.59772726135,25750.59772726135,67999.22466241402,77322.8875213301,77322.8875213301,25750.59772726135,103073.48524859146,103073.48524859146,103073.48524859146,127863.04532461992,91527.77316367622,56453.51257749904,38971.40065130798,24789.56007602845,0.0,63760.96072733643,21071.126064624183,1534.9096256967355,0.0,0.8868294546748652,2.815828463332732,0.0014959135982669303,354493.65344463737,1554884.6105046289,4.386212828906008,1554884.6105046289,4.386212828906008,0.85,0.09556183072529274,4.027634451161993,1.2671069918246944,1.0,0.0,4.02763445116013,1.2847817677449973,1.28507680870791,3.134878274487933,19316.203625847797,1969.7046010460042,4632.441516551485,4632.441516551485,5.558752902817173,5.004324380019597,-2.3387609097396433,7.34308528975924,3.4893351077497363,3.4893351077497363,0.9969528879284961,0.0,0.0,0.00022963090774144495,0.9931311625272548,0.0002312191142578744,198.9983086378653,0.0,0.0,0.0,0.03958263714736517,7.798025728957531e-05,0.00015165065045186964,0.0006107933843010752,0.0955618307252927,0.07168915770535976,0.023872673019932945,0.095561811333895,0.07168915770535979,0.02387267301993296,0.3753234066054747,0.3753234066054747,0.12498368956854343,0.0,4.977529712592286,4.969813687679277,5.00070233056573,4.977648438199708,4.96997804403901,5.000684009654435,24789.56007602845,21071.126064624183,0.85,1.066471142949082,0.6626096353193638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520452844922875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.560773615343,1534.9096256967355,0.3753234066054747,0.12498368956854343,6.112874298809886,3.4893351077497363
4455.0,-30.09145104644709,5.0043193213528125,35.00408637668492,24.097934283223026,4.997636942755692,-26.58256446256992,-40.09856792455537,1.4887503588785067,-0.03407506514270153,-5.011745774254932,40.00814650299862,42248.64483941058,25750.607040014078,25750.607040014078,67999.25187942466,77322.86251233483,77322.86251233483,25750.607040014078,103073.4695523489,103073.4695523489,103073.4695523489,127863.0219518762,91527.72800434979,56453.51033142556,38971.35296991581,24789.55239952729,0.0,63760.9053694431,21071.119539598196,1534.9092173541949,0.0,0.886829462129183,2.8158281534325225,0.0014959135982669303,354493.6511281095,1554884.5115517476,4.386212578430162,1554884.5115517476,4.386212578430162,0.85,0.0955618101305995,4.027634451161993,1.2671068945666777,1.0,0.0,4.027634451161921,1.2847817652128772,1.2850768061752085,3.1348782806663267,19316.19409533356,1969.703629204016,4632.441516551485,4632.441516551485,5.558754913150751,5.0043193213528125,-2.338756601453111,7.343075922805923,3.489340820731616,3.489340820731616,0.9969545202090331,0.0,0.0,0.00022963090774144495,0.9931264725179219,0.00023122020618305595,198.9982715175901,0.0,0.0,0.0,0.03958263714736517,7.798061016367278e-05,0.00015165029757777218,0.0006107919630532034,0.09556181013059964,0.07168913766886835,0.023872672461731293,0.09556177619698776,0.07168913766886824,0.023872672461731255,0.3753233156125876,0.3753233156125876,0.12498369127709273,0.0,4.9775579768014495,4.969842054346884,5.000730281115864,4.977670709112203,4.969955202459516,5.000841764611721,24789.55239952729,21071.119539598196,0.85,1.066472495731103,0.6626104914071359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520450135039942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.558630952837,1534.9092173541949,0.3753233156125876,0.12498369127709273,6.112874298809886,3.489340820731616
4456.0,-30.091405689009285,5.004314413393702,35.004085418201356,24.097936937492364,4.997648410417612,-26.582522494014324,-40.098520217556484,1.4887652154226378,-0.03418150907151585,-5.0117351817629565,40.008144835495,42248.63047973126,25750.58895509324,25750.58895509324,67999.21943482451,77322.8267655538,77322.8267655538,25750.58895509324,103073.41572064703,103073.41572064703,103073.41572064703,127862.959650856,91527.6785385116,56453.482252688926,38971.32920646963,24789.543930208976,0.0,63760.87313667861,21071.112340677628,1534.9085147798683,0.0,0.8868295220657239,2.815830787987505,0.0014959135982669303,354493.79750133347,1554884.439641537,4.386210564475921,1554884.439641537,4.386210564475921,0.8499999999999999,0.09556178491919738,4.027634451161993,1.26710674291011,1.0,0.0,4.0276344511640465,1.284781695712794,1.285076736659165,3.134878450247122,19316.1836559645,1969.7025646846275,4632.441516551485,4632.441516551485,5.5587510091789945,5.004314413393702,-2.3387443964843864,7.343058809878089,3.489346502000502,3.489346502000502,0.9969561434287149,0.0,0.0,0.00022963090774144495,0.9931217806335042,0.00023122129855511305,198.99823438229873,0.0,0.0,0.0,0.03958263714736517,7.79810315170199e-05,0.00015164987622442506,0.0006107902659959464,0.09556178491920184,0.07168911389812135,0.02387267102108049,0.09556182832384184,0.07168911389811801,0.023872671021079372,0.37532322441498084,0.37532322441498084,0.12498369480781926,0.0,4.977553090609433,4.969848003443133,5.000692846155118,4.977553672691442,4.969891930667927,5.000563246370348,24789.543930208976,21071.112340677628,0.85,1.066472526012317,0.6626106011623549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520447426458603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.55648936622,1534.9085147798683,0.37532322441498084,0.12498369480781926,6.112874298809886,3.489346502000502
