time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4457.0,-30.091360360055532,5.004309483335117,35.00408449310733,24.097935924679064,4.997649808963471,-26.582481558120943,-40.098480228893436,1.4887710070289042,-0.03412126624562006,-5.01173262211159,40.00814389107058,42248.647994203384,25750.591607030197,25750.591607030197,67999.23960123358,77322.81696637365,77322.81696637365,25750.591607030197,103073.40857340384,103073.40857340384,103073.40857340384,127862.95189065412,91527.65095510514,56453.48198293512,38971.29885796669,24789.543317250285,0.0,63760.84217521698,21071.111819662743,1534.9084509108823,0.0,0.8868295385096099,2.8158302954478716,0.0014959135982669303,354493.8328720942,1554884.3989137355,4.386210011937662,1554884.3989137355,4.386210011937662,0.85,0.09556176450793866,4.027634451161993,1.2671066494984555,1.0,0.0,4.027634451161373,1.2847816686192062,1.2850767095593554,3.134878516355712,19316.177834707443,1969.7019710816073,4632.441516551485,4632.441516551485,5.55875158164968,5.004309483335117,-2.338738049068905,7.343047532404022,3.4893522203017584,3.4893522203017584,0.9969577772290739,0.0,0.0,0.00022963090774144495,0.9931170917194331,0.00023122239024592108,198.9981972703418,0.0,0.0,0.0,0.03958263714736517,7.798138470281634e-05,0.00015164952303862861,0.000610788843492665,0.09556176450793996,0.07168909401340577,0.023872670494534197,0.09556180940387489,0.07168909401340479,0.023872670494533867,0.3753231317125102,0.3753231317125102,0.12498369584820027,0.0,4.977563771815937,4.969867890160799,5.000675873816476,4.9776113558659745,4.969952301619912,5.000612851258666,24789.543317250285,21071.111819662743,0.85,1.0664733601599763,0.6626111976078147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452044471678157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.554349658676,1534.9084509108823,0.3753231317125102,0.12498369584820027,6.112874298809886,3.4893522203017584
4458.0,-30.091315070465477,5.004304427140966,35.004083536220946,24.09792593624445,4.997641415051795,-26.58244163689213,-40.09843660807235,1.488767981478412,-0.03400087464211765,-5.011735066695275,40.00814111485859,42248.65028424789,25750.60674329817,25750.60674329817,67999.25702754606,77322.81052708086,77322.81052708086,25750.60674329817,103073.41727037902,103073.41727037902,103073.41727037902,127862.9509517583,91527.62278332084,56453.462540487635,38971.28915870356,24789.53368137929,0.0,63760.82284008285,21071.103629172394,1534.9079845880422,0.0,0.8868295361214535,2.815828428730454,0.0014959135982669303,354493.79909140593,1554884.2791910719,4.386210092183154,1554884.2791910719,4.386210092183154,0.85,0.09556174373306633,4.027634451161993,1.2671065632300453,1.0,0.0,4.027634451162065,1.2847816827729683,1.2850767237163678,3.134878481820409,19316.17188927795,1969.7013648165225,4632.441516551485,4632.441516551485,5.558754849099017,5.004304427140966,-2.338735419099579,7.343039846240544,3.489357923756408,3.489357923756408,0.9969594067875451,0.0,0.0,0.00022963090774144495,0.9931124069010648,0.00023122348099344718,198.99816019062672,0.0,0.0,0.0,0.03958263714736517,7.798176997005666e-05,0.00015164913777138828,0.0006107872917770549,0.09556174373306439,0.07168907395017257,0.023872669782891816,0.09556171676234138,0.07168907395017403,0.0238726697828923,0.3753230386556635,0.3753230386556635,0.1249836961127473,0.0,4.977598786291196,4.969901412569698,5.000715363750544,4.977734192053163,4.97003085636328,5.000868675549157,24789.53368137929,21071.103629172394,0.85,1.0664739568699346,0.662611434457344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520442008807197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.552210892416,1534.9079845880422,0.3753230386556635,0.1249836961127473,6.112874298809886,3.489357923756408
4459.0,-30.091269807098527,5.004299530366177,35.00408257388799,24.097933864127867,4.997652777365093,-26.582399763519525,-40.09838890107346,1.488782733786113,-0.03401793190494118,-5.011724092393611,40.00813904244436,42248.63560149757,25750.58761297456,25750.58761297456,67999.22321447212,77322.79657195872,77322.79657195872,25750.58761297456,103073.38418493328,103073.38418493328,103073.38418493328,127862.90676713403,91527.5951046388,56453.43413417777,38971.28996717893,24789.522582200756,0.0,63760.81254937968,21071.094194870642,1534.9071247015863,0.0,0.8868295994667255,2.8158299337293657,0.0014959135982669303,354493.9507407499,1554884.1898193182,4.386207963690876,1554884.1898193182,4.386207963690876,0.85,0.09556171733151692,4.027634451161993,1.2671063720108942,1.0,0.0,4.02763445116108,1.2847816137605204,1.2850766546880716,3.134878650211391,19316.166047913743,1969.7007691631438,4632.441516551485,4632.441516551485,5.558750719457327,5.004299530366177,-2.338722955660692,7.34302248602687,3.4893635809433974,3.4893635809433974,0.996961023126685,0.0,0.0,0.00022963090774144495,0.9931077248190744,0.00023122457111415522,198.99812313239502,0.0,0.0,0.0,0.03958263714736517,7.798219132919808e-05,0.00015164871641224688,0.0006107855946964607,0.09556171733152276,0.07168904929220542,0.023872668039317344,0.09556172112823284,0.07168904929220103,0.023872668039315887,0.37532294615580575,0.37532294615580575,0.12498369917069015,0.0,4.977616090609331,4.96993505013171,5.000683606925804,4.977706160488651,4.970090456917376,5.000577445618774,24789.522582200756,21071.094194870642,0.85,1.0664735986827332,0.6626113111212005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452043930318544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.550072848535,1534.9071247015863,0.37532294615580575,0.12498369917069015,6.112874298809886,3.4893635809433974
4460.0,-30.091224575477444,5.0042946180831365,35.004081646313985,24.097932746540778,4.997654640368987,-26.58235886877718,-40.09834887748582,1.4887889336687183,-0.03396961984896052,-5.0117212393734984,40.008138130209105,42248.65274689235,25750.58947396493,25750.58947396493,67999.24222085728,77322.78460086239,77322.78460086239,25750.58947396493,103073.37407482733,103073.37407482733,103073.37407482733,127862.89610994987,91527.56557675428,56453.43372278423,38971.25761552227,24789.52203512254,0.0,63760.77965064481,21071.093729854158,1534.9070575890883,0.0,0.8868296172868594,2.815829632147643,0.0014959135982669303,354493.9901654648,1554884.1504796606,4.386207364908775,1554884.1504796606,4.386207364908775,0.85,0.09556169693093067,4.027634451161993,1.267106272005476,1.0,0.0,4.027634451162588,1.2847815847569872,1.285076625677878,3.1348787209802738,19316.15981629015,1969.7001337143827,4632.441516551485,4632.441516551485,5.5587511211872505,5.0042946180831365,-2.338716410177637,7.343011028260774,3.489369277794905,3.489369277794905,0.9969626507985442,0.0,0.0,0.00022963090774144495,0.9931030460446831,0.00023122566047502897,198.99808610016817,0.0,0.0,0.0,0.03958263714736517,7.798254482831441e-05,0.00015164836291313053,0.0006107841709312412,0.0955616969309303,0.07168902945408605,0.023872667476844266,0.09556170863523993,0.07168902945408631,0.023872667476844356,0.37532285413087335,0.37532285413087335,0.12498370016737288,0.0,4.977642113006539,4.969974686475439,5.000668735696536,4.977751619524554,4.970138654041818,5.000614675366137,24789.52203512254,21071.093729854158,0.85,1.0664744470415146,0.662611921911546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520436599131272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.54793578897,1534.9070575890883,0.37532285413087335,0.12498370016737288,6.112874298809886,3.489369277794905
4461.0,-30.09117935377053,5.004289722058442,35.00408072125597,24.097931559104495,4.997657174193877,-26.58231791582836,-40.098305116966344,1.488795736251702,-0.0339410752590652,-5.0117169065370035,40.00813634834269,42248.65413558598,25750.587522963335,25750.587522963335,67999.24165854932,77322.76948354412,77322.76948354412,25750.587522963335,103073.35700650746,103073.35700650746,103073.35700650746,127862.87248685009,91527.53317841748,56453.41783045934,38971.23927550905,24789.515480342623,0.0,63760.75475585167,21071.08815829123,1534.9066109182152,0.0,0.8868296457853886,2.8158297629452336,0.0014959135982669303,354494.0500391628,1554884.07363763,4.386206407317285,1554884.07363763,4.386206407317285,0.85,0.09556167436250844,4.027634451161993,1.2671061621094126,1.0,0.0,4.027634451160562,1.2847815529339766,1.2850765938475595,3.1348787986287103,19316.152978880596,1969.699436492645,4632.441516551485,4632.441516551485,5.558750700026704,5.004289722058442,-2.3387087884713305,7.342998510529773,3.4893749618067975,3.4893749618067975,0.9969642748019422,0.0,0.0,0.00022963090774144495,0.9930983683195892,0.00023122674960185553,198.99804907607214,0.0,0.0,0.0,0.03958263714736517,7.798293133471631e-05,0.00015164797640672864,0.0006107826142247414,0.09556167436250822,0.0716890081187913,0.023872666243716922,0.09556168833579934,0.07168900811879146,0.02387266624371698,0.3753227628722324,0.3753227628722324,0.12498370051826911,0.0,4.977667210702009,4.97001332928312,5.000653146697857,4.977775831277938,4.970176135073643,5.000599028931504,24789.515480342623,21071.08815829123,0.85,1.0664748546175054,0.6626122024019578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452043389697462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.545799602209,1534.9066109182152,0.3753227628722324,0.12498370051826911,6.112874298809886,3.4893749618067975
4462.0,-30.091134140615093,5.0042848340632595,35.00407979951468,24.097930441517406,4.997659218823456,-26.582277019500715,-40.09826135644687,1.4888020977090755,-0.03390039715787907,-5.011712954679323,40.008134594833535,42248.655524029564,25750.586559421907,25750.586559421907,67999.24208345148,77322.75666175208,77322.75666175208,25750.586559421907,103073.34322117399,103073.34322117399,103073.34322117399,127862.85246811106,91527.5028810083,56453.401743285816,38971.223486358314,24789.509246937065,0.0,63760.73273329538,21071.082859896505,1534.9061916432536,0.0,0.8868296722426536,2.8158296898969675,0.0014959135982669303,354494.1046482773,1554883.9980184936,4.386205518315239,1554883.9980184936,4.386205518315239,0.85,0.09556165205027711,4.027634451161993,1.2671060593565926,1.0,0.0,4.027634451160513,1.284781523174587,1.2850765640813357,3.134878871241896,19316.146584854996,1969.698784483488,4632.441516551485,4632.441516551485,5.558750492028088,5.0042848340632595,-2.3387014472661893,7.342986281329448,3.4893806425361533,3.4893806425361533,0.9969658978674724,0.0,0.0,0.00022963090774144495,0.9930936915028173,0.00023122783852745228,198.99801205899112,0.0,0.0,0.0,0.03958263714736517,7.798331784288892e-05,0.00015164758989855603,0.0006107810575111097,0.09556165205027783,0.07168898708501273,0.02387266496526511,0.09556166260405785,0.07168898708501219,0.02387266496526493,0.37532267219277426,0.37532267219277426,0.12498370029907731,0.0,4.977694778900741,4.9700540768150745,5.000641126941559,4.977812557521418,4.970224577470617,5.000600561766134,24789.509246937065,21071.082859896505,0.85,1.0664752296352262,0.6626124530398885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520431195411256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.543664724555,1534.9061916432536,0.37532267219277426,0.12498370029907731,6.112874298809886,3.4893806425361533
4463.0,-30.09108897247885,5.004279804467616,35.00407884556587,24.097915354091697,4.997649816335014,-26.582237308445315,-40.098221542406804,1.4887981523014713,-0.03384406632460468,-5.011716137041588,40.008131813236346,42248.67313116436,25750.603551477172,25750.603551477172,67999.27668264153,77322.73367186428,77322.73367186428,25750.603551477172,103073.33722334146,103073.33722334146,103073.33722334146,127862.83706225589,91527.45779946916,56453.39725876915,38971.17837855557,24789.49983891443,0.0,63760.67821747,21071.074863077265,1534.9057532548422,0.0,0.8868296661198447,2.815828578522878,0.0014959135982669303,354494.06067250686,1554883.878063618,4.386205724050396,1554883.878063618,4.386205724050396,0.85,0.09556163210446748,4.027634451161993,1.2671059879241513,1.0,0.0,4.027634451161474,1.284781541631509,1.2850765825424963,3.1348788262068354,19316.137070757148,1969.6978143155052,4632.441516551485,4632.441516551485,5.558754160084166,5.004279804467616,-2.33869937994989,7.342979184417507,3.489386317527704,3.489386317527704,0.9969675192936297,0.0,0.0,0.00022963090774144495,0.9930890193665177,0.0002312289263735132,198.99797507878213,0.0,0.0,0.0,0.03958263714736517,7.798366949591762e-05,0.00015164723824552734,0.0006107796411812565,0.09556163210446925,0.07168896789173375,0.02387266421273549,0.09556159693365208,0.07168896789173243,0.023872664212735054,0.3753225821301109,0.3753225821301109,0.12498369982995645,0.0,4.977731448080249,4.970086124982856,5.000691669311891,4.9778720707169555,4.970208269657746,5.000887788128921,24789.49983891443,21071.074863077265,0.85,1.066476684120499,0.6626132957222608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452042849435976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.541531182977,1534.9057532548422,0.3753225821301109,0.12498369982995645,6.112874298809886,3.489386317527704
4464.0,-30.091043833480462,5.004274895317269,35.004077873873975,24.097923770919465,4.997658037788204,-26.582195861096388,-40.09817767711354,1.4888100654041432,-0.033787676337510675,-5.0117070436923825,40.008129388534364,42248.67388477306,25750.589098041728,25750.589098041728,67999.26298281479,77322.73446006463,77322.73446006463,25750.589098041728,103073.32355810636,103073.32355810636,103073.32355810636,127862.81085489187,91527.44364293323,56453.38306764175,38971.17841699053,24789.487296785497,0.0,63760.66571377603,21071.064202267673,1534.9048548922676,0.0,0.8868297211693408,2.815828899222043,0.0014959135982669303,354494.1863298143,1554883.7734996637,4.38620387430848,1554883.7734996637,4.38620387430848,0.85,0.09556160665544516,4.027634451161993,1.2671058840723712,1.0,0.0,4.027634451163704,1.2847814859010953,1.2850765267992845,3.134878962189565,19316.134083133595,1969.6975096626877,4632.441516551485,4632.441516551485,5.5587510400371265,5.004274895317269,-2.338688332340694,7.342963227657963,3.4893919416564567,3.4893919416564567,0.9969691261875591,0.0,0.0,0.00022963090774144495,0.9930843502678989,0.00023123001352251567,198.99793812244278,0.0,0.0,0.0,0.03958263714736517,7.798405693288215e-05,0.0001516468508085628,0.0006107780807267905,0.09556160665544666,0.07168894405563095,0.02387266259981571,0.09556155781814443,0.07168894405562982,0.023872662599815336,0.3753224920602869,0.3753224920602869,0.12498370294831486,0.0,4.977765576388379,4.9701341468815485,5.000684063942913,4.977919367354843,4.9703435163904714,5.000670932073945,24789.487296785497,21071.064202267673,0.85,1.0664766783970856,0.6626134374824271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520425795998735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.53939824662,1534.9048548922676,0.3753224920602869,0.12498370294831486,6.112874298809886,3.4893919416564567
4465.0,-30.09099871013429,5.004270015146227,35.00407693555807,24.097922234237217,4.9976626853835135,-26.582154785316597,-40.09813388166947,1.4888187605658152,-0.033811899688544145,-5.011702148956252,40.00812841730046,42248.67480063429,25750.585620524966,25750.585620524966,67999.26042115926,77322.709433612,77322.709433612,25750.585620524966,103073.29505413698,103073.29505413698,103073.29505413698,127862.78048694965,91527.4022309022,56453.36759792471,38971.1495921972,24789.485432812668,0.0,63760.63502500987,21071.062617890766,1534.9046633143482,0.0,0.8868297495922348,2.815829788727522,0.0014959135982669303,354494.25396820315,1554883.7316157296,4.386202919258593,1554883.7316157296,4.386202919258593,0.85,0.09556158588601751,4.027634451161993,1.2671057434054096,1.0,0.0,4.027634451163802,1.2847814452244612,1.2850764861133095,3.1348790614409396,19316.125343456046,1969.6966184635983,4632.441516551485,4632.441516551485,5.558750289349448,5.004270015146227,-2.3386803268392953,7.342950341985523,3.4893975937368817,3.4893975937368817,0.9969707410676805,0.0,0.0,0.00022963090774144495,0.9930796828119779,0.00023123110029925112,198.99790117893193,0.0,0.0,0.0,0.03958263714736517,7.798444375468315e-05,0.0001516464639867618,0.0006107765227499782,0.09556158588602241,0.07168892386648879,0.02387266201953363,0.09556157914084151,0.07168892386648511,0.02387266201953241,0.3753224029751729,0.3753224029751729,0.12498370544272207,0.0,4.977788651449657,4.9701697815060015,5.000669412107925,4.977890249267716,4.970321622456538,5.000620111359922,24789.485432812668,21071.062617890766,0.85,1.0664771515291025,0.6626137707703571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520423099379418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.537266232137,1534.9046633143482,0.3753224029751729,0.12498370544272207,6.112874298809886,3.4893975937368817
4466.0,-30.090953630810635,5.004265015967688,35.00407598176659,24.09791207117962,4.997655477254341,-26.58211493476154,-40.09809403270481,1.4888167812051856,-0.033723488293105675,-5.011704279750755,40.00812608990674,42248.69196348649,25750.599901424794,25750.599901424794,67999.29186491128,77322.69744657436,77322.69744657436,25750.599901424794,103073.29734799915,103073.29734799915,103073.29734799915,127862.77560831251,91527.3690764796,56453.36359339151,38971.11720343122,24789.478260313364,0.0,63760.59546374458,21071.05652126636,1534.9043298149124,0.0,0.8868297471758854,2.815828378708718,0.0014959135982669303,354494.22452361014,1554883.631248148,4.386203000451391,1554883.631248148,4.386203000451391,0.85,0.09556156666880089,4.027634451161993,1.2671056406525896,1.0,0.0,4.027634451162292,1.2847814544840623,1.2850764953750369,3.134879038847424,19316.11834648064,1969.6959049706722,4632.441516551485,4632.441516551485,5.5587533721514175,5.004265015967688,-2.338677503130452,7.342942519098139,3.489403246377479,3.489403246377479,0.9969723561078512,0.0,0.0,0.00022963090774144495,0.9930750199332709,0.0002312321860204226,198.99786427147703,0.0,0.0,0.0,0.03958263714736517,7.798479572087781e-05,0.00015164611202056716,0.0006107751051588072,0.09556156666879563,0.07168890497854731,0.02387266169024832,0.09556151026495403,0.07168890497855125,0.02387266169024963,0.3753223139583468,0.3753223139583468,0.12498370700541249,0.0,4.977827890581807,4.97020939378217,5.00070752483731,4.9779807914576395,4.970363793398008,5.000855924438611,24789.478260313364,21071.05652126636,0.85,1.0664783063950038,0.6626144510759762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452042040369617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.535135408723,1534.9043298149124,0.3753223139583468,0.12498370700541249,6.112874298809886,3.489403246377479
4467.0,-30.090908527970193,5.004260075665004,35.004075005716594,24.097910639271163,4.997659455199392,-26.58207394433106,-40.098050237260736,1.4888248715602528,-0.033739386468312205,-5.0116981145592705,40.00812353399651,42248.69284813569,25750.592836322052,25750.592836322052,67999.28568445775,77322.6755631088,77322.6755631088,25750.592836322052,103073.26839943085,103073.26839943085,103073.26839943085,127862.73454195913,91527.33054493199,56453.347829958984,38971.09190552556,24789.46614252828,0.0,63760.558048053834,21071.046221149038,1534.9035204846912,0.0,0.8868297878005877,2.815829307150926,0.0014959135982669303,354494.3097179193,1554883.5210259224,4.386201635403358,1554883.5210259224,4.386201635403358,0.85,0.09556154305487695,4.027634451161993,1.267105509876274,1.0,0.0,4.027634451162342,1.2847814166367613,1.2850764575190445,3.134879131195204,19316.110214706056,1969.6950757604336,4632.441516551485,4632.441516551485,5.558751847015543,5.004260075665004,-2.338668626299839,7.342928701964843,3.4894088549838638,3.4894088549838638,0.9969739585668183,0.0,0.0,0.00022963090774144495,0.9930703546456942,0.0002312332723126875,198.9978273447821,0.0,0.0,0.0,0.03958263714736517,7.798518254606758e-05,0.00015164572519537738,0.0006107735471683462,0.09556154305488257,0.07168888245705614,0.023872660597826435,0.09556149576325468,0.07168888245705192,0.023872660597825026,0.3753222252612184,0.3753222252612184,0.1249837110140118,0.0,4.977851715663235,4.970238980411807,5.000714039736465,4.977958728090982,4.9703690438642525,5.0007518215016376,24789.46614252828,21071.046221149038,0.85,1.0664788352888843,0.6626148537830315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452041771064384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.533005207504,1534.9035204846912,0.3753222252612184,0.1249837110140118,6.112874298809886,3.4894088549838638
4468.0,-30.09086349481158,5.00425519270534,35.004074052786336,24.097914166655414,4.997665414504778,-26.58203281852563,-40.09800640689207,1.4888347382187983,-0.03371175036170371,-5.011691949555136,40.00812225531088,42248.69336847607,25750.585955159717,25750.585955159717,67999.2793236358,77322.66568031974,77322.66568031974,25750.585955159717,103073.25163547945,103073.25163547945,103073.25163547945,127862.71344730003,91527.30484418351,56453.33253233975,38971.080346493065,24789.46181182058,0.0,63760.54215831365,21071.042540047492,1534.9031594814262,0.0,0.8868298238002625,2.815829663737016,0.0014959135982669303,354494.3949096563,1554883.465883307,4.38620042576293,1554883.465883307,4.38620042576293,0.85,0.09556152141347136,4.027634451161993,1.2671053972328088,1.0,0.0,4.027634451160202,1.2847813704797804,1.2850764113514639,3.134879243818689,19316.104790768888,1969.6945226727669,4632.441516551485,4632.441516551485,5.5587503615866805,5.00425519270534,-2.338659724780547,7.342914917485887,3.4894144730191674,3.4894144730191674,0.9969755637197621,0.0,0.0,0.00022963090774144495,0.9930656965893555,0.00023123435693137235,198.99779047515085,0.0,0.0,0.0,0.03958263714736517,7.798556968150594e-05,0.000151645338059939,0.0006107719879283174,0.09556152141347225,0.0716888613904078,0.02387266002306446,0.09556148926830593,0.07168886139040713,0.02387266002306424,0.3753221362380337,0.3753221362380337,0.1249837150878117,0.0,4.977875070025618,4.970275549464191,5.000697699387615,4.977980199193439,4.970433542278386,5.000644059808565,24789.46181182058,21071.042540047492,0.85,1.0664790013045626,0.662615027073877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520415016187613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.530876980047,1534.9031594814262,0.3753221362380337,0.1249837150878117,6.112874298809886,3.4894144730191674
4469.0,-30.09081841785233,5.004250240613439,35.00407310159219,24.097903340030484,4.997662198963272,-26.581992570827584,-40.09796275114638,1.4888363519385222,-0.033720907078020446,-5.011691743463466,40.00812040001705,42248.69459933862,25750.594251028066,25750.594251028066,67999.28885036669,77322.63496338273,77322.63496338273,25750.594251028066,103073.22921441079,103073.22921441079,103073.22921441079,127862.68574954694,91527.2545771686,56453.31421312436,38971.04484893804,24789.45653513615,0.0,63760.50138407419,21071.038054865727,1534.9028790568652,0.0,0.8868298315658543,2.8158298080684445,0.0014959135982669303,354494.3977575553,1554883.3858747848,4.38620016482798,1554883.3858747848,4.38620016482798,0.85,0.09556150191757587,4.027634451161993,1.267105236235075,1.0,0.0,4.027634451162532,1.2847813629306766,1.2850764038006266,3.1348792622385773,19316.094182317895,1969.6934409118196,4632.441516551485,4632.441516551485,5.558752152406558,5.004250240613439,-2.338655201165944,7.342905441779383,3.48942010011911,3.48942010011911,0.9969771714626028,0.0,0.0,0.00022963090774144495,0.9930610340260506,0.00023123544260968468,198.99775356967282,0.0,0.0,0.0,0.03958263714736517,7.798595527633797e-05,0.000151644952465107,0.0006107704348932877,0.09556150191757469,0.07168884213258216,0.023872659784992537,0.09556147754436245,0.07168884213258304,0.023872659784992832,0.3753220473973287,0.3753220473973287,0.1249837178315636,0.0,4.977894146130268,4.970295506503248,5.000714123820956,4.9779708363854525,4.97037572635395,5.0007802134149415,24789.45653513615,21071.038054865727,0.85,1.0664798327221316,0.662615470114407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452041232589519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.528748860059,1534.9028790568652,0.3753220473973287,0.1249837178315636,6.112874298809886,3.48942010011911
4470.0,-30.09077339164091,5.0042454112375,35.004072158159545,24.097911547310673,4.997671776721597,-26.581951089380812,-40.09791888585312,1.4888494744615122,-0.03369570754665574,-5.011682503346146,40.00811872369931,42248.69487556749,25750.579525112662,25750.579525112662,67999.27440068015,77322.62939690771,77322.62939690771,25750.579525112662,103073.20892202036,103073.20892202036,103073.20892202036,127862.65735050531,91527.23466058435,56453.300139244246,38971.038357044556,24789.448428484946,0.0,63760.4867855295,21071.031164212203,1534.9022309238633,0.0,0.8868298846526588,2.8158305555941627,0.0014959135982669303,354494.5254430874,1554883.3135845114,4.386198381035764,1554883.3135845114,4.386198381035764,0.85,0.09556147775035843,4.027634451161993,1.2671051593078304,1.0,0.0,4.02763445116009,1.2847813015425191,1.2850763423983718,3.1348794120262973,19316.089979082273,1969.6930123010686,4632.441516551485,4632.441516551485,5.558748973539572,5.0042454112375,-2.338644051115541,7.342889462353041,3.4894256982258955,3.4894256982258955,0.9969787709216844,0.0,0.0,0.00022963090774144495,0.9930563767354574,0.00023123652707042317,198.99771670575683,0.0,0.0,0.0,0.03958263714736517,7.798634272380135e-05,0.0001516445650176436,0.0006107688743965362,0.09556147775036322,0.07168881919965171,0.02387265855071151,0.09556146828164758,0.07168881919964812,0.023872658550710312,0.3753219577191914,0.3753219577191914,0.12498372148811368,0.0,4.977909164734228,4.970327383297445,5.000678505047631,4.977986795799495,4.970472451303067,5.000553598658428,24789.448428484946,21071.031164212203,0.85,1.0664798502779411,0.6626156261585485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520409632987108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.526623118647,1534.9022309238633,0.3753219577191914,0.12498372148811368,6.112874298809886,3.4894256982258955
4471.0,-30.090728415378887,5.004240439458088,35.00407121384112,24.09789628526198,4.997663677019776,-26.581911420763237,-40.097879071813054,1.4888466824041113,-0.03367024086975334,-5.011685737279254,40.008116811033304,42248.71173161653,25750.596613529477,25750.596613529477,67999.30834514601,77322.60030905726,77322.60030905726,25750.596613529477,103073.19692258674,103073.19692258674,103073.19692258674,127862.641235207,91527.18408603914,56453.2955085984,38970.98730826749,24789.444312620268,0.0,63760.43162088776,21071.027665727226,1534.9020966512455,0.0,0.8868298751215704,2.815829843610232,0.0014959135982669303,354494.48075463873,1554883.2311018493,4.386198701293893,1554883.2311018493,4.386198701293893,0.85,0.09556145962139442,4.027634451161993,1.2671050691930579,1.0,0.0,4.027634451163044,1.2847813146039748,1.2850763554628268,3.134879380156213,19316.079305729476,1969.6919239219792,4632.441516551485,4632.441516551485,5.558752662397111,5.004240439458088,-2.3386420549676474,7.342882494425735,3.4894313250985096,3.4894313250985096,0.9969803785995742,0.0,0.0,0.00022963090774144495,0.9930517246349012,0.0002312376103328047,198.99767988274903,0.0,0.0,0.0,0.03958263714736517,7.798669438944061e-05,0.00015164421335200434,0.0006107674580158922,0.09556145962139313,0.07168880114589747,0.02387265847549566,0.09556143473218046,0.07168880114589844,0.023872658475495984,0.37532186810754475,0.37532186810754475,0.12498372272856403,0.0,4.977931661548894,4.9703467273845945,5.000710464976407,4.978015496409512,4.970417957679558,5.00083215590854,24789.444312620268,21071.027665727226,0.85,1.066481305356622,0.6626164638097581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520406943111712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.524497863156,1534.9020966512455,0.37532186810754475,0.12498372272856403,6.112874298809886,3.4894313250985096
4472.0,-30.090683447893277,5.0042356194801325,35.0040702637484,24.09790428299459,4.997674520903872,-26.5818698655302,-40.09783520651979,1.4888609385407863,-0.033676932373737145,-5.0116751634084435,40.00811475420764,42248.711725275534,25750.5783973547,25750.5783973547,67999.29012263023,77322.58880713173,77322.58880713173,25750.5783973547,103073.16720448644,103073.16720448644,103073.16720448644,127862.60055533641,91527.15877044742,56453.28168859102,38970.974535396,24789.433350849966,0.0,63760.40788624597,21071.01834822247,1534.9012534802882,0.0,0.8868299363726813,2.8158311657122117,0.0014959135982669303,354494.6268708137,1554883.1424023898,4.386196643169506,1554883.1424023898,4.386196643169506,0.85,0.09556143394766123,4.027634451161993,1.2671049274271358,1.0,0.0,4.027634451161225,1.2847812479126919,1.2850762887562288,3.1348795428836254,19316.073963076557,1969.691379122999,4632.441516551485,4632.441516551485,5.558748730091713,5.0042356194801325,-2.3386299471511705,7.342865566631303,3.4894369009637827,3.4894369009637827,0.9969819717039379,0.0,0.0,0.00022963090774144495,0.9930470734656266,0.00023123869338847954,198.99764306694027,0.0,0.0,0.0,0.03958263714736517,7.798708184029857e-05,0.00015164382590114638,0.0006107658975054685,0.095561433947665,0.07168877709235819,0.023872656855306824,0.0955614337058467,0.07168877709235535,0.02387265685530588,0.37532177781002424,0.37532177781002424,0.12498372611216337,0.0,4.97794095709736,4.970370879680388,5.000675134258643,4.9779982310346895,4.970487584476075,5.000553916011597,24789.433350849966,21071.01834822247,0.85,1.0664814165547183,0.6626167103675192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520404256221295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.522373107882,1534.9012534802882,0.37532177781002424,0.12498372611216337,6.112874298809886,3.4894369009637827
4473.0,-30.090638540053753,5.0042307160912545,35.00406933110958,24.097898764908336,4.997671106388889,-26.5818297899615,-40.097791550774105,1.4888623562966803,-0.033589635224814174,-5.011675595640105,40.008113362405304,42248.71237596636,25750.588406665396,25750.588406665396,67999.30078263176,77322.58032640076,77322.58032640076,25750.588406665396,103073.16873306615,103073.16873306615,103073.16873306615,127862.59994376519,91527.13072745451,56453.26277702036,38970.96438937128,24789.431210699044,0.0,63760.39560007032,21071.016529094188,1534.9011704625195,0.0,0.886829939212171,2.8158299685899237,0.0014959135982669303,354494.62089797284,1554883.0823816902,4.386196547758622,1554883.0823816902,4.386196547758622,0.85,0.09556141488586097,4.027634451161993,1.267104816432111,1.0,0.0,4.027634451162451,1.284781241280323,1.285076282122337,3.134879559066674,19316.068044827454,1969.6907756295427,4632.441516551485,4632.441516551485,5.5587508907904875,5.0042307160912545,-2.3386258924541226,7.342856608545377,3.4894425143361962,3.4894425143361962,0.9969835755246275,0.0,0.0,0.00022963090774144495,0.9930424284892455,0.0002312397750122233,198.99760629997863,0.0,0.0,0.0,0.03958263714736517,7.798746744204328e-05,0.00015164344029940167,0.0006107643444425971,0.0955614148858608,0.07168875832356553,0.023872656562295272,0.09556138821623524,0.07168875832356565,0.023872656562295317,0.3753216872683987,0.3753216872683987,0.12498372714928928,0.0,4.977970123196599,4.970406696032569,5.0006843215840036,4.978085960415285,4.970549140042124,5.000720249068877,24789.431210699044,21071.016529094188,0.85,1.0664817892465643,0.6626168482543067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520401569856176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.520249675998,1534.9011704625195,0.3753216872683987,0.12498372714928928,6.112874298809886,3.4894425143361962
4474.0,-30.090593610740907,5.00422586251541,35.004068388081066,24.097892094310396,4.997675118153878,-26.581788952342837,-40.09774775533003,1.4888704597557978,-0.033688778495957195,-5.01166980932323,40.00811119450423,42248.71265082668,25750.58242910135,25750.58242910135,67999.29507992804,77322.53700594744,77322.53700594744,25750.58242910135,103073.11943504878,103073.11943504878,103073.11943504878,127862.54111483593,91527.07084278259,56453.24648766172,38970.915950134295,24789.421679787145,0.0,63760.33762992144,21071.008427819073,1534.9005163500067,0.0,0.8868299765041897,2.815831946256026,0.0014959135982669303,354494.7008568358,1554882.9888921704,4.386195294693887,1554882.9888921704,4.386195294693887,0.85,0.09556139142854789,4.027634451161993,1.267104685106315,1.0,0.0,4.027634451162402,1.2847812033717332,1.2850762442050416,3.134879651564029,19316.055406646967,1969.6894868937882,4632.441516551485,4632.441516551485,5.558749600420382,5.00422586251541,-2.338617299128935,7.342843161644345,3.4894480945130186,3.4894480945130186,0.9969851698608625,0.0,0.0,0.00022963090774144495,0.9930377813152631,0.00023124085715782374,198.99756951544992,0.0,0.0,0.0,0.03958263714736517,7.798785427948488e-05,0.0001516430534619601,0.0006107627864027904,0.09556139142854744,0.0716887361679063,0.023872655260641137,0.09556141862672407,0.07168873616790664,0.023872655260641244,0.37532159725521014,0.37532159725521014,0.12498372898644391,0.0,4.97797010625834,4.970410452540705,5.000672965854903,4.977981030827266,4.970436475443307,5.000638544723984,24789.421679787145,21071.008427819073,0.85,1.0664826694395881,0.6626174550085853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520398887055317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.51812654812,1534.9005163500067,0.37532159725521014,0.12498372898644391,6.112874298809886,3.4894480945130186
4475.0,-30.090548771225738,5.0042209865410126,35.0040674483194,24.097891291044675,4.997675021194054,-26.581748606466686,-40.097707871440775,1.488874856435019,-0.033596950471121545,-5.01166740569534,40.00810940360182,42248.72854198249,25750.58511692766,25750.58511692766,67999.31365891015,77322.53425748752,77322.53425748752,25750.58511692766,103073.11937441518,103073.11937441518,103073.11937441518,127862.53527956641,91527.04990292851,56453.24418742371,38970.895239449776,24789.41590515123,0.0,63760.311144601,21071.003519378544,1534.9001601801958,0.0,0.8868299952186924,2.815831020627225,0.0014959135982669303,354494.73407163913,1554882.9116605085,4.386194665860073,1554882.9116605085,4.386194665860073,0.85,0.09556137002793601,4.027634451161993,1.2671046142233537,1.0,0.0,4.027634451160969,1.284781182803739,1.285076223632324,3.1348797017501524,19316.05098745844,1969.6890362619692,4632.441516551485,4632.441516551485,5.558750180638458,5.0042209865410126,-2.3386111847750315,7.342832171316044,3.4894536815444575,3.4894536815444575,0.9969867661555593,0.0,0.0,0.00022963090774144495,0.9930331434527013,0.00023124193714525542,198.99753280445395,0.0,0.0,0.0,0.03958263714736517,7.798820656839526e-05,0.0001516427011730497,0.0006107613675118382,0.09556137002793795,0.07168871556965409,0.023872654458283862,0.09556136705530768,0.07168871556965263,0.02387265445828338,0.3753215057436848,0.3753215057436848,0.12498373022346777,0.0,4.977989263480822,4.9704350204419825,5.0006758671134435,4.978070455224213,4.970537860158629,5.000692042271737,24789.41590515123,21071.003519378544,0.85,1.0664834038324496,0.662617979485189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520396202972632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.516005347354,1534.9001601801958,0.3753215057436848,0.12498373022346777,6.112874298809886,3.4894536815444575
4476.0,-30.0905038465842,5.004216172912214,35.00406651427944,24.09789488827812,4.997680587543948,-26.581707617600806,-40.097664075996704,1.488884358560521,-0.03355721733299788,-5.011661006448439,40.00810769073558,42248.72870606206,25750.577635455884,25750.577635455884,67999.30634151795,77322.52622590378,77322.52622590378,25750.577635455884,103073.10386135968,103073.10386135968,103073.10386135968,127862.51274073834,91527.02593832387,56453.22841848212,38970.8861331575,24789.40887937866,0.0,63760.29501253617,21070.997547471863,1534.8996396398463,0.0,0.8868300339821498,2.8158312456572974,0.0014959135982669303,354494.8225003668,1554882.837794118,4.386193363353027,1554882.837794118,4.386193363353027,0.8500000000000001,0.09556134663786427,4.027634451161993,1.2671044609183446,1.0,0.0,4.02763445116122,1.2847811383520873,1.2850761791704643,3.134879810212657,19316.04592992052,1969.688520536628,4632.441516551485,4632.441516551485,5.558748565621464,5.004216172912214,-2.338602139559773,7.342818312471987,3.4894592537297067,3.4894592537297067,0.9969883582084876,0.0,0.0,0.00022963090774144495,0.9930284968087435,0.00023124301918766758,198.99749602377693,0.0,0.0,0.0,0.03958263714736517,7.798859340922619e-05,0.00015164231433221876,0.0006107598094583803,0.09556134663786965,0.07168869342805206,0.023872653209817584,0.09556134646086269,0.07168869342804803,0.023872653209816238,0.3753214142985522,0.3753214142985522,0.12498373183774046,0.0,4.978009737146351,4.970469143845207,5.0006553399374525,4.978103789115437,4.9706177992587754,5.00058539841848,24789.40887937866,21070.997547471863,0.85,1.0664835589005404,0.6626181497082999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452039352425546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.513883845282,1534.8996396398463,0.3753214142985522,0.12498373183774046,6.112874298809886,3.4894592537297067
4477.0,-30.09045896000074,5.00421122051794,35.00406556341551,24.097884934768103,4.997671962802698,-26.581668082183946,-40.09762426195664,1.488881084985874,-0.0334322657841426,-5.0116641169151475,40.008105332620445,42248.74527987972,25750.594287312924,25750.594287312924,67999.33956719264,77322.52089825585,77322.52089825585,25750.594287312924,103073.11518556878,103073.11518556878,103073.11518556878,127862.51719070482,91526.9989477926,56453.223329416236,38970.86179819596,24789.402005136042,0.0,63760.263803332,21070.991704365635,1534.8993468688516,0.0,0.886830026692027,2.8158292413265817,0.0014959135982669303,354494.7795180235,1554882.736101736,4.386193608311464,1554882.736101736,4.386193608311464,0.85,0.09556132736744728,4.027634451161993,1.2671043790457772,1.0,0.0,4.027634451163151,1.2847811536661133,1.2850761944880071,3.134879772846269,19316.04023378502,1969.6879396924558,4632.441516551485,4632.441516551485,5.558752160239331,5.00421122051794,-2.3386000923247545,7.342811312842694,3.4894648365959204,3.4894648365959204,0.9969899533131201,0.0,0.0,0.00022963090774144495,0.9930238541246348,0.00023124410031808148,198.9974592742724,0.0,0.0,0.0,0.03958263714736517,7.798894508424875e-05,0.0001516419626571962,0.0006107583930399438,0.09556132736744483,0.07168867456806204,0.023872652799382787,0.09556125942637192,0.07168867456806388,0.023872652799383404,0.3753213235026129,0.3753213235026129,0.12498373233442134,0.0,4.978055343457527,4.970515790146806,5.000697817214473,4.9782318511309995,4.970696464012292,5.000861812329845,24789.402005136042,21070.991704365635,0.85,1.0664846020232293,0.6626187339844706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520390840453823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.511765543226,1534.8993468688516,0.3753213235026129,0.12498373233442134,6.112874298809886,3.4894648365959204
4478.0,-30.09041410304462,5.004206431344301,35.004064607710134,24.097882315423362,4.997683536677559,-26.58162655342054,-40.09757662480695,1.4888959870535028,-0.03363170126795012,-5.011653043365862,40.00810328987589,42248.729160845134,25750.574700836685,25750.574700836685,67999.30386168182,77322.46339826133,77322.46339826133,25750.574700836685,103073.03809909802,103073.03809909802,103073.03809909802,127862.4290909599,91526.92797442699,56453.193737010886,38970.81581935122,24789.39099186187,0.0,63760.206811213095,21070.98234308259,1534.8984845376024,0.0,0.886830090434677,2.815833153494186,0.0014959135982669303,354494.9325391612,1554882.648009534,4.386191466468327,1554882.648009534,4.386191466468327,0.85,0.09556130159989842,4.027634451161993,1.2671042262902485,1.0,0.0,4.027634451162982,1.284781083953134,1.2850761247590188,3.1348799429466947,19316.02525542452,1969.6864123247512,4632.441516551485,4632.441516551485,5.558747932128479,5.004206431344301,-2.3385876534747085,7.342794084819009,3.4894703695785014,3.4894703695785014,0.9969915341652861,0.0,0.0,0.00022963090774144495,0.9930192145283115,0.00023124518073954956,198.99742254903782,0.0,0.0,0.0,0.03958263714736517,7.798936586225431e-05,0.00015164154187919066,0.0006107566982999524,0.09556130159990044,0.07168865047852899,0.02387265112137145,0.0955613453749714,0.07168865047852747,0.023872651121370943,0.3753212340084996,0.3753212340084996,0.12498373574561414,0.0,4.97804433486732,4.970511562007459,5.000666438517612,4.978021342097918,4.970515694706762,5.000561978393023,24789.39099186187,21070.98234308259,0.85,1.0664849953046769,0.662619073459704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452038815892677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.50964797623,1534.8984845376024,0.3753212340084996,0.12498373574561414,6.112874298809886,3.4894703695785014
4479.0,-30.090369270366534,5.00420162197891,35.004063686713664,24.097881267685466,4.99768502748171,-26.58158605495007,-40.09753670599309,1.4889018120652397,-0.03357547079997403,-5.011650489713093,40.00810238943831,42248.7449316117,25750.5771238468,25750.5771238468,67999.3220554585,77322.45320173114,77322.45320173114,25750.5771238468,103073.03032557794,103073.03032557794,103073.03032557794,127862.42091833276,91526.90023192197,56453.19196180243,38970.78696679949,24789.390592754826,0.0,63760.177559554315,21070.9820038416,1534.8984327229693,0.0,0.8868301066887246,2.815832712960067,0.0014959135982669303,354494.9678271188,1554882.6091786765,4.386190920309386,1554882.6091786765,4.386190920309386,0.85,0.09556128153754845,4.027634451161993,1.2671041323291141,1.0,0.0,4.027634451161472,1.2847810567032985,1.2850760975029256,3.1348800094365936,19316.019400590983,1969.685815297883,4632.441516551485,4632.441516551485,5.55874845518098,5.00420162197891,-2.3385814246395658,7.342783046618476,3.489475943545317,3.489475943545317,0.9969931267272335,0.0,0.0,0.00022963090774144495,0.9930145774664433,0.00023124626058090755,198.9973858436937,0.0,0.0,0.0,0.03958263714736517,7.798971846596809e-05,0.00015164118927547685,0.0006107552781410871,0.09556128153755179,0.07168863087672674,0.023872650660825053,0.09556132895004216,0.07168863087672422,0.023872650660824217,0.375321142500562,0.375321142500562,0.12498373703613891,0.0,4.978049502074953,4.97052274495104,5.000653532599358,4.978075018913103,4.970572329941092,5.000606764304393,24789.390592754826,21070.9820038416,0.85,1.0664857699297445,0.6626196247987208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452038547917064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.507531311916,1534.8984327229693,0.375321142500562,0.12498373703613891,6.112874298809886,3.489475943545317
4480.0,-30.090324524968434,5.004196764914928,35.00406275226981,24.097875609900825,4.9976825524092385,-26.58154603158784,-40.09749305024741,1.4889040590286662,-0.033512889689291114,-5.011649288631279,40.008100155758655,42248.74495630333,25750.582847677884,25750.582847677884,67999.32780398121,77322.44032551398,77322.44032551398,25750.582847677884,103073.02317319186,103073.02317319186,103073.02317319186,127862.40580972625,91526.8682397023,56453.17287049165,38970.77263245627,24789.38263653438,0.0,63760.15526899065,21070.975241054224,1534.897977916798,0.0,0.8868301208871557,2.8158320311336302,0.0014959135982669303,354494.98442441237,1554882.5128525142,4.386190443222071,1554882.5128525142,4.386190443222071,0.85,0.09556125986458558,4.027634451161993,1.2671040075970814,1.0,0.0,4.027634451161632,1.284781046191838,1.2850760869890512,3.1348800350846737,19316.0126488892,1969.6851268159055,4632.441516551485,4632.441516551485,5.558749690778034,5.004196764914928,-2.338576214380159,7.342772979295088,3.489481503438998,3.489481503438998,0.9969947152682852,0.0,0.0,0.00022963090774144495,0.9930099494552727,0.00023124733832466805,198.99734920982084,0.0,0.0,0.0,0.03958263714736517,7.799010407976511e-05,0.00015164080366167983,0.0006107537250296734,0.09556125986458462,0.07168861011977803,0.023872649744806587,0.09556127902496797,0.07168861011977876,0.02387264974480683,0.3753210503136851,0.3753210503136851,0.12498373772989203,0.0,4.978066425998804,4.9705415858794595,5.000664693404985,4.978136398942013,4.9706192322640845,5.000711620302752,24789.38263653438,21070.975241054224,0.85,1.0664862329319367,0.6626198568379387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520382800865872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.505415656467,1534.897977916798,0.3753210503136851,0.12498373772989203,6.112874298809886,3.489481503438998
4481.0,-30.09027976250788,5.004191938628957,35.004061806662186,24.097879661154025,4.997685240620948,-26.581505476500958,-40.09744932465253,1.4889109546140487,-0.03340396492427544,-5.011644427309999,40.00809796170252,42248.74472717035,25750.579154316536,25750.579154316536,67999.32388148688,77322.44580747228,77322.44580747228,25750.579154316536,103073.02496178882,103073.02496178882,103073.02496178882,127862.39830212737,91526.85668914179,56453.15560883986,38970.77897811325,24789.37334033855,0.0,63760.1523184518,21070.967339287767,1534.8973639255457,0.0,0.8868301535670364,2.8158311678040713,0.0014959135982669303,354495.05160117446,1554882.4182350975,4.3861893451320215,1554882.4182350975,4.3861893451320215,0.85,0.09556123641353438,4.027634451161993,1.2671038966020571,1.0,0.0,4.027634451161978,1.2847810139337819,1.2850760547235873,3.1348801137946913,19316.01021123589,1969.6848782444456,4632.441516551485,4632.441516551485,5.558748893496223,5.004191938628957,-2.338568335213875,7.342760273842832,3.489487040927995,3.489487040927995,0.9969962974079987,0.0,0.0,0.00022963090774144495,0.9930053197026215,0.00023124841648402574,198.99731256199215,0.0,0.0,0.0,0.03958263714736517,7.799049031231171e-05,0.00015164041742913323,0.0006107521694261625,0.09556123641353706,0.07168858788597954,0.023872648527557522,0.09556121502098916,0.07168858788597753,0.023872648527556856,0.3753209580556966,0.3753209580556966,0.12498373939767181,0.0,4.97809938644383,4.970586036676821,5.000663138435755,4.978240462385713,4.970773078892819,5.000666161600407,24789.37334033855,21070.967339287767,0.85,1.0664862207646937,0.6626198839073949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520380127776196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.50329974693,1534.8973639255457,0.3753209580556966,0.12498373939767181,6.112874298809886,3.489487040927995
