time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4482.0,-30.090235051590632,5.004187195754142,35.00406088317834,24.0978829440661,4.997692918308205,-26.58146446886143,-40.09740933598948,1.48892233557903,-0.033414979161364045,-5.011637024203224,40.008096714891494,42248.75969579397,25750.569144977882,25750.569144977882,67999.32884077185,77322.4278864191,77322.4278864191,25750.569144977882,103072.99703139698,103072.99703139698,103072.99703139698,127862.36574839945,91526.82377627803,56453.15558565312,38970.742434027685,24789.36871700246,0.0,63760.11115103014,21070.96340945209,1534.896957063041,0.0,0.886830195751225,2.81583217658691,0.0014959135982669303,354495.15390192874,1554882.3644670884,4.386187927683906,1554882.3644670884,4.386187927683906,0.85,0.09556121335537276,4.027634451161993,1.2671038009924818,1.0,0.0,4.027634451160769,1.2847809606927931,1.2850760014703722,3.1348802437033076,19316.003265239542,1969.6841699499364,4632.441516551485,4632.441516551485,5.558746732791416,5.004187195754142,-2.338558569179754,7.342745764933896,3.489492579606585,3.489492579606585,0.9969978798875958,0.0,0.0,0.00022963090774144495,0.9930006953042972,0.00023124949340652413,198.9972759563763,0.0,0.0,0.0,0.03958263714736517,7.799084353771469e-05,0.00015164006420373026,0.0006107507467633605,0.09556121335537393,0.07168856601675393,0.02387264733862001,0.09556122847090358,0.07168856601675305,0.023872647338619716,0.3753208673070447,0.3753208673070447,0.12498374108068976,0.0,4.97812110507715,4.970625616555822,5.000631207751326,4.978222045041832,4.970798005750964,5.000517560896412,24789.36871700246,21070.96340945209,0.85,1.0664869871336982,0.6626205464999628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520377453668196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.501185670722,1534.896957063041,0.3753208673070447,0.12498374108068976,6.112874298809886,3.489492579606585
4483.0,-30.090190328074243,5.004182265453486,35.00405994029504,24.097868240810953,4.997681031001053,-26.58142540648159,-40.09736581994218,1.4889161094083618,-0.033297342545552056,-5.011642424263959,40.00809430287095,42248.7602154068,25750.59163607869,25750.59163607869,67999.3518514855,77322.41658508171,77322.41658508171,25750.59163607869,103073.0082211604,103073.0082211604,103073.0082211604,127862.37067989267,91526.78955722011,56453.13318754509,38970.72929963891,24789.362458732274,0.0,63760.091758371185,21070.95808992243,1534.896751485711,0.0,0.886830177005817,2.8158300010939015,0.0014959135982669303,354495.07928051316,1554882.26045009,4.38618855755599,1554882.26045009,4.38618855755599,0.85,0.09556119532461119,4.027634451161993,1.2671036784583705,1.0,0.0,4.0276344511619495,1.2847809898192755,1.2850760306035431,3.134880172634359,19315.996043581374,1969.6834335457445,4632.441516551485,4632.441516551485,5.558751587920343,5.004182265453486,-2.3385582220449566,7.3427404874984425,3.4894981354037307,3.4894981354037307,0.9969994672582088,0.0,0.0,0.00022963090774144495,0.9929960696261012,0.00023125057063711166,198.9972393404588,0.0,0.0,0.0,0.03958263714736517,7.799122792267115e-05,0.0001516396798187738,0.0006107491986012673,0.0955611953246053,0.07168854822638829,0.023872647098217008,0.0955611398219739,0.07168854822639271,0.023872647098218475,0.3753207774999937,0.3753207774999937,0.12498374093206822,0.0,4.978167954249955,4.970670316920689,5.000684505180118,4.97834508171843,4.970838855641375,5.0008874276413735,24789.362458732274,21070.95808992243,0.85,1.0664876724014083,0.6626207561857826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520374782640373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.499072054015,1534.896751485711,0.3753207774999937,0.12498374093206822,6.112874298809886,3.4894981354037307
4484.0,-30.09014566367883,5.004177555262503,35.00405899221708,24.097875540051632,4.997696324807833,-26.581383679000773,-40.09732569158075,1.4889343401297772,-0.033414882501858756,-5.0116286787066695,40.00809226579946,42248.77455855872,25750.565222917976,25750.565222917976,67999.3397814767,77322.38422930235,77322.38422930235,25750.565222917976,103072.94945222032,103072.94945222032,103072.94945222032,127862.2996900513,91526.74531206336,56453.13564131973,38970.677411937366,24789.35023783098,0.0,63760.027649768344,21070.947702156333,1534.8957606669806,0.0,0.8868302543241977,2.8158331494236055,0.0014959135982669303,354495.2692252412,1554882.1726025569,4.386185959549737,1554882.1726025569,4.386185959549737,0.85,0.0955611682685198,4.027634451161993,1.2671036070259292,1.0,0.0,4.027634451162312,1.2847809045346295,1.2850759452993121,3.1348803807298755,19315.98670599533,1969.6824813769565,4632.441516551485,4632.441516551485,5.558745886140706,5.004177555262503,-2.338543845473638,7.34272140073614,3.489503626755957,3.489503626755957,0.9970010362159877,0.0,0.0,0.00022963090774144495,0.9929914500858862,0.00023125164644829886,198.9972027729582,0.0,0.0,0.0,0.03958263714736517,7.799158238515093e-05,0.000151639325356294,0.0006107477709559722,0.09556116826852706,0.07168852318953313,0.023872645078993934,0.09556119331125114,0.07168852318952769,0.02387264507899212,0.3753206887832527,0.3753206887832527,0.12498374446735351,0.0,4.97817189856238,4.97069088208724,5.000638525341742,4.978213796204784,4.970799266238544,5.000480741083663,24789.35023783098,21070.947702156333,0.85,1.0664885554158594,0.662621647384311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452037211086086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.496960180073,1534.8957606669806,0.3753206887832527,0.12498374446735351,6.112874298809886,3.489503626755957
4485.0,-30.09010100669318,5.004172677029349,35.00405806082846,24.09786565639081,4.997687322921062,-26.581344387982174,-40.097282140608854,1.488930704210059,-0.03327830628563788,-5.011633131353187,40.008090855757565,42248.774669973,25750.585387978463,25750.585387978463,67999.36005795146,77322.3806872941,77322.3806872941,25750.585387978463,103072.96607527256,103072.96607527256,103072.96607527256,127862.31574174938,91526.72004725541,56453.11402993431,38970.673352579,24789.34966647682,0.0,63760.02301905582,21070.947216505298,1534.8958604914314,0.0,0.8868302367720999,2.8158308357380397,0.0014959135982669303,354495.20769577153,1554882.111795317,4.386186549324863,1554882.111795317,4.386186549324863,0.85,0.09556115152691773,4.027634451161993,1.267103442731314,1.0,0.0,4.027634451162008,1.2847809215437265,1.2850759623123151,3.134880339227481,19315.981374059917,1969.681937670858,4632.441516551485,4632.441516551485,5.558750239149892,5.004172677029349,-2.3385427962395857,7.342715473268934,3.489509176290766,3.489509176290766,0.9970026217973617,0.0,0.0,0.00022963090774144495,0.9929868313352186,0.00023125272208562124,198.99716621153746,0.0,0.0,0.0,0.03958263714736517,7.799196708197314e-05,0.0001516389406594718,0.0006107462215377978,0.0955611515269168,0.07168850629923473,0.02387264522768207,0.09556111911511977,0.07168850629923543,0.0238726452276823,0.3753205995043579,0.3753205995043579,0.124983744962475,0.0,4.978210177577239,4.9707301086013445,5.000673953256808,4.978354825067527,4.970878552451495,5.000807198960047,24789.34966647682,21070.947216505298,0.85,1.066488950884297,0.6626216972560721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520369442614214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.494848612525,1534.8958604914314,0.3753205995043579,0.124983744962475,6.112874298809886,3.489509176290766
4486.0,-30.09005636097865,5.004167969584298,35.00405712435317,24.097868205886357,4.997699448426317,-26.581302994167874,-40.097238310240186,1.4889460816155462,-0.033404468809465016,-5.011621685724073,40.00808884481865,42248.773458846845,25750.564893406037,25750.564893406037,67999.33835225287,77322.34190529374,77322.34190529374,25750.564893406037,103072.90679869978,103072.90679869978,103072.90679869978,127862.24537114435,91526.66810073565,56453.09965428875,38970.631607163225,24789.338572444565,0.0,63759.970179607786,21070.93778657788,1534.8949864877209,0.0,0.8868303022928078,2.8158338288749114,0.0014959135982669303,354495.36585868837,1554882.025074742,4.386184347737174,1554882.025074742,4.386184347737174,0.85,0.09556112569508342,4.027634451161993,1.2671033289888878,1.0,0.0,4.027634451162778,1.2847808496071076,1.2850758903591766,3.1348805147536747,19315.97041116288,1969.680819766473,4632.441516551485,4632.441516551485,5.55874581500933,5.004167969584298,-2.3385301054486654,7.342698075032963,3.4895146672825352,3.4895146672825352,0.997004190652153,0.0,0.0,0.00022963090774144495,0.992982213773461,0.00023125379745606698,198.99712965935802,0.0,0.0,0.0,0.03958263714736517,7.799235424854863e-05,0.00015163855349289632,0.00061074466217236,0.09556112569508426,0.07168848226802885,0.023872643427055425,0.09556117333905544,0.07168848226802821,0.023872643427055213,0.37532051092157204,0.37532051092157204,0.12498374793354926,0.0,4.978207235640241,4.970739580244242,5.000633723226713,4.978217216914629,4.970799219276728,5.000494565226575,24789.338572444565,21070.93778657788,0.85,1.0664894942814913,0.6626222273918061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520366774811206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.492738385348,1534.8949864877209,0.37532051092157204,0.12498374793354926,6.112874298809886,3.4895146672825352
4487.0,-30.090011688777164,5.004163150815195,35.00405620403356,24.09786300212147,4.997694154451247,-26.58126331863556,-40.0971946894191,1.4889457843096454,-0.033271373135505655,-5.011623454242267,40.008087442438274,42248.773398338766,25750.5782522923,25750.5782522923,67999.35165063107,77322.34225833164,77322.34225833164,25750.5782522923,103072.92051062394,103072.92051062394,103072.92051062394,127862.25738554433,91526.64822598583,56453.07936599285,38970.632066658865,24789.33687492039,0.0,63759.96894157925,21070.936343682333,1534.894960274248,0.0,0.8868302983709857,2.8158318742043,0.0014959135982669303,354495.3414201857,1554881.9645979053,4.386184479515891,1554881.9645979053,4.386184479515891,0.8500000000000001,0.09556110736782909,4.027634451161993,1.2671031993115323,1.0,0.0,4.027634451161689,1.2847808509979262,1.2850758917503144,3.134880511360061,19315.96621675608,1969.680392056011,4632.441516551485,4632.441516551485,5.558748698777255,5.004163150815195,-2.3385270879326336,7.342690238747829,3.4895202016649938,3.4895202016649938,0.997005771904284,0.0,0.0,0.00022963090774144495,0.9929775934954267,0.0002312548734691087,198.99709308550672,0.0,0.0,0.0,0.03958263714736517,7.799273956589387e-05,0.00015163816817555107,0.0006107431102549457,0.09556110736782983,0.07168846417880917,0.02387264318902066,0.09556110494862065,0.07168846417880861,0.023872643189020475,0.3753204211166954,0.3753204211166954,0.12498374831908901,0.0,4.978236878101654,4.970773433967679,5.000650712384754,4.978352081106777,4.970905487835296,5.000715306469431,24789.33687492039,21070.936343682333,0.85,1.066489723558934,0.6626222393089566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452036410768251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.490629420941,1534.894960274248,0.3753204211166954,0.12498374831908901,6.112874298809886,3.4895202016649938
4488.0,-30.089967115493927,5.004158413083665,35.00405527271319,24.097866529505723,4.997700183878092,-26.581222599660883,-40.09715473568065,1.48895566804507,-0.033246792758859556,-5.011616225104138,40.00808528137667,42248.78798499897,25750.568527783595,25750.568527783595,67999.35651278257,77322.3320794735,77322.3320794735,25750.568527783595,103072.90060725709,103072.90060725709,103072.90060725709,127862.22725553384,91526.62244390577,56453.07834943147,38970.60454941589,24789.326648276747,0.0,63759.93119769264,21070.927651035236,1534.8942361051234,0.0,0.8868303429798459,2.8158323951371385,0.0014959135982669303,354495.4413169962,1554881.8714033838,4.386182980595738,1554881.8714033838,4.386182980595738,0.8500000000000001,0.09556108325010661,4.027634451161993,1.2671031278790905,1.0,0.0,4.0276344511613615,1.2847808047610985,1.2850758455028688,3.134880624178473,19315.960775654527,1969.679837218064,4632.441516551485,4632.441516551485,5.558746599558373,5.004158413083665,-2.3385174944364056,7.342675907520071,3.489525694618955,3.489525694618955,0.9970073413197014,0.0,0.0,0.00022963090774144495,0.992972983471241,0.00023125594710411942,198.9970565926548,0.0,0.0,0.0,0.03958263714736517,7.79930924922119e-05,0.00015163781524923307,0.0006107416887967485,0.09556108325010622,0.07168844157272705,0.023872641677379167,0.0955610823483293,0.07168844157272734,0.023872641677379264,0.37532033181964014,0.37532033181964014,0.12498375008067855,0.0,4.978260641968632,4.970811040775914,5.000632895514116,4.978369432345289,4.970975207087349,5.000575373107665,24789.326648276747,21070.927651035236,0.85,1.0664904311446834,0.6626228603353305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520361438972473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.488522475345,1534.8942361051234,0.37532033181964014,0.12498375008067855,6.112874298809886,3.489525694618955
4489.0,-30.089922524241977,5.0041535364493415,35.00405432699473,24.097856575995706,4.997691640847607,-26.581183321870892,-40.097114991489775,1.4889524384764807,-0.03312579282726347,-5.011619376027398,40.0080829993609,42248.803519531786,25750.58519611882,25750.58519611882,67999.38871565061,77322.32638960176,77322.32638960176,25750.58519611882,103072.91158572058,103072.91158572058,103072.91158572058,127862.23175100415,91526.59524378889,56453.07237371869,38970.58096674467,24789.320165283567,0.0,63759.90113202823,21070.92214049103,1534.8939662119478,0.0,0.8868303352083747,2.815830437992547,0.0014959135982669303,354495.39777553984,1554881.7729927895,4.386183241728043,1554881.7729927895,4.386183241728043,0.85,0.09556106458484943,4.027634451161993,1.2671030449075622,1.0,0.0,4.027634451163095,1.2847808198692534,1.2850758606144932,3.1348805873143935,19315.95503528766,1969.679251863548,4632.441516551485,4632.441516551485,5.5587501977333655,5.0041535364493415,-2.338515531153977,7.342669067603318,3.4895312039879687,3.4895312039879687,0.9970089154251339,0.0,0.0,0.00022963090774144495,0.9929683716117353,0.0002312570211765354,198.99702008510494,0.0,0.0,0.0,0.03958263714736517,7.799344356898263e-05,0.00015163746417246233,0.0006107402747878517,0.09556106458485264,0.07168842323153383,0.023872641353318798,0.09556099828788374,0.07168842323153143,0.023872641353317996,0.3753202431790983,0.3753202431790983,0.1249837508428683,0.0,4.978308429080528,4.9708598343524955,5.0006776544465765,4.978493583200134,4.971049020410078,5.000850699274736,24789.320165283567,21070.92214049103,0.85,1.06649143910753,0.662623416432952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452035877617277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.48641503716,1534.8939662119478,0.3753202431790983,0.1249837508428683,6.112874298809886,3.4895312039879687
4490.0,-30.089877971202007,5.004148754799199,35.00405336196912,24.097854759916686,4.997698050376084,-26.581142583089488,-40.09706745911387,1.488962662263571,-0.03320240957270926,-5.011611589662264,40.00808054556176,42248.78664969294,25750.573798017074,25750.573798017074,67999.36044771002,77322.29313834876,77322.29313834876,25750.573798017074,103072.86693636584,103072.86693636584,103072.86693636584,127862.17486900504,91526.54655144655,56453.04006279084,38970.56276517301,24789.307932639204,0.0,63759.87069781221,21070.911742743323,1534.8931115220278,0.0,0.8868303837124575,2.815832353213145,0.0014959135982669303,354495.5053724804,1554881.6671741435,4.386181611923053,1554881.6671741435,4.386181611923053,0.85,0.09556104043651546,4.027634451161993,1.267102880063467,1.0,0.0,4.02763445116359,1.2847807720416418,1.2850758127758983,3.134880704014343,19315.94475915871,1969.678203990018,4632.441516551485,4632.441516551485,5.558747737237813,5.004148754799199,-2.338505574683042,7.342654329482241,3.489536663558421,3.489536663558421,0.9970104753024059,0.0,0.0,0.00022963090774144495,0.992963763727384,0.00023125809433312776,198.99698360885327,0.0,0.0,0.0,0.03958263714736517,7.799386344391066e-05,0.0001516370442975343,0.0006107385836851264,0.09556104043651763,0.07168840040795871,0.023872640028558923,0.0955610152992298,0.07168840040795708,0.02387264002855838,0.3753201557675023,0.3753201557675023,0.12498375458992567,0.0,4.978325620521105,4.970883625644149,5.000675018408344,4.978409180089557,4.970993588879821,5.000679278807127,24789.307932639204,21070.911742743323,0.85,1.0664915048211236,0.6626234681360893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520356112300596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.484309444724,1534.8931115220278,0.3753201557675023,0.12498375458992567,6.112874298809886,3.489536663558421
4491.0,-30.089833410108827,5.004144041450939,35.004052432305656,24.097858077753358,4.997705270497904,-26.581101756065976,-40.0970236985944,1.4889736164550411,-0.03320494677211627,-5.011604949826071,40.008079645511614,42248.785440105225,25750.56560179118,25750.56560179118,67999.3510418964,77322.27737452269,77322.27737452269,25750.56560179118,103072.84297631387,103072.84297631387,103072.84297631387,127862.14862821414,91526.51567115687,56453.023736739284,38970.54659379732,24789.305651900275,0.0,63759.85224569759,21070.909804115232,1534.892856358806,0.0,0.886830420757321,2.815833161557172,0.0014959135982669303,354495.59712597606,1554881.6283600102,4.38618036716393,1554881.6283600102,4.38618036716393,0.85,0.09556101919574655,4.027634451161993,1.267102749836631,1.0,0.0,4.027634451161439,1.2847807207971502,1.2850757615196389,3.1348808290515304,19315.938242120843,1969.6775394371007,4632.441516551485,4632.441516551485,5.558745967927644,5.004144041450939,-2.33849641976452,7.342640461215459,3.48954214365471,3.48954214365471,0.9970120410442028,0.0,0.0,0.00022963090774144495,0.9929591550332019,0.00023125916768828897,198.99694712602164,0.0,0.0,0.0,0.03958263714736517,7.799425000217602e-05,0.00015163665773926894,0.0006107370267697395,0.0955610191957488,0.07168837980724727,0.02387263938850154,0.0955610308375995,0.07168837980724557,0.02387263938850098,0.3753200678547868,0.3753200678547868,0.12498375787942154,0.0,4.978337974101294,4.970909145169514,5.0006478243718675,4.978400003053935,4.971023842360694,5.000551672854044,24789.305651900275,21070.909804115232,0.85,1.066491665944613,0.6626236409284669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452035345071218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.48220457315,1534.892856358806,0.3753200678547868,0.12498375787942154,6.112874298809886,3.48954214365471
4492.0,-30.089788928916583,5.004139312366817,35.00405152082094,24.09785713478925,4.997706323234202,-26.581061617721954,-40.09698381470514,1.4889790120395967,-0.03314265393004234,-5.011602229334669,40.00807831567814,42248.80000648877,25750.567490094574,25750.567490094574,67999.36749658335,77322.26925818463,77322.26925818463,25750.567490094574,103072.83674827921,103072.83674827921,103072.83674827921,127862.13913001689,91526.48997386423,56453.020722168476,38970.52139077306,24789.30238173768,0.0,63759.82377251074,21070.90702447703,1534.8926352237893,0.0,0.8868304394148565,2.8158326608682374,0.0014959135982669303,354495.63471946854,1554881.571011726,4.386179740244721,1554881.571011726,4.386179740244721,0.85,0.09556099902196631,4.027634451161993,1.2671026624692607,1.0,0.0,4.0276344511621165,1.284780695556221,1.2850757362729133,3.1348808906397103,19315.932818913,1969.6769864238042,4632.441516551485,4632.441516551485,5.558746375553598,5.004139312366817,-2.3384901295859635,7.342629441952781,3.489547636385983,3.489547636385983,0.9970136103959951,0.0,0.0,0.00022963090774144495,0.9929545546257215,0.00023126023912343167,198.99691070861945,0.0,0.0,0.0,0.03958263714736517,7.799460231779666e-05,0.0001516363054236483,0.0006107356077712081,0.09556099902196215,0.07168836025978323,0.02387263876217892,0.09556100208849407,0.07168836025978635,0.023872638762179956,0.37531997966188263,0.37531997966188263,0.12498375931125896,0.0,4.978361261279417,4.970944397202004,5.00063517155678,4.9784595754045995,4.97109057570384,5.000589732884237,24789.30238173768,21070.90702447703,0.85,1.0664924002801344,0.6626241652930009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520350788643637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.48010134801,1534.8926352237893,0.37531997966188263,0.12498375931125896,6.112874298809886,3.489547636385983
4493.0,-30.08974439652942,5.00413446182237,35.004050578344064,24.097847111430042,4.997698187369049,-26.581022352167775,-40.09694403558967,1.4889761430073976,-0.0330341376025558,-5.011604583717273,40.0080755899934,42248.81531010211,25750.58206533362,25750.58206533362,67999.39737543573,77322.26166243767,77322.26166243767,25750.58206533362,103072.84372777128,103072.84372777128,103072.84372777128,127862.1365109732,91526.46105663772,56453.014704302164,38970.49594703951,24789.29278320192,0.0,63759.78873024143,21070.898865721632,1534.8921676272932,0.0,0.8868304373027849,2.8158309606734617,0.0014959135982669303,354495.60218510166,1554881.453468185,4.386179811213274,1554881.453468185,4.386179811213274,0.85,0.09556097938392069,4.027634451161993,1.2671025740029291,1.0,0.0,4.027634451163834,1.284780708977758,1.2850757496975325,3.1348808578909932,19315.926716163896,1969.676364116584,4632.441516551485,4632.441516551485,5.558749521894245,5.00413446182237,-2.338487605023018,7.342622066845388,3.4895531165146916,3.4895531165146916,0.9970151761470547,0.0,0.0,0.00022963090774144495,0.9929499489465027,0.00023126131179630768,198.9968742493166,0.0,0.0,0.0,0.03958263714736517,7.799495370936044e-05,0.00015163595403208451,0.0006107341924944399,0.09556097938392474,0.07168834122165874,0.02387263816226601,0.09556091504923303,0.0716883412216557,0.023872638162264998,0.37531989185227943,0.37531989185227943,0.1249837601210077,0.0,4.978403994304358,4.970987787117167,5.000675926362987,4.978570446114702,4.971156872330596,5.000834469171025,24789.29278320192,21070.898865721632,0.85,1.066493455038433,0.6626247694899181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452034813134933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.477998007558,1534.8921676272932,0.37531989185227943,0.1249837601210077,6.112874298809886,3.4895531165146916
4494.0,-30.089699903522124,5.004129699028148,35.00404961653704,24.097840126510732,4.997704120428677,-26.580981715067136,-40.096900309994794,1.488985931973679,-0.033186274360048174,-5.011597151971869,40.00807314200847,42248.81394017402,25750.5715353066,25750.5715353066,67999.38547548062,77322.20935997217,77322.20935997217,25750.5715353066,103072.78089527877,103072.78089527877,103072.78089527877,127862.06164809036,91526.39314448126,56452.99772468299,38970.439355331415,24789.280752811585,0.0,63759.720108142996,21070.888639889847,1534.8913306787692,0.0,0.886830483981327,2.815833826474649,0.0014959135982669303,354495.7048817275,1554881.3479002905,4.386178242749245,1554881.3479002905,4.386178242749245,0.85,0.09556095548234944,4.027634451161993,1.2671024157525972,1.0,0.0,4.027634451161484,1.2847806631842777,1.285075703893536,3.134880969627657,19315.912383847077,1969.6749026270008,4632.441516551485,4632.441516551485,5.558747248789022,5.004129699028148,-2.3384779278124808,7.342607626840628,3.4895585521210615,3.4895585521210615,0.9970167291774461,0.0,0.0,0.00022963090774144495,0.9929453473630903,0.00023126238352519902,198.99683782226793,0.0,0.0,0.0,0.03958263714736517,7.799533996411072e-05,0.00015163556777733422,0.0006107326368015006,0.09556095548235129,0.07168831863266022,0.02387263684969107,0.09556096522819792,0.07168831863265883,0.023872636849690605,0.3753198048665165,0.3753198048665165,0.12498376366471264,0.0,4.9784025469937205,4.970986711740409,5.000673356217533,4.978410877611793,4.970996534335313,5.000677205928298,24789.280752811585,21070.888639889847,0.85,1.0664944162262118,0.6626254611613055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520345470997629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.475897175416,1534.8913306787692,0.3753198048665165,0.12498376366471264,6.112874298809886,3.4895585521210615
4495.0,-30.089655486264032,5.004124941676847,35.00404867375159,24.097839008923643,4.997706435032609,-26.58094150806527,-40.09685661932451,1.488992456833862,-0.033156409990965585,-5.011593529046907,40.00807177244066,42248.812524752044,25750.57088215616,25750.57088215616,67999.38340690821,77322.19532852068,77322.19532852068,25750.57088215616,103072.76621067684,103072.76621067684,103072.76621067684,127862.04315827004,91526.36206884151,56452.97926507277,38970.42533752082,24789.276947593196,0.0,63759.70228511402,21070.885405454217,1534.8910578056941,0.0,0.8868305073746733,2.8158338570754404,0.0014959135982669303,354495.7549456366,1554881.288838494,4.386177456700269,1554881.288838494,4.386177456700269,0.85,0.09556093492031234,4.027634451161993,1.2671023102523762,1.0,0.0,4.027634451163012,1.2847806326605196,1.2850756733627682,3.1348810441060126,19315.905825582144,1969.6742338700926,4632.441516551485,4632.441516551485,5.558747107794161,5.004124941676847,-2.338471022837272,7.342595964514119,3.489564006114508,3.489564006114508,0.9970182874612881,0.0,0.0,0.00022963090774144495,0.9929407536368002,0.00023126345343404023,198.99680145724955,0.0,0.0,0.0,0.03958263714736517,7.799572591211749e-05,0.00015163518182932748,0.0006107310823440125,0.09556093492031249,0.07168829851236797,0.023872636407944525,0.09556095179862668,0.07168829851236785,0.02387263640794449,0.3753197158711914,0.3753197158711914,0.12498376679437202,0.0,4.978408085341243,4.970994777450585,5.000671298210875,4.978437119055968,4.971033925697327,5.000669954601676,24789.276947593196,21070.885405454217,0.85,1.0664946819048122,0.6626256241885853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452034281299944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.473797038778,1534.8910578056941,0.3753197158711914,0.12498376679437202,6.112874298809886,3.489564006114508
4496.0,-30.08961112565172,5.004120190726704,35.00404773473018,24.09783792626115,4.997708152918188,-26.58090141170152,-40.096816735435254,1.4889984389680249,-0.0331122522755436,-5.011589864405791,40.00806999650445,42248.82662844072,25750.570114017104,25750.570114017104,67999.39674245783,77322.18410045936,77322.18410045936,25750.570114017104,103072.75421447646,103072.75421447646,103072.75421447646,127862.02485559233,91526.33357801703,56452.97610599851,38970.39719113169,24789.270641115876,0.0,63759.66783224756,21070.880044948495,1534.8906407087475,0.0,0.8868305324514956,2.8158337047990565,0.0014959135982669303,354495.80558601324,1554881.2122523065,4.386176614084189,1554881.2122523065,4.386176614084189,0.85,0.09556091343298477,4.027634451161993,1.26710221354384,1.0,0.0,4.027634451163453,1.2847806046756733,1.2850756453714955,3.134881112389394,19315.899812821775,1969.6736207391696,4632.441516551485,4632.441516551485,5.558746941976836,5.004120190726704,-2.338464091957038,7.342584282683742,3.489569453811913,3.489569453811913,0.9970198439462609,0.0,0.0,0.00022963090774144495,0.9929361657918176,0.00023126452198296717,198.99676513862107,0.0,0.0,0.0,0.03958263714736517,7.799607823390184e-05,0.0001516348295075431,0.0006107296633206557,0.09556091343298558,0.07168827769091216,0.023872635742073416,0.0955609233649068,0.07168827769091156,0.023872635742073215,0.3753196258220589,0.3753196258220589,0.12498376962215126,0.0,4.978420598776324,4.9710124073022826,5.0006684394922445,4.978477612130234,4.9710898914099175,5.000663972354516,24789.270641115876,21070.880044948495,0.85,1.066495467344106,0.6626262034425568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520340159527458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.471696867731,1534.8906407087475,0.3753196258220589,0.12498376962215126,6.112874298809886,3.489569453811913
4497.0,-30.08956669687933,5.004115463923222,35.00404680082486,24.097841942589753,4.997711111718452,-26.580861129893783,-40.09677307968957,1.4890055447329105,-0.03301092440995035,-5.011585356328708,40.00806826747887,42248.82521417948,25750.56721641785,25750.56721641785,67999.39243059733,77322.18833685463,77322.18833685463,25750.56721641785,103072.75555327248,103072.75555327248,103072.75555327248,127862.01978884582,91526.32102644464,56452.957903769486,38970.40346963906,24789.264235573337,0.0,63759.6677052124,21070.874600237337,1534.890200124819,0.0,0.8868305616502379,2.8158329000279574,0.0014959135982669303,354495.8678815399,1554881.1376891134,4.386175632965911,1554881.1376891134,4.386175632965911,0.8500000000000001,0.09556089145116506,4.027634451161993,1.2671020992519337,1.0,0.0,4.027634451162667,1.284780571434405,1.2850756121225935,3.1348811934985163,19315.897163912927,1969.6733506256396,4632.441516551485,4632.441516551485,5.558746316475307,5.004115463923222,-2.338456542388225,7.342572006311447,3.4895748955114145,3.4895748955114145,0.997021398717547,0.0,0.0,0.00022963090774144495,0.9929315709205312,0.00023126559217827848,198.9967287642023,0.0,0.0,0.0,0.03958263714736517,7.799646387677116e-05,0.0001516344438646738,0.0006107281100921495,0.09556089145117029,0.07168825652797736,0.023872634923192932,0.09556087176936741,0.07168825652797343,0.02387263492319162,0.3753195355154822,0.3753195355154822,0.12498377215847786,0.0,4.978449652839686,4.971054559424999,5.000658149924618,4.97857443191873,4.971231735646825,5.0006255630540295,24789.264235573337,21070.874600237337,0.85,1.0664954018422266,0.6626261825816512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520337509440444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.469597042455,1534.890200124819,0.3753195355154822,0.12498377215847786,6.112874298809886,3.4895748955114145
4498.0,-30.08952228133185,5.0041106563555315,35.004045853479084,24.097831395361595,4.9977063437327445,-26.58082163270397,-40.096733265649505,1.489005695104867,-0.0329835038127726,-5.01158582660546,40.00806600818506,42248.83990407657,25750.576908122825,25750.576908122825,67999.4168121994,77322.16495001933,77322.16495001933,25750.576908122825,103072.74185814215,103072.74185814215,103072.74185814215,127861.99862011151,91526.27772884615,56452.95268290362,38970.36116215837,24789.256761969355,0.0,63759.61792412773,21070.868247673952,1534.8898098349894,0.0,0.8868305674367827,2.8158324849606875,0.0014959135982669303,354495.8613829504,1554881.040258425,4.386175438529979,1554881.040258425,4.386175438529979,0.8500000000000001,0.09556087148413982,4.027634451161993,1.2671020497987047,1.0,0.0,4.027634451161226,1.2847805707309543,1.2850756114189814,3.1348811952149447,19315.888026301465,1969.672418848584,4632.441516551485,4632.441516551485,5.5587484086128836,5.0041106563555315,-2.338452664691579,7.342563321047111,3.4895803365769082,3.4895803365769082,0.9970229533076881,0.0,0.0,0.00022963090774144495,0.9929269774398989,0.00023126666205959174,198.99669240062423,0.0,0.0,0.0,0.03958263714736517,7.799681558460425e-05,0.0001516340921568407,0.0006107266935415642,0.09556087148413717,0.07168823703649904,0.023872634447638118,0.09556083400768131,0.07168823703650104,0.02387263444763878,0.3753194465023878,0.3753194465023878,0.12498377400893171,0.0,4.978480366713711,4.971086773573802,5.000684352376652,4.97860232279271,4.971214736448019,5.00078826805759,24789.256761969355,21070.868247673952,0.85,1.0664966169200845,0.6626269303299713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452033485528254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.46750006134,1534.8898098349894,0.3753194465023878,0.12498377400893171,6.112874298809886,3.4895803365769082
4499.0,-30.089477949982857,5.004106005617023,35.004044915726425,24.09783925339582,4.9977181128181005,-26.58078055748644,-40.096685698349006,1.4890207203216368,-0.03301354619242147,-5.011575098678332,40.00806439291495,42248.82193234313,25750.55808862106,25750.55808862106,67999.38002096419,77322.14915321446,77322.14915321446,25750.55808862106,103072.70724183551,103072.70724183551,103072.70724183551,127861.9556048879,91526.24875039315,56452.92152952169,38970.36357874606,24789.24836305239,0.0,63759.611941798445,21070.86110859453,1534.8891094141684,0.0,0.8868306278728941,2.815834131762615,0.0014959135982669303,354496.0096284223,1554880.9706008756,4.3861734077928825,1554880.9706008756,4.3861734077928825,0.85,0.09556084678191254,4.027634451161993,1.2671018541837116,1.0,0.0,4.027634451161407,1.2847805004419381,1.2850755411138237,3.134881366721062,19315.881910631004,1969.6717952237518,4632.441516551485,4632.441516551485,5.558744346067961,5.004106005617023,-2.3384405683126426,7.342546573929665,3.489585745400527,3.489585745400527,0.9970244986858648,0.0,0.0,0.00022963090774144495,0.9929223926899874,0.0002312677299172775,198.9966561059938,0.0,0.0,0.0,0.03958263714736517,7.799723578483316e-05,0.0001516336719566118,0.0006107250011286459,0.09556084678191556,0.07168821377709159,0.023872633004823972,0.0955608527998929,0.07168821377708932,0.023872633004823215,0.37531935794927695,0.37531935794927695,0.12498377751767682,0.0,4.978492526882064,4.971116761089945,5.000642965277223,4.978561552485928,4.971257099755121,5.0004978143932135,24789.24836305239,21070.86110859453,0.85,1.0664961399551165,0.6626267106347673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520332201915656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.465404296247,1534.8891094141684,0.37531935794927695,0.12498377751767682,6.112874298809886,3.489585745400527
4500.0,-30.08943365171568,5.004101325068561,35.00404401149771,24.09783834535631,4.997718927931705,-26.580740607557555,-40.096645849384345,1.48902588377357,-0.032943253103894676,-5.0115730532398945,40.00806349386737,42248.835872513606,25750.561665815432,25750.561665815432,67999.39753832904,77322.14216466843,77322.14216466843,25750.561665815432,103072.70383048386,103072.70383048386,103072.70383048386,127861.9518678959,91526.22415866738,56452.9178665127,38970.340324616314,24789.248037412028,0.0,63759.58836202834,21070.860831800223,1534.8890730915423,0.0,0.8868306415358405,2.8158334471957387,0.0014959135982669303,354496.0378936264,1554880.931829992,4.386172948698978,1554880.931829992,4.386172948698978,0.85,0.0955608275115219,4.027634451161993,1.2671017706627028,1.0,0.0,4.027634451161196,1.2847804762869501,1.2850755169532888,3.1348814256595525,19315.876720744196,1969.6712660025796,4632.441516551485,4632.441516551485,5.558745118272934,5.004101325068561,-2.3384348053209245,7.342536130389485,3.4895911935216697,3.4895911935216697,0.9970260552919056,0.0,0.0,0.00022963090774144495,0.992917811384208,0.0002312687969826232,198.9966198384611,0.0,0.0,0.0,0.03958263714736517,7.799758780440398e-05,0.00015163331993704097,0.0006107235833224949,0.09556082751152431,0.07168819499964817,0.023872632511876136,0.09556082877861606,0.07168819499964636,0.023872632511875536,0.3753192696505466,0.3753192696505466,0.12498377827009047,0.0,4.978519205033024,4.971157951968962,5.000626051595759,4.978629800135991,4.971326602943918,5.000562285957244,24789.248037412028,21070.860831800223,0.85,1.066496809110921,0.6626271743259036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520329553579723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.463308324894,1534.8890730915423,0.3753192696505466,0.12498377827009047,6.112874298809886,3.4895911935216697
4501.0,-30.0893893660561,5.004096528163832,35.004043076217634,24.097823013458424,4.997711105302214,-26.58070153273326,-40.09660614011807,1.4890232719793384,-0.03292920602569893,-5.011575188587998,40.008060780968826,42248.850293030766,25750.57562856738,25750.57562856738,67999.42592159814,77322.1118263793,77322.1118263793,25750.57562856738,103072.68745494669,103072.68745494669,103072.68745494669,127861.92590587547,91526.17272559143,56452.91119224301,38970.29059260936,24789.238450928777,0.0,63759.52904353813,21070.85268328946,1534.8885987911822,0.0,0.8868306404920241,2.815833013441592,0.0014959135982669303,354496.0083859923,1554880.8148378842,4.3861729837726555,1554880.8148378842,4.3861729837726555,0.85,0.09556080769853356,4.027634451161993,1.2671016778005293,1.0,0.0,4.027634451162244,1.2847804885051053,1.2850755291742497,3.134881395847092,19315.865866205364,1969.6701591476565,4632.441516551485,4632.441516551485,5.5587481323966745,5.004096528163832,-2.338432155290975,7.342528683454807,3.489596624898912,3.489596624898912,0.9970276071139749,0.0,0.0,0.00022963090774144495,0.9929132314050845,0.00023126986374881042,198.99658358126362,0.0,0.0,0.0,0.03958263714736517,7.79979385913622e-05,0.00015163296915008274,0.0006107221704808569,0.09556080769853217,0.07168817596542174,0.023872631733110442,0.09556078441632773,0.07168817596542278,0.023872631733110786,0.37531918225498306,0.37531918225498306,0.12498377827456822,0.0,4.978545373302552,4.971180971999445,5.000661669906606,4.978645982562284,4.971268993884053,5.0008000831767845,24789.238450928777,21070.85268328946,0.85,1.066498246484299,0.662628016969529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520326907221048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.461213168512,1534.8885987911822,0.37531918225498306,0.12498377827456822,6.112874298809886,3.489596624898912
4502.0,-30.089345048783244,5.004091812102086,35.00404212081498,24.097821406926982,4.997716534710225,-26.58066110416203,-40.09656241452319,1.4890325900889545,-0.03298083420406783,-5.0115681029761925,40.00805832429649,42248.8483382025,25750.56592740955,25750.56592740955,67999.41426561205,77322.08318991716,77322.08318991716,25750.56592740955,103072.64911732671,103072.64911732671,103072.64911732671,127861.87562262421,91526.12834667599,56452.89349496122,38970.26094634974,24789.2265052975,0.0,63759.48745164725,21070.842529502876,1534.8877772427365,0.0,0.8868306854406789,2.8158345186381744,0.0014959135982669303,354496.10629960935,1554880.708895382,4.3861714734357165,1554880.708895382,4.3861714734357165,0.85,0.09556078364429146,4.027634451161993,1.2671015272429216,1.0,0.0,4.027634451161302,1.2847804449143407,1.285075485573475,3.134881502209138,19315.856500390622,1969.6692041003425,4632.441516551485,4632.441516551485,5.558746038218517,5.004091812102086,-2.3384227671857554,7.342514579287841,3.489602013374433,3.489602013374433,0.9970291466784095,0.0,0.0,0.00022963090774144495,0.9929086481793592,0.0002312709312810461,198.99654729819713,0.0,0.0,0.0,0.03958263714736517,7.799832485977894e-05,0.00015163258288166602,0.0006107206147328743,0.09556078364429252,0.07168815336336413,0.023872630280928387,0.0955607891926739,0.07168815336336334,0.023872630280928127,0.3753190945070487,0.3753190945070487,0.12498378085636234,0.0,4.978551059966435,4.9711896264491315,5.000658437714492,4.978587268772117,4.971237710556977,5.000658981111201,24789.2265052975,21070.842529502876,0.85,1.066498759375696,0.662628418558766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520324261616513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.45911923617,1534.8877772427365,0.3753190945070487,0.12498378085636234,6.112874298809886,3.489602013374433
4503.0,-30.089300801866006,5.004087107634692,35.00404118351825,24.097825458180182,4.997719200577652,-26.58062101533552,-40.096518758777506,1.4890394140471346,-0.032872262027808574,-5.011564213480861,40.00805694086699,42248.846304848266,25750.564536087222,25750.564536087222,67999.41084093548,77322.08881350122,77322.08881350122,25750.564536087222,103072.65334958845,103072.65334958845,103072.65334958845,127861.87581850616,91526.1171372512,56452.874628598125,38970.26945405897,24789.222468917713,0.0,63759.49192297668,21070.839098580054,1534.8874869823258,0.0,0.8868307102405982,2.8158335465100373,0.0014959135982669303,354496.1600472077,1554880.649235828,4.386170640124189,1554880.649235828,4.386170640124189,0.85,0.09556076277810222,4.027634451161993,1.2671014173468573,1.0,0.0,4.027634451161446,1.284780412991392,1.2850754536431952,3.1348815801015624,19315.85413473128,1969.6689628702238,4632.441516551485,4632.441516551485,5.558745737875315,5.004087107634692,-2.3384157024998347,7.342502810134527,3.489607418242746,3.489607418242746,0.9970306909264989,0.0,0.0,0.00022963090774144495,0.9929040722524773,0.00023127199712305542,198.99651107274485,0.0,0.0,0.0,0.03958263714736517,7.79987105129181e-05,0.00015163219722852687,0.000610719061463005,0.09556076277810274,0.07168813313750537,0.023872629640597373,0.09556074080259289,0.07168813313750497,0.023872629640597245,0.3753190056210525,0.3753190056210525,0.1249837831668246,0.0,4.9785777608160515,4.971226735698565,5.000653873105307,4.978691951453072,4.971382564802752,5.000643009924943,24789.222468917713,21070.839098580054,0.85,1.0664986308717883,0.6626283401989166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520321614124374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.457027413333,1534.8874869823258,0.3753190056210525,0.1249837831668246,6.112874298809886,3.489607418242746
4504.0,-30.089256600423237,5.004082477384396,35.00404026674553,24.09782881094145,4.997726143425486,-26.58058053970973,-40.096478805039055,1.4890500827119706,-0.03286846808470045,-5.011557333454526,40.00805566407935,42248.85953377716,25750.55563003549,25750.55563003549,67999.41516381265,77322.07437613048,77322.07437613048,25750.55563003549,103072.63000616597,103072.63000616597,103072.63000616597,127861.84776322186,91526.0876168254,56452.87277447199,38970.238713726016,24789.217757055885,0.0,63759.4564707819,21070.835093497502,1534.8870867727069,0.0,0.8868307498714952,2.815834299728475,0.0014959135982669303,354496.2551199426,1554880.5941751401,4.386169308471402,1554880.5941751401,4.386169308471402,0.85,0.09556074053545682,4.027634451161993,1.2671013332763685,1.0,0.0,4.027634451161319,1.2847803630826422,1.2850754037229843,3.134881701879592,19315.847904681796,1969.668327581977,4632.441516551485,4632.441516551485,5.55874381533583,5.004082477384396,-2.338406430069564,7.34248890745396,3.489612818748586,3.489612818748586,0.9970322339281674,0.0,0.0,0.00022963090774144495,0.9928995010511831,0.00023127306187417217,198.9964748845362,0.0,0.0,0.0,0.03958263714736517,7.799906346421538e-05,0.00015163184427722956,0.0006107176399042003,0.09556074053546391,0.07168811196125459,0.02387262857420933,0.09556074571824909,0.07168811196124926,0.023872628574207556,0.3753189175566343,0.3753189175566343,0.12498378517723324,0.0,4.978597367425834,4.971263289069043,5.000622577567071,4.978688865369804,4.971422578212525,5.000510476718944,24789.217757055885,21070.835093497502,0.85,1.0664992916772076,0.6626289161222371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520318970836212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.454935658283,1534.8870867727069,0.3753189175566343,0.12498378517723324,6.112874298809886,3.489612818748586
4505.0,-30.08921237016503,5.0040776845996495,35.00403933373022,24.097813863214128,4.997715971242246,-26.580541749742395,-40.09643535884095,1.489045350819636,-0.0327953250591122,-5.011561644411282,40.0080533574317,42248.858221672854,25750.575134169663,25750.575134169663,67999.43335584251,77322.05506402593,77322.05506402593,25750.575134169663,103072.63019819559,103072.63019819559,103072.63019819559,127861.84177441026,91526.04628103932,56452.849438686346,38970.21871372553,24789.211576214675,0.0,63759.43028994021,21070.829839782473,1534.8868591851592,0.0,0.8868307362864962,2.8158328357949807,0.0014959135982669303,354496.1955483006,1554880.4947023736,4.386169764946093,1554880.4947023736,4.386169764946093,0.85,0.09556072258540124,4.027634451161993,1.2671011865651236,1.0,0.0,4.027634451160058,1.2847803852187603,1.2850754258641857,3.134881647867161,19315.839181095133,1969.6674380237016,4632.441516551485,4632.441516551485,5.558748025671587,5.0040776845996495,-2.338405390447141,7.342483075046791,3.489618233802471,3.489618233802471,0.9970337810864203,0.0,0.0,0.00022963090774144495,0.9928949268925947,0.00023127412732393285,198.99643867274926,0.0,0.0,0.0,0.03958263714736517,7.799944726957525e-05,0.0001516314604718697,0.0006107160940765103,0.09556072258539773,0.07168809430335651,0.02387262828204122,0.09556068040360183,0.07168809430335915,0.023872628282042098,0.3753188301404947,0.3753188301404947,0.12498378532287958,0.0,4.978632797618104,4.97129601551012,5.000666122836606,4.978766319352189,4.971418728273818,5.000832107397514,24789.211576214675,21070.829839782473,0.85,1.0665000149251849,0.6626291676313608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520316330265632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.452844467125,1534.8868591851592,0.3753188301404947,0.12498378532287958,6.112874298809886,3.489618233802471
4506.0,-30.08916820175541,5.004073088043842,35.004038397210195,24.09782144185158,4.997729713047432,-26.580500623861266,-40.096395335253305,1.489062135153288,-0.03287622045831995,-5.01154909887376,40.00805138931955,42248.870921990885,25750.551586696896,25750.551586696896,67999.42250868779,77322.0300244404,77322.0300244404,25750.551586696896,103072.5816111373,103072.5816111373,103072.5816111373,127861.7818100815,91526.00892452455,56452.849822075026,38970.17678049947,24789.200198944214,0.0,63759.37697944368,21070.820169102582,1534.8859447358834,0.0,0.8868308072487103,2.815835362717271,0.0014959135982669303,354496.36891082756,1554880.4098287462,4.386167380517998,1554880.4098287462,4.386167380517998,0.85,0.09556069653723837,4.027634451161993,1.2671011382108555,1.0,0.0,4.027634451162221,1.2847803067004953,1.2850753473278895,3.134881839452809,19315.83129730182,1969.6666341005155,4632.441516551485,4632.441516551485,5.558742942504822,5.004073088043842,-2.338391998361051,7.342465086404893,3.489623592108046,3.489623592108046,0.9970353120308703,0.0,0.0,0.00022963090774144495,0.9928903591528734,0.00023127519128835568,198.9964025116115,0.0,0.0,0.0,0.03958263714736517,7.799980084100958e-05,0.0001516311069004354,0.0006107146700200206,0.09556069653724111,0.07168807015140219,0.02387262638583892,0.09556071687326041,0.07168807015140014,0.023872626385838237,0.37531874303517987,0.37531874303517987,0.12498378849619472,0.0,4.978636045793166,4.971314938489343,5.000622288858779,4.978672878415466,4.9714144734349475,5.000470806350165,24789.200198944214,21070.820169102582,0.85,1.066500736520859,0.6626299208603014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45203136879746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.450755326616,1534.8859447358834,0.37531874303517987,0.12498378849619472,6.112874298809886,3.489623592108046
