time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4507.0,-30.089124070070415,5.0040684249841245,35.00403749401564,24.097815644368552,4.997728093515238,-26.580461067340725,-40.09635174935681,1.489065090785542,-0.03283351780794419,-5.011548806304482,40.008050486956954,42248.86874532967,25750.559567166205,25750.559567166205,67999.42831249587,77322.01317850678,77322.01317850678,25750.559567166205,103072.57274567298,103072.57274567298,103072.57274567298,127861.77335480665,91525.97355716168,56452.82912398432,38970.16048130818,24789.200609133666,0.0,63759.361090441846,21070.820517763615,1534.8859898998792,0.0,0.886830812004319,2.815834835958088,0.0014959135982669303,354496.37295374466,1554880.3709149137,4.38616722072301,1554880.3709149137,4.38616722072301,0.85,0.09556067826348884,4.027634451161993,1.2671010024892166,1.0,0.0,4.027634451163579,1.2847802928738459,1.285075333498065,3.1348818731900265,19315.823833303086,1969.6658729844632,4632.441516551485,4632.441516551485,5.558744665239859,5.0040684249841245,-2.3383875548947524,7.342455979878877,3.489629001621377,3.489629001621377,0.9970368576061077,0.0,0.0,0.00022963090774144495,0.9928857952337334,0.00023127625437262698,198.99636638055375,0.0,0.0,0.0,0.03958263714736517,7.800018588383823e-05,0.0001516307218576067,0.0006107131192082586,0.0955606782634899,0.07168805221298037,0.023872626050509542,0.09556070232100194,0.07168805221297957,0.023872626050509275,0.37531865536293235,0.37531865536293235,0.1249837888196674,0.0,4.978651784150884,4.971337082812511,5.000618782855042,4.978715288496517,4.971426216159102,5.00060531511474,24789.200609133666,21070.820517763615,0.85,1.0665010933224306,0.6626300518507422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520311049379322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.448666421418,1534.8859898998792,0.37531865536293235,0.1249837888196674,6.112874298809886,3.489629001621377
4508.0,-30.089079948533293,5.004063696541587,35.00403656143257,24.097805062215798,4.997723659473234,-26.580421801344905,-40.09631200516594,1.4890655122848993,-0.032815577161954934,-5.011548568119959,40.008047824560855,42248.88238526491,25750.567413104578,25750.567413104578,67999.44979836949,77321.9882460895,77321.9882460895,25750.567413104578,103072.55565919408,103072.55565919408,103072.55565919408,127861.7459624112,91525.92896827756,56452.823107453194,38970.117623138176,24789.190303217114,0.0,63759.30792635529,21070.811757734547,1534.8854202504835,0.0,0.8868308228551836,2.8158346281053577,0.0014959135982669303,354496.3762451361,1554880.2561007235,4.386166856119048,1554880.2561007235,4.386166856119048,0.85,0.09556065721237443,4.027634451161993,1.2671008607232945,1.0,0.0,4.02763445116095,1.284780290902043,1.2850753315258092,3.1348818780012535,19315.814423176136,1969.6649134185616,4632.441516551485,4632.441516551485,5.558746358933851,5.004063696541587,-2.3383831968108226,7.34244689335241,3.4896343834117687,3.4896343834117687,0.9970383952605053,0.0,0.0,0.00022963090774144495,0.9928812323866573,0.00023127731721694976,198.99633025781722,0.0,0.0,0.0,0.03958263714736517,7.800053699012827e-05,0.00015163037075131667,0.0006107117050804688,0.09556065721237425,0.0716880321596135,0.02387262505276074,0.09556066097047576,0.07168803215961364,0.023872625052760794,0.37531856744518227,0.37531856744518227,0.12498378928060722,0.0,4.978667936009742,4.971350173433393,5.000644123363145,4.978732990958008,4.97140298859955,5.000745938292653,24789.190303217114,21070.811757734547,0.85,1.066502319581507,0.6626308182965875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452030841297891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.446578252782,1534.8854202504835,0.37531856744518227,0.12498378928060722,6.112874298809886,3.4896343834117687
4509.0,-30.089035853182338,5.004059046443372,35.00403562157561,24.097808624524646,4.997729517645247,-26.580381529639375,-40.09626831449566,1.4890751941022806,-0.032788417749088694,-5.011541584311604,40.00804574752863,42248.87962719963,25750.558011785743,25750.558011785743,67999.43763898537,77321.97890476415,77321.97890476415,25750.558011785743,103072.5369165499,103072.5369165499,103072.5369165499,127861.71760791967,91525.90414786323,56452.80487029859,38970.11030840515,24789.180691369766,0.0,63759.290999774916,21070.8035876643,1534.884737035353,0.0,0.8868308659113222,2.815835086527251,0.0014959135982669303,354496.4727520451,1554880.1665299956,4.386165409373669,1554880.1665299956,4.386165409373669,0.85,0.0955606335929062,4.027634451161993,1.2671007925877347,1.0,0.0,4.027634451162269,1.284780245609842,1.2850752862232073,3.134881988514861,19315.80918502644,1969.6643792759444,4632.441516551485,4632.441516551485,5.558744329481606,5.004059046443372,-2.338373900434604,7.342432946877976,3.4896397377065766,3.4896397377065766,0.997039925059022,0.0,0.0,0.00022963090774144495,0.9928766722702309,0.00023127837943497014,198.99629415653274,0.0,0.0,0.0,0.03958263714736517,7.800092296191074e-05,0.0001516299847795342,0.0006107101505272206,0.09556063359290555,0.07168800987845253,0.02387262371445302,0.09556063863101062,0.07168800987845302,0.023872623714453187,0.37531847879653507,0.37531847879653507,0.12498379159920514,0.0,4.978682328379421,4.971372611912841,5.000634345099172,4.978753166562512,4.97147563871232,5.000608510636084,24789.180691369766,21070.8035876643,0.85,1.0665024120049489,0.6626309509518978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520305777185682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.444491351907,1534.884737035353,0.37531847879653507,0.12498379159920514,6.112874298809886,3.4896397377065766
4510.0,-30.08899176099674,5.004054411613381,35.00403470187303,24.097812605928652,4.997732567204337,-26.580341541703824,-40.096228465531,1.4890823479114403,-0.03268852345991036,-5.0115375057866425,40.008044454855686,42248.892709898675,25750.556179598923,25750.556179598923,67999.4488894976,77321.98273942215,77321.98273942215,25750.556179598923,103072.53891902107,103072.53891902107,103072.53891902107,127861.71600520778,91525.89136747262,56452.80133794938,38970.1000328036,24789.177086186708,0.0,63759.277118990314,21070.800523258702,1534.8844668105992,0.0,0.8868308913444978,2.8158342504503975,0.0014959135982669303,354496.52911182534,1554880.1107842769,4.386164554784097,1554880.1107842769,4.386164554784097,0.85,0.09556061269177499,4.027634451161993,1.267100677196868,1.0,0.0,4.027634451161072,1.2847802121438379,1.285075252749518,3.134882070172387,19315.806487827336,1969.6641042381789,4632.441516551485,4632.441516551485,5.558743933969477,5.004054411613381,-2.338366713922563,7.342421125535944,3.4896451077545176,3.4896451077545176,0.9970414593584336,0.0,0.0,0.00022963090774144495,0.992872112503739,0.00023127944158123407,198.99625805785283,0.0,0.0,0.0,0.03958263714736517,7.800127499686648e-05,0.0001516296327445785,0.000610708732659105,0.0955606126917771,0.07168798972603876,0.023872622965738326,0.09556059617377008,0.07168798972603718,0.0238726229657378,0.3753183901390007,0.3753183901390007,0.12498379329028436,0.0,4.978714109824807,4.971418621048201,5.000623390791361,4.978848982326724,4.971610409000448,5.000587328224469,24789.177086186708,21070.800523258702,0.85,1.066502820641992,0.6626313003996575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452030314295776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.442405397152,1534.8844668105992,0.3753183901390007,0.12498379329028436,6.112874298809886,3.4896451077545176
4511.0,-30.088947683708845,5.004049686804331,35.00403376693592,24.097796924784802,4.997727133773967,-26.580302415495815,-40.0961849494837,1.4890818655608988,-0.032732805799014386,-5.011538434219368,40.00804217171013,42248.89057427232,25750.566977085993,25750.566977085993,67999.45755135831,77321.94120777692,77321.94120777692,25750.566977085993,103072.50818486292,103072.50818486292,103072.50818486292,127861.67779914374,91525.82979259711,56452.77915909217,38970.056259449935,24789.169614280814,0.0,63759.22587373075,21070.794172138692,1534.8840849190083,0.0,0.8868308948861,2.8158347237389347,0.0014959135982669303,354496.51628212177,1554880.0123250468,4.3861644357814065,1554880.0123250468,4.3861644357814065,0.85,0.0955605931403458,4.027634451161993,1.267100549717434,1.0,0.0,4.027634451163215,1.2847802144003067,1.2850752550065048,3.134882064666571,19315.793492942918,1969.6627791287463,4632.441516551485,4632.441516551485,5.558746264811004,5.004049686804331,-2.338363225215953,7.342412912020285,3.4896504746582093,3.4896504746582093,0.9970429927594884,0.0,0.0,0.00022963090774144495,0.9928675543004769,0.00023128050337311204,198.99622197138288,0.0,0.0,0.0,0.03958263714736517,7.8001659429355e-05,0.00015162924831208996,0.00061070718430557,0.09556059314034647,0.07168797073784378,0.02387262240250269,0.09556058884107836,0.07168797073784328,0.023872622402502524,0.3753183029192687,0.3753183029192687,0.12498379440148313,0.0,4.978732767536371,4.971433619982747,5.0006530316812245,4.978805628420332,4.971491851225778,5.000769830011791,24789.169614280814,21070.794172138692,0.85,1.066503813675921,0.6626317994817306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520300508919886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.440320848831,1534.8840849190083,0.3753183029192687,0.12498379440148313,6.112874298809886,3.4896504746582093
4512.0,-30.088903616916543,5.004045121264689,35.00403283926136,24.097810021508508,4.997738953428131,-26.580261573317184,-40.09614115403963,1.489096909828811,-0.03267771165155864,-5.011527622049683,40.00804051337464,42248.8873541401,25750.547864757078,25750.547864757078,67999.43521889718,77321.9464833613,77321.9464833613,25750.547864757078,103072.49434811837,103072.49434811837,103072.49434811837,127861.65518068921,91525.82201412474,56452.76288490357,38970.06569913464,24789.160832570844,0.0,63759.226531705484,21070.786707685216,1534.88336250041,0.0,0.8868309559066428,2.815835262087825,0.0014959135982669303,354496.66569192836,1554879.9408103626,4.386162385407638,1554879.9408103626,4.386162385407638,0.85,0.09556056836698015,4.027634451161993,1.2671004420192915,1.0,0.0,4.027634451164009,1.2847801440222069,1.2850751846122432,3.1348822363901485,19315.79185135861,1969.6626117337325,4632.441516551485,4632.441516551485,5.55874213905381,5.004045121264689,-2.3383511222786164,7.3423962435433054,3.4896558066935017,3.4896558066935017,0.9970445161981434,0.0,0.0,0.00022963090774144495,0.9928629972051539,0.00023128156491665147,198.99618589351888,0.0,0.0,0.0,0.03958263714736517,7.800204633187851e-05,0.00015162886140956646,0.0006107056260036371,0.09556056836698358,0.07168794751345278,0.023872620853530802,0.09556056870904334,0.0716879475134502,0.023872620853529945,0.37531821499916584,0.37531821499916584,0.12498379750425,0.0,4.978752087046985,4.971472505914676,5.000613581380321,4.978849910398139,4.9716485984665155,5.000476337834755,24789.160832570844,21070.786707685216,0.85,1.066503452407522,0.6626317421390148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520297875772947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.438237471799,1534.88336250041,0.37531821499916584,0.12498379750425,6.112874298809886,3.4896558066935017
4513.0,-30.088859609158096,5.00404037398903,35.004031911305084,24.09779521347957,4.997728211611537,-26.580223040588095,-40.096101514622546,1.4890916430415775,-0.03258976311542483,-5.011532847716182,40.0080386498192,42248.90097867629,25750.569673079062,25750.569673079062,67999.47065175536,77321.92985940522,77321.92985940522,25750.569673079062,103072.49953248429,103072.49953248429,103072.49953248429,127861.65726217172,91525.78322585687,56452.75434512816,38970.032089698565,24789.15772968743,0.0,63759.189819385996,21070.784070234316,1534.8833328317828,0.0,0.8868309360630899,2.8158334969152037,0.0014959135982669303,354496.59348016046,1554879.8604457001,4.386163052178158,1554879.8604457001,4.386163052178158,0.85,0.09556055176934371,4.027634451161993,1.2671003040997313,1.0,0.0,4.027634451163083,1.2847801686605915,1.2850752092562858,3.1348821762721326,19315.783665405266,1969.6617769987986,4632.441516551485,4632.441516551485,5.558746846792032,5.00404037398903,-2.338350784519412,7.342391158508441,3.4896611789003837,3.4896611789003837,0.9970460511143954,0.0,0.0,0.00022963090774144495,0.9928584462372333,0.00023128262504258036,198.99614986399942,0.0,0.0,0.0,0.03958263714736517,7.800239652030092e-05,0.00015162851122114404,0.0006107042155726825,0.09556055176934246,0.07168793083471629,0.023872620934626165,0.09556050481926538,0.07168793083471724,0.023872620934626474,0.3753181279779101,0.3753181279779101,0.1249837980284997,0.0,4.978792274087709,4.971510975401941,5.000658921611034,4.978943084600758,4.971654921919082,5.000830346851274,24789.15772968743,21070.784070234316,0.85,1.0665046222259258,0.6626323373674755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520295243253964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.436155353747,1534.8833328317828,0.3753181279779101,0.1249837980284997,6.112874298809886,3.4896611789003837
4514.0,-30.088815588436024,5.0040358219083325,35.004030977497706,24.097802757192426,4.997741775893081,-26.580182065377194,-40.096057719178475,1.4891082528342374,-0.032667656829914904,-5.011520378550479,40.00803662348059,42248.897491230695,25750.546249683695,25750.546249683695,67999.44374091439,77321.90566317229,77321.90566317229,25750.546249683695,103072.45191285599,103072.45191285599,103072.45191285599,127861.59788838465,91525.74670062026,56452.73852867866,38970.00907993512,24789.145975528667,0.0,63759.15505546378,21070.774079199367,1534.882398317255,0.0,0.8868310068473932,2.8158359754939304,0.0014959135982669303,354496.765787483,1554879.7730611209,4.386160673728839,1554879.7730611209,4.386160673728839,0.85,0.09556052590204803,4.027634451161993,1.2671001705760139,1.0,0.0,4.027634451162256,1.2847800909588676,1.2850751315367184,3.1348823658654736,19315.775957046553,1969.660990964963,4632.441516551485,4632.441516551485,5.558741790409714,5.0040358219083325,-2.338337485811624,7.342373307719956,3.4896664886743345,3.4896664886743345,0.997047568192667,0.0,0.0,0.00022963090774144495,0.9928538939512342,0.0002312836854852721,198.99611382387965,0.0,0.0,0.0,0.03958263714736517,7.800278342620468e-05,0.0001516281243152403,0.0006107026572571353,0.09556052590205424,0.07168790679866245,0.023872619103391786,0.09556053837965994,0.07168790679865779,0.02387261910339023,0.37531804167639166,0.37531804167639166,0.12498380160759437,0.0,4.978799624649298,4.971534941061577,5.000616366176871,4.978852721720557,4.9716545016596,5.000469852616789,24789.145975528667,21070.774079199367,0.85,1.0665047816546815,0.6626326439627154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452029261426257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.434073521943,1534.882398317255,0.37531804167639166,0.12498380160759437,6.112874298809886,3.4896664886743345
4515.0,-30.08877160004528,5.004031219439539,35.00403008022456,24.097796820011013,4.997741343430715,-26.580142519108712,-40.09601794006301,1.4891122624941355,-0.03265512398854753,-5.011519346072875,40.00803582000567,42248.91042187745,25750.552296255253,25750.552296255253,67999.46271813271,77321.88325868302,77321.88325868302,25750.552296255253,103072.43555493827,103072.43555493827,103072.43555493827,127861.5821754094,91525.70631329012,56452.73347648444,38969.96981867298,24789.14662047113,0.0,63759.11643914411,21070.77462740046,1534.8824390609373,0.0,0.8868310150099392,2.8158359313857293,0.0014959135982669303,354496.78005495615,1554879.7384117683,4.386160399456158,1554879.7384117683,4.386160399456158,0.8500000000000001,0.09556050766243036,4.027634451161993,1.2671001057373363,1.0,0.0,4.027634451163756,1.284780072201411,1.2850751127749545,3.1348824116339444,19315.767433623925,1969.6601218177386,4632.441516551485,4632.441516551485,5.558743095676395,5.004031219439539,-2.3383325331967284,7.342363752636267,3.4896718494199725,3.4896718494199725,0.9970490998342779,0.0,0.0,0.00022963090774144495,0.9928493450311726,0.00023128474515359145,198.99607781024278,0.0,0.0,0.0,0.03958263714736517,7.800313485184405e-05,0.0001516277728896009,0.000610701241843123,0.09556050766242918,0.07168788888102147,0.023872618781407708,0.095560540298992,0.07168788888102236,0.023872618781408003,0.3753179550964105,0.3753179550964105,0.12498380232845484,0.0,4.97881215267455,4.971554700855279,5.0006071697872585,4.978864222084326,4.971635702294407,5.000572347322134,24789.14662047113,21070.77462740046,0.85,1.0665057252328123,0.662633248097197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520289984497696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.43199341677,1534.8824390609373,0.3753179550964105,0.12498380232845484,6.112874298809886,3.4896718494199725
4516.0,-30.088727596484674,5.004026608424458,35.00402917115531,24.097796016745292,4.997741464728626,-26.580102903743487,-40.095974354166515,1.48911677198746,-0.0325737606000871,-5.011516403216671,40.00803368186993,42248.90769068107,25750.55332180967,25750.55332180967,67999.46101249075,77321.87954606605,77321.87954606605,25750.55332180967,103072.43286787572,103072.43286787572,103072.43286787572,127861.57111286453,91525.68483614162,56452.71298075677,38969.968728205386,24789.138244988826,0.0,63759.10697319421,21070.7675082405,1534.8819198387605,0.0,0.8868310377252373,2.815835206158681,0.0014959135982669303,354496.8207213345,1554879.6462060134,4.386159636191166,1554879.6462060134,4.386159636191166,0.85,0.09556048611501575,4.027634451161993,1.2670999865001074,1.0,0.0,4.027634451161896,1.284780051105701,1.2850750916743998,3.1348824631077905,19315.762901043712,1969.6596596231857,4632.441516551485,4632.441516551485,5.558743317061685,5.004026608424458,-2.3383262054406093,7.342352813865068,3.4896771873784,3.4896771873784,0.9970506249652571,0.0,0.0,0.00022963090774144495,0.9928447945648561,0.00023128580519182513,198.99604178419926,0.0,0.0,0.0,0.03958263714736517,7.80035199098888e-05,0.00015162738783155614,0.0006106996909700763,0.09556048611501514,0.0716878685016128,0.02387261761340234,0.09556048580842856,0.07168786850161325,0.02387261761340249,0.3753178680544805,0.3753178680544805,0.1249838027581397,0.0,4.97883713296892,4.971588568042705,5.000605454852121,4.978942642616573,4.971729629811648,5.000604190476906,24789.138244988826,21070.7675082405,0.85,1.06650585681947,0.6626333036383881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452028735666522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.429914131251,1534.8819198387605,0.3753178680544805,0.1249838027581397,6.112874298809886,3.4896771873784
4517.0,-30.088683640091514,5.004022042666141,35.0040282651411,24.097794549912237,4.997745755908422,-26.580062913828026,-40.09593069842083,1.4891250296449299,-0.03259381381445792,-5.011510919232042,40.00803195271684,42248.904541083335,25750.54789099806,25750.54789099806,67999.4524320814,77321.85627502612,77321.85627502612,25750.54789099806,103072.40416602418,103072.40416602418,103072.40416602418,127861.5354748683,91525.64550779112,56452.69377384845,38969.946371047416,24789.131308844127,0.0,63759.07767989155,21070.76161251751,1534.88142279395,0.0,0.8868310718901498,2.815836109664998,0.0014959135982669303,354496.89650275453,1554879.5716373785,4.386158488203568,1554879.5716373785,4.386158488203568,0.85,0.09556046395384322,4.027634451161993,1.2670998529763895,1.0,0.0,4.027634451161839,1.2847800124758315,1.2850750530356592,3.1348825573652506,19315.754601110257,1969.6588132655145,4632.441516551485,4632.441516551485,5.558742144718422,5.004022042666141,-2.3383180130997534,7.342340055765894,3.4896825150879165,3.4896825150879165,0.9970521471679762,0.0,0.0,0.00022963090774144495,0.9928402489986605,0.0002312868640982692,198.99600579678517,0.0,0.0,0.0,0.03958263714736517,7.800390558677487e-05,0.0001516270021546701,0.0006106981376045631,0.09556046395384579,0.07168784765482926,0.02387261629901654,0.09556048920638709,0.07168784765482733,0.02387261629901589,0.37531778151201306,0.37531778151201306,0.12498380340262805,0.0,4.978851043770305,4.971612652334329,5.0005888063835755,4.978917105417565,4.971719411972913,5.000532639425046,24789.131308844127,21070.76161251751,0.85,1.0665062122366176,0.6626335586784667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520284727927457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.427836615914,1534.88142279395,0.37531778151201306,0.12498380340262805,6.112874298809886,3.4896825150879165
4518.0,-30.088639702289456,5.00401737207674,35.004027345064024,24.097784247156255,4.997739439015698,-26.580024001513735,-40.09589479593558,1.4891237382399463,-0.032528656114834575,-5.011512536313595,40.00802973107644,42248.933333145695,25750.560470728065,25750.560470728065,67999.49380387376,77321.84018856267,77321.84018856267,25750.560470728065,103072.40065929072,103072.40065929072,103072.40065929072,127861.52509351214,91525.60907687497,56452.70222145799,38969.896506018864,24789.124434221416,0.0,63759.02094024028,21070.755769088202,1534.8810934980104,0.0,0.886831071704955,2.8158350650566275,0.0014959135982669303,354496.8741568229,1554879.475830542,4.386158494426362,1554879.475830542,4.386158494426362,0.85,0.09556044474563812,4.027634451161993,1.26709978539031,1.0,0.0,4.027634451162648,1.2847800185171097,1.2850750590783246,3.134882542624441,19315.74691265712,1969.6580292614829,4632.441516551485,4632.441516551485,5.558744860290752,5.00401737207674,-2.338315048471687,7.342332420548427,3.489687848764865,3.489687848764865,0.9970536710756758,0.0,0.0,0.00022963090774144495,0.9928357053774092,0.00023128792256132122,198.99596982460474,0.0,0.0,0.0,0.03958263714736517,7.800422276876719e-05,0.00015162668497267778,0.0006106968601114435,0.09556044474563966,0.07168782912048917,0.02387261562515048,0.09556043323406369,0.07168782912048802,0.023872615625150095,0.37531769479819815,0.37531769479819815,0.1249838033118482,0.0,4.978878226776885,4.971638166871685,5.000620995308054,4.9789838801987685,4.971737151746879,5.000746676430197,24789.124434221416,21070.755769088202,0.85,1.0665078102063072,0.6626345999375454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520282102008397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.425759622442,1534.8810934980104,0.37531769479819815,0.1249838033118482,6.112874298809886,3.489687848764865
4519.0,-30.088595792233022,5.004012812594939,35.00402641757311,24.097792733833217,4.997747457751204,-26.579983680500774,-40.0958510703407,1.48913534601893,-0.032469097609862274,-5.0115040221962275,40.008027674978855,42248.92979488452,25750.54713781617,25750.54713781617,67999.4769327007,77321.84201553835,77321.84201553835,25750.54713781617,103072.38915335452,103072.38915335452,103072.38915335452,127861.50332691886,91525.59637448956,56452.68415383573,38969.902467393134,24789.11417356433,0.0,63759.01664095746,21070.74704752968,1534.880338475416,0.0,0.8868311224720544,2.8158352765320727,0.0014959135982669303,354496.9918106923,1554879.3871626412,4.3861567885827775,1554879.3871626412,4.3861567885827775,0.85,0.09556042067185361,4.027634451161993,1.2670996864838524,1.0,0.0,4.027634451163351,1.2847799642151525,1.2850750047638975,3.1348826751220376,19315.74423192039,1969.6577559024124,4632.441516551485,4632.441516551485,5.558741982129886,5.004012812594939,-2.3383046667710956,7.342317479366034,3.489693143208173,3.489693143208173,0.9970551837737637,0.0,0.0,0.00022963090774144495,0.9928311646477599,0.00023128898036043643,198.99593387515282,0.0,0.0,0.0,0.03958263714736517,7.800460906595606e-05,0.00015162629867548888,0.0006106953042475771,0.09556042067185609,0.07168780659577884,0.02387261407607726,0.0955603988741788,0.07168780659577698,0.02387261407607664,0.3753176080501297,0.3753176080501297,0.12498380558455667,0.0,4.978906330808627,4.971681565801703,5.000603158640899,4.979034924586358,4.971871342908855,5.000548000194499,24789.11417356433,21070.74704752968,0.85,1.0665076175127088,0.6626345891248374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45202794772009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.423683721738,1534.880338475416,0.3753176080501297,0.12498380558455667,6.112874298809886,3.489693143208173
4520.0,-30.088551968798722,5.0040081438554855,35.0040254912378,24.09777712253856,4.99774148224984,-26.579944836993285,-40.09581139599902,1.4891343504443657,-0.032499829909397704,-5.01150586419072,40.008025853656925,42248.94248442866,25750.560248734448,25750.560248734448,67999.50273316311,77321.80304498054,77321.80304498054,25750.560248734448,103072.36329371498,103072.36329371498,103072.36329371498,127861.47314968758,91525.53724392141,56452.67668336932,38969.845067280105,24789.10985597259,0.0,63758.95492325269,21070.743377576702,1534.8801586598922,0.0,0.8868311196931108,2.8158354652046134,0.0014959135982669303,354496.9663567558,1554879.308619294,4.38615688195906,1554879.308619294,4.38615688195906,0.85,0.09556040265690222,4.027634451161993,1.2670995672466234,1.0,0.0,4.027634451162932,1.2847799688725159,1.2850750094223304,3.1348826637580003,19315.73175288747,1969.6564833951932,4632.441516551485,4632.441516551485,5.5587448123692385,5.0040081438554855,-2.3383018802146274,7.3423100240701125,3.4896984633846238,3.4896984633846238,0.9970567038241782,0.0,0.0,0.00022963090774144495,0.9928266328980139,0.00023129003607725874,198.99589799663195,0.0,0.0,0.0,0.03958263714736517,7.800495957356172e-05,0.00015162594816788325,0.0006106938925310693,0.09556040265690047,0.07168778882843631,0.023872613828464163,0.09556039378250492,0.07168778882843761,0.023872613828464596,0.3753175223766546,0.3753175223766546,0.12498380673462917,0.0,4.978926972755687,4.971698129370338,5.000636044053124,4.979006034281326,4.971760882898934,5.000764083493834,24789.10985597259,21070.743377576702,0.85,1.0665090545322584,0.6626354295688213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520276854051852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.421608729794,1534.8801586598922,0.3753175223766546,0.12498380673462917,6.112874298809886,3.4896984633846238
4521.0,-30.08850810575487,5.004003578463111,35.004024557624696,24.09778044037523,4.9977489723523805,-26.579904611157215,-40.09576770532874,1.489145477754741,-0.0325155444558618,-5.011497740341832,40.00802378900463,42248.93881361662,25750.54784708497,25750.54784708497,67999.4866607016,77321.7860645283,77321.7860645283,25750.54784708497,103072.33391161327,103072.33391161327,103072.33391161327,127861.43363205761,91525.5055391266,56452.65828821492,38969.83027879076,24789.099720444337,0.0,63758.9299992351,21070.734762377688,1534.8794177470043,0.0,0.8868311685053221,2.8158366198526905,0.0014959135982669303,354497.07861765166,1554879.2195824839,4.386155241802495,1554879.2195824839,4.386155241802495,0.8500000000000001,0.0955603790477654,4.027634451161993,1.267099434272386,1.0,0.0,4.027634451162133,1.284779916818227,1.2850749573560876,3.134882790771262,19315.725061844398,1969.655801098683,4632.441516551485,4632.441516551485,5.558742135238952,5.004003578463111,-2.3382918012288267,7.342295379691938,3.489703743002547,3.489703743002547,0.997058212286442,0.0,0.0,0.00022963090774144495,0.9928220970746148,0.00023129109275273033,198.99586208569545,0.0,0.0,0.0,0.03958263714736517,7.800534556557608e-05,0.00015162556217586886,0.0006106923378963342,0.09556037904776775,0.07168776651862825,0.023872612529139497,0.0955603920986447,0.07168776651862649,0.02387261252913891,0.3753174359637749,0.3753174359637749,0.12498381005184127,0.0,4.9789349302477035,4.971713735272033,5.000621025459111,4.978982195885976,4.971791598482639,5.000576397271061,24789.099720444337,21070.734762377688,0.85,1.0665092193598193,0.6626356310264848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520274236078479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.419533466185,1534.8794177470043,0.3753174359637749,0.12498381005184127,6.112874298809886,3.489703743002547
4522.0,-30.088464241748884,5.003998995676462,35.00402364377409,24.097774258721643,4.997749855071452,-26.579865045284762,-40.095724154356844,1.489150658607344,-0.03253835494416535,-5.011495234446678,40.008022497404944,42248.935547440364,25750.54993439782,25750.54993439782,67999.48548183819,77321.75749915259,77321.75749915259,25750.54993439782,103072.3074335504,103072.3074335504,103072.3074335504,127861.40419648186,91525.45957381293,56452.63762210081,38969.80216856902,24789.096762931455,0.0,63758.89893150047,21070.732248491735,1534.8792171227399,0.0,0.8868311859323895,2.8158372119669233,0.0014959135982669303,354497.11324582924,1554879.1638830747,4.386154656229399,1554879.1638830747,4.386154656229399,0.85,0.09556035941097199,4.027634451161993,1.2670993040455505,1.0,0.0,4.027634451160887,1.2847798925818594,1.2850749331141542,3.134882849908373,19315.71536123301,1969.6548119116123,4632.441516551485,4632.441516551485,5.558742585824857,5.003998995676462,-2.338285821713695,7.342284817390157,3.4897090460156064,3.4897090460156064,0.9970597274330304,0.0,0.0,0.00022963090774144495,0.9928175611740744,0.0002312921494558283,198.9958261739842,0.0,0.0,0.0,0.03958263714736517,7.800573032516143e-05,0.00015162517741628353,0.0006106907882253729,0.09556035941097171,0.07168774732318926,0.023872612087782453,0.09556040158022704,0.07168774732318947,0.023872612087782522,0.37531734891231544,0.37531734891231544,0.12498381221851228,0.0,4.978938368572926,4.971719060172745,5.000618792418322,4.978956879502505,4.971745122297932,5.000614624810339,24789.096762931455,21070.732248491735,0.85,1.066509720547301,0.6626359026812965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452027161573981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.41746045687,1534.8792171227399,0.37531734891231544,0.12498381221851228,6.112874298809886,3.4897090460156064
4523.0,-30.088420430168878,5.003994459458941,35.00402273651621,24.097783269267552,4.997754347428854,-26.57982516558664,-40.095684270467586,1.4891590828466104,-0.032389109627501966,-5.011489715790544,40.008020861730124,42248.94755974367,25750.54434610256,25750.54434610256,67999.49190584623,77321.77587611787,77321.77587611787,25750.54434610256,103072.32022222043,103072.32022222043,103072.32022222043,127861.41055084972,91525.46203352029,56452.63371714597,38969.80924041592,24789.090328629285,0.0,63758.8995690452,21070.72677933489,1534.8787523992962,0.0,0.8868312199352627,2.815835895752111,0.0014959135982669303,354497.18950641266,1554879.0933456474,4.386153513686801,1554879.0933456474,4.386153513686801,0.85,0.09556033732797539,4.027634451161993,1.2670992150297389,1.0,0.0,4.027634451161797,1.284779853172719,1.285074893695964,3.1348829460672896,19315.715880334552,1969.654864845238,4632.441516551485,4632.441516551485,5.558741379485771,5.003994459458941,-2.338277634158875,7.342272093617815,3.489714336172406,3.489714336172406,0.9970612389064017,0.0,0.0,0.00022963090774144495,0.992813030717129,0.0002312932049004009,198.99579030520732,0.0,0.0,0.0,0.03958263714736517,7.800608268872609e-05,0.00015162482505271885,0.0006106893690337405,0.09556033732797757,0.07168772626119257,0.023872611066784993,0.09556033164281817,0.07168772626119094,0.02387261106678445,0.37531726073668203,0.37531726073668203,0.12498381423039492,0.0,4.9789687192750876,4.97176576105511,5.000600033126773,4.979100606163058,4.971963053043623,5.00053548880004,24789.090328629285,21070.72677933489,0.85,1.0665098106376325,0.6626360844573835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520268995344612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.415388928932,1534.8787523992962,0.37531726073668203,0.12498381423039492,6.112874298809886,3.489714336172406
4524.0,-30.088376615971015,5.003989881697666,35.00402183053017,24.097777471784525,4.997752866436318,-26.579785880905103,-40.095644526276715,1.489162131370426,-0.03235500273035541,-5.0114883416577,40.00801908425899,42248.95994394987,25750.549331352948,25750.549331352948,67999.50927530281,77321.75840297899,77321.75840297899,25750.549331352948,103072.30773433193,103072.30773433193,103072.30773433193,127861.3925671112,91525.42622374684,56452.62776471793,38969.77606558767,24789.08483277926,0.0,63758.860898366926,21070.72210786237,1534.8784330596877,0.0,0.886831233362502,2.815835608144006,0.0014959135982669303,354497.20849512704,1554879.016693348,4.386153062513387,1554879.016693348,4.386153062513387,0.85,0.09556031739305092,4.027634451161993,1.267099118870683,1.0,0.0,4.0276344511623305,1.2847798389115261,1.2850748794314961,3.1348829808648238,19315.708322968607,1969.6540942083798,4632.441516551485,4632.441516551485,5.558742455646231,5.003989881697666,-2.3382724895376126,7.342262371235279,3.489719632739581,3.489719632739581,0.9970627522113089,0.0,0.0,0.00022963090774144495,0.9928085000117891,0.00023129426041247451,198.99575443430015,0.0,0.0,0.0,0.03958263714736517,7.800643381955661e-05,0.00015162447392188833,0.0006106879548071106,0.09556031739305004,0.07168770704928788,0.023872610343762167,0.09556030344735343,0.07168770704928853,0.023872610343762382,0.3753171741754023,0.3753171741754023,0.12498381511436563,0.0,4.979001121852718,4.971807418072615,5.0006046366856935,4.9791333389273404,4.971976657795551,5.0006256636121975,24789.08483277926,21070.72210786237,0.85,1.0665107299155734,0.6626366805908857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520266378082238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.413317812861,1534.8784330596877,0.3753171741754023,0.12498381511436563,6.112874298809886,3.489719632739581
4525.0,-30.088332872146573,5.003985233798753,35.0040208956353,24.097761685866885,4.997748078221126,-26.579746990270284,-40.09560104515401,1.4891621963448052,-0.03241848424869431,-5.011488402184262,40.00801643025394,42248.95660123838,25750.557747869534,25750.557747869534,67999.51434910792,77321.71386833096,77321.71386833096,25750.557747869534,103072.2716162005,103072.2716162005,103072.2716162005,127861.34625973654,91525.36204215304,56452.60477506023,38969.73029676978,24789.07464353604,0.0,63758.804940305825,21070.713447005633,1534.877874456972,0.0,0.8868312426630006,2.815836434920195,0.0014959135982669303,354497.20765872893,1554878.9022410922,4.3861527500040545,1554878.9022410922,4.3861527500040545,0.85,0.0955602971496062,4.027634451161993,1.2670989825995642,1.0,0.0,4.0276344511634035,1.2847798386075717,1.2850748791274718,3.134882981606477,19315.694777957164,1969.6527130016025,4632.441516551485,4632.441516551485,5.5587442725103084,5.003985233798753,-2.338268435714412,7.342253669513164,3.4897249092140283,3.4897249092140283,0.9970642597754367,0.0,0.0,0.00022963090774144495,0.9928039766058115,0.00023129531423363636,198.99571862102098,0.0,0.0,0.0,0.03958263714736517,7.800681796699833e-05,0.0001516240897744466,0.00061068640760164,0.09556029714960673,0.07168768758244566,0.023872609567161075,0.09556029772945325,0.07168768758244527,0.02387260956716094,0.3753170886307449,0.3753170886307449,0.12498381650084685,0.0,4.979014905108329,4.971814644447875,5.000638107063196,4.97906991793559,4.971843434919435,5.000771873538611,24789.07464353604,21070.713447005633,0.85,1.0665117455192652,0.6626372097280362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452026376066442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.411248209619,1534.877874456972,0.3753170886307449,0.12498381650084685,6.112874298809886,3.4897249092140283
4526.0,-30.088289134950355,5.003980742261146,35.00401997044436,24.097774852439784,4.997759783296943,-26.57970645618894,-40.095557319559134,1.4891771045355555,-0.03236190550256879,-5.011477777872962,40.00801484311417,42248.952233716445,25750.5389845128,25750.5389845128,67999.49121822925,77321.71970497096,77321.71970497096,25750.5389845128,103072.25868948377,103072.25868948377,103072.25868948377,127861.32501083161,91525.35491176894,56452.58744051442,38969.741634727245,24789.066321347833,0.0,63758.80795607508,21070.70637314566,1534.8771825013025,0.0,0.886831302469739,2.815836931842418,0.0014959135982669303,354497.3544728074,1554878.8337967175,4.386150740416847,1554878.8337967175,4.386150740416847,0.85,0.09556027289176325,4.027634451161993,1.2670988770993428,1.0,0.0,4.0276344511629745,1.2847797688660911,1.2850748093699755,3.134883151776794,19315.693273146695,1969.6525595536393,4632.441516551485,4632.441516551485,5.558740222085351,5.003980742261146,-2.3382565363419068,7.3422372786030525,3.4897301569006856,3.4897301569006856,0.9970657591144816,0.0,0.0,0.00022963090774144495,0.992799453907459,0.00023129636789954292,198.9956828131812,0.0,0.0,0.0,0.03958263714736517,7.800720427606915e-05,0.0001516237034653758,0.0006106848516899176,0.09556027289177171,0.07168766473556082,0.02387260815621089,0.09556027795720401,0.07168766473555448,0.023872608156208775,0.37531700183836453,0.37531700183836453,0.12498382004365918,0.0,4.979031060887223,4.971847926659052,5.00060282141385,4.979115872370414,4.9720012473777615,5.000481879258473,24789.066321347833,21070.70637314566,0.85,1.0665113322864455,0.6626371098848449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520261147451583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.409178657035,1534.8771825013025,0.37531700183836453,0.12498382004365918,6.112874298809886,3.4897301569006856
4527.0,-30.088245431348366,5.0039761461174965,35.00401906217893,24.097764340136223,4.997754851655363,-26.579667616159032,-40.09551761029286,1.4891770364660533,-0.032329090987843756,-5.011479379595167,40.00801348572431,42248.964440174736,25750.551537237938,25750.551537237938,67999.51597741267,77321.69713671024,77321.69713671024,25750.551537237938,103072.24867394817,103072.24867394817,103072.24867394817,127861.31336220255,91525.3126545312,56452.57995799569,38969.70299615057,24789.064688254377,0.0,63758.76768440494,21070.70498501622,1534.877152878401,0.0,0.886831299233796,2.815836313861246,0.0014959135982669303,354497.3323390996,1554878.77526016,4.386150849148896,1554878.77526016,4.386150849148896,0.8499999999999999,0.09556025537173882,4.027634451161993,1.267098789731972,1.0,0.0,4.0276344511631805,1.2847797691845246,1.2850748096884823,3.1348831509998116,19315.68435509504,1969.651650165453,4632.441516551485,4632.441516551485,5.558742931828171,5.0039761461174965,-2.3382535878058595,7.3422297339233555,3.4897354440098387,3.4897354440098387,0.9970672697170968,0.0,0.0,0.00022963090774144495,0.9927949347051576,0.0002312974207605534,198.99564703285807,0.0,0.0,0.0,0.03958263714736517,7.800755510301133e-05,0.00015162335263843363,0.000610683438687239,0.09556025537173063,0.07168764731858678,0.023872608053143854,0.09556025479196129,0.07168764731859292,0.0238726080531459,0.37531691563334396,0.37531691563334396,0.12498382116265104,0.0,4.979055516344431,4.9718747102084535,5.000620279762643,4.979150288607343,4.971978800315583,5.0006870677568145,24789.064688254377,21070.70498501622,0.85,1.06651239424825,0.6626377198709349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520258534635648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.407110429795,1534.877152878401,0.37531691563334396,0.12498382116265104,6.112874298809886,3.4897354440098387
4528.0,-30.088201752457575,5.003971629944773,35.004018144943814,24.097762628830992,4.997760781884015,-26.579627712060823,-40.09547402439637,1.4891867414872861,-0.032392953270118596,-5.011472344781883,40.00801140793039,42248.96021914037,25750.54194072683,25750.54194072683,67999.5021598672,77321.66619638991,77321.66619638991,25750.54194072683,103072.20813711674,103072.20813711674,103072.20813711674,127861.26306019483,91525.26643289033,56452.560455640785,38969.673308055055,24789.05492307809,0.0,63758.728231133144,21070.696684616374,1534.8764566908833,0.0,0.8868313425520808,2.8158379738237325,0.0014959135982669303,354497.42955103423,1554878.6856566488,4.386149393596111,1554878.6856566488,4.386149393596111,0.85,0.09556023221564328,4.027634451161993,1.2670986331300815,1.0,0.0,4.027634451161031,1.2847797237838114,1.285074764277343,3.1348832617782803,19315.674600387854,1969.6506554621462,4632.441516551485,4632.441516551485,5.558740860239987,5.003971629944773,-2.338244326083367,7.34221595602814,3.4897406920769396,3.4897406920769396,0.9970687691648399,0.0,0.0,0.00022963090774144495,0.9927904180803114,0.00023129847303065835,198.995611272779,0.0,0.0,0.0,0.03958263714736517,7.800794018122939e-05,0.00015162296756021556,0.0006106818877329415,0.09556023221564883,0.0716876255009404,0.023872606714708422,0.09556027244927962,0.07168762550093624,0.023872606714707034,0.37531682952614726,0.37531682952614726,0.12498382351886529,0.0,4.979057618188051,4.971883319054427,5.000602833789799,4.979079391511789,4.97193112432069,5.000546425458424,24789.05492307809,21070.696684616374,0.85,1.0665128374794544,0.6626380637013767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452025592382754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.405042987457,1534.8764566908833,0.37531682952614726,0.12498382351886529,6.112874298809886,3.4897406920769396
4529.0,-30.088158147113408,5.003967050897488,35.00401723034021,24.097762314509623,4.997757920908029,-26.579588753360504,-40.095434280205495,1.4891885271551488,-0.03223795680833064,-5.011472015359731,40.008009650109486,42248.971955740424,25750.54948567408,25750.54948567408,67999.5214414145,77321.67650267128,77321.67650267128,25750.54948567408,103072.22598834537,103072.22598834537,103072.22598834537,127861.27597193685,91525.2579283754,56452.55338144456,38969.671718812046,24789.04998359149,0.0,63758.721702403534,21070.692486052765,1534.8761962960039,0.0,0.8868313505922695,2.815835976368864,0.0014959135982669303,354497.43410321895,1554878.6098517692,4.38614912343494,1554878.6098517692,4.38614912343494,0.85,0.09556021284898591,4.027634451161993,1.2670985578512775,1.0,0.0,4.027634451162457,1.2847797154303426,1.285074755921956,3.1348832821608794,19315.672805578077,1969.6504724424833,4632.441516551485,4632.441516551485,5.5587424889593615,5.003967050897488,-2.338239980149633,7.3422070310471215,3.4897459566083637,3.4897459566083637,0.9970702733166753,0.0,0.0,0.00022963090774144495,0.9927859090826766,0.0002312995235333481,198.99557557292562,0.0,0.0,0.0,0.03958263714736517,7.800829131978991e-05,0.00015162261642165506,0.0006106804734751781,0.09556021284898591,0.07168760663795144,0.02387260621103448,0.09556018931662262,0.07168760663795144,0.02387260621103448,0.3753167424124667,0.3753167424124667,0.12498382475896752,0.0,4.979092782063276,4.971925417837724,5.000617164863172,4.9792340585514125,4.97209443912385,5.000675115507647,24789.04998359149,21070.692486052765,0.85,1.0665132491019045,0.6626383156321616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520253314496594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.402976506857,1534.8761962960039,0.3753167424124667,0.12498382475896752,6.112874298809886,3.4897459566083637
4530.0,-30.088114515575427,5.003962507866865,35.004016305517666,24.097755818534665,4.997760882660434,-26.579549188747226,-40.09539446616543,1.4891955558322523,-0.03231637757170347,-5.0114670738774105,40.008007523252964,42248.98343043474,25750.545163674808,25750.545163674808,67999.52859410955,77321.63820075803,77321.63820075803,25750.545163674808,103072.18336443283,103072.18336443283,103072.18336443283,127861.2242107359,91525.20316251638,56452.5483921931,38969.616411470306,24789.040846303076,0.0,63758.65725777338,21070.684719357614,1534.8755836171663,0.0,0.8868313834364755,2.815837583220216,0.0014959135982669303,354497.50238806667,1554878.518132471,4.386148019825407,1554878.518132471,4.386148019825407,0.85,0.09556019079203705,4.027634451161993,1.2670984441088518,1.0,0.0,4.027634451161946,1.2847796825497422,1.2850747230338047,3.1348833623900783,19315.661247682063,1969.6492938650879,4632.441516551485,4632.441516551485,5.558741555974184,5.003962507866865,-2.3382322703723126,7.342194778239177,3.4897511946456743,3.4897511946456743,0.9970717698987641,0.0,0.0,0.00022963090774144495,0.9927813973985822,0.00023130057467147792,198.99553985164005,0.0,0.0,0.0,0.03958263714736517,7.800864307693083e-05,0.00015162226466451412,0.0006106790567259988,0.09556019079204127,0.07168758566893445,0.023872605123106825,0.09556020924204972,0.07168758566893128,0.02387260512310577,0.37531665653106117,0.37531665653106117,0.12498382702235694,0.0,4.979102487485534,4.971938977084903,5.00061529079062,4.97915069630568,4.972002605530918,5.000617189921456,24789.040846303076,21070.684719357614,0.85,1.0665144392735644,0.6626391653705002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520250709560176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.400910008837,1534.8755836171663,0.37531665653106117,0.12498382702235694,6.112874298809886,3.4897511946456743
4531.0,-30.0880709348706,5.003957965996626,35.00401538628329,24.097760079335444,4.9977622828860016,-26.57950982607161,-40.09535095011813,1.4892011740870306,-0.0321801488383926,-5.011463753287772,40.00800583637632,42248.979140651274,25750.545024428735,25750.545024428735,67999.52416508002,77321.64980933409,77321.64980933409,25750.545024428735,103072.19483376283,103072.19483376283,103072.19483376283,127861.22987070512,91525.19769543713,56452.52702675431,38969.63407631425,24789.035036942296,0.0,63758.66911325655,21070.67978140095,1534.8752045056312,0.0,0.8868314064400491,2.815836181419656,0.0014959135982669303,354497.5482742941,1554878.4453870207,4.386147246874402,1554878.4453870207,4.386147246874402,0.85,0.09556017015662371,4.027634451161993,1.2670983534445992,1.0,0.0,4.02763445116089,1.2847796562671878,1.2850746967452147,3.1348834265199406,19315.660093898765,1969.6491762119344,4632.441516551485,4632.441516551485,5.558741525915289,5.003957965996626,-2.338225745285993,7.342183711282619,3.4897564359162656,3.4897564359162656,0.9970732674046473,0.0,0.0,0.00022963090774144495,0.992776890992937,0.0002313016245893647,198.9955041719846,0.0,0.0,0.0,0.03958263714736517,7.80090275429918e-05,0.00015162188019845314,0.0006106775082372462,0.0955601701566246,0.07168756575428571,0.02387260440233889,0.09556014054512821,0.07168756575428505,0.02387260440233867,0.37531656993214296,0.37531656993214296,0.12498382913081799,0.0,4.979137449620339,4.9719854995516926,5.000615528516789,4.979283604449392,4.972177900404063,5.000622792980778,24789.035036942296,21070.67978140095,0.85,1.0665141714970603,0.6626389748757627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520248103059905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.398845489077,1534.8752045056312,0.37531656993214296,0.12498382913081799,6.112874298809886,3.4897564359162656
