time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4532.0,-30.08802735875447,5.003953371734445,35.00401445445578,24.097754526324593,4.997759356493929,-26.579470900197297,-40.09531120592726,1.489202897936775,-0.03211482983368796,-5.011462995311467,40.008003631104344,42248.99077882611,25750.55131146166,25750.55131146166,67999.54209028777,77321.63913388467,77321.63913388467,25750.55131146166,103072.19044534634,103072.19044534634,103072.19044534634,127861.21760687762,91525.16819462593,56452.51983956739,38969.609283398386,24789.02716153129,0.0,63758.636444929674,21070.673087301595,1534.8747632441844,0.0,0.8868314182808228,2.8158354119172353,0.0014959135982669303,354497.55874854093,1554878.350286116,4.386146849008493,1554878.350286116,4.386146849008493,0.85,0.0955601503845975,4.027634451161993,1.2670982375042517,1.0,0.0,4.027634451161551,1.2847796482029092,1.2850746886790843,3.1348834461969126,19315.65386798879,1969.6485413458001,4632.441516551485,4632.441516551485,5.558742883090097,5.003953371734445,-2.3382211201235745,7.342174491858019,3.489761669965188,3.489761669965188,0.9970747628471965,0.0,0.0,0.00022963090774144495,0.9927723850838301,0.0002313026744010963,198.9954684960987,0.0,0.0,0.0,0.03958263714736517,7.800937868607745e-05,0.0001516215290553675,0.0006106760939612573,0.09556015038459781,0.071687546555382,0.02387260382921581,0.09556008823407697,0.07168754655538177,0.023872603829215737,0.37531648476802276,0.37531648476802276,0.12498383124220273,0.0,4.979179305680304,4.97203369188577,5.0006383496499325,4.979348165477802,4.972227901883855,5.000731075371618,24789.02716153129,21070.673087301595,0.85,1.0665149990938263,0.6626394969302376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520245499597284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.396781405345,1534.8747632441844,0.37531648476802276,0.12498383124220273,6.112874298809886,3.489761669965188
4533.0,-30.08798374615814,5.0039488250702515,35.0040135159815,24.097753164265328,4.997763162372186,-26.57943126821505,-40.09526762003077,1.4892106844291084,-0.032129739575680105,-5.011457557777646,40.00800157384857,42248.98645458715,25750.545599703244,25750.545599703244,67999.5320542904,77321.61816406818,77321.61816406818,25750.545599703244,103072.16376377142,103072.16376377142,103072.16376377142,127861.18192139827,91525.13111027092,56452.49940079,38969.590788312125,24789.018157626848,0.0,63758.60894593898,21070.66543398282,1534.8741482677221,0.0,0.8868314533971364,2.815836242440062,0.0014959135982669303,354497.6338881951,1554878.2615683172,4.386145669053209,1554878.2615683172,4.386145669053209,0.85,0.09556012877965717,4.027634451161993,1.2670981116732585,1.0,0.0,4.0276344511620215,1.2847796117772043,1.2850746522450145,3.1348835350762334,19315.646041632608,1969.6477432795714,4632.441516551485,4632.441516551485,5.558741650099158,5.0039488250702515,-2.33821307539623,7.342161900466481,3.489766880639425,3.489766880639425,0.9970762516112642,0.0,0.0,0.00022963090774144495,0.9927678754246537,0.00023130372509608146,198.99543279035916,0.0,0.0,0.0,0.03958263714736517,7.80097637726173e-05,0.00015162114396882764,0.0006106745429734426,0.0955601287796606,0.07168752584587391,0.02387260293378668,0.09556008191524101,0.07168752584587135,0.023872602933785823,0.3753164008840612,0.3753164008840612,0.12498383472614495,0.0,4.979206942193059,4.9720706456317885,5.00063799839063,4.979327818201966,4.972228794904765,5.000646931939514,24789.018157626848,21070.66543398282,0.85,1.0665153016739637,0.6626397149036004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452024289640972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.394718682377,1534.8741482677221,0.3753164008840612,0.12498383472614495,6.112874298809886,3.489766880639425
4534.0,-30.08794019903541,5.003944250078775,35.00401258117769,24.097747227083914,4.997762481637799,-26.579392143871832,-40.09522791076449,1.489214426474211,-0.03212043221935801,-5.011455682255347,40.007999803810954,42248.99785484713,25750.548998977203,25750.548998977203,67999.54685382434,77321.5969558307,77321.5969558307,25750.548998977203,103072.1459548079,103072.1459548079,103072.1459548079,127861.1583877091,91525.0919974969,56452.49289651345,38969.554556648276,24789.0124329012,0.0,63758.56698954948,21070.66056796602,1534.873803427824,0.0,0.8868314693487078,2.8158363391016983,0.0014959135982669303,354497.65980547963,1554878.1852366151,4.386145133059015,1554878.1852366151,4.386145133059015,0.8500000000000001,0.09556010960436885,4.027634451161993,1.2670980045245965,1.0,0.0,4.027634451161835,1.2847795942716806,1.2850746347354707,3.134883577790002,19315.637787194846,1969.64690156117,4632.441516551485,4632.441516551485,5.558742383896648,5.003944250078775,-2.338207642726712,7.342151892805488,3.4897720980152833,3.4897720980152833,0.997077742290081,0.0,0.0,0.00022963090774144495,0.9927633725576602,0.00023130477421809582,198.99539713823586,0.0,0.0,0.0,0.03958263714736517,7.801011461020214e-05,0.0001516207931312428,0.0006106731299278992,0.09556010960437018,0.07168750701882848,0.02387260258554171,0.09556006544500045,0.07168750701882748,0.023872602585541376,0.3753163173745472,0.3753163173745472,0.12498383791755543,0.0,4.979231891843426,4.9720997202281865,5.000650554312699,4.9793352500360015,4.972219583147762,5.0007043440091365,24789.0124329012,21070.66056796602,0.85,1.0665162356137958,0.6626403297579142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520240291043807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.392658142762,1534.873803427824,0.3753163173745472,0.12498383791755543,6.112874298809886,3.4897720980152833
4535.0,-30.087896686150323,5.003939747423773,35.00401165449216,24.097745480854087,4.997768592952861,-26.579352371089744,-40.095184289943404,1.4892242778922464,-0.03219065533636467,-5.011449060193266,40.007998170665765,42248.99304142567,25750.540318600324,25750.540318600324,67999.53336002599,77321.56517784097,77321.56517784097,25750.540318600324,103072.10549644129,103072.10549644129,103072.10549644129,127861.11099816623,91525.04507861924,56452.47294220357,38969.524596017414,24789.005501724932,0.0,63758.53009774235,21070.65467646619,1534.873278972146,0.0,0.8868315089569124,2.8158380344359752,0.0014959135982669303,354497.7513137973,1554878.1148083103,4.386143802170271,1554878.1148083103,4.386143802170271,0.85,0.09556008811046711,4.027634451161993,1.2670978918811309,1.0,0.0,4.027634451160307,1.2847795481861266,1.2850745886393335,3.134883690239524,19315.62788534141,1969.6458918531214,4632.441516551485,4632.441516551485,5.558740510073342,5.003939747423773,-2.3381987274543854,7.342138474878158,3.489777299267972,3.489777299267972,0.9970792283622777,0.0,0.0,0.00022963090774144495,0.9927588732529246,0.00023130582251964626,198.99536151415575,0.0,0.0,0.0,0.03958263714736517,7.801050000866761e-05,0.00015162040773277733,0.0006106715776837622,0.09556008811046575,0.07168748636642745,0.023872601744038293,0.09556009459470922,0.07168748636642848,0.023872601744038633,0.37531623371122524,0.37531623371122524,0.12498384165774203,0.0,4.9792346781699734,4.972109570797954,5.0006321192503265,4.979258404856921,4.97216155855142,5.000570969783723,24789.005501724932,21070.65467646619,0.85,1.0665166410797449,0.6626406376787172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520237689590143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.39059774525,1534.873278972146,0.37531623371122524,0.12498384165774203,6.112874298809886,3.489777299267972
4536.0,-30.087853162621858,5.00393524717622,35.00401074677979,24.097749636881076,4.997770690741648,-26.579312990127175,-40.09514454575253,1.4892305182470147,-0.03207172220101029,-5.011445678378128,40.00799686992904,42249.00419031664,25750.540029706306,25750.540029706306,67999.54422002294,77321.57351807678,77321.57351807678,25750.540029706306,103072.11354778308,103072.11354778308,103072.11354778308,127861.11550150214,91525.03664869402,56452.467320934105,38969.52147528879,24789.00195371905,0.0,63758.52342900784,21070.65166066119,1534.8730275565156,0.0,0.8868315308740379,2.8158368669633305,0.0014959135982669303,354497.7980461078,1554878.0587149034,4.386143065725525,1554878.0587149034,4.386143065725525,0.85,0.09556006840890915,4.027634451161993,1.2670977913262327,1.0,0.0,4.027634451162611,1.284779518993355,1.285074559439858,3.134883761470379,19315.626106273197,1969.6457104386511,4632.441516551485,4632.441516551485,5.55874044771011,5.00393524717622,-2.3381921725697485,7.342127419745969,3.4897825147171773,3.4897825147171773,0.9970807184906221,0.0,0.0,0.00022963090774144495,0.9927543728696459,0.00023130687108199397,198.99532588137458,0.0,0.0,0.0,0.03958263714736517,7.801085115788043e-05,0.00015162005658356454,0.0006106701633830953,0.09556006840890993,0.07168746720331297,0.02387260120559697,0.09556004168332487,0.07168746720331239,0.023872601205596776,0.3753161487779824,0.3753161487779824,0.12498384396520039,0.0,4.979261249223214,4.972149444063746,5.000618734680813,4.979373956177142,4.972315364464237,5.000571626376484,24789.00195371905,21070.65166066119,0.85,1.066516922960697,0.6626408818478827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452023509018273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.388538113413,1534.8730275565156,0.3753161487779824,0.12498384396520039,6.112874298809886,3.4897825147171773
4537.0,-30.08780970246586,5.003930683110647,35.00400982640114,24.097738949954532,4.997767025526046,-26.579274242506123,-40.09510106462983,1.4892315655663044,-0.03207559083296019,-5.011445461420416,40.00799468556992,42248.99978592427,25750.547687868817,25750.547687868817,67999.54747379309,77321.54502617035,77321.54502617035,25750.547687868817,103072.09271403917,103072.09271403917,103072.09271403917,127861.08713002945,91524.98907924768,56452.44383900138,38969.494711384774,24788.994415990288,0.0,63758.48912737506,21070.645253591745,1534.8726160660096,0.0,0.8868315398861789,2.8158369431022003,0.0014959135982669303,354497.8010441833,1554877.9645158697,4.386142762905532,1554877.9645158697,4.386142762905532,0.85,0.09556004904147945,4.027634451161993,1.267097639669665,1.0,0.0,4.027634451163711,1.2847795140939302,1.285074554539308,3.1348837734250585,19315.616067122457,1969.6446867301738,4632.441516551485,4632.441516551485,5.5587421008691384,5.003930683110647,-2.3381879616992522,7.342118644809899,3.489787723388205,3.489787723388205,0.9970822066823443,0.0,0.0,0.00022963090774144495,0.992749879061111,0.00023130791812195174,198.9952903004893,0.0,0.0,0.0,0.03958263714736517,7.801123532543405e-05,0.00015161967241601092,0.0006106686160966213,0.09556004904148128,0.07168744845169436,0.023872600589786925,0.09556001961922986,0.07168744845169299,0.023872600589786467,0.3753160646567468,0.3753160646567468,0.12498384542058269,0.0,4.9792828920222405,4.972172682451742,5.000635580430355,4.979369870587448,4.972266048364759,5.000703375950479,24788.994415990288,21070.645253591745,0.85,1.0665175477722717,0.6626411692648537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520232490140421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.38648014523,1534.8726160660096,0.3753160646567468,0.12498384542058269,6.112874298809886,3.489787723388205
4538.0,-30.08776626449818,5.00392624988454,35.004008914380556,24.097741848696046,4.997777012608381,-26.57923414954237,-40.09506118074057,1.4892448976526231,-0.0321521539646028,-5.0114360683334995,40.00799308826042,42249.01015606477,25750.531987132843,25750.531987132843,67999.54214319761,77321.51636222156,77321.51636222156,25750.531987132843,103072.0483493544,103072.0483493544,103072.0483493544,127861.0348747981,91524.94687387171,56452.44066771514,38969.45134017397,24788.986525443706,0.0,63758.43786561767,21070.63854662715,1534.871973240836,0.0,0.8868315934646651,2.8158390451542115,0.0014959135982669303,354497.9308445196,1554877.895632963,4.386140962596823,1554877.895632963,4.386140962596823,0.85,0.09556002571105698,4.027634451161993,1.2670975588960576,1.0,0.0,4.0276344511611395,1.284779451725599,1.2850744921566544,3.13488392560485,19315.607160015814,1969.6437784580683,4632.441516551485,4632.441516551485,5.558738711568717,5.00392624988454,-2.338177016108538,7.342103265993078,3.489792905307051,3.489792905307051,0.997083687230586,0.0,0.0,0.00022963090774144495,0.9927453875687967,0.00023130896463171094,198.99525473778237,0.0,0.0,0.0,0.03958263714736517,7.80115877119883e-05,0.00015161932002945666,0.0006106671968123952,0.09556002571106051,0.07168742654738577,0.02387259916367473,0.09556005670727043,0.07168742654738314,0.023872599163673854,0.3753159802025165,0.3753159802025165,0.12498384801935379,0.0,4.979279526782591,4.972180791397307,5.000597749675364,4.979283914368921,4.972231079101846,5.000464286121428,24788.986525443706,21070.63854662715,0.85,1.0665183216458163,0.6626418646754195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520229893884833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.384422358266,1534.871973240836,0.3753159802025165,0.12498384801935379,6.112874298809886,3.489792905307051
4539.0,-30.08772283049043,5.003921747587681,35.00400801989219,24.097736225836,4.9977744208126555,-26.5791953181451,-40.0950214714743,1.489246908467317,-0.03208965600595093,-5.011436027201484,40.00799177488287,42249.02127623429,25750.540275623087,25750.540275623087,67999.56155185738,77321.50412723365,77321.50412723365,25750.540275623087,103072.04440285674,103072.04440285674,103072.04440285674,127861.02880742769,91524.91600634619,56452.43315534659,38969.42538999955,24788.984404570943,0.0,63758.4097945705,21070.6367438853,1534.871878726931,0.0,0.8868315984288646,2.8158382290341177,0.0014959135982669303,354497.931412911,1554877.8389944318,4.3861407957930965,1554877.8389944318,4.3861407957930965,0.85,0.09556000729419152,4.027634451161993,1.2670974797708912,1.0,0.0,4.027634451162635,1.284779442318883,1.2850744827477782,3.134883948557399,19315.600645671722,1969.6431141798396,4632.441516551485,4632.441516551485,5.558740500795895,5.003921747587681,-2.3381729125002217,7.342094660087902,3.4897981190890266,3.4897981190890266,0.997085176882579,0.0,0.0,0.00022963090774144495,0.9927408965078459,0.00023131001105043133,198.99521917833013,0.0,0.0,0.0,0.03958263714736517,7.8011938557157e-05,0.00015161896918428796,0.0006106657837363068,0.09556000729419134,0.07168740861598538,0.023872598678205955,0.09556002366146026,0.07168740861598552,0.023872598678206,0.37531589457952996,0.37531589457952996,0.12498384822702516,0.0,4.979292881006359,4.972198059266191,5.000599345206467,4.979346371195561,4.972267208927406,5.000605805535656,24788.984404570943,21070.6367438853,0.85,1.066519095613455,0.6626423308291498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452022729895568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.382365575471,1534.871878726931,0.37531589457952996,0.12498384822702516,6.112874298809886,3.4897981190890266
4540.0,-30.087679434109,5.003917277311783,35.00400711440284,24.097740312013798,4.9977771391403545,-26.579155989519446,-40.094981727283425,1.4892536945508497,-0.03198669553319178,-5.011431277914679,40.00798966547729,42249.03194213536,25750.536433107765,25750.536433107765,67999.56837524314,77321.50956550294,77321.50956550294,25750.536433107765,103072.0459986107,103072.0459986107,103072.0459986107,127861.02136351616,91524.90497730495,56452.42735393749,38969.419581519396,24788.97536490547,0.0,63758.394946424865,21070.62906016965,1534.8712804819495,0.0,0.8868316302318708,2.815837430980074,0.0014959135982669303,354497.9970419393,1554877.74802773,4.386139727169681,1554877.74802773,4.386139727169681,0.85,0.09555998504254937,4.027634451161993,1.2670973704243083,1.0,0.0,4.027634451163034,1.2847794105731638,1.285074450994769,3.134884026017502,19315.59831808088,1969.6428768316275,4632.441516551485,4632.441516551485,5.558739671316383,5.003917277311783,-2.3381653774438824,7.342082654755665,3.4898033046459482,3.4898033046459482,0.9970866584702709,0.0,0.0,0.00022963090774144495,0.9927364093593319,0.00023131105656700813,198.99518364969526,0.0,0.0,0.0,0.03958263714736517,7.801228971235698e-05,0.000151618618029088,0.0006106643694115257,0.09555998504254881,0.07168738772494404,0.02387259731760477,0.09555996275882449,0.07168738772494446,0.02387259731760491,0.37531580858258573,0.37531580858258573,0.12498384888845758,0.0,4.9793214168423106,4.972239272993249,5.000589800732314,4.979444582381461,4.972413154184949,5.000560652824959,24788.97536490547,21070.62906016965,0.85,1.066519451005347,0.6626426524324606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520224704264013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.380310161274,1534.8712804819495,0.37531580858258573,0.12498384888845758,6.112874298809886,3.4898033046459482
4541.0,-30.08763604879261,5.00391272985183,35.00400619537414,24.09772449117156,4.997772542502118,-26.579117402400882,-40.09493828108532,1.4892538961104114,-0.03205334557236483,-5.011431699495405,40.00798746013606,42249.0273321837,25750.545695194294,25750.545695194294,67999.57302737799,77321.46415772653,77321.46415772653,25750.545695194294,103072.00985292082,103072.00985292082,103072.00985292082,127860.97790681553,91524.84014520314,56452.40331966052,38969.37425060291,24788.968053894707,0.0,63758.342304497615,21070.6228458105,1534.8708952459774,0.0,0.8868316360708413,2.8158382572306393,0.0014959135982669303,354497.99121623585,1554877.6529238715,4.386139530972493,1554877.6529238715,4.386139530972493,0.85,0.0955599656461923,4.027634451161993,1.2670972319552676,1.0,0.0,4.027634451161971,1.2847794096302556,1.2850744500516442,3.1348840283182144,19315.584635784933,1969.6414816257268,4632.441516551485,4632.441516551485,5.5587416707127035,5.00391272985183,-2.3381616514958896,7.34207438134772,3.4898084923586987,3.4898084923586987,0.9970881406739139,0.0,0.0,0.00022963090774144495,0.9927319233768024,0.00023131210182135545,198.99514813013204,0.0,0.0,0.0,0.03958263714736517,7.801267357788512e-05,0.00015161823416355984,0.0006106628233414999,0.09555996564619605,0.071687369076154,0.023872596570042055,0.09555996744362132,0.07168736907615118,0.023872596570041118,0.3753157237507026,0.3753157237507026,0.12498384923813556,0.0,4.979332965492688,4.9722458608212605,5.000616243272532,4.979378353923039,4.972271410903545,5.000721211896234,24788.968053894707,21070.6228458105,0.85,1.066520404539771,0.662643127238322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452022211182102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.3782554411,1534.8708952459774,0.3753157237507026,0.12498384923813556,6.112874298809886,3.4898084923586987
4542.0,-30.08759266808903,5.0039083236047945,35.00400528293452,24.097732558753364,4.9977830985773455,-26.579077304069088,-40.09489839719606,1.4892677345573806,-0.032055735039136835,-5.011421832552786,40.00798581400096,42249.03746719751,25750.52874964426,25750.52874964426,67999.56621684178,77321.45411932112,77321.45411932112,25750.52874964426,103071.98286896538,103071.98286896538,103071.98286896538,127860.94255637877,91524.81681892223,56452.40016679842,38969.35183569312,24788.959687413382,0.0,63758.3115231065,21070.615734301373,1534.870216389893,0.0,0.8868316922372153,2.815839440309226,0.0014959135982669303,354498.1275647049,1554877.5819354039,4.386137643707579,1554877.5819354039,4.386137643707579,0.8499999999999999,0.09555994162630263,4.027634451161993,1.2670971434889364,1.0,0.0,4.0276344511611,1.2847793448931486,1.2850743852996707,3.1348841862778856,19315.579712960127,1969.6409796373,4632.441516551485,4632.441516551485,5.558738012695659,5.0039083236047945,-2.3381503766296743,7.342058700234469,3.489813649337133,3.489813649337133,0.9970896140963237,0.0,0.0,0.00022963090774144495,0.992727437893093,0.00023131314696892054,198.99511261435805,0.0,0.0,0.0,0.03958263714736517,7.801302597044605e-05,0.0001516178817709989,0.0006106614040330812,0.09555994162630206,0.07168734662823538,0.02387259499806668,0.09555997138033977,0.07168734662823581,0.02387259499806682,0.3753156377777063,0.3753156377777063,0.1249838515152592,0.0,4.979335842053501,4.972261079672819,5.00058204718249,4.979366097513662,4.972340707608964,5.000464023227494,24788.959687413382,21070.615734301373,0.85,1.066520812619045,0.6626436061106501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520219520039965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.376201945803,1534.870216389893,0.3753156377777063,0.1249838515152592,6.112874298809886,3.489813649337133
4543.0,-30.08754930491956,5.003903847726362,35.0040043901251,24.09772693589332,4.997780559251342,-26.57903853118127,-40.094854950997956,1.4892697855130832,-0.031993686003261246,-5.011421823715366,40.00798456089366,42249.0326547563,25750.53710541183,25750.53710541183,67999.56976016813,77321.44164324601,77321.44164324601,25750.53710541183,103071.97874865784,103071.97874865784,103071.97874865784,127860.93672060745,91524.78576021883,56452.37677172932,38969.3433205439,24788.95797194961,0.0,63758.30129249351,21070.61427615717,1534.8701459881413,0.0,0.8868316968188847,2.8158386263167405,0.0014959135982669303,354498.12768682715,1554877.5278959966,4.386137489757395,1554877.5278959966,4.386137489757395,0.85,0.09555992317276295,4.027634451161993,1.267097022053786,1.0,0.0,4.027634451162698,1.2847793352986516,1.2850743757029703,3.134884209688627,19315.57315826947,1969.6403112448668,4632.441516551485,4632.441516551485,5.558739816445914,5.003903847726362,-2.338146311731925,7.342050159458287,3.4898188413356963,3.4898188413356963,0.9970910975244847,0.0,0.0,0.00022963090774144495,0.9927229542442279,0.0002313141916983936,198.9950771129518,0.0,0.0,0.0,0.03958263714736517,7.801340983932411e-05,0.00015161749790212084,0.0006106598579495631,0.09555992317276715,0.07168732864138598,0.02387259453138117,0.09555993986674645,0.07168732864138283,0.02387259453138012,0.37531555141982686,0.37531555141982686,0.12498385167322418,0.0,4.9793542988048785,4.972284056827618,5.000586922975458,4.979428137712091,4.9723759822647935,5.000606442950868,24788.95797194961,21070.61427615717,0.85,1.0665210393265914,0.6626436369585403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520216928535399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.374149804271,1534.8701459881413,0.37531555141982686,0.12498385167322418,6.112874298809886,3.4898188413356963
4544.0,-30.087505977116958,5.003899402715205,35.00400348628066,24.097725748457037,4.997783194535282,-26.57899927258125,-40.094815206807084,1.4892764899995536,-0.03197565907515809,-5.011417135754206,40.00798245385464,42249.04308550628,25750.533401338915,25750.533401338915,67999.5764868452,77321.42618527573,77321.42618527573,25750.533401338915,103071.95958661466,103071.95958661466,103071.95958661466,127860.90859193419,91524.75382908156,56452.37072931209,38969.31455529941,24788.949005319537,0.0,63758.26356061894,21070.606654521605,1534.8695512060458,0.0,0.886831728301253,2.8158389367199317,0.0014959135982669303,354498.19246844144,1554877.4370313652,4.3861364319080005,1554877.4370313652,4.3861364319080005,0.85,0.09555990095111086,4.027634451161993,1.2670969138061627,1.0,0.0,4.027634451163189,1.2847793039346542,1.2850743443317705,3.134884286217335,19315.56641945864,1969.6396240774006,4632.441516551485,4632.441516551485,5.55873901685181,5.003899402715205,-2.3381388371112757,7.342038239826481,3.489824004985044,3.489824004985044,0.9970925728528697,0.0,0.0,0.00022963090774144495,0.992718474274035,0.0002313152355801293,198.99504164051314,0.0,0.0,0.0,0.03958263714736517,7.801376100064675e-05,0.00015161714674079822,0.0006106584436001222,0.09555990095110944,0.07168730774255172,0.023872593208557728,0.09555991676240934,0.07168730774255277,0.02387259320855808,0.37531546523485715,0.37531546523485715,0.12498385248342572,0.0,4.979369953260914,4.9723071140186335,5.000580339930082,4.979441476679028,4.972408252467574,5.000562921131063,24788.949005319537,21070.606654521605,0.85,1.0665217759921233,0.6626441927066833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520214338079216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.372098757496,1534.8695512060458,0.37531546523485715,0.12498385248342572,6.112874298809886,3.489824004985044
4545.0,-30.08746263132726,5.003894961113835,35.00400258647116,24.097724735643737,4.99778470562072,-26.578960110241557,-40.094771690759785,1.489282184535001,-0.03192849632017669,-5.011413723157078,40.00798076369299,42249.03796619017,25750.53299216441,25750.53299216441,67999.57095835458,77321.4159998535,77321.4159998535,25750.53299216441,103071.94899201792,103071.94899201792,103071.94899201792,127860.8921252048,91524.72670798968,56452.34867432623,38969.308926292724,24788.943133186887,0.0,63758.25205947961,21070.601663208854,1534.869163993967,0.0,0.8868317517848338,2.815838715556202,0.0014959135982669303,354498.23962616496,1554877.3641442906,4.386135642828528,1554877.3641442906,4.386135642828528,0.85,0.09555988008877034,4.027634451161993,1.2670967753371225,1.0,0.0,4.027634451161719,1.28477927729527,1.2850743176862687,3.1348843512179063,19315.56069576937,1969.639040423526,4632.441516551485,4632.441516551485,5.558738928523767,5.003894961113835,-2.3381322946661167,7.342027255779952,3.4898291704862223,3.4898291704862223,0.9970940487103492,0.0,0.0,0.00022963090774144495,0.9927139924658407,0.0002313162798995669,198.99500615336103,0.0,0.0,0.0,0.03958263714736517,7.801414549002747e-05,0.00015161676225141748,0.0006106568950174462,0.09555988008877325,0.07168728789539713,0.023872592193376112,0.09555988767977205,0.07168728789539495,0.023872592193375383,0.3753153792083888,0.3753153792083888,0.12498385312349752,0.0,4.979391711673486,4.972337286066988,5.000576824871473,4.979485226836914,4.972464460086769,5.000569253123047,24788.943133186887,21070.601663208854,0.85,1.0665218816682471,0.662644231946264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452021174973673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.370048447645,1534.869163993967,0.3753153792083888,0.12498385312349752,6.112874298809886,3.4898291704862223
4546.0,-30.08741934936725,5.003890469639035,35.00400167423717,24.09771914770829,4.99778196061932,-26.57892143096796,-40.09473201641811,1.4892840422200504,-0.031866259823630116,-5.011412856812504,40.007978602183236,42249.048563122546,25750.53897697588,25750.53897697588,67999.58754009842,77321.40449447691,77321.40449447691,25750.53897697588,103071.94347145279,103071.94347145279,103071.94347145279,127860.87893853655,91524.69656976736,56452.34063841311,38969.284368171386,24788.935467083767,0.0,63758.21983525515,21070.595147021202,1534.8687321497448,0.0,0.886831764018566,2.8158379991925844,0.0014959135982669303,354498.25159793877,1554877.2709306513,4.386135231758904,1554877.2709306513,4.386135231758904,0.85,0.09555985999901945,4.027634451161993,1.267096657198854,1.0,0.0,4.027634451162741,1.2847792686049067,1.2850743089939096,3.134884372422548,19315.55433533888,1969.6383918401166,4632.441516551485,4632.441516551485,5.558740220458365,5.003890469639035,-2.3381276386081207,7.3420181082471565,3.4898343296076675,3.4898343296076675,0.9970955227450479,0.0,0.0,0.00022963090774144495,0.9927095172791983,0.00023131732268550574,198.9949707184789,0.0,0.0,0.0,0.03958263714736517,7.80144960372498e-05,0.00015161641170419516,0.0006106554831413768,0.09555985999901806,0.07168726864866078,0.023872591350357287,0.09555983780077461,0.07168726864866182,0.023872591350357634,0.37531529375572775,0.37531529375572775,0.12498385380920135,0.0,4.979422360376589,4.972371551078709,5.000596607851946,4.979546596988882,4.972510257700662,5.000677387001815,24788.935467083767,21070.595147021202,0.85,1.0665226807743777,0.6626447330601427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520209160320638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.367999942395,1534.8687321497448,0.37531529375572775,0.12498385380920135,6.112874298809886,3.4898343296076675
4547.0,-30.087376080997487,5.003886088741122,35.00400076927575,24.097717052232497,4.9977905712327155,-26.578881628299953,-40.09468836067242,1.489296118535173,-0.031995558484254616,-5.011404424776985,40.00797698954539,42249.04274153197,25750.525707749654,25750.525707749654,67999.56844928162,77321.36100923014,77321.36100923014,25750.525707749654,103071.88671697979,103071.88671697979,103071.88671697979,127860.8146337541,91524.6390544785,56452.32078678033,38969.24251966463,24788.927916774304,0.0,63758.17043643893,21070.588729258157,1534.8681294520484,0.0,0.8868318127622697,2.8158406817570305,0.0014959135982669303,354498.36811790045,1554877.2013867432,4.3861335939059,1554877.2013867432,4.3861335939059,0.85,0.09555983703228639,4.027634451161993,1.267096550050192,1.0,0.0,4.027634451162911,1.2847792121111727,1.2850742524872023,3.1348845102682743,19315.542197197712,1969.6371540941823,4632.441516551485,4632.441516551485,5.558737356045252,5.003886088741122,-2.338117429505137,7.342003518246258,3.4898394662812926,3.4898394662812926,0.9970969903660836,0.0,0.0,0.00022963090774144495,0.9927050435194956,0.00023131836514834355,198.9949352947357,0.0,0.0,0.0,0.03958263714736517,7.801488176430913e-05,0.00015161602597713584,0.000610653929573784,0.09555983703229046,0.07168724707096333,0.023872589961327136,0.095559896566542,0.07168724707096027,0.02387258996132612,0.37531520903053367,0.37531520903053367,0.12498385594248182,0.0,4.979416457165485,4.972372658508391,5.0005696446013985,4.979408866292715,4.9723931136698525,5.000477823739573,24788.927916774304,21070.588729258157,0.85,1.0665232076737676,0.6626451551593754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520206574718568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.365951603282,1534.8681294520484,0.37531520903053367,0.12498385594248182,6.112874298809886,3.4898394662812926
4548.0,-30.087332817510585,5.003881666953884,35.00399988251184,24.097716388665162,4.997789859030169,-26.578842762396615,-40.09465245818717,1.489299803916192,-0.03189195328138794,-5.0114030643864185,40.00797570966467,42249.068831655386,25750.530614468564,25750.530614468564,67999.59944612395,77321.36125957906,77321.36125957906,25750.530614468564,103071.89187404762,103071.89187404762,103071.89187404762,127860.81727098297,91524.6215022903,56452.32907436664,38969.213808804074,24788.92539693534,0.0,63758.13920573941,21070.58658739504,1534.8679828924137,0.0,0.8868318243180756,2.815839479674277,0.0014959135982669303,354498.3869167635,1554877.1461927604,4.386133205615536,1554877.1461927604,4.386133205615536,0.85,0.09555981789544461,4.027634451161993,1.2670964907063174,1.0,0.0,4.027634451161011,1.2847791948707377,1.2850742352428082,3.134884552335248,19315.53849294894,1969.6367763659296,4632.441516551485,4632.441516551485,5.558738415253206,5.003881666953884,-2.338112389232849,7.341994056186733,3.4898446288264875,3.4898446288264875,0.9970984653789964,0.0,0.0,0.00022963090774144495,0.9927005702863977,0.00023131940749786776,198.9948998750027,0.0,0.0,0.0,0.03958263714736517,7.801519898756382e-05,0.00015161570875388112,0.0006106526519144746,0.09555981789544576,0.07168722853778067,0.023872589357665088,0.09555984789249214,0.07168722853777981,0.0238725893576648,0.37531512289859653,0.37531512289859653,0.12498385641107422,0.0,4.979434871786225,4.972397646206673,5.000568313522024,4.979511111105012,4.972500182506224,5.000565575761925,24788.92539693534,21070.58658739504,0.85,1.0665242162525772,0.6626458889479665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452020398992928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.363904434644,1534.8679828924137,0.37531512289859653,0.12498385641107422,6.112874298809886,3.4898446288264875
4549.0,-30.087289603031635,5.00387724165283,35.00399898430929,24.097710276860766,4.997790247083118,-26.578803830529218,-40.09460897706447,1.489304474580696,-0.031905908096746316,-5.01139999238822,40.00797360296016,42249.0633206588,25750.53103612641,25750.53103612641,67999.59435678521,77321.33506121484,77321.33506121484,25750.53103612641,103071.86609734125,103071.86609734125,103071.86609734125,127860.7832108241,91524.57796682513,56452.306226269204,38969.19082283992,24788.917113482847,0.0,63758.10793632276,21070.57954646042,1534.867463261874,0.0,0.8868318475765801,2.815840021543694,0.0014959135982669303,354498.4293678644,1554877.055342572,4.386132424099037,1554877.055342572,4.386132424099037,0.85,0.09555979660916536,4.027634451161993,1.2670963269611826,1.0,0.0,4.027634451161905,1.2847791730210882,1.2850742133881412,3.1348846056487902,19315.52930513762,1969.635839469913,4632.441516551485,4632.441516551485,5.5587385062760175,5.00387724165283,-2.338106115034532,7.341983356687362,3.489849771735239,3.489849771735239,0.9970999347814968,0.0,0.0,0.00022963090774144495,0.9926961021421913,0.00023132044867096014,198.994864495405,0.0,0.0,0.0,0.03958263714736517,7.801558317491204e-05,0.0001516153245665329,0.0006106511045482752,0.09555979660916854,0.0716872083781813,0.023872588230987247,0.09555983643601207,0.07168720837817891,0.023872588230986456,0.37531503709073955,0.37531503709073955,0.12498385708495906,0.0,4.979445547460443,4.972411031717286,5.00057084586399,4.979494084291446,4.9724704122343155,5.0005868161233025,24788.917113482847,21070.57954646042,0.85,1.0665246594942648,0.662646127498863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520201405432602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.361858610466,1534.867463261874,0.37531503709073955,0.12498385708495906,6.112874298809886,3.489849771735239
4550.0,-30.087246442575665,5.003872783131817,35.00399807283926,24.097709787916415,4.997788542885545,-26.578765156520802,-40.09456930272279,1.489307256830657,-0.03178206583004339,-5.011398352641989,40.00797142011127,42249.073428861746,25750.53502252161,25750.53502252161,67999.60845138336,77321.33997260683,77321.33997260683,25750.53502252161,103071.87499512844,103071.87499512844,103071.87499512844,127860.7839614208,91524.56471593617,56452.29817219108,38969.18504860566,24788.908966292365,0.0,63758.09401489802,21070.57262134851,1534.8669877277885,0.0,0.8868318638229171,2.8158385862526143,0.0014959135982669303,354498.452027069,1554876.9612087111,4.38613187820065,1554876.9612087111,4.38613187820065,0.85,0.095559775984358,4.027634451161993,1.2670962357474496,1.0,0.0,4.027634451161244,1.2847791600055558,1.2850742003696198,3.134884637406927,19315.526508643612,1969.6355543068848,4632.441516551485,4632.441516551485,5.558739366814718,5.003872783131817,-2.3381009081973403,7.341973691329157,3.4898549062143447,3.4898549062143447,0.9971014017755271,0.0,0.0,0.00022963090774144495,0.9926916396053195,0.0002313214885467788,198.9948291600483,0.0,0.0,0.0,0.03958263714736517,7.801593372810709e-05,0.00015161497401333787,0.0006106496926481499,0.09555977598435896,0.07168718863739333,0.02387258734696562,0.09555975987140043,0.07168718863739261,0.02387258734696538,0.37531495085493904,0.37531495085493904,0.12498385815657136,0.0,4.979479072980553,4.972449816443998,5.000588571506228,4.979616286811961,4.972608071827665,5.000662591794594,24788.908966292365,21070.57262134851,0.85,1.0665251134309983,0.6626464307259502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452019882386451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.35981324661,1534.8669877277885,0.37531495085493904,0.12498385815657136,6.112874298809886,3.4898549062143447
4551.0,-30.087203290578223,5.003868416628545,35.003997168702,24.097713140677683,4.997795942224302,-26.57872557972408,-40.0945257168263,1.4893182313701394,-0.031794588478874175,-5.011390801709757,40.007969810755114,42249.067273271416,25750.523980392587,25750.523980392587,67999.591253664,77321.32346872859,77321.32346872859,25750.523980392587,103071.84744912118,103071.84744912118,103071.84744912118,127860.74921514755,91524.53373873599,56452.2775432788,38969.17355050799,24788.901766026363,0.0,63758.075316534356,21070.56650112241,1534.8664281249712,0.0,0.8868319080713237,2.8158396321014054,0.0014959135982669303,354498.5563713535,1554876.891806334,4.386130391395809,1554876.891806334,4.386130391395809,0.85,0.0955597534839348,4.027634451161993,1.2670961049711336,1.0,0.0,4.0276344511631805,1.2847791086660036,1.2850741490182778,3.1348847626763776,19315.51997115356,1969.634887668425,4632.441516551485,4632.441516551485,5.558736983162601,5.003868416628545,-2.338091361054799,7.341959777683344,3.4898600232965933,3.4898600232965933,0.9971028637990267,0.0,0.0,0.00022963090774144495,0.9926871779646451,0.0002313225282231089,198.9947938316292,0.0,0.0,0.0,0.03958263714736517,7.801631884456279e-05,0.00015161458889688216,0.0006106481415398452,0.09555975348393568,0.0716871673692638,0.023872586114671888,0.09555976529131635,0.07168716736926313,0.02387258611467167,0.37531486582659324,0.37531486582659324,0.12498386046978074,0.0,4.979499631585327,4.972484266205356,5.000567406002119,4.979596213230877,4.9726364161916194,5.000497100839937,24788.901766026363,21070.56650112241,0.85,1.0665251564773897,0.6626465285145611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520196245524581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.357768240978,1534.8664281249712,0.37531486582659324,0.12498386046978074,6.112874298809886,3.4898600232965933
4552.0,-30.08716014114252,5.0038640332068285,35.00399628377378,24.097706959024094,4.99779684808908,-26.578686654648315,-40.09448600756002,1.489323361594858,-0.03181945904549366,-5.011388321723213,40.00796856198539,42249.07718437942,25750.526010605947,25750.526010605947,67999.60319498536,77321.29484582153,77321.29484582153,25750.526010605947,103071.82085642747,103071.82085642747,103071.82085642747,127860.71978598148,91524.48801454528,56452.27035310316,38969.13073493569,24788.898929554005,0.0,63758.02966448969,21070.564090120904,1534.8662343079047,0.0,0.88683192521141,2.8158402482496734,0.0014959135982669303,354498.59064162034,1554876.8379540013,4.3861298154663215,1554876.8379540013,4.3861298154663215,0.85,0.09555973422418329,4.027634451161993,1.2670960219996057,1.0,0.0,4.027634451161235,1.2847790846665068,1.2850741250132698,3.1348848212355946,19315.510321429243,1969.6339036703914,4632.441516551485,4632.441516551485,5.558737421422502,5.0038640332068285,-2.338085515271768,7.341949548478596,3.489865160706659,3.489865160706659,0.9971043316304741,0.0,0.0,0.00022963090774144495,0.9926827166104566,0.00023132356784202532,198.99475850531988,0.0,0.0,0.0,0.03958263714736517,7.801666970940252e-05,0.00015161423803204243,0.000610646728384529,0.09555973422418278,0.07168714876105949,0.023872585463123295,0.0955597759812272,0.07168714876105987,0.023872585463123423,0.3753147815270797,0.3753147815270797,0.12498386142868867,0.0,4.979512536017523,4.972503724981777,5.000560621060288,4.979568862677695,4.97258627343291,5.000538196575064,24788.898929554005,21070.564090120904,0.85,1.0665261074223258,0.6626471584317203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520193667690873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.355724504572,1534.8662343079047,0.3753147815270797,0.12498386142868867,6.112874298809886,3.489865160706659
4553.0,-30.08711697494922,5.003859608695035,35.00399538576089,24.097701266314857,4.997794704675716,-26.57864801940228,-40.09444633321834,1.4893257491287635,-0.03177257179879689,-5.011387029434037,40.00796641100808,42249.08733931061,25750.530941415203,25750.530941415203,67999.61828072582,77321.28052654062,77321.28052654062,25750.530941415203,103071.81146795582,103071.81146795582,103071.81146795582,127860.7025388288,91524.45535283729,56452.26216560717,38969.1035413668,24788.89107087299,0.0,63757.99461223979,21070.55741024204,1534.8657809531824,0.0,0.886831939574362,2.815839783217935,0.0014959135982669303,354498.6084994172,1554876.7451945883,4.386129332852218,1554876.7451945883,4.386129332852218,0.85,0.0955597140883114,4.027634451161993,1.267095936830156,1.0,0.0,4.02763445116333,1.2847790734974815,1.2850741138416795,3.1348848484882237,19315.50342843731,1969.6332007808285,4632.441516551485,4632.441516551485,5.558738485830812,5.003859608695035,-2.3380805636685307,7.341940172363566,3.4898702857354893,3.4898702857354893,0.9971057959244255,0.0,0.0,0.00022963090774144495,0.992678253545291,0.0002313246078689967,198.99472316530375,0.0,0.0,0.0,0.03958263714736517,7.801702026711113e-05,0.0001516138874743338,0.0006106453164662246,0.09555971408831127,0.07168712951338795,0.023872584574923316,0.09555973352177541,0.07168712951338806,0.02387258457492335,0.3753146969241455,0.3753146969241455,0.12498386216246588,0.0,4.979532430048437,4.97252580402801,5.000573948029739,4.97961445763525,4.972616576289681,5.000629712988484,24788.89107087299,21070.55741024204,0.85,1.0665269303760654,0.6626476820084919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520191090011112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.353682155248,1534.8657809531824,0.3753146969241455,0.12498386216246588,6.112874298809886,3.4898702857354893
4554.0,-30.087073864031574,5.00385512829695,35.00399445971782,24.09769588792699,4.997790791182791,-26.5786096109032,-40.09440672872586,1.4893265380544303,-0.031685274440974354,-5.0113865129705,40.00796379854306,42249.09740814975,25750.5376477703,25750.5376477703,67999.63505592005,77321.27451503402,77321.27451503402,25750.5376477703,103071.81216280432,103071.81216280432,103071.81216280432,127860.69291426078,91524.43030474398,56452.253197859805,38969.08567431574,24788.880751456465,0.0,63757.9664257722,21070.548638737993,1534.86520515102,0.0,0.886831951660374,2.8158386968383486,0.0014959135982669303,354498.6156362887,1554876.6325338464,4.386128926746307,1554876.6325338464,4.386128926746307,0.8499999999999999,0.09555969383277524,4.027634451161993,1.2670958357257769,1.0,0.0,4.027634451163641,1.2847790698068402,1.2850741101501908,3.1348848574934576,19315.498142237786,1969.6326617384925,4632.441516551485,4632.441516551485,5.558739933524235,5.00385512829695,-2.3380762156654993,7.3419313439624485,3.4898753910631095,3.4898753910631095,0.9971072545894598,0.0,0.0,0.00022963090774144495,0.992673796216831,0.00023132564656847896,198.9946878705541,0.0,0.0,0.0,0.03958263714736517,7.801737020909277e-05,0.00015161353753235217,0.0006106439070278435,0.09555969383277682,0.07168711002419481,0.023872583808582003,0.09555966210712558,0.07168711002419363,0.02387258380858161,0.37531461225041024,0.37531461225041024,0.12498386393173783,0.0,4.979565996410031,4.9725590473113925,5.00060847963789,4.979701238529515,4.972693002054143,5.000747588090462,24788.880751456465,21070.548638737993,0.85,1.066527664979498,0.6626481328782131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520188511331193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.35164157995,1534.86520515102,0.37531461225041024,0.12498386393173783,6.112874298809886,3.4898753910631095
4555.0,-30.087030766090557,5.003850783646114,35.00399354296962,24.097703990433388,4.997801061567451,-26.578569795634134,-40.09436310790477,1.489340091111019,-0.031683648357557104,-5.01137695296668,40.007962217191775,42249.09088886316,25750.521358100217,25750.521358100217,67999.61224696337,77321.26583705924,77321.26583705924,25750.521358100217,103071.78719515946,103071.78719515946,103071.78719515946,127860.6600104337,91524.408337678,56452.23338948203,38969.0832757733,24788.872815274237,0.0,63757.95609104754,21070.5418929831,1534.8645576760102,0.0,0.8868320060302631,2.8158397913448745,0.0014959135982669303,354498.7477434403,1554876.5643391712,4.386127099846554,1554876.5643391712,4.386127099846554,0.8499999999999999,0.09555967076245965,4.027634451161993,1.2670957054989413,1.0,0.0,4.027634451161774,1.2847790064048403,1.285074046733631,3.1348850121955256,19315.49350626441,1969.6321890007712,4632.441516551485,4632.441516551485,5.5587364170912625,5.003850783646114,-2.3380652263604498,7.341916010006564,3.489880472157512,3.489880472157512,0.9971087063307177,0.0,0.0,0.00022963090774144495,0.9926693402516251,0.00023132668495960332,198.9946525864409,0.0,0.0,0.0,0.03958263714736517,7.801775564069694e-05,0.000151613152100748,0.0006106423546502359,0.09555967076246186,0.0716870881494227,0.023872582613039157,0.0955596647980301,0.07168708814942104,0.023872582613038606,0.3753145282120506,0.3753145282120506,0.12498386782470497,0.0,4.979587824893713,4.972596926119252,5.000582099311316,4.9796933046091,4.972766610663655,5.000494754782665,24788.872815274237,21070.5418929831,0.85,1.0665274801133628,0.6626481380383442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520185935954266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.349601336167,1534.8645576760102,0.3753145282120506,0.12498386782470497,6.112874298809886,3.489880472157512
4556.0,-30.086987729086164,5.003846436042849,35.00399266099008,24.0977028728463,4.99780356557717,-26.578530811939196,-40.094323398638494,1.4893466484301627,-0.03166094267442077,-5.0113738194531,40.007961396408234,42249.10030917737,25750.521712391816,25750.521712391816,67999.62202156919,77321.25101565632,77321.25101565632,25750.521712391816,103071.77272804813,103071.77272804813,103071.77272804813,127860.64496903354,91524.37710744755,56452.22640096849,38969.05634053229,24788.87224098541,0.0,63757.9285815177,21070.541404837597,1534.8644798384119,0.0,0.8868320249462621,2.8158398588536233,0.0014959135982669303,354498.7910446392,1554876.5289434516,4.386126464244157,1554876.5289434516,4.386126464244157,0.85,0.09555965220928728,4.027634451161993,1.2670955994492399,1.0,0.0,4.027634451159943,1.284778975729316,1.2850740160510623,3.134885087044385,19315.486915374346,1969.6315169170255,4632.441516551485,4632.441516551485,5.5587364935717964,5.003846436042849,-2.33805891508436,7.34190535112721,3.489885586735005,3.489885586735005,0.9971101676385729,0.0,0.0,0.00022963090774144495,0.9926648906082816,0.0002313277218868218,198.99461735222874,0.0,0.0,0.0,0.03958263714736517,7.801810651151079e-05,0.00015161280122993415,0.0006106409414708582,0.09555965220928841,0.07168706998481574,0.023872582224472673,0.09555966428119446,0.07168706998481489,0.02387258222447239,0.3753144449853754,0.3753144449853754,0.1249838697443253,0.0,4.979611645058753,4.972634251953082,5.000565353360173,4.979712876778706,4.972789510746509,5.000504327416877,24788.87224098541,21070.541404837597,0.85,1.0665280935943249,0.6626485717013184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452018336135346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.347562269453,1534.8644798384119,0.3753144449853754,0.1249838697443253,6.112874298809886,3.489885586735005
