time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4557.0,-30.08694474931107,5.003842019088506,35.00399176639769,24.097697459533833,4.997799603403409,-26.578492526358158,-40.09428002228958,1.4893473804504878,-0.03157119627269367,-5.0113738663794205,40.007959265070205,42249.094240382896,25750.53003452124,25750.53003452124,67999.62427490414,77321.24524187537,77321.24524187537,25750.53003452124,103071.77527639661,103071.77527639661,103071.77527639661,127860.6402541251,91524.35233037474,56452.20132888238,38969.05666832484,24788.864977728488,0.0,63757.92164605333,21070.535231069214,1534.864091902262,0.0,0.8868320324236829,2.8158386745463337,0.0014959135982669303,354498.7903961771,1554876.4370309855,4.386126212993005,1554876.4370309855,4.386126212993005,0.85,0.09555963325970508,4.027634451161993,1.2670954994438217,1.0,0.0,4.02763445116164,1.284778972304882,1.2850740126258418,3.1348850954000693,19315.48168637153,1969.6309837071306,4632.441516551485,4632.441516551485,5.5587382900606235,5.003842019088506,-2.3380549620586075,7.341896981147113,3.489890693180764,3.489890693180764,0.9971116266230754,0.0,0.0,0.00022963090774144495,0.9926604469034219,0.00023132875743943714,198.99458216488244,0.0,0.0,0.0,0.03958263714736517,7.801848978630967e-05,0.0001516124179551353,0.000610639397780074,0.09555963325970326,0.07168705169839372,0.023872581561309548,0.09555960074306485,0.07168705169839508,0.02387258156131,0.37531436239975324,0.37531436239975324,0.12498387065216672,0.0,4.979649868846707,4.97267969216108,5.00058189955206,4.9798026701067215,4.972861363895902,5.000647995109318,24788.864977728488,21070.535231069214,0.85,1.0665282449512432,0.6626485485980103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520180790393817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.34552341857,1534.864091902262,0.37531436239975324,0.12498387065216672,6.112874298809886,3.489890693180764
4558.0,-30.086901741439863,5.003837585676534,35.00399084589253,24.09769162712621,4.997798374455079,-26.57845394212868,-40.0942403479479,1.4893505751438618,-0.031552433810702496,-5.011371503106601,40.00795672112005,42249.10378530489,25750.53200943658,25750.53200943658,67999.63579474148,77321.22664397415,77321.22664397415,25750.53200943658,103071.75865341074,103071.75865341074,103071.75865341074,127860.61283662615,91524.3158244468,56452.19296577744,38969.02539852152,24788.85418321541,0.0,63757.879581736925,21070.5260557331,1534.8634444382903,0.0,0.886832053658884,2.815838703945723,0.0014959135982669303,354498.82305362495,1554876.3273249157,4.3861254994624055,1554876.3273249157,4.3861254994624055,0.85,0.09555961275690891,4.027634451161993,1.267095401086845,1.0,0.0,4.027634451161747,1.284778957359919,1.285073997677447,3.134885131866063,19315.47398208776,1969.6301980888234,4632.441516551485,4632.441516551485,5.558738716383402,5.003837585676534,-2.3380492750794444,7.341886860755978,3.4898957714596084,3.4898957714596084,0.9971130775598881,0.0,0.0,0.00022963090774144495,0.9926560003151582,0.000231329793673276,198.99454695454648,0.0,0.0,0.0,0.03958263714736517,7.801884035157886e-05,0.0001516120673898661,0.0006106379858313184,0.09555961275691066,0.07168703212411041,0.02387258063280025,0.09555956371828109,0.0716870321241091,0.02387258063279981,0.37531428084412943,0.37531428084412943,0.12498387275914441,0.0,4.979682811509633,4.9727166606261335,5.0006027467617855,4.9798190692959,4.972869026067372,5.000690628989503,24788.85418321541,21070.5260557331,0.85,1.066529129275177,0.6626491354867282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520178222853868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.34348485576,1534.8634444382903,0.37531428084412943,0.12498387275914441,6.112874298809886,3.4898957714596084
4559.0,-30.08685877424947,5.003833156831445,35.003989916370685,24.097685480397217,4.997799222263882,-26.578415186840676,-40.0941969017498,1.4893556348550852,-0.0315844437444639,-5.011368172400122,40.007954617480635,42249.097380313404,25750.531461410683,25750.531461410683,67999.62884172409,77321.19830646725,77321.19830646725,25750.531461410683,103071.72976787793,103071.72976787793,103071.72976787793,127860.57546071004,91524.27043608748,56452.16950993352,38969.00102905995,24788.845692832114,0.0,63757.84672189207,21070.518838907297,1534.8629060302358,0.0,0.8868320782226585,2.8158395131674565,0.0014959135982669303,354498.8690797891,1554876.2366069413,4.386124674087399,1554876.2366069413,4.386124674087399,0.85,0.09555959271930896,4.027634451161993,1.267095231297426,1.0,0.0,4.0276344511602105,1.2847789336902942,1.2850739740023864,3.1348851896204,19315.464403237966,1969.6292213179797,4632.441516551485,4632.441516551485,5.558738598081661,5.003833156831445,-2.3380428901646235,7.341876046996068,3.489900837412144,3.489900837412144,0.9971145249748983,0.0,0.0,0.00022963090774144495,0.9926515579543422,0.00023133082893122,198.9945117775281,0.0,0.0,0.0,0.03958263714736517,7.801922424690751e-05,0.00015161168349453745,0.0006106364396412672,0.09555959271931239,0.07168701273862085,0.023872579980691526,0.09555956030630106,0.07168701273861829,0.02387257998069067,0.3753141996288454,0.3753141996288454,0.12498387609739033,0.0,4.979701729785916,4.97273665213288,5.000618436756838,4.979783728655661,4.972822948356338,5.000687529533536,24788.845692832114,21070.518838907297,0.85,1.0665295698948933,0.6626493765481362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520175653636413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.341448288471,1534.8629060302358,0.3753141996288454,0.12498387609739033,6.112874298809886,3.489900837412144
4560.0,-30.086815823030577,5.003828847438379,35.00398901222575,24.09769365275281,4.997809168314048,-26.57837553607693,-40.09415708770973,1.489368881360424,-0.03157500406831559,-5.011359369326823,40.007953497595665,42249.10604822779,25750.51712716786,25750.51712716786,67999.62317539565,77321.1911604804,77321.1911604804,25750.51712716786,103071.70828764826,103071.70828764826,103071.70828764826,127860.54909623627,91524.2499290186,56452.16481676597,38968.983458058465,24788.840808588015,0.0,63757.82426664648,21070.514687299812,1534.862450880869,0.0,0.8868321270702895,2.8158404166908753,0.0014959135982669303,354498.99072718545,1554876.1883126888,4.386123032743095,1554876.1883126888,4.386123032743095,0.85,0.09555957122026786,4.027634451161993,1.26709515217226,1.0,0.0,4.027634451160945,1.2847788717223725,1.2850739120202344,3.134885340823322,19315.460075385286,1969.6287799998254,4632.441516551485,4632.441516551485,5.5587355037646,5.003828847438379,-2.3380324678168543,7.341861315255233,3.4899058973533363,3.4899058973533363,0.9971159706723818,0.0,0.0,0.00022963090774144495,0.9926471172662467,0.00023133186380861026,198.9944766135979,0.0,0.0,0.0,0.03958263714736517,7.801957604962568e-05,0.00015161133169181926,0.0006106350227085193,0.09555957122027217,0.07168699212350639,0.023872579096765777,0.09555956789487563,0.07168699212350316,0.023872579096764702,0.3753141176805433,0.3753141176805433,0.12498388012167794,0.0,4.979714911442954,4.97276572558809,5.00058388591907,4.979784365258524,4.972898750147408,5.000462420184874,24788.840808588015,21070.514687299812,0.85,1.066529856649581,0.6626497458811419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520173086850068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.339412339803,1534.862450880869,0.3753141176805433,0.12498388012167794,6.112874298809886,3.4899058973533363
4561.0,-30.086772903382233,5.003824370662653,35.00398810443819,24.097678739950084,4.99779912205128,-26.578337913079473,-40.09411755306644,1.4893641317485482,-0.031510417372942356,-5.011364078063255,40.007951583204765,42249.11581966206,25750.537213087115,25750.537213087115,67999.65303274918,77321.17135127664,77321.17135127664,25750.537213087115,103071.70856436375,103071.70856436375,103071.70856436375,127860.5454735277,91524.2086776244,56452.15314601005,38968.9505906826,24788.836909163943,0.0,63757.78749984654,21070.51137278935,1534.8623618713896,0.0,0.8868321100412917,2.8158390187226896,0.0014959135982669303,354498.9256583689,1554876.1057559294,4.386123604939682,1554876.1057559294,4.386123604939682,0.85,0.09555955541578949,4.027634451161993,1.2670950472215194,1.0,0.0,4.0276344511636415,1.2847788939413318,1.285073934244296,3.1348852866086316,19315.451369608858,1969.6278922576882,4632.441516551485,4632.441516551485,5.558739839689658,5.003824370662653,-2.3380319663092637,7.341856336971917,3.489910985947814,3.489910985947814,0.9971174245565183,0.0,0.0,0.00022963090774144495,0.992642679863612,0.00023133289792959133,198.99444147552683,0.0,0.0,0.0,0.03958263714736517,7.801992538500433e-05,0.00015161098235644063,0.0006106336157133133,0.09555955541578762,0.07168697613588063,0.02387257927990699,0.09555951307621763,0.07168697613588203,0.02387257927990746,0.375314035710126,0.375314035710126,0.12498388165731504,0.0,4.97974445227112,4.972791036816545,5.000626124527969,4.97985366069031,4.972883332557046,5.000786126160904,24788.836909163943,21070.51137278935,0.85,1.0665309399720442,0.6626502812658571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520170521018738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.337377503414,1534.8623618713896,0.375314035710126,0.12498388165731504,6.112874298809886,3.489910985947814
4562.0,-30.086729979342167,5.003820025182625,35.00398718006972,24.097681848239176,4.997807896888441,-26.578298403849637,-40.094077739026375,1.4893763213958846,-0.03156386458920224,-5.011354801601447,40.00794928467448,42249.12446347136,25750.521457603394,25750.521457603394,67999.64592107476,77321.14841096051,77321.14841096051,25750.521457603394,103071.6698685639,103071.6698685639,103071.6698685639,127860.49452040716,91524.17191328823,56452.14796579896,38968.91549721029,24788.82465184326,0.0,63757.740149053556,21070.50095406677,1534.8614709368906,0.0,0.8868321655647948,2.815840803527808,0.0014959135982669303,354499.05384741613,1554876.0066334351,4.3861217392774385,1554876.0066334351,4.3861217392774385,0.85,0.09555953177253157,4.027634451161993,1.2670949851302433,1.0,0.0,4.027634451160901,1.2847788369174566,1.2850738772073258,3.1348854257479934,19315.443610790095,1969.6271010783596,4632.441516551485,4632.441516551485,5.558736438570904,5.003820025182625,-2.3380212359599546,7.34184126114258,3.489916016866201,3.489916016866201,0.9971188619617717,0.0,0.0,0.00022963090774144495,0.9926382420283179,0.0002313339321606492,198.99440633387263,0.0,0.0,0.0,0.03958263714736517,7.802027719064605e-05,0.0001516106305507989,0.0006106321987687907,0.09555953177253294,0.07168695387800582,0.023872577894527125,0.09555952415996613,0.07168695387800479,0.023872577894526785,0.3753139535131571,0.3753139535131571,0.12498388583755761,0.0,4.9797502238294555,4.972805363584882,5.000606197282082,4.97979093701224,4.972880301077055,5.000544125955571,24788.82465184326,21070.50095406677,0.85,1.0665316205076345,0.6626509089673016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520167957074288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.33534346627,1534.8614709368906,0.3753139535131571,0.12498388583755761,6.112874298809886,3.489916016866201
4563.0,-30.086687106620598,5.003815693686935,35.00398628866241,24.097680521104508,4.997811339189914,-26.57825947417024,-40.094038064684696,1.4893837067395554,-0.03156559438787099,-5.011350938421697,40.00794839600452,42249.13325144405,25750.519779482784,25750.519779482784,67999.65303092683,77321.12919957496,77321.12919957496,25750.519779482784,103071.64897905775,103071.64897905775,103071.64897905775,127860.47234138247,91524.1367394648,56452.14079133378,38968.884386812235,24788.82336232472,0.0,63757.70774913696,21070.499857976014,1534.8613347963521,0.0,0.8868321884393513,2.8158412771681927,0.0014959135982669303,354499.1072317173,1554875.9683101703,4.3861209706625015,1554875.9683101703,4.3861209706625015,0.85,0.09555951286945548,4.027634451161993,1.267094865893014,1.0,0.0,4.027634451162205,1.284778802368394,1.285073842650329,3.134885510048383,19315.43618763631,1969.6263441273331,4632.441516551485,4632.441516551485,5.558736076316873,5.003815693686935,-2.3380144376943535,7.341830131381288,3.48992107993083,3.48992107993083,0.9971203085516657,0.0,0.0,0.00022963090774144495,0.992633809520113,0.0002313349651594676,198.99437123424497,0.0,0.0,0.0,0.03958263714736517,7.802062776334058e-05,0.0001516102799781044,0.0006106307867901285,0.0955595128694564,0.07168693536969202,0.02387257749976437,0.09555953422241305,0.07168693536969134,0.02387257749976414,0.37531387048543047,0.37531387048543047,0.12498388839024843,0.0,4.979755780291157,4.972818991130225,5.000587509139564,4.9797853440338145,4.972880843498274,5.000520101771315,24788.82336232472,21070.499857976014,0.85,1.066532274003331,0.6626513835421874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520165392868387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.333310947759,1534.8613347963521,0.37531387048543047,0.12498388839024843,6.112874298809886,3.48992107993083
4564.0,-30.086644212812775,5.003811351377813,35.00398540170428,24.097674444224708,4.997811919710478,-26.578220811677777,-40.09399461848659,1.4893885185755082,-0.03158526844305243,-5.011348247938197,40.007946742779836,42249.12660566455,25750.521077094687,25750.521077094687,67999.64768275924,77321.10212120031,77321.10212120031,25750.521077094687,103071.623198295,103071.623198295,103071.623198295,127860.44111275708,91524.09253164919,56452.117016113436,38968.86168392862,24788.817914462074,0.0,63757.67959839069,21070.495227292762,1534.860986119342,0.0,0.8868322081147579,2.815841849628997,0.0014959135982669303,354499.14441082993,1554875.8970160282,4.386120309543198,1554875.8970160282,4.386120309543198,0.85,0.09555949303081221,4.027634451161993,1.2670946999499577,1.0,0.0,4.0276344511623545,1.2847787798583497,1.2850738201351155,3.134885564973334,19315.42685793082,1969.625392762138,4632.441516551485,4632.441516551485,5.558736356430912,5.003811351377813,-2.338008505057175,7.341819856434988,3.489926139971601,3.489926139971601,0.9971217542776003,0.0,0.0,0.00022963090774144495,0.992629374853214,0.00023133599867060335,198.99433611736654,0.0,0.0,0.0,0.03958263714736517,7.802101166680006e-05,0.0001516098960746449,0.0006106292405673293,0.09555949303081263,0.07168691630395238,0.023872576726860252,0.0955595340613521,0.07168691630395206,0.023872576726860148,0.3753137867602293,0.3753137867602293,0.12498388970278529,0.0,4.979756198318455,4.972822353308516,5.000579080251555,4.979762979495149,4.972840915428947,5.000550480206243,24788.817914462074,21070.495227292762,0.85,1.0665326610235613,0.6626515718857962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520162831729064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.331278831969,1534.860986119342,0.3753137867602293,0.12498388970278529,6.112874298809886,3.489926139971601
4565.0,-30.086601368497128,5.0038069732267445,35.0039845016227,24.097668716590874,4.997810036009896,-26.578182440146495,-40.09395497906951,1.489391107659288,-0.03154520037134034,-5.011346777054387,40.00794458661443,42249.1356175473,25750.52537812815,25750.52537812815,67999.66099567545,77321.08660654906,77321.08660654906,25750.52537812815,103071.6119846772,103071.6119846772,103071.6119846772,127860.42194520152,91524.05891002897,56452.10792102721,38968.834432224176,24788.809960524326,0.0,63757.6443927485,21070.488466445677,1534.8605231001002,0.0,0.8868322234052206,2.815841495014605,0.0014959135982669303,354499.16473660385,1554875.8040329271,4.386119795763734,1554875.8040329271,4.386119795763734,0.85,0.09555947276991254,4.027634451161993,1.2670946114836266,1.0,0.0,4.027634451159875,1.2847787677464675,1.285073808020452,3.1348855945265655,19315.419762357094,1969.6246692149812,4632.441516551485,4632.441516551485,5.558737284890223,5.0038069732267445,-2.3380034866558255,7.34181045988257,3.489931189531161,3.489931189531161,0.9971231970089031,0.0,0.0,0.00022963090774144495,0.9926249453245092,0.00023133703099348764,198.99430104101938,0.0,0.0,0.0,0.03958263714736517,7.802136193393992e-05,0.00015160954580750502,0.0006106278298193295,0.09555947276991517,0.0716868969203016,0.02387257584961357,0.09555949484732149,0.07168689692029963,0.023872575849612918,0.37531370186336793,0.37531370186336793,0.124983890633135,0.0,4.979764715807164,4.972830406485798,5.000588987320953,4.97980157668303,4.972865414692649,5.00063141224274,24788.809960524326,21070.488466445677,0.85,1.0665334587456845,0.6626520791340986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520160269330993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.3292485677,1534.8605231001002,0.37531370186336793,0.124983890633135,6.112874298809886,3.489931189531161
4566.0,-30.08655855680806,5.003802614849436,35.003983591453,24.097667668852978,4.9978118502494775,-26.578143728160274,-40.09391530472783,1.489397021601717,-0.03150908595858937,-5.011342717632895,40.00794249261317,42249.14429060055,25750.523005277028,25750.523005277028,67999.66729587757,77321.07503713813,77321.07503713813,25750.523005277028,103071.59804241516,103071.59804241516,103071.59804241516,127860.39935177773,91524.03074397807,56452.09999744036,38968.81194059746,24788.80130936256,0.0,63757.61324996002,21070.481112958176,1534.8599610934125,0.0,0.8868322516420374,2.8158414944723043,0.0014959135982669303,354499.2208327337,1554875.7137306142,4.3861188469699455,1554875.7137306142,4.3861188469699455,0.85,0.09555945121238563,4.027634451161993,1.2670945158740508,1.0,0.0,4.027634451162024,1.2847787400807074,1.2850737803483385,3.134885662031569,19315.41381813759,1969.624063073281,4632.441516551485,4632.441516551485,5.5587367726654895,5.003802614849436,-2.3379965836700123,7.341799198519448,3.489936221041218,3.489936221041218,0.9971246345832051,0.0,0.0,0.00022963090774144495,0.9926205191902431,0.00023133806253448452,198.99426599139576,0.0,0.0,0.0,0.03958263714736517,7.802171251114021e-05,0.00015160919523030475,0.0006106264178225199,0.09555945121238672,0.0716868764181278,0.023872574794258916,0.0955594628813404,0.07168687641812699,0.023872574794258642,0.3753136163160071,0.3753136163160071,0.12498389236449715,0.0,4.979776956797423,4.972846151906083,5.000590698571443,4.979833631674296,4.972916848747502,5.000605261880253,24788.80130936256,21070.481112958176,0.85,1.0665340785152464,0.6626525388421286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520157709890398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.327218741728,1534.8599610934125,0.3753136163160071,0.12498389236449715,6.112874298809886,3.489936221041218
4567.0,-30.086515769385926,5.00379834197767,35.00398270119398,24.09767626030373,4.997819366582137,-26.57810446779914,-40.093871753755934,1.4894080649953996,-0.031435625571020864,-5.011335506912077,40.00794125221674,42249.13685105625,25750.51274461191,25750.51274461191,67999.64959566816,77321.07930116412,77321.07930116412,25750.51274461191,103071.59204577604,103071.59204577604,103071.59204577604,127860.38852294537,91524.02072956352,56452.078279456,38968.82494456391,24788.796477169337,0.0,63757.621421733245,21070.477005593937,1534.8595474074957,0.0,0.8868322928234413,2.815841371213168,0.0014959135982669303,354499.32047589764,1554875.6602394031,4.386117463221256,1554875.6602394031,4.386117463221256,0.85,0.09555942929245659,4.027634451161993,1.2670943845482547,1.0,0.0,4.027634451160425,1.2847786884190848,1.2850737286748524,3.1348857880869594,19315.411704675585,1969.6238475601338,4632.441516551485,4632.441516551485,5.558734557707119,5.00379834197767,-2.3379873491007954,7.341785691078465,3.4899412512194417,3.4899412512194417,0.9971260717769833,0.0,0.0,0.00022963090774144495,0.9926160955861116,0.00023133909349500766,198.99423096165162,0.0,0.0,0.0,0.03958263714736517,7.80220973453605e-05,0.00015160881039608446,0.0006106248678509563,0.09555942929245964,0.07168685562025987,0.023872573672199776,0.09555943737998274,0.07168685562025758,0.023872573672199013,0.3753135307202783,0.3753135307202783,0.12498389424606095,0.0,4.979798801559639,4.972885453094989,5.000560112146104,4.979899881341055,4.973056362290379,5.000451476450792,24788.796477169337,21070.477005593937,0.85,1.0665336642011072,0.6626523372255959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520155152399756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.325189690282,1534.8595474074957,0.3753135307202783,0.12498389424606095,6.112874298809886,3.4899412512194417
4568.0,-30.0864730278475,5.003794058574951,35.00398183154429,24.097675282415025,4.997820738005794,-26.578065863274507,-40.09383211433885,1.4894135734327665,-0.03138435697570685,-5.0113327613179655,40.00794007198909,42249.14530535229,25750.514008326198,25750.514008326198,67999.6593136785,77321.0698140766,77321.0698140766,25750.514008326198,103071.5838224028,103071.5838224028,103071.5838224028,127860.37770964965,91523.99449479207,56452.06998606778,38968.805009693664,24788.793887246844,0.0,63757.59889694051,21070.474804159818,1534.8593634755982,0.0,0.8868323110668421,2.815841018266352,0.0014959135982669303,354499.3584165877,1554875.6093429308,4.386116850219313,1554875.6093429308,4.386116850219313,0.85,0.09555940984028366,4.027634451161993,1.2670942955324431,1.0,0.0,4.027634451161861,1.2847786626503037,1.2850737029001535,3.134885850963304,19315.406168037145,1969.6232829801356,4632.441516551485,4632.441516551485,5.558734830503717,5.003794058574951,-2.337981371856186,7.341775430431137,3.4899462999278743,3.4899462999278743,0.9971275142651069,0.0,0.0,0.00022963090774144495,0.992611676746931,0.00023134012335419057,198.99419596948442,0.0,0.0,0.0,0.03958263714736517,7.802244761700629e-05,0.00015160846012443868,0.0006106234570848085,0.09555940984028312,0.07168683700387284,0.023872572836410286,0.09555941591655312,0.07168683700387324,0.023872572836410425,0.37531344652540194,0.37531344652540194,0.12498389428953456,0.0,4.979827679303412,4.972929407963761,5.000543704777158,4.979948404342281,4.973110445677321,5.000483295594904,24788.793887246844,21070.474804159818,0.85,1.0665341934158306,0.6626527039332981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520152596359674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.323161579747,1534.8593634755982,0.37531344652540194,0.12498389428953456,6.112874298809886,3.4899462999278743
4569.0,-30.086430290525414,5.003789638572266,35.003980929001024,24.097660194989317,4.9978114043126425,-26.578028333070964,-40.093792614620156,1.4894094468581511,-0.03133786677938133,-5.011336051513917,40.00793737459128,42249.15439493672,25750.530400322194,25750.530400322194,67999.68479525892,77321.04667511316,77321.04667511316,25750.530400322194,103071.57707543536,103071.57707543536,103071.57707543536,127860.3617046949,91523.95027608845,56452.05799591176,38968.76920019632,24788.78462925954,0.0,63757.553829455865,21070.46693487061,1534.8589340521012,0.0,0.8868323040906695,2.815840023573679,0.0014959135982669303,354499.3129501789,1554875.493019584,4.386117084627764,1554875.493019584,4.386117084627764,0.85,0.0955593914584687,4.027634451161993,1.2670941806910565,1.0,0.0,4.027634451162207,1.2847786819546527,1.2850737222089357,3.134885803860304,19315.396836033822,1969.6223313806267,4632.441516551485,4632.441516551485,5.558738369025669,5.003789638572266,-2.3379798661510276,7.341769504723294,3.489951338338017,3.489951338338017,0.9971289538108621,0.0,0.0,0.00022963090774144495,0.9926072583648705,0.0002313411531160045,198.99416098078146,0.0,0.0,0.0,0.03958263714736517,7.802279665566035e-05,0.0001516081110857846,0.0006106220512847006,0.09555939145846722,0.07168681934901444,0.023872572109452775,0.09555935467295154,0.07168681934901555,0.023872572109453146,0.3753133637597316,0.3753133637597316,0.12498389370234116,0.0,4.979863032040953,4.972961678437116,5.000588309862735,4.979998184734541,4.97308450717162,5.00076047453399,24788.78462925954,21070.46693487061,0.85,1.0665353469668906,0.6626533148989429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520150043061497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.321133976253,1534.8589340521012,0.3753133637597316,0.12498389370234116,6.112874298809886,3.489951338338017
4570.0,-30.086387537643454,5.003785394362426,35.00398002233369,24.097668018098943,4.997823679430962,-26.577988627845563,-40.093749028723664,1.4894247696330847,-0.03138740638280524,-5.011324658127453,40.007935449384185,42249.14654538666,25750.509305180833,25750.509305180833,67999.65585056749,77321.02861718347,77321.02861718347,25750.509305180833,103071.53792236431,103071.53792236431,103071.53792236431,127860.31167556724,91523.91988046932,56452.037808672605,38968.7578575519,24788.773753202928,0.0,63757.53161075483,21070.457690222487,1534.858074349778,0.0,0.8868323690342016,2.815842004143595,0.0014959135982669303,354499.4703926049,1554875.4099964132,4.386114902440906,1554875.4099964132,4.386114902440906,0.85,0.09555936691979308,4.027634451161993,1.2670940680475908,1.0,0.0,4.027634451161676,1.2847786102738492,1.2850736505116713,3.134885978762915,19315.390421281794,1969.6216772579623,4632.441516551485,4632.441516551485,5.558733815240956,5.003785394362426,-2.3379675983816686,7.3417529927440945,3.4899563284014987,3.4899563284014987,0.9971303795432853,0.0,0.0,0.00022963090774144495,0.9926028383953848,0.0002313421832569612,198.99412597935205,0.0,0.0,0.0,0.03958263714736517,7.80231818034373e-05,0.00015160772593800765,0.0006106205000502453,0.09555936691979663,0.07168679664102444,0.023872570278772202,0.09555937535961481,0.07168679664102176,0.023872570278771314,0.37531328145787607,0.37531328145787607,0.12498389630109816,0.0,4.979873545777593,4.972987094316466,5.000554063721438,4.979937251744673,4.97311041164869,5.000438741797552,24788.773753202928,21070.457690222487,0.85,1.0665352646603572,0.66265342270967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520147490016095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.319107713009,1534.858074349778,0.37531328145787607,0.12498389630109816,6.112874298809886,3.4899563284014987
4571.0,-30.086344806286803,5.003781031426895,35.0039791322268,24.097652441728883,4.997817728149717,-26.577950764806506,-40.093709459155775,1.4894236866693968,-0.03141995319953139,-5.011327061075186,40.00793411840888,42249.15540868665,25750.523552263738,25750.523552263738,67999.67896095039,77320.98961100727,77320.98961100727,25750.523552263738,103071.51316327101,103071.51316327101,103071.51316327101,127860.28565094981,91523.86116610529,56452.02696378467,38968.704669245126,24788.7724876788,0.0,63757.477156923924,21070.456614526982,1534.8580817277177,0.0,0.8868323616257429,2.8158421511722667,0.0014959135982669303,354499.4371868526,1554875.3525990623,4.386115151374712,1554875.3525990623,4.386115151374712,0.85,0.09555935048486852,4.027634451161993,1.2670939504588024,1.0,0.0,4.0276344511646425,1.2847786153400143,1.2850736555789997,3.134885966401369,19315.378030085416,1969.6204137075777,4632.441516551485,4632.441516551485,5.558736890742902,5.003781031426895,-2.337965429764471,7.3417464611913665,3.489961364129151,3.489961364129151,0.9971318183226145,0.0,0.0,0.00022963090774144495,0.9925984206724952,0.00023134321288348188,198.99409099555754,0.0,0.0,0.0,0.03958263714736517,7.802353146235638e-05,0.00015160737627908856,0.0006106190917519366,0.09555935048486935,0.07168678032716774,0.023872570157701604,0.09555938001028816,0.07168678032716712,0.0238725701577014,0.37531319913274064,0.37531319913274064,0.12498389669471109,0.0,4.979881172597345,4.972989075576095,5.000578640976414,4.979907107875647,4.972992433677803,5.000672381224092,24788.7724876788,21070.456614526982,0.85,1.0665365380374963,0.6626541276829441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520144936042074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.31708318606,1534.8580817277177,0.37531319913274064,0.12498389669471109,6.112874298809886,3.489961364129151
4572.0,-30.08630209755332,5.003776699782475,35.00397821845097,24.097651393990986,4.997819671475166,-26.57791213255151,-40.0936697848141,1.4894297064733302,-0.031390424675009854,-5.011322495145538,40.007931648784215,42249.163713293514,25750.519797330417,25750.519797330417,67999.68351062393,77320.9774433966,77320.9774433966,25750.519797330417,103071.49724072701,103071.49724072701,103071.49724072701,127860.25848438923,91523.83249587267,56452.01876576961,38968.68192233674,24788.76124366222,0.0,63757.443165998964,21070.447057112884,1534.8573587271676,0.0,0.886832393799713,2.8158422962574714,0.0014959135982669303,354499.50028233073,1554875.246098281,4.386114070287676,1554875.246098281,4.386114070287676,0.85,0.09555932848241254,4.027634451161993,1.267093853200786,1.0,0.0,4.0276344511603845,1.2847785871790347,1.285073627411553,3.1348860351147336,19315.371979462398,1969.6197967157386,4632.441516551485,4632.441516551485,5.558736080169622,5.003776699782475,-2.337958187542132,7.341734887324607,3.4899663569675363,3.4899663569675363,0.9971332448478675,0.0,0.0,0.00022963090774144495,0.9925940053096513,0.00023134424196911095,198.99405603029672,0.0,0.0,0.0,0.03958263714736517,7.802388204856974e-05,0.0001516070256928752,0.0006106176797188256,0.09555932848241286,0.07168675951344618,0.02387256896896668,0.09555934338720874,0.07168675951344594,0.0238725689689666,0.3753131153842249,0.3753131153842249,0.12498389886999739,0.0,4.979889617427375,4.9729978200549,5.000586180908272,4.979932070470511,4.973041475783873,5.00062502198233,24788.76124366222,21070.447057112884,0.85,1.066537177997867,0.6626546112160353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520142383354833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.315059652985,1534.8573587271676,0.3753131153842249,0.12498389886999739,6.112874298809886,3.4899663569675363
4573.0,-30.08625942553687,5.003772380018396,35.00397730917976,24.09765034625309,4.997821610254634,-26.577873533833905,-40.093630145397015,1.4894357185516465,-0.03135754538521951,-5.01131882005896,40.00792995244129,42249.17188961422,25750.51837168944,25750.51837168944,67999.69026130365,77320.96529970843,77320.96529970843,25750.51837168944,103071.48367139787,103071.48367139787,103071.48367139787,127860.23881869495,91523.80386243464,56452.01045234044,38968.65934454911,24788.75514729708,0.0,63757.41449184619,21070.44187520252,1534.8569519427358,0.0,0.8868324186412041,2.815842293348778,0.0014959135982669303,354499.5510674703,1554875.172944719,4.386113235581465,1554875.172944719,4.386113235581465,0.85,0.09555930813335307,4.027634451161993,1.2670937559427693,1.0,0.0,4.027634451161924,1.2847785590541974,1.285073599280257,3.1348861037399134,19315.36593660458,1969.6191805157298,4632.441516551485,4632.441516551485,5.558735772418089,5.003772380018396,-2.3379515930159522,7.341723973034348,3.4899713519738476,3.4899713519738476,0.9971346719925279,0.0,0.0,0.00022963090774144495,0.9925895937638987,0.00023134527017423668,198.99402109510805,0.0,0.0,0.0,0.03958263714736517,7.802423232762275e-05,0.00015160667541382219,0.0006106162689228442,0.09555930813335226,0.07168673984689704,0.023872568286455224,0.09555932063909008,0.07168673984689765,0.023872568286455426,0.3753130309086277,0.3753130309086277,0.12498390145340961,0.0,4.97990255280655,4.973014024415079,5.000589293631435,4.9799612746737125,4.973085826582803,5.000608732081901,24788.75514729708,21070.44187520252,0.85,1.0665377635412112,0.6626550374783059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452013983201995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.31303709107,1534.8569519427358,0.3753130309086277,0.12498390145340961,6.112874298809886,3.4899713519738476
4574.0,-30.086216776485244,5.003768142566917,35.00397642002792,24.097653664089762,4.997828898053109,-26.577834420859684,-40.093586629349716,1.4894465424275365,-0.03136708010060829,-5.011311780935229,40.00792871991902,42249.16397931743,25750.50849417744,25750.50849417744,67999.67247349487,77320.94935500728,77320.94935500728,25750.50849417744,103071.45784918472,103071.45784918472,103071.45784918472,127860.20826131768,91523.77360279276,56451.988227102695,38968.650417433404,24788.75041213296,0.0,63757.400829566366,21070.437850313014,1534.8565454073046,0.0,0.8868324589209051,2.8158432402113003,0.0014959135982669303,354499.64833944733,1554875.1197930926,4.386111882131512,1554875.1197930926,4.386111882131512,0.85,0.09555928665676722,4.027634451161993,1.2670936279138552,1.0,0.0,4.02763445116096,1.2847785084195058,1.2850735486339377,3.134886227289607,19315.359550549463,1969.6185293193357,4632.441516551485,4632.441516551485,5.558733640170555,5.003768142566917,-2.337942514148841,7.341710656715758,3.4899763433446545,3.4899763433446545,0.9971360980984727,0.0,0.0,0.00022963090774144495,0.9925851846134353,0.00023134629783022126,198.99398617873274,0.0,0.0,0.0,0.03958263714736517,7.802461686471562e-05,0.00015160629087672932,0.0006106147201480011,0.09555928665677081,0.07168671931960303,0.023872567337167777,0.09555933180172507,0.07168671931960034,0.02387256733716688,0.3753129463097612,0.3753129463097612,0.12498390409976519,0.0,4.979908307506662,4.973031310931901,5.000560410309959,4.979944700834608,4.9731138352758535,5.000458260758819,24788.75041213296,21070.437850313014,0.85,1.0665377130926144,0.6626550554069188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520137282879366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.311015217214,1534.8565454073046,0.3753129463097612,0.12498390409976519,6.112874298809886,3.4899763433446545
4575.0,-30.08617420461529,5.00376381997894,35.003975533959064,24.097648355551087,4.997824556580384,-26.57779654034918,-40.09355086656285,1.4894468923143174,-0.03126492964491945,-5.011312615775482,40.00792703141298,42249.18786768147,25750.518710557248,25750.518710557248,67999.70657823872,77320.94538972041,77320.94538972041,25750.518710557248,103071.46410027766,103071.46410027766,103071.46410027766,127860.21035561823,91523.75064568903,56451.99312365045,38968.61946893175,24788.74625534056,0.0,63757.36572427231,21070.434317039475,1534.8563544521442,0.0,0.8868324607859198,2.81584180100911,0.0014959135982669303,354499.6368029873,1554875.046977495,4.386111819464613,1554875.046977495,4.386111819464613,0.85,0.09555926842426718,4.027634451161993,1.2670935757132251,1.0,0.0,4.027634451160398,1.284778506782716,1.285073546996772,3.1348862312834083,19315.354705636546,1969.6180352757106,4632.441516551485,4632.441516551485,5.558735845569108,5.00376381997894,-2.3379392123142604,7.3417030322932,3.4899813523468226,3.4899813523468226,0.9971375292419493,0.0,0.0,0.00022963090774144495,0.9925807834632516,0.00023134732363065802,198.99395132555756,0.0,0.0,0.0,0.03958263714736517,7.802493289009129e-05,0.00015160597485135366,0.0006106134473133107,0.09555926842426628,0.07168670149551881,0.02387256692874747,0.0955592712727157,0.07168670149551949,0.023872566928747695,0.37531286168873296,0.37531286168873296,0.12498390485745724,0.0,4.97993650154541,4.973064175599461,5.000574572506366,4.980047686130547,4.973194047652953,5.0006296339930145,24788.74625534056,21070.434317039475,0.85,1.0665388352510203,0.6626557949460148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520134735111547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.308994305697,1534.8563544521442,0.37531286168873296,0.12498390485745724,6.112874298809886,3.4899813523468226
4576.0,-30.08613158622247,5.003759491077337,35.00397462213978,24.09764245329427,4.997823949781873,-26.577758244430417,-40.09350745528934,1.4894506079897807,-0.03125978525139317,-5.011309826963166,40.00792450923746,42249.18032939162,25750.519468192357,25750.519468192357,67999.69979758398,77320.92390101006,77320.92390101006,25750.519468192357,103071.44336920242,103071.44336920242,103071.44336920242,127860.17883346054,91523.71165850454,56451.968086885994,38968.60396846505,24788.735464258123,0.0,63757.33943272318,21070.425144619403,1534.855697361364,0.0,0.8868324841075237,2.8158420589534914,0.0014959135982669303,354499.6753409264,1554874.9382105134,4.386111035828658,1554874.9382105134,4.386111035828658,0.85,0.09555924726452959,4.027634451161993,1.2670934273535388,1.0,0.0,4.0276344511632205,1.2847784894005811,1.2850735296106455,3.1348862736961784,19315.34647770345,1969.6171962600329,4632.441516551485,4632.441516551485,5.558736009118955,5.003759491077337,-2.337933288930823,7.3416927800081595,3.489986328603728,3.489986328603728,0.9971389510296366,0.0,0.0,0.00022963090774144495,0.9925763775245383,0.00023134835055629567,198.99391643430678,0.0,0.0,0.0,0.03958263714736517,7.802531650451442e-05,0.00015160559123693053,0.0006106119022546442,0.0955592472645306,0.07168668136535371,0.023872565899176905,0.09555924162928148,0.07168668136535294,0.023872565899176648,0.37531277800657414,0.37531277800657414,0.124983906696391,0.0,4.979958150386608,4.973088095741275,5.000589395162592,4.980050041711763,4.973189076639358,5.000653988252907,24788.735464258123,21070.425144619403,0.85,1.066539168707586,0.6626559499706383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520132191955297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.306973269608,1534.855697361364,0.37531277800657414,0.124983906696391,6.112874298809886,3.489986328603728
4577.0,-30.086088985778808,5.003755225063283,35.003973716220145,24.09764084676283,4.9978292763222285,-26.577719371326282,-40.093467746023066,1.4894596618696962,-0.031310964310307554,-5.011303759153582,40.00792285744068,42249.18804930206,25750.511921686444,25750.511921686444,67999.6999709885,77320.8958697475,77320.8958697475,25750.511921686444,103071.40779143394,103071.40779143394,103071.40779143394,127860.13638957811,91523.66853802328,56451.96071757784,38968.564244939385,24788.728598144164,0.0,63757.292843083545,21070.419308422537,1534.8551895227085,0.0,0.8868325209627383,2.8158434394448553,0.0014959135982669303,354499.75919056614,1554874.8669779846,4.386109797445985,1554874.8669779846,4.386109797445985,0.8499999999999999,0.09555922589793625,4.027634451161993,1.267093281191774,1.0,0.0,4.027634451160317,1.284778447046033,1.285073487246371,3.1348863770421613,19315.33737747116,1969.6162682945921,4632.441516551485,4632.441516551485,5.558734380063112,5.003755225063283,-2.337924954272883,7.341680179336166,3.4899912957517087,3.4899912957517087,0.997140370214774,0.0,0.0,0.00022963090774144495,0.9925719734625199,0.0002313493770536288,198.99388155776305,0.0,0.0,0.0,0.03958263714736517,7.802566740676504e-05,0.00015160524033467991,0.0006106104889486506,0.09555922589794132,0.07168666095996658,0.023872564937974742,0.09555926083155655,0.07168666095996278,0.023872564937973483,0.3753126945547861,0.3753126945547861,0.1249839094498275,0.0,4.979962773604427,4.9730982151871785,5.000577506811965,4.97999279484327,4.97315022521002,5.0005414903262135,24788.728598144164,21070.419308422537,0.85,1.06653995078408,0.6626565552788412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520129646020759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.304954584592,1534.8551895227085,0.3753126945547861,0.1249839094498275,6.112874298809886,3.4899912957517087
4578.0,-30.086046448446073,5.003750909511478,35.00397281439528,24.09764042766767,4.9978272066550655,-26.577681294701257,-40.09342814153058,1.4894620529102482,-0.03117940496480287,-5.011302970417418,40.00792116487018,42249.1959973644,25750.51786621658,25750.51786621658,67999.71386358098,77320.90254013255,77320.90254013255,25750.51786621658,103071.42040634913,103071.42040634913,103071.42040634913,127860.14411461589,91523.65715032877,56451.950607560626,38968.56282529794,24788.72370826675,0.0,63757.286533564686,21070.415152026737,1534.8549202012832,0.0,0.8868325311037916,2.81584180346199,0.0014959135982669303,354499.77008992736,1554874.7939871207,4.386109456693553,1554874.7939871207,4.386109456693553,0.85,0.09555920708093978,4.027634451161993,1.2670931960223246,1.0,0.0,4.027634451161523,1.2847784358606145,1.2850734760583837,3.134886404334818,19315.33497418942,1969.6160232280565,4632.441516551485,4632.441516551485,5.558735663302225,5.003750909511478,-2.337920490856267,7.341671400367745,3.4899962746559314,3.4899962746559314,0.9971417927588375,0.0,0.0,0.00022963090774144495,0.9925675759459808,0.0002313504020344327,198.99384673289975,0.0,0.0,0.0,0.03958263714736517,7.802601738460529e-05,0.00015160489035683967,0.0006106090793658441,0.09555920708094065,0.07168664256278387,0.023872564518156777,0.09555918963731336,0.07168664256278322,0.02387256451815656,0.37531261046599923,0.37531261046599923,0.1249839113242802,0.0,4.979994633111232,4.97313645684153,5.000590194235542,4.9801235654526295,4.973290922562285,5.000642443586344,24788.72370826675,21070.415152026737,0.85,1.0665402742286232,0.6626567455175894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452012710115936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.302936960607,1534.8549202012832,0.37531261046599923,0.1249839113242802,6.112874298809886,3.4899962746559314
4579.0,-30.086003936389957,5.003746619633147,35.00397190401405,24.09763931008058,4.997829449300144,-26.577642809541317,-40.09338476518167,1.4894683224515015,-0.031156840945584463,-5.011298678685997,40.007919111997154,42249.187913642185,25750.51478539973,25750.51478539973,67999.70269904191,77320.8889823882,77320.8889823882,25750.51478539973,103071.40376778794,103071.40376778794,103071.40376778794,127860.1188687112,91523.62729068426,56451.92622193824,38968.55674305114,24788.715100923266,0.0,63757.271843974406,21070.407835784776,1534.8543545716311,0.0,0.8868325603737244,2.8158420080220448,0.0014959135982669303,354499.8293963701,1554874.7054584757,4.386108473186185,1554874.7054584757,4.386108473186185,0.85,0.09555918614546284,4.027634451161993,1.267093094917946,1.0,0.0,4.027634451160992,1.284778406531358,1.285073446722392,3.134886475898822,19315.328672550546,1969.6153806397238,4632.441516551485,4632.441516551485,5.558734998249716,5.003746619633147,-2.337913474992006,7.341660094625153,3.4900012315062425,3.4900012315062425,0.9971432090017835,0.0,0.0,0.00022963090774144495,0.9925631810635354,0.00023135142641035156,198.9938119287423,0.0,0.0,0.0,0.03958263714736517,7.80264006953336e-05,0.00015160450704611135,0.0006106075355303492,0.09555918614546093,0.07168662252203561,0.023872563623425307,0.09555916451747176,0.07168662252203706,0.023872563623425786,0.3753125275804402,0.3753125275804402,0.1249839139785506,0.0,4.980022443521989,4.973173292597323,5.000590894340803,4.980141837740405,4.973328792381665,5.000601854762465,24788.715100923266,21070.407835784776,0.85,1.0665403448480277,0.6626567714037953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520124560068963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.30091949231,1534.8543545716311,0.3753125275804402,0.1249839139785506,6.112874298809886,3.4900012315062425
4580.0,-30.085961391134386,5.003742333736571,35.003970998028215,24.097633093502395,4.99783085218707,-26.577604378499373,-40.09334889762101,1.4894738395520555,-0.031199985588443724,-5.011295394551873,40.00791741926087,42249.21135990838,25750.514307589197,25750.514307589197,67999.72566749758,77320.85807102584,77320.85807102584,25750.514307589197,103071.37237861504,103071.37237861504,103071.37237861504,127860.08151436504,91523.57972393869,56451.93301282122,38968.49634568608,24788.709135749996,0.0,63757.205481436074,21070.402765387495,1534.8539619328344,0.0,0.8868325832128272,2.8158429580628117,0.0014959135982669303,354499.8747790637,1554874.6324604698,4.386107705763,1554874.6324604698,4.386107705763,0.85,0.09555916648870601,4.027634451161993,1.267093005352654,1.0,0.0,4.0276344511599715,1.2847783807220616,1.2850734209071688,3.1348865388740523,19315.31863396978,1969.6143569893675,4632.441516551485,4632.441516551485,5.558734895105289,5.003742333736571,-2.337907196151476,7.341649529888047,3.4900061889087985,3.4900061889087985,0.9971446254025139,0.0,0.0,0.00022963090774144495,0.9925587827699552,0.0002313524515904328,198.99377709741708,0.0,0.0,0.0,0.03958263714736517,7.802671765326547e-05,0.00015160419008817947,0.0006106062589396632,0.09555916648870894,0.07168660349724296,0.02387256299146598,0.09555917477382023,0.07168660349724076,0.023872562991465247,0.37531244559766674,0.37531244559766674,0.12498391653790279,0.0,4.9800357891242015,4.973190865598838,5.0005915391217854,4.98009540896345,4.973267399318672,5.0006003624707205,24788.709135749996,21070.402765387495,0.85,1.0665418152195643,0.6626578288819436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520122020489425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.298902935554,1534.8539619328344,0.37531244559766674,0.12498391653790279,6.112874298809886,3.4900061889087985
4581.0,-30.085918858432063,5.003738140245804,35.00397011263172,24.097641580179356,4.997838819703262,-26.577565302263626,-40.093305381573714,1.4894852635348272,-0.03114097086751144,-5.011287900052731,40.0079162069985,42249.20300081788,25750.503218892096,25750.503218892096,67999.70621970997,77320.86023665399,77320.86023665399,25750.503218892096,103071.36345554609,103071.36345554609,103071.36345554609,127860.06767585891,91523.56789691067,56451.91066107464,38968.50803981781,24788.704220312822,0.0,63757.21226013063,21070.3985872659,1534.853536015464,0.0,0.8868326257362412,2.8158430576736406,0.0014959135982669303,354499.9783438411,1554874.5801825486,4.386106276921757,1554874.5801825486,4.386106276921757,0.85,0.09555914518117622,4.027634451161993,1.2670928679825741,1.0,0.0,4.027634451162833,1.2847783272800515,1.285073367452886,3.1348866692736976,19315.316137970218,1969.6141024682454,4632.441516551485,4632.441516551485,5.5587325014005735,5.003738140245804,-2.3378978122160103,7.341635952461814,3.4900111403627196,3.4900111403627196,0.9971460401036342,0.0,0.0,0.00022963090774144495,0.9925543857951369,0.00023135347647221092,198.99374227638123,0.0,0.0,0.0,0.03958263714736517,7.802710220168236e-05,0.0001516038055397626,0.0006106047101192112,0.09555914518117853,0.07168658322523593,0.023872561955942603,0.09555915621889263,0.0716865832252342,0.023872561955942027,0.3753123631930718,0.3753123631930718,0.12498391901843081,0.0,4.980055169075968,4.973228308112766,5.000556667905528,4.980146929185196,4.9733923220002225,5.000431432602795,24788.704220312822,21070.3985872659,0.85,1.0665413967955482,0.6626576273197192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520119478927518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.29688846096,1534.853536015464,0.3753123631930718,0.12498391901843081,6.112874298809886,3.4900111403627196
