time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4582.0,-30.08587638645905,5.003733925883865,35.00396924791895,24.097640707064443,4.997839510896703,-26.57752700837684,-40.09326574215663,1.4894901328144703,-0.03107557088003432,-5.0112856823254095,40.007915038663086,42249.21055231027,25750.505723432667,25750.505723432667,67999.71627574295,77320.85395992424,77320.85395992424,25750.505723432667,103071.3596833569,103071.3596833569,103071.3596833569,127860.06149630954,91523.5447062253,56451.90129861123,38968.49267512674,24788.701812952637,0.0,63757.194488079374,21070.39654100974,1534.8533744538236,0.0,0.8868326412505776,2.8158424574968466,0.0014959135982669303,354500.0089901139,1554874.5297989456,4.386105755620184,1554874.5297989456,4.386105755620184,0.85,0.09555912659015053,4.027634451161993,1.2670927894068886,1.0,0.0,4.027634451160857,1.284778304501299,1.2850733446689027,3.134886724854343,19315.311243761767,1969.6136033978748,4632.441516551485,4632.441516551485,5.55873304205296,5.003733925883865,-2.337892281091968,7.341626206975834,3.490016112549233,3.490016112549233,0.9971474607283523,0.0,0.0,0.00022963090774144495,0.9925499951193999,0.00023135449989481008,198.9937075050759,0.0,0.0,0.0,0.03958263714736517,7.802745249410079e-05,0.00015160345524734415,0.0006106032992693988,0.09555912659015407,0.07168656535078194,0.02387256123937213,0.09555912746412433,0.07168656535077929,0.02387256123937125,0.3753122816681521,0.3753122816681521,0.1249839192816922,0.0,4.98008531536891,4.973273763458337,5.000540832936565,4.980210111445388,4.973459799863576,5.00048170969842,24788.701812952637,21070.39654100974,0.85,1.066541851813395,0.6626579304741769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45201169381164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.29487515306,1534.8533744538236,0.3753122816681521,0.1249839192816922,6.112874298809886,3.490016112549233
4583.0,-30.08583390102005,5.003729591870818,35.003968351892865,24.097625479940348,4.997831338173569,-26.57748958876148,-40.09322627736253,1.4894870259150081,-0.03105984432590958,-5.011288214217185,40.007912397167246,42249.218689195994,25750.520081565675,25750.520081565675,67999.73877076167,77320.82539260521,77320.82539260521,25750.520081565675,103071.34547417088,103071.34547417088,103071.34547417088,127860.03795064481,91523.49563116327,56451.88892775418,38968.45189267676,24788.692476473927,0.0,63757.14436915069,21070.388605002838,1534.8529219928716,0.0,0.8868326379305566,2.8158419553991005,0.0014959135982669303,354499.9740024732,1554874.4158863914,4.3861058671771405,1554874.4158863914,4.3861058671771405,0.85,0.0955591083885722,4.027634451161993,1.267092704237439,1.0,0.0,4.0276344511620925,1.284778319035542,1.2850733592064831,3.134886689390478,19315.30088686289,1969.6125472881045,4632.441516551485,4632.441516551485,5.558736141527172,5.003729591870818,-2.337890277120452,7.34161986899127,3.4900210714504576,3.4900210714504576,0.9971488775572735,0.0,0.0,0.00022963090774144495,0.9925456030725278,0.00023135552364606592,198.99367272275833,0.0,0.0,0.0,0.03958263714736517,7.802780124482563e-05,0.00015160310649661932,0.0006106018946289646,0.09555910838856915,0.0716865479184641,0.02387256047010505,0.09555908189710266,0.07168654791846639,0.023872560470105813,0.37531220135804605,0.37531220135804605,0.12498391890275846,0.0,4.980114889629874,4.973300523337912,5.000578855142294,4.980228369891279,4.973402750862817,5.000726130066141,24788.692476473927,21070.388605002838,0.85,1.0665430430360334,0.6626585790068502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520114400934008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.292862046304,1534.8529219928716,0.37531220135804605,0.12498391890275846,6.112874298809886,3.4900210714504576
4584.0,-30.085791475340777,5.003725404778765,35.00396745019798,24.09762837868186,4.99784162245148,-26.577450377118186,-40.09318653317166,1.4895005242288701,-0.031149285251501624,-5.011278222255596,40.00791044000096,42249.22549595978,25750.50245104626,25750.50245104626,67999.72794700603,77320.79540678053,77320.79540678053,25750.50245104626,103071.29785782678,103071.29785782678,103071.29785782678,127859.9798106479,91523.45263410357,56451.882723282695,38968.41101202319,24788.681952821116,0.0,63757.09296484431,21070.37965989795,1534.8521131590958,0.0,0.8868326958587067,2.815844296498813,0.0014959135982669303,354500.11207915016,1554874.3314850451,4.3861039207171935,1554874.3314850451,4.3861039207171935,0.8500000000000001,0.09555908488054476,4.027634451161993,1.2670925745600838,1.0,0.0,4.02763445115911,1.2847782558897056,1.285073296046146,3.1348868434676818,19315.291812677737,1969.6116219787325,4632.441516551485,4632.441516551485,5.558732335646546,5.003725404778765,-2.337879096816294,7.341604501595059,3.4900259872329946,3.4900259872329946,0.9971502820665699,0.0,0.0,0.00022963090774144495,0.992541217224407,0.00023135654596148316,198.99363798937745,0.0,0.0,0.0,0.03958263714736517,7.802815246603796e-05,0.000151602755275407,0.0006106004800383098,0.09555908488054984,0.07168652610602175,0.023872558774528096,0.09555911722958717,0.07168652610601793,0.023872558774526827,0.3753121209159029,0.3753121209159029,0.12498392126684725,0.0,4.980113901603033,4.9733084341094695,5.000551137126536,4.98012893700411,4.973359067570584,5.000459263100026,24788.681952821116,21070.37965989795,0.85,1.0665437331733603,0.6626592200377771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520111862948073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.290850625051,1534.8521131590958,0.3753121209159029,0.12498392126684725,6.112874298809886,3.4900259872329946
4585.0,-30.085749098531554,5.0037212143369585,35.003966583058634,24.097627226170175,4.997844028991096,-26.577411997346598,-40.09314312189815,1.489506927806147,-0.031124941615814805,-5.011275191693487,40.007909643117124,42249.216928641225,25750.50285301684,25750.50285301684,67999.71978165806,77320.78108979418,77320.78108979418,25750.50285301684,103071.28394281102,103071.28394281102,103071.28394281102,127859.96545105154,91523.422136092,56451.85797493907,38968.40462350326,24788.681508240516,0.0,63757.086131743774,21070.379282004436,1534.852044890757,0.0,0.8868327141642366,2.8158443304768817,0.0014959135982669303,354500.1539578173,1554874.297120021,4.38610330562801,1554874.297120021,4.38610330562801,0.85,0.09555906646565317,4.027634451161993,1.2670924712577838,1.0,0.0,4.027634451162423,1.2847782259334297,1.2850732660829907,3.1348869165616473,19315.285376316606,1969.6109656525527,4632.441516551485,4632.441516551485,5.558732422419486,5.0037212143369585,-2.3378729830176628,7.341594197354621,3.4900309401133436,3.4900309401133436,0.997151697175241,0.0,0.0,0.00022963090774144495,0.992536836449203,0.0002313575671034525,198.99360329601797,0.0,0.0,0.0,0.03958263714736517,7.802853609509572e-05,0.00015160237164634925,0.0006105989349207004,0.09555906646565442,0.07168650830898772,0.023872558156666692,0.09555911610480262,0.07168650830898679,0.02387255815666638,0.3753120392424574,0.3753120392424574,0.12498392186246207,0.0,4.980120020134393,4.973322125481445,5.000534508072747,4.980150250077656,4.973382650758197,5.000473753965082,24788.681508240516,21070.379282004436,0.85,1.0665437194094405,0.6626591566832274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452010932853294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.288839422792,1534.852044890757,0.3753120392424574,0.12498392186246207,6.112874298809886,3.4900309401133436
4586.0,-30.085706733491524,5.003716868809846,35.00396568332832,24.097612383216642,4.9978334569351235,-26.5773749260437,-40.09310369202865,1.4895016494873097,-0.03104910763852331,-5.011279409771725,40.00790695955303,42249.22478959396,25750.521463253463,25750.521463253463,67999.74625284743,77320.7637868422,77320.7637868422,25750.521463253463,103071.28525009567,103071.28525009567,103071.28525009567,127859.9579334269,91523.38340274537,56451.84440549724,38968.37666360903,24788.67268333122,0.0,63757.04934694025,21070.371780831538,1534.851662047673,0.0,0.8868327024166252,2.8158428420464756,0.0014959135982669303,354500.0956691293,1554874.1813933188,4.386103700362756,1554874.1813933188,4.386103700362756,0.85,0.09555904878526045,4.027634451161993,1.2670923333382236,1.0,0.0,4.027634451163661,1.2847782506256866,1.285073290780918,3.1348868563120025,19315.27720195395,1969.61013209954,4632.441516551485,4632.441516551485,5.558736439790577,5.003716868809846,-2.3378722323973813,7.341589101207227,3.4900358850046964,3.4900358850046964,0.9971531100013419,0.0,0.0,0.00022963090774144495,0.9925324569115087,0.00023135858796597336,198.99356861230584,0.0,0.0,0.0,0.03958263714736517,7.802888454166369e-05,0.00015160202319978126,0.0006105975315052987,0.09555904878525519,0.07168649114191526,0.023872557643339926,0.09555904049165147,0.0716864911419192,0.02387255764334124,0.3753119569399336,0.3753119569399336,0.12498392169754942,0.0,4.980143680926744,4.97333652094693,5.000585990386128,4.9802303021331795,4.973386086082542,5.000783899793021,24788.67268333122,21070.371780831538,0.85,1.0665447499431808,0.6626596623016641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520106797038075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.286828655691,1534.851662047673,0.3753119569399336,0.12498392169754942,6.112874298809886,3.4900358850046964
4587.0,-30.085664409948286,5.003712656942618,35.00396476519175,24.097626038733893,4.997842240843966,-26.577335956354638,-40.093063982762374,1.4895137872503044,-0.030928350391718595,-5.011270098307529,40.00790462397219,42249.23132977302,25750.505424067414,25750.505424067414,67999.73675384044,77320.78342829658,77320.78342829658,25750.505424067414,103071.288852364,103071.288852364,103071.288852364,127859.94898193583,91523.38946694504,56451.83736842146,38968.391220581754,24788.66012957183,0.0,63757.05135015358,21070.361110136055,1534.8507577114199,0.0,0.8868327582521354,2.8158423427452113,0.0014959135982669303,354500.22434219846,1554874.0806731381,4.38610182421837,1554874.0806731381,4.38610182421837,0.85,0.09555902479870618,4.027634451161993,1.267092272345908,1.0,0.0,4.027634451160679,1.2847781938445857,1.2850732339867776,3.134886994859129,19315.278481754733,1969.6102626029005,4632.441516551485,4632.441516551485,5.558732977429316,5.003712656942618,-2.3378615825454134,7.341574239488031,3.4900407761279126,3.4900407761279126,0.9971545074651179,0.0,0.0,0.00022963090774144495,0.99252808168441,0.00023135960783269782,198.9935339625787,0.0,0.0,0.0,0.03958263714736517,7.802923545874982e-05,0.00015160167228269513,0.0006105961181395532,0.09555902479870904,0.07168646871924601,0.023872556079463026,0.09555897326022708,0.07168646871924388,0.023872556079462308,0.37531187418598977,0.37531187418598977,0.12498392504521837,0.0,4.9801797555554685,4.973388826164978,5.000573315669897,4.980341747915816,4.973615744222741,5.000540320972107,24788.66012957183,21070.361110136055,0.85,1.0665445674453486,0.6626597440609406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520104266247156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.284819065377,1534.8507577114199,0.37531187418598977,0.12498392504521837,6.112874298809886,3.4900407761279126
4588.0,-30.085622086888193,5.003708393204769,35.003963865792414,24.097615002561383,4.9978406300372376,-26.57729802670072,-40.093024413194485,1.48951656984976,-0.030983837260293967,-5.011269448336224,40.00790333346277,42249.238499533814,25750.511648541837,25750.511648541837,67999.75014807565,77320.74537994001,77320.74537994001,25750.511648541837,103071.25702848185,103071.25702848185,103071.25702848185,127859.91476031313,91523.33363296262,56451.82675255631,38968.34097822923,24788.65773183128,0.0,63756.99871006051,21070.359072056588,1534.8506295657387,0.0,0.8868327662314931,2.815843147435726,0.0014959135982669303,354500.2333240098,1554874.0250208846,4.386101556101783,1554874.0250208846,4.386101556101783,0.85,0.0955590074029732,4.027634451161993,1.267092180582695,1.0,0.0,4.027634451162051,1.2847781808274383,1.2850732209666411,3.134887026621255,19315.26669843983,1969.6090610391757,4632.441516551485,4632.441516551485,5.55873432109969,5.003708393204769,-2.337857262474954,7.341565655679723,3.490045700329315,3.490045700329315,0.9971559143798042,0.0,0.0,0.00022963090774144495,0.9925237065280563,0.00023136062769192286,198.99349931325915,0.0,0.0,0.0,0.03958263714736517,7.802958514275022e-05,0.00015160132259869473,0.0006105947097402261,0.09555900740297249,0.07168645148397673,0.02387255591899575,0.09555899344987884,0.07168645148397727,0.023872555918995928,0.37531179338036524,0.37531179338036524,0.124983927345081,0.0,4.980200680520738,4.973412217391001,5.000586829107931,4.980285611075942,4.973507017632812,5.000642118677661,24788.65773183128,21070.359072056588,0.85,1.0665456581058552,0.662660403631376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520101737936044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.282810055909,1534.8506295657387,0.37531179338036524,0.124983927345081,6.112874298809886,3.490045700329315
4589.0,-30.085579769610202,5.003704221790352,35.00396297508642,24.097618355322652,4.997848022431819,-26.577259201847358,-40.092984738852806,1.4895274546689932,-0.031000818478332803,-5.0112620101752166,40.0079017878756,42249.245102276254,25750.500569729986,25750.500569729986,67999.74567200625,77320.72896826945,77320.72896826945,25750.500569729986,103071.22953799943,103071.22953799943,103071.22953799943,127859.88030892925,91523.30308306872,56451.8192170755,38968.31540665913,24788.65077092981,0.0,63756.96617758894,21070.353155290337,1534.850085273478,0.0,0.8868328096749323,2.8158442386846603,0.0014959135982669303,354500.336110344,1554873.9583685964,4.386100096346923,1554873.9583685964,4.386100096346923,0.85,0.09555898598065858,4.027634451161993,1.2670920514548198,1.0,0.0,4.027634451162413,1.2847781299076804,1.2850731700351896,3.1348871508665894,19315.260251129348,1969.6084035964727,4632.441516551485,4632.441516551485,5.558731929528895,5.003704221790352,-2.337847964564045,7.341552186354397,3.4900506018633015,3.4900506018633015,0.9971573148180861,0.0,0.0,0.00022963090774144495,0.9925193319902246,0.00023136164741595846,198.99346466868545,0.0,0.0,0.0,0.03958263714736517,7.802993575411158e-05,0.0001516009719873334,0.0006105932976058282,0.09555898598066477,0.07168643111406464,0.02387255486660013,0.09555900127651497,0.07168643111405999,0.023872554866598585,0.3753117124141508,0.3753117124141508,0.12498393038699679,0.0,4.980209956104204,4.973433099998147,5.0005612411936795,4.980261191696911,4.973530767175589,5.0004730319533905,24788.65077092981,21070.353155290337,0.85,1.066546132113618,0.6626608453199454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452009920965467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.280802447549,1534.850085273478,0.3753117124141508,0.12498393038699679,6.112874298809886,3.4900506018633015
4590.0,-30.08553743474523,5.003700023634269,35.00396210194156,24.097612348292046,4.997848111360551,-26.577221091582754,-40.09294513436032,1.489531768198087,-0.031009477197983415,-5.011260124743584,40.00790051796967,42249.252210129394,25750.503778730003,25750.503778730003,67999.7559888594,77320.70423597291,77320.70423597291,25750.503778730003,103071.20801470292,103071.20801470292,103071.20801470292,127859.85591486403,91523.26124851512,56451.80922267172,38968.280028714886,24788.647900161115,0.0,63756.927928876,21070.35071513695,1534.849902752024,0.0,0.8868328238661363,2.815844572489698,0.0014959135982669303,354500.36216471944,1554873.9036048576,4.386099619504427,1554873.9036048576,4.386099619504427,0.85,0.09555896766044797,4.027634451161993,1.2670919349649923,1.0,0.0,4.0276344511625215,1.2847781097287647,1.2850731498516401,3.1348872001035923,19315.251422281795,1969.6075033045736,4632.441516551485,4632.441516551485,5.558732622252158,5.003700023634269,-2.3378427232912764,7.341542746925546,3.4900555241419604,3.4900555241419604,0.9971587211834173,0.0,0.0,0.00022963090774144495,0.9925149556551585,0.00023136266756793175,198.99343000972553,0.0,0.0,0.0,0.03958263714736517,7.803028574965175e-05,0.0001516006219917932,0.0006105918879517327,0.09555896766044981,0.07168641331218034,0.02387255434826947,0.09555900277003372,0.07168641331217895,0.023872554348269008,0.375311631182869,0.375311631182869,0.12498393165941536,0.0,4.980217378563793,4.973445225575119,5.000554534483626,4.980250647545574,4.973497311283609,5.000531292468793,24788.647900161115,21070.35071513695,0.85,1.0665469337656368,0.6626613543434922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520096681719594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.27879613412,1534.849902752024,0.375311631182869,0.12498393165941536,6.112874298809886,3.4900555241419604
4591.0,-30.08549519607745,5.003695872446479,35.003961232697606,24.09761088145899,4.997852425169821,-26.5771826453583,-40.09290172308681,1.4895398744506574,-0.031035325360164734,-5.011254774639979,40.00789888530131,42249.24304314802,25750.498142534834,25750.498142534834,67999.74118568285,77320.68098148642,77320.68098148642,25750.498142534834,103071.17912402126,103071.17912402126,103071.17912402126,127859.82044989109,91523.22264125347,56451.78470291505,38968.26437593157,24788.641325869827,0.0,63756.9057018014,21070.345126989352,1534.8494281116978,0.0,0.8868328570000813,2.8158455364844723,0.0014959135982669303,354500.43609666004,1554873.8331972614,4.386098506161784,1554873.8331972614,4.386098506161784,0.85,0.09555894666599679,4.027634451161993,1.2670918041886763,1.0,0.0,4.02763445116328,1.284778071807292,1.2850731119214591,3.1348872926328326,19315.243274528366,1969.6066724649465,4632.441516551485,4632.441516551485,5.558731405572974,5.003695872446479,-2.337834944883967,7.341530817330446,3.4900604314011927,3.4900604314011927,0.9971601232574836,0.0,0.0,0.00022963090774144495,0.9925105892851507,0.00023136368540595132,198.993395429533,0.0,0.0,0.0,0.03958263714736517,7.803066938840654e-05,0.00015160023835303842,0.0006105903427950672,0.09555894666599929,0.07168639351048627,0.023872553155513017,0.09555900950373383,0.07168639351048439,0.023872553155512396,0.37531154922219523,0.37531154922219523,0.12498393264463727,0.0,4.980215759776399,4.973450406238555,5.000532490768933,4.980219449279787,4.973481297128558,5.0004544882331174,24788.641325869827,21070.345126989352,0.85,1.0665470734060667,0.6626614415817595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520094152734786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.276791583596,1534.8494281116978,0.37531154922219523,0.12498393264463727,6.112874298809886,3.4900604314011927
4592.0,-30.085452928302498,5.003691691891252,35.00396036671502,24.09761552643033,4.997851750852907,-26.57714467178791,-40.09286592537535,1.4895434943383072,-0.030849936442393755,-5.01125300588828,40.00789724180762,42249.26564377113,25750.50166662729,25750.50166662729,67999.76731039841,77320.70241596732,77320.70241596732,25750.50166662729,103071.2040825946,103071.2040825946,103071.2040825946,127859.84027608606,91523.22669170203,56451.78991950561,38968.26308021825,24788.636193491457,0.0,63756.8992737097,21070.34076446774,1534.8491234252174,0.0,0.8868328719500871,2.815843307837566,0.0014959135982669303,354500.46053866437,1554873.762322834,4.3860980038226165,1554873.762322834,4.3860980038226165,0.8500000000000001,0.09555892721145565,4.027634451161993,1.2670917459437625,1.0,0.0,4.027634451162514,1.2847780548732695,1.2850730949835476,3.134887333952228,19315.244129343107,1969.6067596317916,4632.441516551485,4632.441516551485,5.558732166314894,5.003691691891252,-2.337829792408349,7.341521484299601,3.490065345832267,3.490065345832267,0.9971615273806477,0.0,0.0,0.00022963090774144495,0.9925062199269665,0.00023136470394950504,198.99336082552287,0.0,0.0,0.0,0.03958263714736517,7.803098574508739e-05,0.00015159992199635755,0.0006105890686260005,0.0955589272114517,0.07168637498331845,0.023872552228133247,0.09555891651328126,0.07168637498332141,0.023872552228134232,0.37531146626476686,0.37531146626476686,0.12498393246518576,0.0,4.980252550196155,4.9735002049513355,5.000530209823921,4.980403069445913,4.973702761545837,5.000524449020247,24788.636193491457,21070.34076446774,0.85,1.0665475906924833,0.6626618628737597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520091629497456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.274786517082,1534.8491234252174,0.37531146626476686,0.12498393246518576,6.112874298809886,3.490065345832267
4593.0,-30.08541071204969,5.003687423328361,35.00395947111685,24.097599984984868,4.997845668097861,-26.577107285430557,-40.09282646058125,1.4895422414787782,-0.030885398634950434,-5.011254085443152,40.00789464722347,42249.2727110015,25750.512227546835,25750.512227546835,67999.78493854833,77320.66406340383,77320.66406340383,25750.512227546835,103071.17629095067,103071.17629095067,103071.17629095067,127859.80284203264,91523.16878649274,56451.77743409063,38968.21261378012,24788.626551081983,0.0,63756.839164862104,21070.332568419686,1534.8486190638414,0.0,0.8868328758502184,2.815843647628047,0.0014959135982669303,354500.44562052423,1554873.6504333531,4.386097872773258,1554873.6504333531,4.386097872773258,0.85,0.09555890823136134,4.027634451161993,1.2670916311023759,1.0,0.0,4.027634451161847,1.2847780607342116,1.2850731008458358,3.1348873196513973,19315.231908912352,1969.6055134946544,4632.441516551485,4632.441516551485,5.558734446088858,5.003687423328361,-2.3378267673672037,7.341514190695564,3.490070244485517,3.490070244485517,0.997162926995862,0.0,0.0,0.00022963090774144495,0.9925018559155,0.00023136572125563397,198.99332626370514,0.0,0.0,0.0,0.03958263714736517,7.803133451041141e-05,0.00015159957323103353,0.0006105876639267661,0.09555890823136448,0.07168635686717695,0.023872551364187533,0.09555889706343361,0.07168635686717459,0.02387255136418675,0.3753113852202169,0.3753113852202169,0.12498393253824107,0.0,4.980276188785695,4.973519745984504,5.00056614992468,4.9803686868082195,4.973595858366025,5.000707857793827,24788.626551081983,21070.332568419686,0.85,1.0665488727054808,0.6626625984665511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520089104522207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.272783441638,1534.8486190638414,0.3753113852202169,0.12498393253824107,6.112874298809886,3.490070244485517
4594.0,-30.08536850474641,5.003683189174585,35.00395855302018,24.097598867397778,4.997847777742811,-26.577069087831205,-40.09278308423234,1.4895483608275994,-0.03086279781354051,-5.0112494672620524,40.00789220071096,42249.263567984846,25750.5080984531,25750.5080984531,67999.77166643794,77320.65115137474,77320.65115137474,25750.5080984531,103071.15924982785,103071.15924982785,103071.15924982785,127859.77460304505,91523.1396421625,56451.75205877248,38968.20842598891,24788.615353217203,0.0,63756.82377920611,21070.323050234623,1534.8478970132169,0.0,0.8868329082062743,2.815843889809057,0.0014959135982669303,354500.5094381948,1554873.5449293556,4.386096785568764,1554873.5449293556,4.386096785568764,0.85,0.09555888678093025,4.027634451161993,1.2670915321959186,1.0,0.0,4.027634451162898,1.28477803210758,1.2850730722126302,3.1348873895010234,19315.22575823483,1969.6048863000954,4632.441516551485,4632.441516551485,5.558733554745982,5.003683189174585,-2.337819590299242,7.341502779473827,3.490075109622197,3.490075109622197,0.9971643170349135,0.0,0.0,0.00022963090774144495,0.9924974928498692,0.0002313667383502199,198.99329170922627,0.0,0.0,0.0,0.03958263714736517,7.80317178452887e-05,0.00015159918989615624,0.000610586119994008,0.09555888678093177,0.07168633652387219,0.023872550257059585,0.09555886381407588,0.07168633652387105,0.023872550257059207,0.37531130390353623,0.37531130390353623,0.12498393513052465,0.0,4.9802965302664575,4.9735416625749735,5.000581756172949,4.980386669448535,4.973638106135979,5.000652961859146,24788.615353217203,21070.323050234623,0.85,1.0665489219150162,0.6626626149743077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520086582625642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.270780742958,1534.8478970132169,0.37531130390353623,0.12498393513052465,6.112874298809886,3.490075109622197
4595.0,-30.08532631313171,5.003679036207461,35.00395765679567,24.097602255083643,4.9978549688209855,-26.577030396224043,-40.09274340989066,1.4895590519133441,-0.03087375337196363,-5.011242579920571,40.00789100159349,42249.269742852135,25750.498356054875,25750.498356054875,67999.768098907,77320.63569308708,77320.63569308708,25750.498356054875,103071.13404914195,103071.13404914195,103071.13404914195,127859.74483571714,91523.11001495393,56451.74406471887,38968.18438915006,24788.61078657519,0.0,63756.79517572525,21070.31916858891,1534.8475031274022,0.0,0.8868329475925797,2.8158448376174126,0.0014959135982669303,354500.6046129312,1554873.493218327,4.38609546213905,1554873.493218327,4.38609546213905,0.85,0.09555886619966614,4.027634451161993,1.2670914063649255,1.0,0.0,4.027634451160415,1.2847779820941292,1.2850730221876943,3.134887511534976,19315.219505649693,1969.6042487138518,4632.441516551485,4632.441516551485,5.558731451665308,5.003679036207461,-2.3378107248486533,7.341489761056114,3.4900799780246885,3.4900799780246885,0.9971657080070538,0.0,0.0,0.00022963090774144495,0.9924931314266797,0.0002313677550708661,198.9932571676034,0.0,0.0,0.0,0.03958263714736517,7.80320684655097e-05,0.00015159883927593526,0.0006105847078239267,0.09555886619966565,0.07168631671425421,0.02387254948541144,0.0955588756998786,0.07168631671425457,0.02387254948541156,0.3753112225262955,0.3753112225262955,0.12498393852856385,0.0,4.98030837227401,4.973563649220807,5.000563126569546,4.980368826548613,4.973664685706808,5.0005017032676164,24788.61078657519,21070.31916858891,0.85,1.0665493444500678,0.6626630091177813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520084061264578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.268779272199,1534.8475031274022,0.3753112225262955,0.12498393852856385,6.112874298809886,3.4900799780246885
4596.0,-30.08528411460324,5.00367478975878,35.00395676272904,24.097597051318758,4.9978499190748105,-26.576992922549977,-40.09270391017196,1.4895587270215978,-0.03075882167627242,-5.011243911981371,40.007889271996106,42249.27668527191,25750.509573841668,25750.509573841668,67999.78625911358,77320.63507713158,77320.63507713158,25750.509573841668,103071.14465097325,103071.14465097325,103071.14465097325,127859.75112058484,91523.0902715858,56451.73187972613,38968.175990955184,24788.6064696116,0.0,63756.782460566785,21070.31549916986,1534.8473140969338,0.0,0.8868329470763334,2.8158431725000583,0.0014959135982669303,354500.5862054595,1554873.4186307532,4.3860954794855775,1554873.4186307532,4.3860954794855775,0.85,0.09555884902226429,4.027634451161993,1.2670912766875704,1.0,0.0,4.027634451163373,1.2847779836139894,1.2850730237079036,3.1348875078264826,19315.215338969945,1969.6038238307624,4632.441516551485,4632.441516551485,5.55873387323647,5.00367478975878,-2.337807892001142,7.341482681759922,3.490084863861564,3.490084863861564,0.9971671039604468,0.0,0.0,0.00022963090774144495,0.9924887693094805,0.0002313687719622355,198.99322262033232,0.0,0.0,0.0,0.03958263714736517,7.803241754395472e-05,0.00015159849019749023,0.0006105833018635554,0.095558849022266,0.07168629966048687,0.023872549361779124,0.09555880736767292,0.07168629966048559,0.0238725493617787,0.37531114111946784,0.37531114111946784,0.12498394050463672,0.0,4.980344223197051,4.973603178940323,5.000587924516481,4.980485090305081,4.973758766209357,5.000684583644215,24788.6064696116,21070.31549916986,0.85,1.0665498419900827,0.6626632501632724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520081540841585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.266778894054,1534.8473140969338,0.37531114111946784,0.12498394050463672,6.112874298809886,3.490084863861564
4597.0,-30.085241991057007,5.003670631226909,35.00395586263472,24.097600543778412,4.997856309697649,-26.57695437222046,-40.09266427075488,1.48956869086115,-0.030753945464994104,-5.011236742500286,40.00788730829304,42249.282670346714,25750.499023824632,25750.499023824632,67999.78169417134,77320.62337883396,77320.62337883396,25750.499023824632,103071.1224026586,103071.1224026586,103071.1224026586,127859.71943803546,91523.06410799755,56451.723399510745,38968.15634276311,24788.597035376868,0.0,63756.75337813998,21070.307480070336,1534.8466343113257,0.0,0.8868329906663037,2.815843945288527,0.0014959135982669303,354500.6852790412,1554873.333947557,4.386094014807492,1554873.333947557,4.386094014807492,0.85,0.09555882728314476,4.027634451161993,1.2670912041561682,1.0,0.0,4.0276344511623545,1.284777937002637,1.2850729770858471,3.134887621559247,19315.20981735415,1969.6032607826476,4632.441516551485,4632.441516551485,5.558731595816022,5.003670631226909,-2.337798839133513,7.341469470360422,3.4900897145765577,3.4900897145765577,0.9971684898790165,0.0,0.0,0.00022963090774144495,0.9924844149639165,0.0002313697870508058,198.99318813445998,0.0,0.0,0.0,0.03958263714736517,7.803276785843452e-05,0.00015159813988301042,0.0006105818909248877,0.09555882728315016,0.07168627902224058,0.02387254826090958,0.09555879596694832,0.07168627902223652,0.023872548260908233,0.37531106076790816,0.37531106076790816,0.12498394396532152,0.0,4.980369213442202,4.9736416323288495,5.00057247700795,4.980482797035279,4.973809072072015,5.000524318521741,24788.597035376868,21070.307480070336,0.85,1.0665502568938234,0.6626636463084482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520079020006458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.264780060805,1534.8466343113257,0.37531106076790816,0.12498394396532152,6.112874298809886,3.4900897145765577
4598.0,-30.08519985565278,5.003666387905428,35.003954963977066,24.097589996550255,4.997851766363487,-26.576916904711357,-40.09262473611159,1.489568815422005,-0.030740401437924447,-5.011237689167022,40.007885549950785,42249.28936094414,25750.50919857767,25750.50919857767,67999.7985595218,77320.59910099121,77320.59910099121,25750.50919857767,103071.10829956888,103071.10829956888,103071.10829956888,127859.70066667585,91523.02093332869,56451.711193281175,38968.12193338613,24788.592367106976,0.0,63756.714300493106,21070.30351204093,1534.8464135606164,0.0,0.8868329922151366,2.815843656889785,0.0014959135982669303,354500.67219724687,1554873.2581203913,4.386093962764753,1554873.2581203913,4.386093962764753,0.85,0.0955588102508604,4.027634451161993,1.2670910673355689,1.0,0.0,4.027634451163619,1.2847779364199352,1.2850729765030116,3.134887622981053,19315.200705686006,1969.602331651074,4632.441516551485,4632.441516551485,5.558733792228649,5.003666387905428,-2.337795738816674,7.341462126722101,3.4900945847357074,3.4900945847357074,0.9971698813530593,0.0,0.0,0.00022963090774144495,0.9924800594131947,0.00023137080242923425,198.99315363889167,0.0,0.0,0.0,0.03958263714736517,7.803311724842148e-05,0.00015159779049302348,0.0006105804837097394,0.09555881025085693,0.07168626213067723,0.02387254812017969,0.09555877260287829,0.07168626213067984,0.023872548120180557,0.3753109812216186,0.3753109812216186,0.12498394618867018,0.0,4.980395189099113,4.973668295461039,5.000596383378934,4.980497287729122,4.973773148811688,5.000690208961544,24788.592367106976,21070.30351204093,0.85,1.0665511751284817,0.6626641574065145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520076503651453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.262781132027,1534.8464135606164,0.3753109812216186,0.12498394618867018,6.112874298809886,3.4900945847357074
4599.0,-30.085157768426523,5.003662292255223,35.0039540750551,24.09759802920746,4.997862788020133,-26.576877923950764,-40.092581254988886,1.4895829435444243,-0.030761261039629062,-5.011227687547836,40.007884036208694,42249.27925619438,25750.491478024524,25750.491478024524,67999.77073421891,77320.58697085042,77320.58697085042,25750.491478024524,103071.07844887493,103071.07844887493,103071.07844887493,127859.6628801154,91522.9962274242,56451.68851276815,38968.11968295116,24788.584431240462,0.0,63756.70411419163,21070.29676655439,1534.8457544419975,0.0,0.8868330485869383,2.8158450982936705,0.0014959135982669303,354500.8104075942,1554873.192841421,4.386092068601128,1554873.192841421,4.386092068601128,0.8499999999999999,0.09555878784013327,4.027634451161993,1.2670909739239145,1.0,0.0,4.027634451162395,1.28477787032786,1.2850729103957588,3.13488778424724,19315.19549170269,1969.601799972742,4632.441516551485,4632.441516551485,5.5587299669125425,5.003662292255223,-2.3377846063001426,7.341446898555366,3.4900994223857724,3.4900994223857724,0.9971712635387922,0.0,0.0,0.00022963090774144495,0.9924757088632297,0.00023137181665076878,198.9931191827778,0.0,0.0,0.0,0.03958263714736517,7.803350151734693e-05,0.00015159740622409804,0.0006105789360149769,0.09555878784013731,0.07168624100337795,0.02387254683675936,0.09555878655631982,0.07168624100337492,0.02387254683675835,0.3753109016299052,0.3753109016299052,0.12498394979932029,0.0,4.980405635412012,4.9736955340683835,5.000556393813156,4.980466426508201,4.973823497351248,5.000415451971776,24788.584431240462,21070.29676655439,0.85,1.0665509091001273,0.6626641047900419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520073986588957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.260783844922,1534.8457544419975,0.3753109016299052,0.12498394979932029,6.112874298809886,3.4900994223857724
4600.0,-30.085115693227134,5.003658103364643,35.00395320366617,24.097592720668786,4.997858504374274,-26.576840484677298,-40.09254552712662,1.4895832958244786,-0.030663869188458648,-5.011228966829646,40.00788276905219,42249.30140158482,25750.50266686967,25750.50266686967,67999.80406845448,77320.58276975593,77320.58276975593,25750.50266686967,103071.0854366256,103071.0854366256,103071.0854366256,127859.6682836328,91522.9732589221,56451.69189075122,38968.090409078744,24788.582847007205,0.0,63756.67325608595,21070.295419956125,1534.8457203722676,0.0,0.8868330466650596,2.8158436697246967,0.0014959135982669303,354500.7927294556,1554873.1381962686,4.386092133178673,1554873.1381962686,4.386092133178673,0.85,0.09555877150253554,4.027634451161993,1.26709087996278,1.0,0.0,4.027634451162375,1.2847778686798759,1.2850729087473962,3.1348877882683595,19315.19064438424,1969.601305683821,4632.441516551485,4632.441516551485,5.558732382236105,5.003658103364643,-2.3377817302744246,7.341439833639067,3.4901042975111367,3.4901042975111367,0.9971726564317533,0.0,0.0,0.00022963090774144495,0.9924713595770448,0.0002313728305865726,198.99308473652206,0.0,0.0,0.0,0.03958263714736517,7.803381726734026e-05,0.0001515970904741047,0.0006105776642894257,0.09555877150253456,0.071686224826911,0.023872546675623555,0.09555873574801516,0.07168622482691174,0.023872546675623798,0.3753108220545403,0.3753108220545403,0.12498395065939563,0.0,4.980438015052641,4.973735668745633,5.000565478945759,4.980565097641204,4.973893776150817,5.00059938714503,24788.582847007205,21070.295419956125,0.85,1.06655194814393,0.6626647728604922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520071472405363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.258786997168,1534.8457203722676,0.3753108220545403,0.12498395065939563,6.112874298809886,3.4901042975111367
4601.0,-30.085073638944817,5.003653903965071,35.003952306465834,24.097586853336566,4.997857619334654,-26.57680272428563,-40.092505992483325,1.4895867046754525,-0.030656054609096373,-5.0112264475932955,40.00788027445954,42249.30758589599,25750.503927948655,25750.503927948655,67999.81151384464,77320.5626266313,77320.5626266313,25750.503927948655,103071.06655457996,103071.06655457996,103071.06655457996,127859.63868990165,91522.9357330361,56451.68069230068,38968.06115637268,24788.57213532169,0.0,63756.633291694365,21070.286315023437,1534.8450731385165,0.0,0.8868330685150222,2.8158438611306096,0.0014959135982669303,354500.8275422775,1554873.0306188778,4.386091398992418,1554873.0306188778,4.386091398992418,0.85,0.09555875143090106,4.027634451161993,1.267090778308921,1.0,0.0,4.0276344511624576,1.2847778527330989,1.285072892796957,3.134887827178866,19315.182724846483,1969.6004981157157,4632.441516551485,4632.441516551485,5.5587326544638245,5.003653903965071,-2.3377761079109827,7.341430011876053,3.490109137682903,3.490109137682903,0.9971740393379723,0.0,0.0,0.00022963090774144495,0.9924670124735958,0.0002313738440224019,198.99305030740265,0.0,0.0,0.0,0.03958263714736517,7.803416666167023e-05,0.00015159674107977474,0.0006105762570567853,0.09555875143090099,0.07168620578059647,0.023872545650304527,0.09555870430152173,0.07168620578059652,0.02387254565030455,0.37531074329277486,0.37531074329277486,0.12498395226954984,0.0,4.980463533834552,4.973765566934048,5.000577840915071,4.980570392984191,4.973889947729617,5.0006320786945935,24788.57213532169,21070.286315023437,0.85,1.0665527334659788,0.6626652852355027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452006895894109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.256791311382,1534.8450731385165,0.37531074329277486,0.12498395226954984,6.112874298809886,3.490109137682903
4602.0,-30.085031612170912,5.003649699620041,35.003951399422576,24.09758084630596,4.997857734059854,-26.576764888684526,-40.092462685983605,1.4895910105734753,-0.030672218442248322,-5.011223688792446,40.0078781933639,42249.297931765665,25750.504521403556,25750.504521403556,67999.80245316922,77320.5377953558,77320.5377953558,25750.504521403556,103071.04231675935,103071.04231675935,103071.04231675935,127859.60620688536,91522.89393482686,56451.654071236844,38968.0442928778,24788.563890126014,0.0,63756.60818300382,21070.27930660711,1534.8445616523395,0.0,0.8868330900869676,2.815844395456905,0.0014959135982669303,354500.8656655959,1554872.9408732338,4.386090674147917,1554872.9408732338,4.386090674147917,0.85,0.095558732046733,4.027634451161993,1.267090620608069,1.0,0.0,4.027634451162594,1.2847778325898909,1.2850728726491234,3.1348878763287624,19315.17390366912,1969.5995986059584,4632.441516551485,4632.441516551485,5.558732782572274,5.003649699620041,-2.337770321535869,7.34142002115591,3.4901139677029738,3.4901139677029738,0.9971754193437068,0.0,0.0,0.00022963090774144495,0.9924626682341664,0.0002313748567994144,198.9930159008159,0.0,0.0,0.0,0.03958263714736517,7.803454939210167e-05,0.0001515963583493433,0.0006105747155585141,0.0955587320467356,0.0716861871373741,0.02387254490936149,0.09555869291401264,0.07168618713737215,0.023872544909360846,0.37531066458763174,0.37531066458763174,0.12498395468461863,0.0,4.9804800732893,4.9737831876956875,5.00059112836243,4.9805514703501785,4.973858914067591,5.000649523545292,24788.563890126014,21070.27930660711,0.85,1.0665530113833213,0.6626653947853588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520066446727218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.254796609064,1534.8445616523395,0.37531066458763174,0.12498395468461863,6.112874298809886,3.4901139677029738
4603.0,-30.08498959262067,5.003645619700719,35.003950515889414,24.09758901866155,4.997867828975205,-26.57672606153244,-40.09242301164193,1.4896042978869555,-0.03066883757304595,-5.011214780442595,40.00787706406089,42249.303327670634,25750.489590318666,25750.489590318666,67999.7929179893,77320.53001757154,77320.53001757154,25750.489590318666,103071.01960789021,103071.01960789021,103071.01960789021,127859.57838403234,91522.87323340283,56451.64654350194,38968.02965544543,24788.558776142134,0.0,63756.58843158757,21070.274959720813,1534.8440901822496,0.0,0.8868331395040214,2.815845390851698,0.0014959135982669303,354500.98876832635,1554872.8921729124,4.386089013672833,1554872.8921729124,4.386089013672833,0.85,0.0955587107924919,4.027634451161993,1.267090540933423,1.0,0.0,4.027634451161973,1.2847777704311725,1.2850728104761306,3.134888027997492,19315.169534799345,1969.599153105224,4632.441516551485,4632.441516551485,5.5587295594155774,5.003645619700719,-2.3377600026123853,7.341405622313104,3.490118789232165,3.490118789232165,0.9971767969234756,0.0,0.0,0.00022963090774144495,0.9924583247619455,0.00023137586940643077,198.99298150015488,0.0,0.0,0.0,0.03958263714736517,7.803490002408593e-05,0.00015159600771735902,0.0006105733033410545,0.09555871079249287,0.07168616695733687,0.023872543835156,0.09555870266510913,0.07168616695733614,0.023872543835155753,0.37531058520288807,0.37531058520288807,0.12498395780800609,0.0,4.980489861620356,4.973808894968613,5.000553103864377,4.980545942869526,4.973928655095619,5.000417943619709,24788.558776142134,21070.274959720813,0.85,1.06655319223918,0.662665684708102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45200639361575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.252802757468,1534.8440901822496,0.37531058520288807,0.12498395780800609,6.112874298809886,3.490118789232165
4604.0,-30.084947573347193,5.00364137949627,35.003949630932574,24.097568762395554,4.99785827885976,-26.57668919925492,-40.09238361669702,1.4895999047674573,-0.030705166252630534,-5.011219274472469,40.00787525552537,42249.30991559039,25750.508824533834,25750.508824533834,67999.81874012423,77320.48665444512,77320.48665444512,25750.508824533834,103070.99547897896,103070.99547897896,103070.99547897896,127859.55082528309,91522.80899344524,56451.632254590164,38967.97415428342,24788.555346304125,0.0,63756.52950058755,21070.272044358506,1534.8440201630804,0.0,0.8868331231844273,2.8158453434779767,0.0014959135982669303,354500.926666209,1554872.814181218,4.386089562031682,1554872.814181218,4.386089562031682,0.85,0.09555869534214795,4.027634451161993,1.2670904299383983,1.0,0.0,4.027634451163346,1.284777790982405,1.2850728310320825,3.1348879778520016,19315.15597747069,1969.5977706424408,4632.441516551485,4632.441516551485,5.558733711484222,5.00364137949627,-2.337759520234496,7.3414008997307665,3.4901236412892027,3.4901236412892027,0.9971781832254865,0.0,0.0,0.00022963090774144495,0.9924539813388382,0.00023137688201086033,198.99294709973233,0.0,0.0,0.0,0.03958263714736517,7.80352481882715e-05,0.00015159565955317344,0.000610571901062986,0.09555869534214195,0.07168615149286663,0.02387254384927532,0.09555869493958881,0.07168615149287114,0.02387254384927682,0.3753105057767928,0.3753105057767928,0.12498395839398208,0.0,4.980496420225677,4.973805232720451,5.000590353583505,4.980514108219836,4.973782042481332,5.000730807891898,24788.555346304125,21070.272044358506,0.85,1.0665545830799585,0.6626664005480575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452006142602017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.250810162051,1534.8440201630804,0.3753105057767928,0.12498395839398208,6.112874298809886,3.4901236412892027
4605.0,-30.08490559526422,5.003637319145132,35.003948741894185,24.097581824194663,4.997870745827745,-26.57665017216655,-40.09234387250615,1.489615322730124,-0.03067445498561483,-5.011207796463308,40.007873366727765,42249.31502219322,25750.487242136573,25750.487242136573,67999.8022643298,77320.48904257179,77320.48904257179,25750.487242136573,103070.97628470836,103070.97628470836,103070.97628470836,127859.5207932128,91522.79943519463,56451.625414816175,38967.97113375383,24788.544508504438,0.0,63756.515642258266,21070.26283222877,1534.8431622204314,0.0,0.8868331884263532,2.8158462798228876,0.0014959135982669303,354501.0852785828,1554872.7327282846,4.386087369821156,1554872.7327282846,4.386087369821156,0.85,0.0955586711157555,4.027634451161993,1.2670903161959726,1.0,0.0,4.02763445116206,1.2847777188564082,1.2850727588895225,3.134888153841137,19315.153960278436,1969.597564946076,4632.441516551485,4632.441516551485,5.558729052516122,5.003637319145132,-2.337747337337827,7.341384656482958,3.490128438193695,3.490128438193695,0.9971795537696272,0.0,0.0,0.00022963090774144495,0.992449642193955,0.00023137789362673582,198.99291273304357,0.0,0.0,0.0,0.03958263714736517,7.80355994404739e-05,0.00015159530830097104,0.0006105704863475146,0.095558671115763,0.07168612899917501,0.023872542116587982,0.09555868033030045,0.07168612899916939,0.02387254211658611,0.37531042455300356,0.37531042455300356,0.12498396149131506,0.0,4.980499442046153,4.97382342835499,5.0005478002941,4.980533341477667,4.97391802575072,5.000399410657451,24788.544508504438,21070.26283222877,0.85,1.0665545564924044,0.6626666246828282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520058915900245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.248818961743,1534.8431622204314,0.37531042455300356,0.12498396149131506,6.112874298809886,3.490128438193695
4606.0,-30.084863695577003,5.003633135177112,35.00394786896455,24.097566317673795,4.997864392046646,-26.576613097881427,-40.092304442636646,1.4896137943510945,-0.0306984941634596,-5.011210534838645,40.007872057853945,42249.320997235176,25750.502076162364,25750.502076162364,67999.82307339754,77320.45198402106,77320.45198402106,25750.502076162364,103070.95406018342,103070.95406018342,103070.95406018342,127859.49748912007,91522.74284218882,56451.61185540303,38967.92331865087,24788.543428936657,0.0,63756.46674758753,21070.261914596158,1534.8431877315568,0.0,0.886833179231166,2.815846275949755,0.0014959135982669303,354501.0474375017,1554872.676284117,4.386087678790963,1554872.676284117,4.386087678790963,0.85,0.09555865506902995,4.027634451161993,1.2670902057504283,1.0,0.0,4.027634451160386,1.284777726006241,1.2850727660409973,3.1348881363953756,19315.14201677772,1969.5963470479442,4632.441516551485,4632.441516551485,5.558732254720775,5.003633135177112,-2.3377455610386026,7.341378696215715,3.490133282286929,3.490133282286929,0.9971809377962655,0.0,0.0,0.00022963090774144495,0.9924453111730224,0.00023137890335743773,198.99287843054785,0.0,0.0,0.0,0.03958263714736517,7.803594791620356e-05,0.00015159495982524138,0.0006105690828146604,0.09555865506902796,0.07168611303849212,0.023872542030535838,0.09555868079636708,0.07168611303849362,0.023872542030536337,0.37531034321466245,0.37531034321466245,0.12498396178118429,0.0,4.9805030036507105,4.973821539077278,5.000567727686246,4.980512040675194,4.973808777475654,5.0006422307217235,24788.543428936657,21070.261914596158,0.85,1.0665557008139974,0.6626672265968039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452005640824179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.246828336894,1534.8431877315568,0.37531034321466245,0.12498396178118429,6.112874298809886,3.490133282286929
