time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4607.0,-30.08482179486509,5.003628991390034,35.00394697260302,24.097570438776188,4.997866859278646,-26.576575140450966,-40.09226487306876,1.4896202048645208,-0.030596077646919184,-5.011205654195169,40.00786962948833,42249.326440134355,25750.49725444939,25750.49725444939,67999.82369458374,77320.45870709598,77320.45870709598,25750.49725444939,103070.95596154538,103070.95596154538,103070.95596154538,127859.4881466658,91522.7336018573,56451.6013348958,38967.92474106833,24788.532185120417,0.0,63756.45692618875,21070.252357352354,1534.842459000768,0.0,0.8868332128569505,2.8158455003817577,0.0014959135982669303,354501.1148821747,1554872.5715627389,4.386086548922507,1554872.5715627389,4.386086548922507,0.85,0.09555863310073592,4.027634451161993,1.2670901024481283,1.0,0.0,4.027634451161886,1.284777696017542,1.2850727360454117,3.1348882095685138,19315.14006667975,1969.5961481932923,4632.441516551485,4632.441516551485,5.558731213862958,5.003628991390034,-2.3377382334748984,7.341367224864932,3.4901380823218178,3.4901380823218178,0.9971823092348051,0.0,0.0,0.00022963090774144495,0.9924409800665467,0.00023137991311689626,198.99284412722506,0.0,0.0,0.0,0.03958263714736517,7.803629762801476e-05,0.0001515946101134302,0.0006105676743033217,0.09555863310073792,0.07168609235639926,0.02387254074433866,0.09555861272946989,0.07168609235639777,0.02387254074433816,0.3753102605783256,0.3753102605783256,0.12498396358720831,0.0,4.980522463776481,4.973847339423742,5.000568142051804,4.980609576548261,4.97395981688112,5.000579079216493,24788.532185120417,21070.252357352354,0.85,1.0665558748552726,0.6626674140479083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520053905267358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.244837540786,1534.842459000768,0.3753102605783256,0.12498396358720831,6.112874298809886,3.4901380823218178
4608.0,-30.084779926252153,5.003624846465973,35.003946080002365,24.097564292047196,4.9978678521554025,-26.576537359393043,-40.092225338425465,1.4896252852962621,-0.03062905895563972,-5.011202695359529,40.007867946310704,42249.331860177255,25750.497390887354,25750.497390887354,67999.82925106461,77320.42976751432,77320.42976751432,25750.497390887354,103070.92715840167,103070.92715840167,103070.92715840167,127859.45354790594,91522.68811481341,56451.590207476125,38967.886563708096,24788.526389504277,0.0,63756.41295321238,21070.247431078635,1534.8420836587763,0.0,0.886833234006122,2.815846278955425,0.0014959135982669303,354501.1557697599,1554872.4989770167,4.386085838283894,1554872.4989770167,4.386085838283894,0.85,0.09555861349973213,4.027634451161993,1.2670900200260804,1.0,0.0,4.027634451162918,1.284777672251032,1.2850727122734438,3.1348882675593663,19315.130467003368,1969.5951692987278,4632.441516551485,4632.441516551485,5.558731243315669,5.003624846465973,-2.3377323097989264,7.3413571562649,3.490142887504678,3.490142887504678,0.9971836821441936,0.0,0.0,0.00022963090774144495,0.9924366522983712,0.00023138092210686265,198.99280985019286,0.0,0.0,0.0,0.03958263714736517,7.803664703261283e-05,0.00015159426070883214,0.0006105662670293252,0.09555861349973857,0.07168607347466842,0.023872540025070152,0.09555861806141402,0.07168607347466359,0.02387254002506855,0.3753101785821699,0.3753101785821699,0.12498396543565084,0.0,4.980531574425129,4.97385844496273,5.000571256940987,4.9805736364039035,4.973908490621056,5.000589342213004,24788.526389504277,21070.247431078635,0.85,1.0665566976135603,0.6626679561032066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520051402232577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.242848161863,1534.8420836587763,0.3753101785821699,0.12498396543565084,6.112874298809886,3.490142887504678
4609.0,-30.08473807092468,5.0036208025638595,35.003945207978056,24.097572708874964,4.997876312418586,-26.576498843517488,-40.09218189222736,1.4896370850114173,-0.03058236622524646,-5.011194878553038,40.007866760440066,42249.32109880851,25750.485268253615,25750.485268253615,67999.80636706212,77320.42966995487,77320.42966995487,25750.485268253615,103070.91493820849,103070.91493820849,103070.91493820849,127859.43640576345,91522.674498303,56451.56592715651,38967.89841238498,24788.521467554965,0.0,63756.419879939946,21070.24324742172,1534.8416495632146,0.0,0.8868332780737946,2.8158465780389297,0.0014959135982669303,354501.2637887353,1554872.4478372717,4.386084357555059,1554872.4478372717,4.386084357555059,0.85,0.09555859198267627,4.027634451161993,1.2670898766117173,1.0,0.0,4.027634451160986,1.284777617051387,1.2850726570611224,3.134888402247827,19315.127593347876,1969.5948762674182,4632.441516551485,4632.441516551485,5.558728626416199,5.0036208025638595,-2.337722805372929,7.341343607936789,3.4901476854382367,3.4901476854382367,0.9971850529823534,0.0,0.0,0.00022963090774144495,0.9924323259238095,0.00023138193078071307,198.992775584049,0.0,0.0,0.0,0.03958263714736517,7.803703100894523e-05,0.00015159387673249972,0.0006105647205130203,0.09555859198267605,0.07168605310989017,0.02387253887278589,0.0955586059329164,0.07168605310989033,0.023872538872785946,0.37531009622387435,0.37531009622387435,0.12498396748213617,0.0,4.9805447913656735,4.973888091992762,5.000535126083321,4.980612512327809,4.974021536608234,5.000405465004633,24788.521467554965,21070.24324742172,0.85,1.0665562228103918,0.6626677153197816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452004890111616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.24085953658,1534.8416495632146,0.37531009622387435,0.12498396748213617,6.112874298809886,3.4901476854382367
4610.0,-30.084696255012798,5.003616724908743,35.003944355443615,24.097572010383033,4.997876050091047,-26.57646123544295,-40.09214616436509,1.4896410305212469,-0.03049382465457029,-5.011193350385328,40.0078655840754,42249.34209193107,25750.489318613974,25750.489318613974,67999.83141054504,77320.42791325985,77320.42791325985,25750.489318613974,103070.91723187381,103070.91723187381,103070.91723187381,127859.43649902627,91522.65570721184,56451.56988588318,38967.873134809626,24788.51926715246,0.0,63756.39240196209,21070.24137707959,1534.8415160431682,0.0,0.8868332901084298,2.8158455934114395,0.0014959135982669303,354501.2849062001,1554872.3971074661,4.386083953176306,1554872.3971074661,4.386083953176306,0.85,0.0955585736764985,4.027634451161993,1.2670898128720003,1.0,0.0,4.027634451162761,1.2847775985940997,1.2850726385995968,3.1348884472840544,19315.123627638557,1969.5944718776093,4632.441516551485,4632.441516551485,5.558729500762988,5.003616724908743,-2.3377178960049645,7.341334620913708,3.490152506938542,3.490152506938542,0.9971864305538691,0.0,0.0,0.00022963090774144495,0.9924280036437491,0.0002313829385087317,198.9927413501858,0.0,0.0,0.0,0.03958263714736517,7.80373467721419e-05,0.00015159356096930307,0.0006105634487342911,0.09555857367649975,0.07168603551221137,0.023872538164288387,0.0955585655024481,0.07168603551221044,0.023872538164288075,0.375310014708121,0.375310014708121,0.1249839673082237,0.0,4.980575158154807,4.973932354502551,5.000523756758241,4.980699525730756,4.97411230903225,5.0004811850064925,24788.51926715246,21070.24137707959,0.85,1.0665570752784996,0.662668330189756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452004640079424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.238872040765,1534.8415160431682,0.375310014708121,0.1249839673082237,6.112874298809886,3.490152506938542
4611.0,-30.084654422765805,5.003612551274337,35.00394347296296,24.09756181240084,4.997869411649831,-26.57642425026451,-40.09210673449559,1.4896392391485604,-0.030429462559084186,-5.011194847523626,40.00786300675618,42249.34784800926,25750.50083612876,25750.50083612876,67999.84868413802,77320.41348568232,77320.41348568232,25750.50083612876,103070.91432181108,103070.91432181108,103070.91432181108,127859.42412367923,91522.62165746775,56451.5560197948,38967.850708525504,24788.509801868142,0.0,63756.36051039364,21070.23333158792,1534.8410335611982,0.0,0.8868332918212527,2.815844573263096,0.0014959135982669303,354501.2642175256,1554872.285962596,4.386083895623319,1554872.285962596,4.386083895623319,0.8499999999999999,0.09555855506120052,4.027634451161993,1.2670897068222988,1.0,0.0,4.02763445116101,1.284777606974228,1.2850726469816494,3.1348884268363384,19315.11644171272,1969.593739117101,4632.441516551485,4632.441516551485,5.5587319870361,5.003612551274337,-2.3377152470805975,7.341327798354934,3.490157311516855,3.490157311516855,0.99718780329053,0.0,0.0,0.00022963090774144495,0.9924236796955397,0.00023138394663445777,198.9927071029611,0.0,0.0,0.0,0.03958263714736517,7.803769525508507e-05,0.00015159321248635988,0.0006105620451723835,0.09555855506119816,0.07168601780077813,0.02387253726042003,0.09555850102813739,0.0716860178007799,0.02387253726042062,0.3753099347728386,0.3753099347728386,0.1249839668361054,0.0,4.980613773480172,4.9739731539434615,5.000555808547915,4.9807653849645135,4.974133506347357,5.000681169201755,24788.509801868142,21070.23333158792,0.85,1.0665578797122932,0.6626687519454897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520043902827766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.236885150502,1534.8410335611982,0.3753099347728386,0.1249839668361054,6.112874298809886,3.490157311516855
4612.0,-30.084612592978004,5.003608423003288,35.003942568259156,24.097560624964558,4.997872236838214,-26.576386320867343,-40.092067199852295,1.4896459647275462,-0.030426112041595843,-5.0111897560971705,40.00786059449898,42249.35302075474,25750.495392525823,25750.495392525823,67999.84841328056,77320.39724386217,77320.39724386217,25750.495392525823,103070.89263638799,103070.89263638799,103070.89263638799,127859.39114955484,91522.58962587405,56451.54540276673,38967.826914563695,24788.49851316685,0.0,63756.325427730546,21070.223736191823,1534.8402945594717,0.0,0.8868333264612244,2.8158451235364446,0.0014959135982669303,354501.3345750017,1554872.1819359027,4.386082731677105,1554872.1819359027,4.386082731677105,0.85,0.09555853374639801,4.027634451161993,1.2670895980251955,1.0,0.0,4.02763445116212,1.2847775755116428,1.285072615511839,3.1348885036058087,19315.109681701357,1969.5930497877825,4632.441516551485,4632.441516551485,5.558730811931587,5.003608423003288,-2.3377077924931964,7.341316215496485,3.490162080345324,3.490162080345324,0.9971891658129497,0.0,0.0,0.00022963090774144495,0.9924193560218412,0.0002313849547049657,198.99267285776145,0.0,0.0,0.0,0.03958263714736517,7.803804466546898e-05,0.00015159286307597596,0.0006105606378750836,0.09555853374640108,0.07168599777377467,0.023872535972626417,0.09555847742483739,0.07168599777377237,0.02387253597262565,0.3753098559213484,0.3753098559213484,0.12498396875205715,0.0,4.98064181296229,4.974007710096487,5.00056427260148,4.980763644055571,4.974155611433616,5.0006078092851,24788.49851316685,21070.223736191823,0.85,1.066558462349907,0.6626691977197694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520041403886332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.23489998135,1534.8402945594717,0.3753098559213484,0.12498396875205715,6.112874298809886,3.490162080345324
4613.0,-30.08457079104467,5.0036042876936255,35.003941668636145,24.097554513160162,4.99787286264901,-26.576348636530255,-40.092023893352575,1.489650708134567,-0.03045373061149803,-5.011187107311592,40.00785893308179,42249.342548123605,25750.496237159514,25750.496237159514,67999.83878528312,77320.37003102666,77320.37003102666,25750.496237159514,103070.86626818618,103070.86626818618,103070.86626818618,127859.3591391189,91522.54574396179,56451.518261058496,38967.808314336995,24788.492870932718,0.0,63756.30118526971,21070.21894029281,1534.8399347307486,0.0,0.8868333459539661,2.8158457954797798,0.0014959135982669303,354501.37117808213,1554872.1102885965,4.3860820766967175,1554872.1102885965,4.3860820766967175,0.85,0.09555851515805447,4.027634451161993,1.2670894749416042,1.0,0.0,4.027634451162634,1.2847775533217554,1.2850725933168559,3.1348885577496746,19315.100420775154,1969.592105436123,4632.441516551485,4632.441516551485,5.558730994261724,5.0036042876936255,-2.3377021235602267,7.341306411253852,3.490166855902348,3.490166855902348,0.9971905302578137,0.0,0.0,0.00022963090774144495,0.9924150352475799,0.00023138596210824078,198.99263863537755,0.0,0.0,0.0,0.03958263714736517,7.80384274134848e-05,0.00015159248032796017,0.0006105590963059891,0.09555851515805441,0.0716859797449307,0.02387253541312372,0.09555847992550484,0.07168597974493074,0.023872535413123733,0.3753097775853322,0.3753097775853322,0.12498397116884352,0.0,4.980659119669724,4.974026934559447,5.00057581534395,4.980733376700073,4.974108866660856,5.000627022526714,24788.492870932718,21070.21894029281,0.85,1.0665587168816788,0.6626692854303304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520038905092663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.23291615734,1534.8399347307486,0.3753097775853322,0.12498397116884352,6.112874298809886,3.490166855902348
4614.0,-30.08452901053474,5.003600192208035,35.00394077558592,24.097553186025493,4.99787663360174,-26.576310656938002,-40.09198809564111,1.4896582800050229,-0.030471443997555525,-5.011182245054631,40.00785732528217,42249.363172289224,25750.49145827084,25750.49145827084,67999.85463056006,77320.34935592294,77320.34935592294,25750.49145827084,103070.84081419378,103070.84081419378,103070.84081419378,127859.32738958523,91522.50968177614,56451.52349814256,38967.76242625953,24788.486575391456,0.0,63756.249001650984,21070.213589082738,1534.8394870659915,0.0,0.8868333765154386,2.815846595679661,0.0014959135982669303,354501.43836872355,1554872.040953505,4.386081049793241,1554872.040953505,4.386081049793241,0.85,0.09555849545589001,4.027634451161993,1.26708939911332,1.0,0.0,4.027634451160736,1.2847775179001808,1.285072557887147,3.1348886441791826,19315.092810139635,1969.59132936728,4632.441516551485,4632.441516551485,5.558729962648337,5.003600192208035,-2.337694830539637,7.341295022747672,3.490171622455605,3.490171622455605,0.9971918921301729,0.0,0.0,0.00022963090774144495,0.9924107167079759,0.00023138696899926316,198.99260443054425,0.0,0.0,0.0,0.03958263714736517,7.803874379924466e-05,0.0001515921639422003,0.0006105578220198028,0.09555849545589341,0.07168596077193955,0.023872534683953867,0.09555848250271927,0.071685960771937,0.023872534683953017,0.37530969875461,0.37530969875461,0.12498397417871406,0.0,4.980667608473482,4.974040161089249,5.0005700711039935,4.980710801057057,4.974102308337365,5.000556338886042,24788.486575391456,21070.213589082738,0.85,1.0665598383744186,0.662670151300701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520036407963803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.23093316964,1534.8394870659915,0.37530969875461,0.12498397417871406,6.112874298809886,3.490171622455605
4615.0,-30.084487262642273,5.0035960735257285,35.00393988716097,24.09754724884408,4.997876230702567,-26.57627312411772,-40.09194482406599,1.489662092178005,-0.030472638306605404,-5.0111803395656365,40.00785567390267,42249.352572868,25750.494241876753,25750.494241876753,67999.84681474476,77320.32697283861,77320.32697283861,25750.494241876753,103070.82121471537,103070.82121471537,103070.82121471537,127859.30251718935,91522.47023500763,56451.4958350369,38967.74933330081,24788.481302473992,0.0,63756.2306357748,21070.20910710289,1534.8391660449008,0.0,0.8868333921897051,2.8158468337800038,0.0014959135982669303,354501.4647003309,1554871.9697390718,4.386080523118415,1554871.9697390718,4.386080523118415,0.85,0.09555847706020908,4.027634451161993,1.2670892908656977,1.0,0.0,4.027634451161122,1.2847775000666526,1.2850725400495235,3.134888687693429,19315.084485215008,1969.5904804612185,4632.441516551485,4632.441516551485,5.558730563542249,5.0035960735257285,-2.3376897059887276,7.341285779514456,3.4901763941302746,3.4901763941302746,0.9971932554657927,0.0,0.0,0.00022963090774144495,0.9924064015600408,0.0002313879751082523,198.9925702524259,0.0,0.0,0.0,0.03958263714736517,7.803912624176033e-05,0.00015159178149968462,0.000610556281681151,0.09555847706020804,0.07168594282458708,0.023872534235620958,0.09555847228518145,0.07168594282458786,0.023872534235621218,0.3753096191770648,0.3753096191770648,0.12498397662200349,0.0,4.980674903572549,4.974047754637127,5.000576465289043,4.980707701259007,4.9740817503715675,5.000605664987006,24788.481302473992,21070.20910710289,0.85,1.0665600230228915,0.6626701759429471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520033912115575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.228951146153,1534.8391660449008,0.3753096191770648,0.12498397662200349,6.112874298809886,3.4901763941302746
4616.0,-30.08444554105647,5.003591938594596,35.003938987831084,24.09754138151186,4.997875537107727,-26.5762356440252,-40.0919052894227,1.489665640076474,-0.030468029470682723,-5.011178146676905,40.00785357942239,42249.35758037178,25750.49619173596,25750.49619173596,67999.85377210774,77320.30595536137,77320.30595536137,25750.49619173596,103070.80214709733,103070.80214709733,103070.80214709733,127859.27537704053,91522.43204688658,56451.483671897,38967.72041665509,24788.47322994319,0.0,63756.19364659827,21070.20224545171,1534.8386779802013,0.0,0.8868334109305203,2.8158470292016755,0.0014959135982669303,354501.4950034647,1554871.8794162697,4.3860798934037595,1554871.8794162697,4.3860798934037595,0.85,0.09555845768053907,4.027634451161993,1.2670891452534123,1.0,0.0,4.027634451161518,1.2847774834694137,1.285072523448473,3.1348887281911004,19315.076425917854,1969.5896586416213,4632.441516551485,4632.441516551485,5.558730984456191,5.003591938594596,-2.3376843890933245,7.34127632768792,3.490181151981459,3.490181151981459,0.9971946148518455,0.0,0.0,0.00022963090774144495,0.9924020891514451,0.00023138898058728513,198.99253609585602,0.0,0.0,0.0,0.03958263714736517,7.803947565806726e-05,0.0001515914320833777,0.0006105548743599955,0.0955584576805383,0.07168592405465528,0.023872533625883034,0.09555845054965724,0.07168592405465585,0.023872533625883225,0.37530953866914457,0.37530953866914457,0.12498397934459632,0.0,4.980681113604078,4.974051863314116,5.000588981420265,4.980710117206229,4.97407246578814,5.0006432153516585,24788.47322994319,21070.20224545171,0.85,1.066560750929269,0.6626706389431077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520031418216675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.226969861915,1534.8386779802013,0.37530953866914457,0.12498397934459632,6.112874298809886,3.490181151981459
4617.0,-30.084403884537252,5.003587867618382,35.003938094701475,24.097545083519094,4.997880829819895,-26.57619762383709,-40.09186952663583,1.48967456911975,-0.03043443385286082,-5.011172164281987,40.007851961360025,42249.37767790937,25750.488517145663,25750.488517145663,67999.86619505503,77320.29944094148,77320.29944094148,25750.488517145663,103070.78795808714,103070.78795808714,103070.78795808714,127859.2544004259,91522.41081167322,56451.489048641226,38967.690847813334,24788.466442338755,0.0,63756.157290152085,21070.19647598794,1534.838178133543,0.0,0.8868334472287481,2.815847286200206,0.0014959135982669303,354501.5776731118,1554871.8096386162,4.3860786737382975,1554871.8096386162,4.3860786737382975,0.85,0.09555843690363451,4.027634451161993,1.26708908920642,1.0,0.0,4.027634451161102,1.2847774416989237,1.285072481668391,3.134888830112129,19315.07194439611,1969.5892016535831,4632.441516551485,4632.441516551485,5.558729327750915,5.003587867618382,-2.3376762891620726,7.341264156780454,3.4901858980664437,3.4901858980664437,0.9971959708761268,0.0,0.0,0.00022963090774144495,0.9923977834883964,0.00023138998450224766,198.9925019925665,0.0,0.0,0.0,0.03958263714736517,7.803979173908208e-05,0.00015159111600236287,0.0006105536013012108,0.09555843690363888,0.07168590410534537,0.023872532798293513,0.09555843206210968,0.07168590410534209,0.023872532798292424,0.37530945721057124,0.37530945721057124,0.12498398266629275,0.0,4.98069016370755,4.974068852235973,5.000574184765696,4.980737730429155,4.974148177974257,5.000526372641332,24788.466442338755,21070.19647598794,0.85,1.0665615539780726,0.6626713320508621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520028925890116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.224989442262,1534.838178133543,0.37530945721057124,0.12498398266629275,6.112874298809886,3.4901858980664437
4618.0,-30.084362195856215,5.003583821962314,35.00393722278606,24.097543756384425,4.9978843671792115,-26.576159750271206,-40.09182618521152,1.4896819215941932,-0.030441725981006584,-5.011167941200178,40.00785079301009,42249.36663183313,25750.485478728187,25750.485478728187,67999.85211056132,77320.2798682194,77320.2798682194,25750.485478728187,103070.76534694759,103070.76534694759,103070.76534694759,127859.22851185655,91522.37579439464,56451.46255800824,38967.681373762665,24788.46316490896,0.0,63756.14453867162,21070.193690172615,1534.8379189153227,0.0,0.8868334729469239,2.8158478749105833,0.0014959135982669303,354501.6360311347,1554871.759254456,4.386077809575742,1554871.759254456,4.386077809575742,0.85,0.09555841758760461,4.027634451161993,1.267088970518671,1.0,0.0,4.027634451161997,1.2847774073037002,1.2850724472652686,3.13488891403733,19315.06455427986,1969.5884480714474,4632.441516551485,4632.441516551485,5.558728671851113,5.003583821962314,-2.3376694595935223,7.3412532815558365,3.4901906565529432,3.4901906565529432,0.9971973304436981,0.0,0.0,0.00022963090774144495,0.992393474521247,0.0002313909891963206,198.99246786295845,0.0,0.0,0.0,0.03958263714736517,7.804017480369552e-05,0.00015159073293774945,0.0006105520584569768,0.09555841758760683,0.07168588542062776,0.02387253216697907,0.09555843867291695,0.0716858854206261,0.023872532166978513,0.375309375775616,0.375309375775616,0.12498398481864045,0.0,4.980695769519855,4.974082892377794,5.000554455899419,4.9807262152191925,4.974147079272825,5.000483569903906,24788.46316490896,21070.193690172615,0.85,1.0665615463826494,0.6626712913326582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520026437451303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.223009109828,1534.8379189153227,0.375309375775616,0.12498398481864045,6.112874298809886,3.4901906565529432
4619.0,-30.08432054213841,5.003579758765677,35.00393635443772,24.097543057892494,4.997884344074908,-26.576122264225873,-40.09178668549282,1.4896860661623912,-0.030362179812186696,-5.011165734711515,40.007849153076876,42249.37136094061,25750.487583596416,25750.487583596416,67999.85894453703,77320.27700088089,77320.27700088089,25750.487583596416,103070.7645844773,103070.7645844773,103070.7645844773,127859.22242488479,91522.35605525765,56451.450415317384,38967.672933266964,24788.45784040748,0.0,63756.13077367444,21070.189164346357,1534.8375902690686,0.0,0.8868334901113217,2.8158470876138244,0.0014959135982669303,354501.66652221535,1554871.688533644,4.38607723283074,1554871.688533644,4.38607723283074,0.85,0.09555839836802678,4.027634451161993,1.267088815565221,1.0,0.0,4.027634451161852,1.2847773879152145,1.2850724278723304,3.1348889613457196,19315.06038849306,1969.5880232794136,4632.441516551485,4632.441516551485,5.558729126226678,5.003579758765677,-2.3376641121071904,7.341243870872868,3.490195415892727,3.490195415892727,0.9971986902550648,0.0,0.0,0.00022963090774144495,0.9923891691880636,0.00023139199305179895,198.99243376198575,0.0,0.0,0.0,0.03958263714736517,7.804052391566688e-05,0.00015159038382577808,0.0006105506523615736,0.09555839836802567,0.07168586697950241,0.02387253138852326,0.09555839334337925,0.07168586697950324,0.02387253138852354,0.3753092941919886,0.3753092941919886,0.12498398572642391,0.0,4.980716488678581,4.974112583597673,5.000548225666364,4.980803554899353,4.97423554213168,5.000527499989801,24788.45784040748,21070.189164346357,0.85,1.06656188384341,0.6626715085788394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520023947092087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.221030810253,1534.8375902690686,0.3753092941919886,0.12498398572642391,6.112874298809886,3.490195415892727
4620.0,-30.084278902414486,5.003575751142002,35.00393549174249,24.097541521210246,4.997889207158067,-26.57608430211965,-40.09174711592493,1.4896946068632482,-0.030402796377416053,-5.011160078403981,40.00784758103926,42249.375744303405,25750.480914841093,25750.480914841093,67999.8566591445,77320.25121242495,77320.25121242495,25750.480914841093,103070.73212726603,103070.73212726603,103070.73212726603,127859.18358741378,91522.31537886991,56451.439910748246,38967.63940902407,24788.451460147742,0.0,63756.090869171814,21070.18374112558,1534.8371191991353,0.0,0.8868335245836705,2.8158482813317827,0.0014959135982669303,354501.74468574923,1554871.6207407753,4.386076074517216,1554871.6207407753,4.386076074517216,0.85,0.09555837748256063,4.027634451161993,1.2670887655625118,1.0,0.0,4.027634451159964,1.2847773479614149,1.2850723879093557,3.1348890588339926,19315.05180406714,1969.5871479115847,4632.441516551485,4632.441516551485,5.55872768664988,5.003575751142002,-2.337656233104378,7.341231984246379,3.4902001631983453,3.4902001631983453,0.9972000466280987,0.0,0.0,0.00022963090774144495,0.9923848653214363,0.00023139299657403263,198.9923996724812,0.0,0.0,0.0,0.03958263714736517,7.804087364643702e-05,0.00015159003409500794,0.000610549243773875,0.09555837748256454,0.07168584735595696,0.023872530126607595,0.09555840823914306,0.07168584735595401,0.023872530126606617,0.3753092134482823,0.3753092134482823,0.12498398644432047,0.0,4.980722497955696,4.974128848556177,5.000523430674207,4.980757282026559,4.974204658691008,5.0004350052073505,24788.451460147742,21070.18374112558,0.85,1.0665625155513523,0.6626719920924823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520021458822328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.219053199871,1534.8371191991353,0.3753092134482823,0.12498398644432047,6.112874298809886,3.4902001631983453
4621.0,-30.084237300138494,5.003571698597114,35.00393463140295,24.097541102115088,4.997887379642432,-26.576047042827216,-40.09170765113083,1.489697122331202,-0.03027826965382019,-5.011159142194672,40.00784592426298,42249.38040283134,25750.486305386476,25750.486305386476,67999.86670821781,77320.25681362847,77320.25681362847,25750.486305386476,103070.74311901495,103070.74311901495,103070.74311901495,127859.18967353855,91522.30339857069,56451.426987773906,38967.640456440866,24788.44655452361,0.0,63756.087010964475,21070.179571345067,1534.8368446573857,0.0,0.886833535345462,2.8158467549438004,0.0014959135982669303,354501.7576230644,1554871.5492936247,4.3860757129077275,1554871.5492936247,4.3860757129077275,0.85,0.09555835879080059,4.027634451161993,1.2670886369841177,1.0,0.0,4.027634451160301,1.2847773361939379,1.2850723761391765,3.134889087546933,19315.04927572092,1969.5868900920216,4632.441516551485,4632.441516551485,5.558728850300919,5.003571698597114,-2.3376518160312494,7.341223514628364,3.4902049204964793,3.4902049204964793,0.9972014058561369,0.0,0.0,0.00022963090774144495,0.9923805653455073,0.00023139399919777412,198.9923656136461,0.0,0.0,0.0,0.03958263714736517,7.80412224526202e-05,0.00015158968528882475,0.0006105478389100749,0.09555835879079567,0.07168582955595466,0.023872529234841008,0.09555834050650534,0.07168582955595836,0.023872529234842236,0.37530913258178045,0.37530913258178045,0.12498398587989197,0.0,4.98075381779546,4.97416992903527,5.000525433165819,4.980880872540865,4.974336030371774,5.000535223170516,24788.44655452361,21070.179571345067,0.85,1.0665627377119853,0.6626721052621295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520018971389375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.217076697603,1534.8368446573857,0.37530913258178045,0.12498398587989197,6.112874298809886,3.4902049204964793
4622.0,-30.08419565230663,5.00356758053403,35.00393374221193,24.097525316197448,4.997882718164568,-26.576010025910087,-40.09166822126133,1.489697091767983,-0.030350458597752095,-5.011159262907097,40.0078433632213,42249.385392948985,25750.494167570072,25750.494167570072,67999.87956051905,77320.21183416723,77320.21183416723,25750.494167570072,103070.7060017373,103070.7060017373,103070.7060017373,127859.14265055739,91522.23967198918,56451.4132307707,38967.584934687206,24788.436648820098,0.0,63756.0215835073,21070.17115149708,1534.8363020855697,0.0,0.8868335440030399,2.815847689058899,0.0014959135982669303,354501.7559549605,1554871.4388507553,4.3860754220024285,1554871.4388507553,4.3860754220024285,0.85,0.09555833963097016,4.027634451161993,1.2670885023614393,1.0,0.0,4.027634451161128,1.2847773363369144,1.2850723762821858,3.134889087198067,19315.03582673618,1969.5855186772426,4632.441516551485,4632.441516551485,5.55873054750175,5.00356758053403,-2.3376482116919792,7.341215792226009,3.4902096575640082,3.4902096575640082,0.9972027593040024,0.0,0.0,0.00022963090774144495,0.9923762606810992,0.00023139500292342947,198.9923315175271,0.0,0.0,0.0,0.03958263714736517,7.804157095156449e-05,0.00015158933678988048,0.0006105464352837207,0.09555833963097461,0.07168581138891358,0.02387252824206103,0.09555833935911133,0.07168581138891024,0.023872528242059918,0.3753090531333604,0.3753090531333604,0.12498398589878745,0.0,4.980764861823616,4.974174580695546,5.000555670570009,4.9808088043093335,4.974192957912294,5.000676390712783,24788.436648820098,21070.17115149708,0.85,1.0665640338215452,0.6626728635758893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520016486194296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.215100833118,1534.8363020855697,0.3753090531333604,0.12498398589878745,6.112874298809886,3.4902096575640082
4623.0,-30.084154078589105,5.003563550284309,35.00393284833291,24.097528808657103,4.997889087295121,-26.575971972579257,-40.09162865169344,1.4897069812852868,-0.0303442761420456,-5.01115217938957,40.00784144829282,42249.38945367138,25750.483629966504,25750.483629966504,67999.87308363788,77320.2002759715,77320.2002759715,25750.483629966504,103070.683905938,103070.683905938,103070.683905938,127859.11148108602,91522.21386237229,56451.403040072284,38967.567580333336,24788.427575148013,0.0,63755.995155481345,21070.16343887581,1534.8356451193806,0.0,0.8868335869788382,2.815848434656525,0.0014959135982669303,354501.85384088283,1554871.3562710043,4.38607397796262,1554871.3562710043,4.38607397796262,0.85,0.09555831774785606,4.027634451161993,1.267088430928998,1.0,0.0,4.027634451161893,1.2847772900732917,1.285072330007939,3.134889200082476,19315.0303798232,1969.5849632466952,4632.441516551485,4632.441516551485,5.558728272760983,5.003563550284309,-2.337639329745791,7.3412028800301,3.49021436811264,3.49021436811264,0.99720410517504,0.0,0.0,0.00022963090774144495,0.992371963697143,0.0002313960048669058,198.9922974820955,0.0,0.0,0.0,0.03958263714736517,7.804192068667303e-05,0.00015158898705477193,0.0006105450266785488,0.09555831774785833,0.07168579081640247,0.023872526931455865,0.09555832838989876,0.07168579081640077,0.023872526931455296,0.37530897263677776,0.37530897263677776,0.12498398809859514,0.0,4.98077077819778,4.974185727184249,5.000545875269893,4.980807903247523,4.974243775976788,5.000520162143687,24788.427575148013,21070.16343887581,0.85,1.06656437434326,0.6626732019575267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45200139982787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.213127268013,1534.8356451193806,0.37530897263677776,0.12498398809859514,6.112874298809886,3.49021436811264
4624.0,-30.084112517735285,5.003559578646136,35.00393198757706,24.09753237096595,4.997895351682919,-26.575933941349714,-40.09158908212555,1.4897167752973326,-0.030330110801060073,-5.011146370894231,40.00784062531989,42249.39347572751,25750.47659658075,25750.47659658075,67999.87007230826,77320.18921002961,77320.18921002961,25750.47659658075,103070.66580661036,103070.66580661036,103070.66580661036,127859.091507135,91522.18850761364,56451.39277331144,38967.55081589133,24788.425700524644,0.0,63755.976516415976,21070.161845445946,1534.8354307928905,0.0,0.8868336195136863,2.8158489265750912,0.0014959135982669303,354501.9341075069,1554871.320780959,4.38607288475167,1554871.320780959,4.38607288475167,0.85,0.09555829808381582,4.027634451161993,1.2670883193844933,1.0,0.0,4.027634451161497,1.2847772442564507,1.2850722841805766,3.1348893118767354,19315.025028904412,1969.5844176048308,4632.441516551485,4632.441516551485,5.558726754471819,5.003559578646136,-2.3376313469561647,7.341190925602302,3.4902190982881973,3.4902190982881973,0.9972054566537707,0.0,0.0,0.00022963090774144495,0.9923676680628202,0.00023139700650435597,198.99226345720675,0.0,0.0,0.0,0.03958263714736517,7.804227042322954e-05,0.00015158863731821543,0.000610543618067545,0.09555829808381976,0.07168577198264231,0.023872526101177446,0.09555833524540348,0.07168577198263935,0.02387252610117646,0.3753088916987858,0.3753088916987858,0.12498398963464012,0.0,4.980777667354118,4.974204328943415,5.00051758463934,4.98081626009315,4.974289775541479,5.00041546598095,24788.425700524644,21070.161845445946,0.85,1.0665646389213341,0.6626734587752582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520011514791324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.21115360641,1534.8354307928905,0.3753088916987858,0.12498398963464012,6.112874298809886,3.4902190982881973
4625.0,-30.084070931188524,5.003555540700546,35.003931130122766,24.097526852879696,4.997892173516187,-26.57589683128924,-40.09154961733145,1.4897180736169158,-0.030259702678279154,-5.011146442318173,40.00783899997116,42249.39816115262,25750.484553470862,25750.484553470862,67999.88271462348,77320.1798578259,77320.1798578259,25750.484553470862,103070.66441129676,103070.66441129676,103070.66441129676,127859.0858313098,91522.1610334544,56451.37933678133,38967.53521852563,24788.421420013034,0.0,63755.95663853866,21070.158207011078,1534.8352136687763,0.0,0.8868336250345448,2.815847993424181,0.0014959135982669303,354501.9331205107,1554871.2506891063,4.386072699244034,1554871.2506891063,4.386072699244034,0.85,0.09555828008697309,4.027634451161993,1.267088251798414,1.0,0.0,4.0276344511610915,1.284777238182852,1.285072278105583,3.1348893266964715,19315.019230703103,1969.5838263528426,4632.441516551485,4632.441516551485,5.558728472116843,5.003555540700546,-2.337627681009734,7.3411832217102795,3.490223839427822,3.490223839427822,0.997206811265092,0.0,0.0,0.00022963090774144495,0.9923633697929943,0.00023139800876502086,198.99222941129537,0.0,0.0,0.0,0.03958263714736517,7.80426192351842e-05,0.00015158828850626074,0.0006105422131804993,0.09555828008697073,0.07168575464245691,0.023872525444513824,0.09555829065491346,0.07168575464245867,0.023872525444514413,0.3753088108673837,0.3753088108673837,0.1249839895110947,0.0,4.980799509805081,4.974231006557602,5.000524901906488,4.980886739639914,4.974337581294947,5.000554035176378,24788.421420013034,21070.158207011078,0.85,1.0665651697479117,0.6626737388740562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520009032073233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.209181072894,1534.8352136687763,0.3753088108673837,0.1249839895110947,6.112874298809886,3.490223839427822
4626.0,-30.084029424030014,5.003551543820823,35.003930262213764,24.097525630518817,4.997895349517071,-26.575859157193143,-40.091510117612756,1.4897250826801651,-0.030261095977721197,-5.0111415012798926,40.00783698054603,42249.40218267853,25750.479625566823,25750.479625566823,67999.88180824535,77320.16199330671,77320.16199330671,25750.479625566823,103070.64161887353,103070.64161887353,103070.64161887353,127859.05419250512,91522.12765172396,56451.36784109544,38967.510900698355,24788.412573631595,0.0,63755.923474329946,21070.150687586854,1534.834618136222,0.0,0.8868336574870375,2.8158485884545668,0.0014959135982669303,354502.0013999021,1554871.1636030278,4.3860716088003935,1554871.1636030278,4.3860716088003935,0.85,0.09555825897679043,4.027634451161993,1.2670881386054682,1.0,0.0,4.027634451161354,1.2847772053941326,1.2850722453093342,3.1348894067017876,19315.012185756197,1969.5831079681848,4632.441516551485,4632.441516551485,5.558727408335676,5.003551543820823,-2.337620356704269,7.341171900525092,3.490228553945313,3.490228553945313,0.9972081582700894,0.0,0.0,0.00022963090774144495,0.9923590797485486,0.00023139900911636798,198.9921954303889,0.0,0.0,0.0,0.03958263714736517,7.804296835726573e-05,0.00015158793938417923,0.0006105408070443762,0.0955582589767912,0.07168573487816743,0.023872524098623768,0.09555827726697169,0.07168573487816686,0.02387252409862358,0.37530873062358994,0.37530873062358994,0.124983990201229,0.0,4.980813811410712,4.974252954859878,5.000516234646909,4.980880405302173,4.974350138965804,5.000490960126513,24788.412573631595,21070.150687586854,0.85,1.0665657103315922,0.6626741466569677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520006547821174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.207210439457,1534.834618136222,0.37530873062358994,0.124983990201229,6.112874298809886,3.490228553945313
4627.0,-30.08398794600278,5.003547536192238,35.00392939816866,24.097524827253096,4.997895797859482,-26.575821782122077,-40.09147061789406,1.489729633978833,-0.03019386692187709,-5.01113898075576,40.007835357273265,42249.40626784148,25750.48091543014,25750.48091543014,67999.88718327161,77320.1569268647,77320.1569268647,25750.48091543014,103070.63784229485,103070.63784229485,103070.63784229485,127859.04501590825,91522.10597547126,56451.35531644802,38967.500732248045,24788.407173613414,0.0,63755.90790586146,21070.1460975714,1534.83427747615,0.0,0.8868336761890067,2.815847999599479,0.0014959135982669303,354502.0362306128,1554871.0936007053,4.38607098039127,1554871.0936007053,4.38607098039127,0.85,0.0955582398036347,4.027634451161993,1.2670879770582544,1.0,0.0,4.027634451161188,1.2847771841029494,1.2850722240132615,3.1348894586528226,19315.007611156634,1969.5826414888504,4632.441516551485,4632.441516551485,5.558727686777036,5.003547536192238,-2.3376148038900038,7.341162340082242,3.4902332741210973,3.4902332741210973,0.997209506891742,0.0,0.0,0.00022963090774144495,0.992354792735007,0.0002314000087696098,198.99216147334312,0.0,0.0,0.0,0.03958263714736517,7.804331748079083e-05,0.0001515875902606541,0.0006105394009024387,0.09555823980363617,0.07168571662156023,0.023872523182075944,0.09555823808946337,0.07168571662155913,0.023872523182075576,0.3753086505807563,0.3753086505807563,0.12498399057745728,0.0,4.9808391145527935,4.97428649174276,5.000516805989662,4.9809451138338545,4.974425429802352,5.000523883694143,24788.407173613414,21070.1460975714,0.85,1.0665660550811478,0.6626743725495161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452000406831237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.205239601826,1534.83427747615,0.3753086505807563,0.12498399057745728,6.112874298809886,3.4902332741210973
4628.0,-30.083946475972198,5.003543573564902,35.00392853962694,24.097523430269234,4.9978999631477725,-26.57578404252463,-40.09143108325077,1.4897375297002546,-0.030218686979992526,-5.011133828172721,40.007833789481,42249.41009926591,25750.475515280395,25750.475515280395,67999.8856145463,77320.13442403194,77320.13442403194,25750.475515280395,103070.60993931234,103070.60993931234,103070.60993931234,127859.01090364323,91522.06837089593,56451.344046130354,38967.47147196175,24788.400964330882,0.0,63755.87243629263,21070.140819681248,1534.8338278093709,0.0,0.8868337080828363,2.8158489270332403,0.0014959135982669303,354502.10743332206,1554871.0259909334,4.386069908719477,1554871.0259909334,4.386069908719477,0.85,0.09555821949635027,4.027634451161993,1.2670879374956714,1.0,0.0,4.027634451163853,1.2847771471664053,1.2850721870682351,3.134889548778945,19314.999675012124,1969.581832227328,4632.441516551485,4632.441516551485,5.558726521052713,5.003543573564902,-2.33760731968963,7.341150893254532,3.4902379843928424,3.4902379843928424,0.9972108526836693,0.0,0.0,0.00022963090774144495,0.9923505065679313,0.0002314010082341058,198.99212752285555,0.0,0.0,0.0,0.03958263714736517,7.804366691444722e-05,0.00015158724082699773,0.0006105379935114058,0.09555821949635536,0.0716856975125754,0.023872521983779954,0.09555824500325591,0.07168569751257159,0.023872521983778684,0.37530857141636353,0.37530857141636353,0.1249839912572578,0.0,4.980852361953396,4.974309166645924,5.000501736502429,4.980915141192725,4.974409659222488,5.000451255287487,24788.400964330882,21070.140819681248,0.85,1.0665666238430735,0.6626748013131367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452000159054463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.20326956417,1534.8338278093709,0.37530857141636353,0.1249839912572578,6.112874298809886,3.4902379843928424
4629.0,-30.08390504198244,5.003539579237452,35.00392768406925,24.09751759786161,4.997899040097387,-26.575746844236647,-40.091391653381265,1.489740842351532,-0.030205132930802847,-5.011132276654062,40.00783215931348,42249.41411348027,25750.479319293994,25750.479319293994,67999.89343277426,77320.1145035093,77320.1145035093,25750.479319293994,103070.5938228033,103070.5938228033,103070.5938228033,127858.9897364268,91522.03130317561,56451.33091314636,38967.444877810274,24788.39591362349,0.0,63755.840791433766,21070.13652657997,1534.8335277460465,0.0,0.8868337218791649,2.8158489300970517,0.0014959135982669303,354502.1288735091,1554870.9556912843,4.386069445145933,1554870.9556912843,4.386069445145933,0.85,0.09555820094890256,4.027634451161993,1.2670877957297493,1.0,0.0,4.027634451162882,1.2847771316696728,1.2850721715679438,3.134889586591375,19314.99185216657,1969.5810345190837,4632.441516551485,4632.441516551485,5.558727342220901,5.003539579237452,-2.3376024767084327,7.341142055945884,3.490242701560583,3.490242701560583,0.9972122004458808,0.0,0.0,0.00022963090774144495,0.9923462241458385,0.0002314020068339552,198.99209360188536,0.0,0.0,0.0,0.03958263714736517,7.80440154234841e-05,0.00015158689231796084,0.0006105365898444023,0.0955582009489025,0.07168567982804126,0.02387252112086123,0.09555822791196977,0.07168567982804132,0.02387252112086125,0.37530849231812125,0.37530849231812125,0.12498399123142,0.0,4.98086672931521,4.97432697819238,5.000505756174277,4.98092714372325,4.974401173190643,5.000524784800916,24788.39591362349,21070.13652657997,0.85,1.0665672758551517,0.662675193190408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519999113255424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.201300748917,1534.8335277460465,0.37530849231812125,0.12498399123142,6.112874298809886,3.490242701560583
4630.0,-30.08386361372302,5.0035355790929374,35.0039268168014,24.097516864445083,4.9978991120661505,-26.57570955157468,-40.09135215366257,1.489745049917799,-0.030131071058406178,-5.01112954710291,40.007830107114174,42249.4180471777,25750.48001734176,25750.48001734176,67999.89806451945,77320.11120628522,77320.11120628522,25750.48001734176,103070.59122362698,103070.59122362698,103070.59122362698,127858.9789800502,91522.01126400071,56451.31810489334,38967.43684345263,24788.387756423228,0.0,63755.824599875865,21070.129592959744,1534.8330239440527,0.0,0.8868337431975701,2.815848275891031,0.0014959135982669303,354502.16659274057,1554870.8671918598,4.386068728821416,1554870.8671918598,4.386068728821416,0.85,0.09555818115339273,4.027634451161993,1.2670876814378431,1.0,0.0,4.0276344511608055,1.2847771119864877,1.2850721518802386,3.1348896346188586,19314.98762305917,1969.5806032701453,4632.441516551485,4632.441516551485,5.558727492907694,5.0035355790929374,-2.3375967881020814,7.341132367195019,3.4902474025610766,3.4902474025610766,0.997213543588879,0.0,0.0,0.00022963090774144495,0.9923419423359274,0.0002314030052996695,198.992059685618,0.0,0.0,0.0,0.03958263714736517,7.804436455133943e-05,0.00015158654319010552,0.0006105351836850244,0.09555818115339483,0.07168566111280089,0.023872520040593936,0.09555817664149632,0.07168566111279932,0.023872520040593415,0.3753084129928723,0.3753084129928723,0.12498399178910084,0.0,4.980892041850666,4.97435811746027,5.000513565669451,4.980998476044476,4.9744878623317845,5.000549993411255,24788.387756423228,21070.129592959744,0.85,1.0665676193709186,0.6626754231841582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519996638120034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.199332593978,1534.8330239440527,0.3753084129928723,0.12498399178910084,6.112874298809886,3.4902474025610766
4631.0,-30.083822222006518,5.003531557555171,35.00392593901395,24.097510997112863,4.997898166997948,-26.575672393516037,-40.09131653057409,1.4897483385074328,-0.0301202573805881,-5.011127578424942,40.00782806617266,42249.43759610094,25750.482584532056,25750.482584532056,67999.920180633,77320.09139208573,77320.09139208573,25750.482584532056,103070.57397661779,103070.57397661779,103070.57397661779,127858.95399486103,91521.97431087767,56451.32051489252,38967.393106650175,24788.380018243242,0.0,63755.773124893414,21070.123015506757,1534.8325599588177,0.0,0.8868337606036618,2.815848363641588,0.0014959135982669303,354502.19379758876,1554870.7791779218,4.38606814395544,1554870.7791779218,4.38606814395544,0.8500000000000001,0.09555816204982967,4.027634451161993,1.2670876281382517,1.0,0.0,4.0276344511634665,1.2847770966023173,1.2850721364925355,3.134889672156636,19314.97982439845,1969.5798080280679,4632.441516551485,4632.441516551485,5.558728047084212,5.003531557555171,-2.3375916714761824,7.3411232290313535,3.490252095149544,3.490252095149544,0.9972148843284412,0.0,0.0,0.00022963090774144495,0.9923376643228058,0.00023140400288862401,198.99202579927888,0.0,0.0,0.0,0.03958263714736517,7.804467941589518e-05,0.00015158622832554976,0.0006105339155256922,0.09555816204982945,0.07168564284690662,0.02387251920292282,0.095558152607365,0.07168564284690679,0.023872519202922875,0.3753083343064409,0.3753083343064409,0.12498399304619234,0.0,4.98091435014436,4.974382221344058,5.000530477149482,4.981007321044331,4.974482378553546,5.000601866177249,24788.380018243242,21070.123015506757,0.85,1.066568827381727,0.6626762648354533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519994163327798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.197365705377,1534.8325599588177,0.3753083343064409,0.12498399304619234,6.112874298809886,3.490252095149544
