time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4632.0,-30.08378083232576,5.003527604053575,35.00392506726058,24.097514629270904,4.997903792842792,-26.57563458016616,-40.091273189149774,1.48975754068324,-0.030096168670411316,-5.011121387657832,40.00782648635399,42249.42537598142,25750.474420191407,25750.474420191407,67999.89979617283,77320.08333393477,77320.08333393477,25750.474420191407,103070.55775412617,103070.55775412617,103070.55775412617,127858.93099475707,91521.95177482914,56451.29381687587,38967.39773105919,24788.3732406309,0.0,63755.770971690086,21070.117254536264,1534.8320550820893,0.0,0.886833797823606,2.8158487698360286,0.0014959135982669303,354502.27934682637,1554870.7110495358,4.386066893319837,1554870.7110495358,4.386066893319837,0.85,0.09555814158741392,4.027634451161993,1.2670874797785658,1.0,0.0,4.0276344511635696,1.2847770535541263,1.2850720934344588,3.1348897771953497,19314.975068345862,1969.5793230456745,4632.441516551485,4632.441516551485,5.558726284657072,5.003527604053575,-2.337583455021384,7.34111105907496,3.490256774617473,3.490256774617473,0.997216221319278,0.0,0.0,0.00022963090774144495,0.9923333865399774,0.00023140500043247712,198.99199191461793,0.0,0.0,0.0,0.03958263714736517,7.804506250268905e-05,0.00015158584523875592,0.0006105323725921235,0.09555814158741452,0.07168562340660296,0.023872518180811552,0.09555813896897733,0.07168562340660252,0.023872518180811403,0.3753082557250097,0.3753082557250097,0.12498399542020577,0.0,4.980934171355045,4.974412758482174,5.000518111899169,4.98102521898744,4.974546673193686,5.000480421555494,24788.3732406309,21070.117254536264,0.85,1.0665685436753214,0.6626760955450091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519991690719358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.19539946564,1534.8320550820893,0.3753082557250097,0.12498399542020577,6.112874298809886,3.490256774617473
4633.0,-30.083739481095073,5.003523589260693,35.00392419873805,24.097503872495167,4.997900890468074,-26.575597654307487,-40.09123375928027,1.4897590636805091,-0.030123391267522948,-5.011121273247354,40.0078248369522,42249.42922054933,25750.481775145847,25750.481775145847,67999.91099569519,77320.051414031,77320.051414031,25750.481775145847,103070.53318917684,103070.53318917684,103070.53318917684,127858.90186127943,91521.90193989388,56451.2797464121,38967.357992757534,24788.36867210259,0.0,63755.72666486012,21070.113371287203,1534.8318142920702,0.0,0.886833804377121,2.815849140760025,0.0014959135982669303,354502.2809278474,1554870.6399204326,4.3860666731137306,1554870.6399204326,4.3860666731137306,0.85,0.09555812428431334,4.027634451161993,1.2670873665856197,1.0,0.0,4.02763445115989,1.2847770464294772,1.2850720863081735,3.134889794579681,19314.964551081826,1969.5782505832092,4632.441516551485,4632.441516551485,5.55872787236291,5.003523589260693,-2.337579695153862,7.3411032844145545,3.4902614679070836,3.4902614679070836,0.9972175622591667,0.0,0.0,0.00022963090774144495,0.9923291127509757,0.0002314059970535911,198.9919580614466,0.0,0.0,0.0,0.03958263714736517,7.804541101748738e-05,0.00015158549672395757,0.0006105309689019149,0.09555812428431423,0.07168560648459431,0.02387251779971992,0.0955581372712327,0.07168560648459364,0.023872517799719703,0.37530817763393204,0.37530817763393204,0.12498399692290943,0.0,4.9809468708461395,4.974423969571035,5.000535277035169,4.9809978819798175,4.974469031379897,5.000604155122403,24788.36867210259,21070.113371287203,0.85,1.0665694605465819,0.6626766163710861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519989218233371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.193434564844,1534.8318142920702,0.37530817763393204,0.12498399692290943,6.112874298809886,3.4902614679070836
4634.0,-30.08369820378425,5.003519607634743,35.00392332024391,24.09750799359756,4.997903507542891,-26.575560242971324,-40.09119429448617,1.4897655467300057,-0.030027159831831796,-5.01111675473882,40.00782280946214,42249.43247105881,25750.47779511396,25750.47779511396,67999.91026617277,77320.05747868442,77320.05747868442,25750.47779511396,103070.53527379838,103070.53527379838,103070.53527379838,127858.89512079686,91521.89235409834,56451.26734647272,38967.36111958402,24788.359846998483,0.0,63755.72096658251,21070.10586994871,1534.8312317282969,0.0,0.8868338347088125,2.815848404167857,0.0014959135982669303,354502.34336841764,1554870.5524865885,4.3860656539318965,1554870.5524865885,4.3860656539318965,0.8500000000000001,0.09555810402251268,4.027634451161993,1.2670872621843592,1.0,0.0,4.0276344511611155,1.284777016101483,1.2850720559732147,3.134889868580786,19314.96252807643,1969.578044294069,4632.441516551485,4632.441516551485,5.558727013197851,5.003519607634743,-2.3375727234462724,7.341092331081016,3.4902661361179868,3.4902661361179868,0.9972188960337105,0.0,0.0,0.00022963090774144495,0.9923248466216512,0.00023140699189707733,198.99192426880302,0.0,0.0,0.0,0.03958263714736517,7.804575984241952e-05,0.00015158514789902542,0.0006105295639626007,0.09555810402251551,0.0716855871511381,0.02387251687137741,0.09555807927245125,0.07168558715113597,0.0238725168713767,0.37530809878304827,0.37530809878304827,0.12498399951183188,0.0,4.980973698822311,4.9744593608917285,5.0005363831426735,4.981089594906962,4.9746095140706075,5.000549398720636,24788.359846998483,21070.10586994871,0.85,1.0665695444306065,0.6626767265827612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451998674804511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.191470273421,1534.8312317282969,0.37530809878304827,0.12498399951183188,6.112874298809886,3.4902661361179868
4635.0,-30.083656924571585,5.003515704408459,35.003922464632886,24.097506107669346,4.997910615663053,-26.575522380825348,-40.09115472491828,1.4897760719168494,-0.0301250044039989,-5.011110041940515,40.00782171899514,42249.435455506995,25750.46838715412,25750.46838715412,67999.90384266112,77320.02118403523,77320.02118403523,25750.46838715412,103070.48957118935,103070.48957118935,103070.48957118935,127858.84540616951,91521.84222629391,56451.256497765695,38967.31747614247,24788.355834980157,0.0,63755.67331112262,21070.102459733134,1534.8308705240765,0.0,0.88683387281338,2.8158504728928486,0.0014959135982669303,354502.43613155384,1554870.5054610963,4.3860643735720135,1554870.5054610963,4.3860643735720135,0.8500000000000001,0.09555808418491363,4.027634451161993,1.2670871803117918,1.0,0.0,4.027634451162696,1.2847769668641937,1.2850720067246184,3.134889988721078,19314.951949004702,1969.576965528973,4632.441516551485,4632.441516551485,5.55872498231202,5.003515704408459,-2.3375641189754814,7.34107982338394,3.490270807642926,3.490270807642926,0.9972202307551218,0.0,0.0,0.00022963090774144495,0.9923205803155398,0.00023140798679034403,198.9918904746139,0.0,0.0,0.0,0.03958263714736517,7.804610959488265e-05,0.00015158479814656231,0.000610528155287531,0.09555808418491574,0.07168556819070158,0.023872515994214156,0.0955581310936701,0.0716855681907,0.02387251599421363,0.37530802079872777,0.37530802079872777,0.12498400200692505,0.0,4.980973415551773,4.974468530677882,5.000507706109204,4.980985037536527,4.974517968120722,5.0004057612029555,24788.355834980157,21070.102459733134,0.85,1.066570240907456,0.6626772687245119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519984282273417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.18950587951,1534.8308705240765,0.37530802079872777,0.12498400200692505,6.112874298809886,3.490270807642926
4636.0,-30.083615630567937,5.003511708430288,35.003921610317356,24.09749566521498,4.997905619268356,-26.575485715887293,-40.09111536489797,1.4897757045877371,-0.03009945105350198,-5.011111384090391,40.0078200455058,42249.43922681157,25750.47951738049,25750.47951738049,67999.91874419205,77319.99909170205,77319.99909170205,25750.47951738049,103070.47860908254,103070.47860908254,103070.47860908254,127858.8303333223,91521.80139432568,56451.24152943532,38967.28873876707,24788.35172423976,0.0,63755.64046300683,21070.098965603796,1534.8306905412526,0.0,0.8868338720426818,2.81584998058966,0.0014959135982669303,354502.41758458805,1554870.433293246,4.3860643994684105,1554870.433293246,4.3860643994684105,0.85,0.09555806732855464,4.027634451161993,1.2670870511839167,1.0,0.0,4.027634451161836,1.2847769685825754,1.2850720084433946,3.134889984528181,19314.943331744766,1969.5760868130062,4632.441516551485,4632.441516551485,5.558727384981612,5.003511708430288,-2.337561426630518,7.341073135060807,3.4902754961823885,3.4902754961823885,0.9972215703378253,0.0,0.0,0.00022963090774144495,0.9923163125005501,0.00023140898204403716,198.99185666832733,0.0,0.0,0.0,0.03958263714736517,7.804645749660861e-05,0.00015158445024483633,0.0006105267540665538,0.0955580673285498,0.07168555169456788,0.02387251563398192,0.09555810309824739,0.07168555169457151,0.023872515633983127,0.37530794194047895,0.37530794194047895,0.12498400262084831,0.0,4.980981630112524,4.974473729142005,5.000524974372581,4.981011933036882,4.9744919721195515,5.000591495580238,24788.35172423976,21070.098965603796,0.85,1.0665710241535085,0.6626776693009008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519981816388952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.187542899614,1534.8306905412526,0.37530794194047895,0.12498400262084831,6.112874298809886,3.4902754961823885
4637.0,-30.083574327181218,5.003507790401285,35.00392074686163,24.0975045709871,4.997911251909505,-26.57544797950378,-40.09107583025468,1.4897849042320692,-0.029988586378294713,-5.011104733184874,40.0078180706465,42249.44238546719,25750.470163480386,25750.470163480386,67999.91254894758,77320.01229856086,77320.01229856086,25750.470163480386,103070.48246204125,103070.48246204125,103070.48246204125,127858.82476084586,91521.80016104814,56451.23024795448,38967.2999034374,24788.342298804604,0.0,63755.642202242,21070.090953983912,1534.8300252675244,0.0,0.8868339130340901,2.815849300687615,0.0014959135982669303,354502.5094924526,1554870.3481290687,4.386063022107244,1554870.3481290687,4.386063022107244,0.85,0.09555804566143813,4.027634451161993,1.2670869495300576,1.0,0.0,4.027634451162547,1.2847769255462353,1.2850719653971716,3.134890089537999,19314.943071471418,1969.5760602725109,4632.441516551485,4632.441516551485,5.558725365765596,5.003507790401285,-2.3375528891798165,7.341060679581101,3.490280150236321,3.490280150236321,0.9972229000675202,0.0,0.0,0.00022963090774144495,0.9923120437356036,0.00023140997752782382,198.99182285437055,0.0,0.0,0.0,0.03958263714736517,7.804680694326246e-05,0.00015158410079818248,0.0006105253466231719,0.09555804566144357,0.07168553136394354,0.023872514297500032,0.09555804302239958,0.07168553136393946,0.023872514297498676,0.3753078621482739,0.3753078621482739,0.12498400449806564,0.0,4.98100600595933,4.974511711252887,5.000508483621388,4.981116146806585,4.974676280428753,5.000455166143183,24788.342298804604,21070.090953983912,0.85,1.0665708978860593,0.6626777007664032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519979349621763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.185581591999,1534.8300252675244,0.3753078621482739,0.12498400449806564,6.112874298809886,3.490280150236321
4638.0,-30.083533137799687,5.003503811040476,35.003919886209765,24.097499052900844,4.997908343326978,-26.575411199932056,-40.0910402071662,1.489786405459341,-0.029927759400834475,-5.011104618661397,40.007816425404165,42249.46134504692,25750.47752329708,25750.47752329708,67999.938868344,77320.00171005483,77320.00171005483,25750.47752329708,103070.47923335191,103070.47923335191,103070.47923335191,127858.81695858388,91521.77172051035,56451.23135550233,38967.26707223114,24788.33772523196,0.0,63755.60479746309,21070.087066447166,1534.8297864069282,0.0,0.8868339195731169,2.815848515091533,0.0014959135982669303,354502.51107503526,1554870.2771793513,4.386062802387998,1554870.2771793513,4.386062802387998,0.8500000000000001,0.09555802815336427,4.027634451161993,1.2670868786470968,1.0,0.0,4.027634451162195,1.2847769185234286,1.2850719583727521,3.134890106673836,19314.937069323656,1969.5754482237724,4632.441516551485,4632.441516551485,5.558726954521044,5.003503811040476,-2.337549142459687,7.341052953500163,3.4902848211449555,3.4902848211449555,0.9972242346128445,0.0,0.0,0.00022963090774144495,0.9923077867729821,0.00023141097026781608,198.99178913375815,0.0,0.0,0.0,0.03958263714736517,7.804712181692907e-05,0.0001515837859245159,0.0006105240784271446,0.09555802815336321,0.07168551435974346,0.02387251379361975,0.09555800219579312,0.07168551435974425,0.02387251379362001,0.37530778360124395,0.37530778360124395,0.12498400534938352,0.0,4.981040133914803,4.9745523767682585,5.000522973858722,4.981176859260586,4.974715256563854,5.0005811525632,24788.33772523196,21070.087066447166,0.85,1.0665719364495747,0.6626783869318431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519976882294898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.183621848828,1534.8297864069282,0.37530778360124395,0.12498400534938352,6.112874298809886,3.4902848211449555
4639.0,-30.08349188978758,5.003499787645299,35.00391899821302,24.09749353481459,4.997905105034148,-26.57537440052232,-40.091000812221296,1.489787615768916,-0.029864444706902304,-5.011103778211813,40.0078139076208,42249.46484847643,25750.48280742126,25750.48280742126,67999.94765589769,77319.99266413093,77319.99266413093,25750.48280742126,103070.47547155218,103070.47547155218,103070.47547155218,127858.8029523296,91521.74466551207,56451.21684985782,38967.25312850473,24788.327480777418,0.0,63755.580609282144,21070.078358660805,1534.829205251033,0.0,0.8868339329647454,2.815847781551609,0.0014959135982669303,354502.52268908365,1554870.1686020307,4.386062352413016,1554870.1686020307,4.386062352413016,0.85,0.0955580092908685,4.027634451161993,1.267086770948954,1.0,0.0,4.027634451163469,1.2847769128615474,1.2850719527095709,3.134890120488978,19314.931359582904,1969.5748659922508,4632.441516551485,4632.441516551485,5.558728095199056,5.003499787645299,-2.3375449006971873,7.341044688342486,3.4902894670217806,3.4902894670217806,0.997225562006223,0.0,0.0,0.00022963090774144495,0.9923035237705768,0.0002314119644248449,198.991755365158,0.0,0.0,0.0,0.03958263714736517,7.804747003152715e-05,0.0001515834377099178,0.0006105226759460329,0.09555800929086973,0.07168549624586579,0.023872513045003943,0.09555794256295194,0.07168549624586486,0.023872513045003634,0.37530770623846876,0.37530770623846876,0.1249840072485013,0.0,4.981079655179883,4.974595005747062,5.000553157771549,4.981239333504902,4.9747671190961,5.000675491427842,24788.327480777418,21070.078358660805,0.85,1.0665724789273994,0.6626786932958361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519974421779156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.181661198532,1534.829205251033,0.37530770623846876,0.1249840072485013,6.112874298809886,3.4902894670217806
4640.0,-30.083450640641697,5.003495814822677,35.00391810424142,24.09749220767992,4.997908953668867,-26.57533689137112,-40.0909613125026,1.4897952043982623,-0.029888546157678775,-5.011098501648452,40.00781195759837,42249.467925502075,25750.476738714642,25750.476738714642,67999.94466421672,77319.9716625782,77319.9716625782,25750.476738714642,103070.44840129284,103070.44840129284,103070.44840129284,127858.7671968376,91521.70852350978,56451.20478643366,38967.22637452902,24788.318795544754,0.0,63755.545170073776,21070.07097621304,1534.8286101871051,0.0,0.88683396687316,2.815848714016504,0.0014959135982669303,354502.59560513566,1554870.0845089338,4.3860612130491505,1554870.0845089338,4.3860612130491505,0.85,0.09555798943993837,4.027634451161993,1.2670866484148426,1.0,0.0,4.027634451162645,1.2847768773616093,1.2850719172014804,3.134890207109781,19314.923732102725,1969.5740882057305,4632.441516551485,4632.441516551485,5.558726785154105,5.003495814822677,-2.3375374137693266,7.3410332285920035,3.4902940929826363,3.4902940929826363,0.9972268837093247,0.0,0.0,0.00022963090774144495,0.9922992606707549,0.0002314129586131341,198.9917215956411,0.0,0.0,0.0,0.03958263714736517,7.804781917367015e-05,0.0001515830885677748,0.0006105212697291094,0.09555798943993957,0.07168547718475547,0.02387251225518409,0.09555794081206226,0.07168547718475458,0.023872512255183796,0.37530762996932454,0.37530762996932454,0.12498401094760214,0.0,4.981103710227501,4.974625687756145,5.000557306304927,4.981209955490783,4.974758444451936,5.000583932895324,24788.318795544754,21070.07097621304,0.85,1.0665730248689838,0.6626791099158157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451997195776186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.179703095782,1534.8286101871051,0.37530762996932454,0.12498401094760214,6.112874298809886,3.4902940929826363
4641.0,-30.0834094201228,5.003491808114643,35.00391721409671,24.097486410196893,4.997907740479887,-26.575299914220537,-40.0909218826331,1.4897982345776057,-0.029874331317955694,-5.0110971878345545,40.00781028112203,42249.47120967802,25750.48080496409,25750.48080496409,67999.95201464211,77319.95311840769,77319.95311840769,25750.48080496409,103070.43392337178,103070.43392337178,103070.43392337178,127858.74739503195,91521.67280110484,56451.190892375176,38967.20212081074,24788.313471660178,0.0,63755.51559247092,21070.066450911152,1534.8282994555314,0.0,0.886833979627606,2.8158486806557264,0.0014959135982669303,354502.6137605388,1554870.012212286,4.3860607844843065,1554870.012212286,4.3860607844843065,0.85,0.09555797221308071,4.027634451161993,1.2670865528052677,1.0,0.0,4.02763445116228,1.2847768631862988,1.2850719030229145,3.134890241697921,19314.916193175206,1969.5733194490685,4632.441516551485,4632.441516551485,5.558727662930852,5.003491808114643,-2.337532832077317,7.341024640191961,3.4902987274938875,3.4902987274938875,0.9972282078553965,0.0,0.0,0.00022963090774144495,0.992295000549262,0.00023141395211538713,198.99168784957175,0.0,0.0,0.0,0.03958263714736517,7.804816769984916e-05,0.0001515827400415958,0.0006105198659930638,0.09555797221308174,0.07168546011779003,0.023872512095291707,0.09555792170820455,0.07168546011778926,0.023872512095291447,0.37530755387872156,0.37530755387872156,0.12498401452733235,0.0,4.98112704092614,4.974650820535601,5.000575220524183,4.981222856516581,4.97475384871251,5.0006493754003145,24788.313471660178,21070.066450911152,0.85,1.0665736349667672,0.6626794688594345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451996949367767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.177746390678,1534.8282994555314,0.37530755387872156,0.12498401452733235,6.112874298809886,3.4902987274938875
4642.0,-30.083368266128844,5.003487881951606,35.00391633301737,24.097489902656548,4.997914240080039,-26.575262225608782,-40.090882347989805,1.4898081995599555,-0.02987542508566321,-5.0110904782224335,40.007808764881084,42249.473792506134,25750.471139564437,25750.471139564437,67999.94493207058,77319.94097812563,77319.94097812563,25750.471139564437,103070.41211769007,103070.41211769007,103070.41211769007,127858.71888672913,91521.64663207417,56451.179446454575,38967.185761799556,24788.306769039064,0.0,63755.492530838615,21070.060753683203,1534.8277859814123,0.0,0.8868340192573576,2.815849478183355,0.0014959135982669303,354502.70647970104,1554869.9468256587,4.386059452876677,1554869.9468256587,4.386059452876677,0.85,0.09555795238069315,4.027634451161993,1.2670864385133611,1.0,0.0,4.027634451162761,1.284776816569682,1.2850718563955927,3.134890355443729,19314.910670410834,1969.5727562838315,4632.441516551485,4632.441516551485,5.558725576471774,5.003487881951606,-2.337524290634607,7.341012172586213,3.490303345161668,3.490303345161668,0.997229527189048,0.0,0.0,0.00022963090774144495,0.9922907473227747,0.00023141494401816696,198.99165415797594,0.0,0.0,0.0,0.03958263714736517,7.80485171535828e-05,0.00015158239058786217,0.0006105184585211671,0.09555795238069756,0.07168544098156998,0.023872511399127577,0.09555792107432937,0.07168544098156666,0.023872511399126474,0.3753074776147529,0.3753074776147529,0.12498401884945003,0.0,4.981142093592496,4.974676908201957,5.000557128458468,4.981215053136793,4.974794011169934,5.000497517353722,24788.306769039064,21070.060753683203,0.85,1.0665739096781177,0.6626797490752661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451996703130439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.17579048705,1534.8277859814123,0.3753074776147529,0.12498401884945003,6.112874298809886,3.490303345161668
4643.0,-30.083327084600803,5.003483866296663,35.003915453303414,24.0974741865881,4.997909315884369,-26.57522565467637,-40.09084302289409,1.4898078859599453,-0.029943290243238607,-5.011091767338967,40.00780704249154,42249.477165485216,25750.481878593095,25750.481878593095,67999.9590440783,77319.89726441391,77319.89726441391,25750.481878593095,103070.37914300701,103070.37914300701,103070.37914300701,127858.68145783353,91521.58425349853,56451.16415456974,38967.133443254206,24788.30231482652,0.0,63755.43575808073,21070.05696760254,1534.827582463214,0.0,0.8868340189335452,2.815850219124946,0.0014959135982669303,354502.6886655847,1554869.8725490486,4.386059463757167,1554869.8725490486,4.386059463757167,0.85,0.09555793630782088,4.027634451161993,1.2670863082865256,1.0,0.0,4.027634451159479,1.2847768180367163,1.2850718578629639,3.1348903518641253,19314.897505911933,1969.571413878535,4632.441516551485,4632.441516551485,5.558727894693954,5.003483866296663,-2.3375216185981715,7.3410054848948345,3.490307980449343,3.490307980449343,0.9972308515569551,0.0,0.0,0.00022963090774144495,0.9922864912703505,0.00023141593658850037,198.9916204438501,0.0,0.0,0.0,0.03958263714736517,7.80488647565238e-05,0.00015158204298492116,0.0006105170585035866,0.09555793630781763,0.07168542488877525,0.02387251141904238,0.09555793351284952,0.07168542488877769,0.02387251141904319,0.3753074012867768,0.3753074012867768,0.12498402159303919,0.0,4.981143861232681,4.974671580784047,5.000580199464423,4.981148477095701,4.974647821022188,5.000670032481594,24788.30231482652,21070.05696760254,0.85,1.0665750807837526,0.6626803920813964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519964572905923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.173834624726,1534.827582463214,0.3753074012867768,0.12498402159303919,6.112874298809886,3.490307980449343
4644.0,-30.083285967663723,5.003479942963675,35.003914569515935,24.09748291773724,4.997915978312582,-26.575187983115224,-40.0908034882508,1.489817993764118,-0.02986094187190247,-5.011084529033732,40.00780516441339,42249.47960862836,25750.47079995859,25750.47079995859,67999.95040858696,77319.90565364546,77319.90565364546,25750.47079995859,103070.37645360405,103070.37645360405,103070.37645360405,127858.66965598732,91521.57869497148,56451.15264995462,38967.14005001873,24788.29320238326,0.0,63755.43325240199,21070.049222025773,1534.8269208989168,0.0,0.8868340625633949,2.8158499823489076,0.0014959135982669303,354502.7886906986,1554869.7915585004,4.38605799774149,1554869.7915585004,4.38605799774149,0.85,0.09555791516100257,4.027634451161993,1.267086233557202,1.0,0.0,4.027634451162178,1.284776770751976,1.2850718105673649,3.134890467240181,19314.896332829307,1969.5712942573975,4632.441516551485,4632.441516551485,5.558725503161439,5.003479942963675,-2.3375127049807833,7.340992647944458,3.4903125821966876,3.4903125821966876,0.9972321663419107,0.0,0.0,0.00022963090774144495,0.9922822419129538,0.0002314169276059552,198.9915867826145,0.0,0.0,0.0,0.03958263714736517,7.804921421314285e-05,0.00015158169352830209,0.0006105156510200684,0.09555791516100712,0.07168540472193034,0.02387251043907677,0.09555788899006921,0.07168540472192693,0.023872510439075633,0.37530732301913805,0.37530732301913805,0.12498402555897052,0.0,4.981157055666131,4.9746954829112155,5.00056123209788,4.981223587161821,4.974804848554072,5.0004991250035005,24788.29320238326,21070.049222025773,0.85,1.0665749872545185,0.6626804564462215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519962112863494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.171880685799,1534.8269208989168,0.37530732301913805,0.12498402555897052,6.112874298809886,3.4903125821966876
4645.0,-30.08324487527636,5.003476002673584,35.00391370368097,24.09747684085744,4.997916550780762,-26.575150942722292,-40.09076783023772,1.4898226182266718,-0.02988626987854559,-5.01108237614001,40.00780391974492,42249.49801709976,25750.47283481093,25750.47283481093,67999.9708519107,77319.87874172801,77319.87874172801,25750.47283481093,103070.35157653895,103070.35157653895,103070.35157653895,127858.6417889556,91521.53537955006,56451.1546549218,38967.0896940314,24788.290212416658,0.0,63755.379906448055,21070.04668055416,1534.8267242801148,0.0,0.8868340780240361,2.8158505663234363,0.0014959135982669303,354502.81844123616,1554869.7378832144,4.386057478245285,1554869.7378832144,4.386057478245285,0.85,0.09555789755845663,4.027634451161993,1.2670861588278788,1.0,0.0,4.027634451163339,1.2847767491185431,1.285071788928964,3.13489052002635,19314.88719145646,1969.5703620967874,4632.441516551485,4632.441516551485,5.55872594242275,5.003476002673584,-2.337507502267141,7.340983504940725,3.4903172051017304,3.4903172051017304,0.997233487171923,0.0,0.0,0.00022963090774144495,0.9922779951123362,0.00023141791803560891,198.99155314148837,0.0,0.0,0.0,0.03958263714736517,7.804952940449667e-05,0.00015158137833694827,0.000610514381544513,0.09555789755845807,0.07168538744742146,0.023872510111036613,0.09555789823214102,0.07168538744742038,0.023872510111036253,0.3753072449694766,0.3753072449694766,0.12498402796782833,0.0,4.98116404823088,4.974706838276802,5.0005551179811505,4.98119610626145,4.974756351531084,5.00053475486402,24788.290212416658,21070.04668055416,0.85,1.066576200340912,0.6626812996659244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451995965668034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.16992682562,1534.8267242801148,0.3753072449694766,0.12498402796782833,6.112874298809886,3.4903172051017304
4646.0,-30.08320379081509,5.003472106907722,35.003912844254764,24.097480752412253,4.997920660796013,-26.57511355566602,-40.0907245586626,1.4898304256469224,-0.029824661334487246,-5.011077326831414,40.00780237474295,42249.48482005778,25750.467491903477,25750.467491903477,67999.95231196126,77319.87781645118,77319.87781645118,25750.467491903477,103070.34530835465,103070.34530835465,103070.34530835465,127858.6294040458,91521.51948623736,56451.12648984396,38967.103329326,24788.284095691153,0.0,63755.38742501715,21070.04148133748,1534.826284190127,0.0,0.8868341093097776,2.8158503464609335,0.0014959135982669303,354502.8882169336,1554869.6712563015,4.3860564270066495,1554869.6712563015,4.3860564270066495,0.85,0.09555787768681658,4.027634451161993,1.2670860329968856,1.0,0.0,4.027634451161001,1.284776712595101,1.2850717523971347,3.1348906091445534,19314.88383730008,1969.5700200680233,4632.441516551485,4632.441516551485,5.558724789055259,5.003472106907722,-2.3375001763051313,7.340972283212853,3.490321816352493,3.490321816352493,0.9972348046721409,0.0,0.0,0.00022963090774144495,0.9922737491504543,0.0002314189082781298,198.9915195068625,0.0,0.0,0.0,0.03958263714736517,7.804991189587921e-05,0.00015158099584556574,0.0006105128410090436,0.09555787768681576,0.07168536851201929,0.023872509174796473,0.09555786674215945,0.0716853685120199,0.02387250917479668,0.37530716634896155,0.37530716634896155,0.12498402989814622,0.0,4.981179853029005,4.97473497579,5.000533881083129,4.981252665496925,4.974857122587366,5.00045853387212,24788.284095691153,21070.04148133748,0.85,1.0665757837631549,0.6626810145220667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451995720196453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.16797384419,1534.826284190127,0.37530716634896155,0.12498402989814622,6.112874298809886,3.490321816352493
4647.0,-30.08316273096517,5.003468174057238,35.003911986841935,24.097469716239743,4.997919264366545,-26.575076741443837,-40.090685163717694,1.4898332748451892,-0.02988851530426473,-5.011076113000841,40.00780071453424,42249.487552672,25750.47194205811,25750.47194205811,67999.95949473011,77319.83885266281,77319.83885266281,25750.47194205811,103070.31079472092,103070.31079472092,103070.31079472092,127858.58978467766,91521.46333506789,56451.11203507697,38967.05699998991,24788.278989956736,0.0,63755.335989946645,21070.037141463225,1534.8259865153582,0.0,0.8868341214965731,2.8158513268652476,0.0014959135982669303,354502.9049906919,1554869.599661198,4.386056017515636,1554869.599661198,4.386056017515636,0.85,0.09555785960198816,4.027634451161993,1.2670858983742077,1.0,0.0,4.027634451162116,1.2847766992664313,1.285071739065404,3.134890641666875,19314.87198704539,1969.5688116783397,4632.441516551485,4632.441516551485,5.558725749705193,5.003468174057238,-2.337495664833614,7.340963838890852,3.4903264344675806,3.4903264344675806,0.9972361241335944,0.0,0.0,0.00022963090774144495,0.9922695057516704,0.0002314198979313523,198.9914858923965,0.0,0.0,0.0,0.03958263714736517,7.80502601219855e-05,0.00015158064761945945,0.000610511438481581,0.0955578596019952,0.07168535113109992,0.023872508470895278,0.09555788279286243,0.07168535113109464,0.023872508470893523,0.37530708829745085,0.37530708829745085,0.12498403052410738,0.0,4.981180941341222,4.974736176268834,5.000534628416972,4.981187597696589,4.974743285190243,5.000539925635849,24788.278989956736,21070.037141463225,0.85,1.066576756892204,0.662681592005635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519954747723027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.166022073723,1534.8259865153582,0.37530708829745085,0.12498403052410738,6.112874298809886,3.4903264344675806
4648.0,-30.083121752520974,5.003464245275719,35.00391111826894,24.097468878049426,4.997919898913787,-26.57503979735497,-40.090649540629215,1.489837943747791,-0.02982926506348349,-5.011073000859029,40.007798674644164,42249.505558321194,25750.471453782215,25750.471453782215,67999.97701210341,77319.8329484003,77319.8329484003,25750.471453782215,103070.30440218252,103070.30440218252,103070.30440218252,127858.57514246942,91521.44109870863,56451.11370862953,38967.03043342123,24788.2707402869,0.0,63755.301173708125,21070.030129243863,1534.825468272483,0.0,0.88683414471709,2.815850911868391,0.0014959135982669303,354502.94799695665,1554869.5116926564,4.386055237278322,1554869.5116926564,4.386055237278322,0.85,0.09555783970300864,4.027634451161993,1.267085823095404,1.0,0.0,4.027634451162266,1.284776677425109,1.2850717172190662,3.134890694960306,19314.867294239823,1969.5683331453477,4632.441516551485,4632.441516551485,5.558725644301617,5.003464245275719,-2.3374897786511863,7.340954023926905,3.4903310349025305,3.4903310349025305,0.9972374385435802,0.0,0.0,0.00022963090774144495,0.9922652707854147,0.0002314208856263644,198.99145234458632,0.0,0.0,0.0,0.03958263714736517,7.805057500853218e-05,0.0001515803327329128,0.0006105101702336775,0.09555783970300494,0.07168533229431244,0.0238725074086925,0.0955578389460357,0.07168533229431522,0.023872507408693424,0.37530700908572184,0.37530700908572184,0.12498403142613529,0.0,4.9811923179759106,4.974751025603325,5.000535571699174,4.981243735795545,4.974816337883226,5.000545262012793,24788.2707402869,21070.030129243863,0.85,1.0665776141003587,0.6626822363085998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519952294952547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.16407117969,1534.825468272483,0.37530700908572184,0.12498403142613529,6.112874298809886,3.4903310349025305
4649.0,-30.083080721316225,5.003460282942245,35.00391023869993,24.097468458954268,4.99791804269097,-26.575003054876177,-40.09061014568431,1.4898403762509325,-0.029709193381222576,-5.011071685946596,40.007796617215995,42249.50821851587,25750.475480016874,25750.475480016874,67999.98369853274,77319.83872508745,77319.83872508745,25750.475480016874,103070.31420510433,103070.31420510433,103070.31420510433,127858.57737040432,91521.42951354211,56451.099006970646,38967.033896190514,24788.263165300003,0.0,63755.29706149052,21070.023690505,1534.825031409687,0.0,0.8868341588562747,2.8158494882053606,0.0014959135982669303,354502.9661675538,1554869.4229678044,4.38605476218471,1554869.4229678044,4.38605476218471,0.85,0.09555782079037688,4.027634451161993,1.2670857373764743,1.0,0.0,4.027634451163034,1.2847766660457574,1.2850717058371013,3.1348907227262397,19314.864849283193,1969.5680838291562,4632.441516551485,4632.441516551485,5.5587265134404165,5.003460282942245,-2.3374852242476893,7.340945507189934,3.490335630010201,3.490335630010201,0.997238751431486,0.0,0.0,0.00022963090774144495,0.992261030386095,0.00023142187459694363,198.99141875359396,0.0,0.0,0.0,0.03958263714736517,7.805092323737385e-05,0.0001515799845040711,0.0006105087676951977,0.09555782079037663,0.07168531415931118,0.023872506631065455,0.09555776495761843,0.07168531415931136,0.023872506631065517,0.37530692977464913,0.37530692977464913,0.12498403256140235,0.0,4.981225853864032,4.974790256846063,5.000551999175741,4.981362492565381,4.9749496810068194,5.000620209166755,24788.263165300003,21070.023690505,0.85,1.0665777877710823,0.6626823207766908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519949847045788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.16212002349,1534.825031409687,0.37530692977464913,0.12498403256140235,6.112874298809886,3.490335630010201
4650.0,-30.083039695238355,5.003456334063784,35.00390934952903,24.097462312225275,4.997919286112626,-26.57496600702477,-40.090570715814806,1.4898455978990233,-0.029754292045026887,-5.011068188664238,40.0077945784025,42249.51067251026,25750.473865415377,25750.473865415377,67999.98453792563,77319.80867035169,77319.80867035169,25750.473865415377,103070.28253576707,103070.28253576707,103070.28253576707,127858.53732536027,91521.38335393365,56451.08535609223,38966.99777537935,24788.254789593204,0.0,63755.25256497256,21070.01657115422,1534.8244945035945,0.0,0.886834184032594,2.815850488787135,0.0014959135982669303,354503.01449603005,1554869.3350456983,4.386053916230128,1554869.3350456983,4.386053916230128,0.8499999999999999,0.09555780119125179,4.027634451161993,1.2670856527565046,1.0,0.0,4.027634451162517,1.2847766416186694,1.2850716814044039,3.1348907823290135,19314.85510766745,1969.5670904608046,4632.441516551485,4632.441516551485,5.558726164898186,5.003456334063784,-2.337479083383647,7.340935417447431,3.490340208448396,3.490340208448396,0.9972400595566846,0.0,0.0,0.00022963090774144495,0.992256790536156,0.00023142286344784418,198.99138516681018,0.0,0.0,0.0,0.03958263714736517,7.805127177636819e-05,0.00015157963596507676,0.0006105073639075366,0.09555780119125315,0.07168529541515248,0.02387250577610067,0.09555776819819752,0.07168529541515146,0.023872505776100332,0.3753068518731701,0.3753068518731701,0.12498403482326403,0.0,4.981242133770763,4.97480898290172,5.000560928508207,4.981313896619213,4.974890534077247,5.000603295306291,24788.254789593204,21070.01657115422,0.85,1.0665785453304775,0.6626828217714934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519947395988124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.160171290207,1534.8244945035945,0.3753068518731701,0.12498403482326403,6.112874298809886,3.490340208448396
4651.0,-30.08299873099446,5.0034524882289295,35.00390848371195,24.097465455438964,4.997927893360948,-26.57492827842646,-40.090531181171514,1.4898574407929257,-0.02980289745232767,-5.011060411162626,40.00779348029252,42249.51246279797,25750.461500182504,25750.461500182504,67999.97396298047,77319.7866561977,77319.7866561977,25750.461500182504,103070.2481563802,103070.2481563802,103070.2481563802,127858.49843722762,91521.34824106326,56451.07404766355,38966.97132599968,24788.250280847424,0.0,63755.2216068471,21070.01273872031,1534.8240818595968,0.0,0.8868342275822518,2.815852035027814,0.0014959135982669303,354503.12197230075,1554869.2876906365,4.386052452909362,1554869.2876906365,4.386052452909362,0.85,0.09555778079734399,4.027634451161993,1.2670855082431807,1.0,0.0,4.02763445116054,1.2847765862171205,1.2850716259901325,3.1348909175103414,19314.847697377314,1969.5663348215053,4632.441516551485,4632.441516551485,5.558723495629113,5.0034524882289295,-2.3374697800731163,7.340922268302046,3.4903447843416306,3.4903447843416306,0.9972413669547516,0.0,0.0,0.00022963090774144495,0.9922525570959579,0.0002314238508122464,198.99135163065924,0.0,0.0,0.0,0.03958263714736517,7.805162124295126e-05,0.0001515792864984937,0.0006105059563838872,0.09555778079734843,0.07168527600493461,0.023872504792413814,0.09555779967233273,0.07168527600493128,0.023872504792412704,0.37530677388153877,0.37530677388153877,0.12498403754246566,0.0,4.981242253979644,4.974820000159468,5.000528318560043,4.981257513710318,4.9748788511193425,5.0004126663429815,24788.250280847424,21070.01273872031,0.85,1.0665788973695214,0.6626831716362587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519944945237548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.158223821923,1534.8240818595968,0.37530677388153877,0.12498403754246566,6.112874298809886,3.4903447843416306
4652.0,-30.082957731758288,5.003448600678401,35.00390763714317,24.09746489664542,4.997926972324419,-26.574891471235535,-40.09049178622661,1.4898607118016427,-0.02970227758362398,-5.011059394641647,40.00779230930568,42249.5149542455,25750.466506063454,25750.466506063454,67999.98146030895,77319.78804798631,77319.78804798631,25750.466506063454,103070.25455404977,103070.25455404977,103070.25455404977,127858.50273931709,91521.33266238632,56451.059568645505,38966.97010415646,24788.24818526732,0.0,63755.21828942378,21070.01095747722,1534.8239656813876,0.0,0.8868342369939365,2.815850832035082,0.0014959135982669303,354503.13601947285,1554869.2371928212,4.386052136665477,1554869.2371928212,4.386052136665477,0.85,0.09555776349583633,4.027634451161993,1.267085408787243,1.0,0.0,4.027634451160745,1.284776570915207,1.2850716106847049,3.13489095484744,19314.844409622292,1969.5659995637952,4632.441516551485,4632.441516551485,5.55872457624307,5.003448600678401,-2.337465419114817,7.3409140197932174,3.4903493847382223,3.4903493847382223,0.9972426813537778,0.0,0.0,0.00022963090774144495,0.992248320059001,0.00023142483902395587,198.99131806587255,0.0,0.0,0.0,0.03958263714736517,7.80519694761086e-05,0.00015157893826533633,0.0006105045538280255,0.0955577634958377,0.07168525919721236,0.023872504298625332,0.09555775262887695,0.07168525919721135,0.023872504298624992,0.37530669536260264,0.37530669536260264,0.12498403811344246,0.0,4.981264840978156,4.97485208978577,5.000522363407811,4.981357117057996,4.974982380338361,5.000500475533045,24788.24818526732,21070.01095747722,0.85,1.0665790704631517,0.6626832451964827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519942498181537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.156276482434,1534.8239656813876,0.37530669536260264,0.12498403811344246,6.112874298809886,3.4903493847382223
4653.0,-30.082916817433382,5.00344470720163,35.003906779004275,24.09745365092533,4.997926996129773,-26.57485464593357,-40.0904523912817,1.4898648246299369,-0.02980264591252535,-5.011056742104901,40.00779027916184,42249.51709094129,25750.467217212565,25750.467217212565,67999.98430815386,77319.7424319916,77319.7424319916,25750.467217212565,103070.20964920416,103070.20964920416,103070.20964920416,127858.44983806618,91521.27049298663,56451.04515193631,38966.917045611466,24788.240188862015,0.0,63755.15723447348,21070.004160532713,1534.82346816711,0.0,0.8868342578405486,2.815852459984843,0.0014959135982669303,354503.1726745352,1554869.1496445944,4.386051436194338,1554869.1496445944,4.386051436194338,0.85,0.09555774407564704,4.027634451161993,1.2670852538337933,1.0,0.0,4.027634451162909,1.2847765516752274,1.285071591440307,3.1348910017935316,19314.831289268302,1969.564661660027,4632.441516551485,4632.441516551485,5.558724729758038,5.00344470720163,-2.337459879716834,7.340904586918464,3.4903539661408614,3.4903539661408614,0.9972439903259603,0.0,0.0,0.00022963090774144495,0.992244091816596,0.00023142582519290966,198.99128457061138,0.0,0.0,0.0,0.03958263714736517,7.805231771070253e-05,0.00015157859003074242,0.000610503151266378,0.09555774407564806,0.07168524085899013,0.023872503216657927,0.09555777914554818,0.07168524085898936,0.023872503216657674,0.3753066177075578,0.3753066177075578,0.12498403856115703,0.0,4.981261684452704,4.9748479740326275,5.000522083554301,4.9812540961924014,4.974836552433771,5.0005260074656235,24788.240188862015,21070.004160532713,0.85,1.0665801365381171,0.6626839133273483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519940049036042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.15433120943,1534.82346816711,0.3753066177075578,0.12498403856115703,6.112874298809886,3.4903539661408614
4654.0,-30.082875904056113,5.00344087107698,35.003905927440066,24.097457387857162,4.997931942658822,-26.574817329194925,-40.090412891563005,1.4898733677976137,-0.029760150159233945,-5.011051091431652,40.00778875438694,42249.51892537022,25750.460334958036,25750.460334958036,67999.97926032825,77319.73759467782,77319.73759467782,25750.460334958036,103070.19792963585,103070.19792963585,103070.19792963585,127858.4319046534,91521.25109556474,56451.03242625714,38966.909632564006,24788.23397501755,0.0,63755.14360758156,21069.998878764916,1534.8230084517973,0.0,0.8868342921129367,2.815852561361988,0.0014959135982669303,354503.2507604705,1554869.0838899745,4.386050284601094,1554869.0838899745,4.386050284601094,0.85,0.09555772356921759,4.027634451161993,1.2670852043805647,1.0,0.0,4.027634451162529,1.28477651170994,1.2850715514658417,3.134891099309963,19314.827195597736,1969.5642442218023,4632.441516551485,4632.441516551485,5.558723244093404,5.00344087107698,-2.3374521356652975,7.340893006742277,3.4903585392764995,3.4903585392764995,0.9972452969361427,0.0,0.0,0.00022963090774144495,0.9922398636915594,0.00023142681134289358,198.9912510761373,0.0,0.0,0.0,0.03958263714736517,7.805266687289458e-05,0.00015157824086855037,0.0006105017449687043,0.09555772356921934,0.0716852216004507,0.02387250196876864,0.09555775765697226,0.07168522160044938,0.023872501968768205,0.37530653856855944,0.37530653856855944,0.12498403925059318,0.0,4.981265388510678,4.974859766758016,5.000501491798445,4.981290941272391,4.9749176773460135,5.000429868533502,24788.23397501755,21069.998878764916,0.85,1.0665802853315496,0.6626840837410652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519937604963662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.152385602016,1534.8230084517973,0.37530653856855944,0.12498403925059318,6.112874298809886,3.4903585392764995
4655.0,-30.082835017751528,5.0034369821631115,35.00390507713607,24.097457073535793,4.997929496849261,-26.57478077610872,-40.09037356646729,1.4898752552064356,-0.029622470877825435,-5.0110506176136225,40.00778708796459,42249.5211139094,25750.46666966424,25750.46666966424,67999.98778357364,77319.74614757614,77319.74614757614,25750.46666966424,103070.21281724038,103070.21281724038,103070.21281724038,127858.44192815026,91521.24210649297,56451.01707282601,38966.91670407439,24788.229110909884,0.0,63755.14581498428,21069.9947442734,1534.8227467446611,0.0,0.8868343005568197,2.8158508082484,0.0014959135982669303,354503.25730810146,1554869.0120269328,4.386050000876534,1554869.0120269328,4.386050000876534,0.85,0.09555770544460641,4.027634451161993,1.2670850856928157,1.0,0.0,4.027634451162328,1.2847765028805647,1.2850715426344388,3.1348911208538888,19314.825298526117,1969.5640507743335,4632.441516551485,4632.441516551485,5.5587246115593905,5.0034369821631115,-2.337448189554948,7.340885171718059,3.4903631232242325,3.4903631232242325,0.997246606635495,0.0,0.0,0.00022963090774144495,0.9922356383837161,0.00023142779684420323,198.99121760383795,0.0,0.0,0.0,0.03958263714736517,7.805301449292138e-05,0.00015157789324852356,0.0006105003448823083,0.09555770544460583,0.07168520426685311,0.023872501177752723,0.09555768277996092,0.07168520426685354,0.023872501177752872,0.3753064592047688,0.3753064592047688,0.12498403890096461,0.0,4.98129776082385,4.974900149732093,5.000509802727549,4.981428146735823,4.975062582236774,5.0005439473271736,24788.229110909884,21069.9947442734,0.85,1.0665803820903772,0.6626840951241234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519935160948716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.150441339427,1534.8227467446611,0.3753064592047688,0.12498403890096461,6.112874298809886,3.4903631232242325
4656.0,-30.082794147532294,5.003433038713902,35.00390419841365,24.097451695147925,4.997925496609176,-26.574744392914457,-40.090338013228006,1.4898757419913762,-0.029539330646684903,-5.011050313072774,40.007784559607764,42249.539021952165,25750.47321390517,25750.47321390517,68000.01223585734,77319.74070309299,77319.74070309299,25750.47321390517,103070.21391699815,103070.21391699815,103070.21391699815,127858.43296450187,91521.21849739086,56451.01681625027,38966.89075682288,24788.219047503724,0.0,63755.10980432661,21069.986190378164,1534.8221888004675,0.0,0.8868343112598407,2.815849751748902,0.0014959135982669303,354503.2615165137,1554868.9029937082,4.386049641242238,1554868.9029937082,4.386049641242238,0.85,0.0955576865204024,4.027634451161993,1.2670850312942639,1.0,0.0,4.0276344511636575,1.2847765006033647,1.285071540356716,3.1348911264103214,19314.820316014167,1969.563542699512,4632.441516551485,4632.441516551485,5.558726024257404,5.003433038713902,-2.3374444046735423,7.340877443387444,3.4903676848536773,3.4903676848536773,0.9972479099581936,0.0,0.0,0.00022963090774144495,0.9922314147575738,0.000231428781961665,198.99118414471846,0.0,0.0,0.0,0.03958263714736517,7.805332877229532e-05,0.00015157757896914963,0.0006104990790798746,0.09555768652040011,0.07168518627780923,0.023872500242590886,0.0955576133427919,0.07168518627781095,0.023872500242591452,0.3753063814034812,0.3753063814034812,0.12498403945978599,0.0,4.981340290168703,4.97494671453785,5.000540208831808,4.981510982426073,4.97513355266841,5.000662412319855,24788.219047503724,21069.986190378164,0.85,1.0665813680591083,0.6626847503144757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451993271855181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.14849789826,1534.8221888004675,0.3753063814034812,0.12498403945978599,6.112874298809886,3.4903676848536773
