time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4657.0,-30.08275333635605,5.003429164585195,35.003903314480404,24.097444919776194,4.997930584489041,-26.574707154002795,-40.09029854843391,1.4898844021357638,-0.029680111160530487,-5.011044193206876,40.00778265038799,42249.54048987149,25750.464895444824,25750.464895444824,68000.00538531631,77319.69262855819,77319.69262855819,25750.464895444824,103070.157524003,103070.157524003,103070.157524003,127858.36781988495,91521.15596142058,56451.003822733874,38966.83570965189,24788.21029588195,0.0,63755.04600553383,21069.978751499657,1534.8215677901105,0.0,0.8868343493114088,2.8158523152252597,0.0014959135982669303,354503.3460861787,1554868.8206602405,4.386048362664133,1554868.8206602405,4.386048362664133,0.85,0.09555766608921708,4.027634451161993,1.2670848911767827,1.0,0.0,4.027634451163006,1.2847764600908587,1.2850714998349064,3.134891225261989,19314.807118298388,1969.5621969070364,4632.441516551485,4632.441516551485,5.558724228560615,5.003429164585195,-2.337436361709593,7.340865526294788,3.490372223550104,3.490372223550104,0.9972492067286012,0.0,0.0,0.00022963090774144495,0.9922271972524286,0.00023142976565983554,198.99115073394674,0.0,0.0,0.0,0.03958263714736517,7.805367762994493e-05,0.00015157723011150002,0.0006104976740087865,0.09555766608922073,0.07168516694009841,0.023872499149122314,0.09555766577209616,0.07168516694009568,0.023872499149121405,0.3753063052541492,0.3753063052541492,0.12498404209134857,0.0,4.981342722895931,4.974950804314858,5.000537660861937,4.981364082046355,4.974978794863716,5.000539104814266,24788.21029588195,21069.978751499657,0.85,1.06658232792137,0.6626854364783032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519930277116604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.146555497726,1534.8215677901105,0.3753063052541492,0.12498404209134857,6.112874298809886,3.490372223550104
4658.0,-30.08271252306922,5.003425374494817,35.00390246508827,24.097453441377752,4.997938505354498,-26.57466962992578,-40.090259013790615,1.4898956122110358,-0.029623679552742033,-5.011037281114232,40.007781888607326,42249.54179316024,25750.454810845342,25750.454810845342,67999.99660400559,77319.69513585536,77319.69513585536,25750.454810845342,103070.14994670071,103070.14994670071,103070.14994670071,127858.35806979513,91521.1451531597,56450.991810464584,38966.83704743902,24788.20812309442,0.0,63755.04517053344,21069.976904630257,1534.8213114351915,0.0,0.8868343872399569,2.815852380790987,0.0014959135982669303,354503.44160354603,1554868.7878091035,4.386047088219723,1554868.7878091035,4.386047088219723,0.85,0.09555764674387748,4.027634451161993,1.2670847571035848,1.0,0.0,4.027634451160471,1.2847764076496764,1.2850714473816816,3.1348913532199756,19314.80483730148,1969.5619643100836,4632.441516551485,4632.441516551485,5.558722051609338,5.003425374494817,-2.3374277010953857,7.3408530755902035,3.490376776585801,3.490376776585801,0.9972505075959431,0.0,0.0,0.00022963090774144495,0.9922229795485135,0.00023143074941273063,198.99111732145835,0.0,0.0,0.0,0.03958263714736517,7.80540271064865e-05,0.00015157688063495846,0.0006104962664450278,0.09555764674387837,0.07168514840450141,0.02387249833937696,0.09555765612336034,0.07168514840450076,0.023872498339376734,0.3753062278806064,0.3753062278806064,0.12498404440216102,0.0,4.98135427181154,4.9749773221756755,5.000504251233906,4.981413601561485,4.975096530803626,5.000383754869631,24788.20812309442,21069.976904630257,0.85,1.066582204155258,0.6626854655996276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519927839209228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.144613276707,1534.8213114351915,0.3753062278806064,0.12498404440216102,6.112874298809886,3.490376776585801
4659.0,-30.082671741083164,5.003421562017565,35.003901636295026,24.09744739942255,4.997938974832274,-26.574632879199193,-40.090219653770305,1.4899001129482836,-0.02964463051716848,-5.011035329999501,40.00778078980878,42249.54343933185,25750.457497270236,25750.457497270236,68000.00093660208,77319.66872925854,77319.66872925854,25750.457497270236,103070.12622652878,103070.12622652878,103070.12622652878,127858.33224815283,91521.10242699897,56450.977137072376,38966.80587769622,24788.206021624046,0.0,63755.01189932026,21069.97511838044,1534.8211701598887,0.0,0.8868344011457618,2.8158528837207486,0.0014959135982669303,354503.46856576647,1554868.7404243588,4.386046620968122,1554868.7404243588,4.386046620968122,0.8500000000000001,0.09555762926008785,4.027634451161993,1.2670846840227026,1.0,0.0,4.027634451161845,1.2847763865950481,1.2850714263222183,3.1348914045938745,19314.79582028738,1969.5610448305367,4632.441516551485,4632.441516551485,5.558722631524893,5.003421562017565,-2.3374226638778643,7.340844225895429,3.490381348516179,3.490381348516179,0.9972518138617655,0.0,0.0,0.00022963090774144495,0.9922187650985773,0.00023143173241500935,198.99108393460617,0.0,0.0,0.0,0.03958263714736517,7.805437504084066e-05,0.00015157653270060428,0.0006104948650926361,0.09555762926009145,0.07168513158900755,0.023872497671083903,0.09555766589318404,0.07168513158900484,0.023872497671083,0.3753061508910586,0.3753061508910586,0.12498404458240078,0.0,4.981360816406379,4.974990809377289,5.000489942078275,4.981390699482347,4.975048466489909,5.000436415159015,24788.206021624046,21069.97511838044,0.85,1.0665828287191814,0.6626858372491701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451992540117659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.14267245834,1534.8211701598887,0.3753061508910586,0.12498404458240078,6.112874298809886,3.490381348516179
4660.0,-30.08263096451469,5.003417714061871,35.00390079429158,24.09744174163791,4.997937055198184,-26.57459637223529,-40.09018406560642,1.4899024629187474,-0.02960972195251088,-5.011034044808762,40.00777874744499,42249.560893055015,25750.461754683296,25750.461754683296,68000.02264773831,77319.65353089737,77319.65353089737,25750.461754683296,103070.11528558066,103070.11528558066,103070.11528558066,127858.31372752805,91521.0699441926,56450.97730635,38966.769597602884,24788.19844194739,0.0,63754.96803955027,21069.96867565528,1534.8207309334068,0.0,0.8868344150791533,2.8158525752068635,0.0014959135982669303,354503.4863256645,1554868.6523491796,4.386046152789595,1554868.6523491796,4.386046152789595,0.85,0.09555761045125552,4.027634451161993,1.2670845994027333,1.0,0.0,4.027634451163281,1.284776375601793,1.2850714153264384,3.134891431417734,19314.788965051197,1969.5603457909885,4632.441516551485,4632.441516551485,5.558723550567916,5.003417714061871,-2.3374181375015057,7.3408358515633765,3.490385907376366,3.490385907376366,0.9972531163932474,0.0,0.0,0.00022963090774144495,0.9922145512278092,0.00023143271529054853,198.9910505522003,0.0,0.0,0.0,0.03958263714736517,7.805468963400716e-05,0.0001515762181074378,0.0006104935980263608,0.0955576104512522,0.0716851138386532,0.023872496612599003,0.09555762957876952,0.07168511383865568,0.023872496612599832,0.3753060734358587,0.3753060734358587,0.12498404419467131,0.0,4.981373029898634,4.975005240236669,5.000495492561754,4.981424322856242,4.9750654063232105,5.000520138056629,24788.19844194739,21069.96867565528,0.85,1.0665839030074429,0.662686566901666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519922965014564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.140732373358,1534.8207309334068,0.3753060734358587,0.12498404419467131,6.112874298809886,3.490385907376366
4661.0,-30.08259020082801,5.003413880158179,35.003899941114064,24.0974407986738,4.9979383860893,-26.57455955178773,-40.09014089880509,1.4899077370490394,-0.029568159875339006,-5.011030459476325,40.007776737969515,42249.546741312915,25750.460068442928,25750.460068442928,68000.00680975584,77319.64437528432,77319.64437528432,25750.460068442928,103070.10444372725,103070.10444372725,103070.10444372725,127858.29454239832,91521.04482534408,56450.94719137292,38966.77514885685,24788.190098671068,0.0,63754.965247527914,21069.96158387041,1534.820195715865,0.0,0.886834440597239,2.8158524477770523,0.0014959135982669303,354503.5358709498,1554868.5656922814,4.386045295351585,1554868.5656922814,4.386045295351585,0.85,0.09555759051233025,4.027634451161993,1.267084426316433,1.0,0.0,4.0276344511610995,1.284776350929202,1.2850713906481817,3.134891491619569,19314.78366391936,1969.5598052259804,4632.441516551485,4632.441516551485,5.558723186561084,5.003413880158179,-2.3374119385779792,7.340825818736159,3.4903904491797606,3.4903904491797606,0.9972544140513602,0.0,0.0,0.00022963090774144495,0.9922103387075425,0.00023143369785943088,198.99101718035155,0.0,0.0,0.0,0.03958263714736517,7.805507122258077e-05,0.0001515758365188642,0.0006104920611270755,0.09555759051233553,0.07168509511976442,0.02387249539257111,0.09555759468143618,0.07168509511976046,0.023872495392569793,0.37530599567437717,0.37530599567437717,0.12498404454784512,0.0,4.9813895216510105,4.975026809459052,5.000496731825024,4.981462299600992,4.975119900671075,5.000508505742459,24788.190098671068,21069.96158387041,0.85,1.066583701296779,0.6626863739518881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451992052917698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.138793539245,1534.820195715865,0.37530599567437717,0.12498404454784512,6.112874298809886,3.4903904491797606
4662.0,-30.0825494407979,5.003410072251255,35.00389909302804,24.09743961123752,4.997941229517908,-26.57452258338775,-40.090101468935586,1.4899143721077215,-0.029562445766316614,-5.0110262939627646,40.007775179916045,42249.54816638711,25750.45694883086,25750.45694883086,68000.00511521797,77319.62812429051,77319.62812429051,25750.45694883086,103070.08507312137,103070.08507312137,103070.08507312137,127858.26934398222,91521.01322486736,56450.93326696375,38966.75550878179,24788.184270860846,0.0,63754.939779642635,21069.956630231718,1534.819790815085,0.0,0.8868344674331574,2.8158528589305685,0.0014959135982669303,354503.593433697,1554868.4985025728,4.3860443936328695,1554868.4985025728,4.3860443936328695,0.85,0.09555757107072364,4.027634451161993,1.2670843191677705,1.0,0.0,4.02763445116302,1.284776319890136,1.2850713596019878,3.1348915673557904,19314.776994891785,1969.559125174426,4632.441516551485,4632.441516551485,5.558722513133896,5.003410072251255,-2.337405309637885,7.34081538188914,3.490394988808917,3.490394988808917,0.997255711088262,0.0,0.0,0.00022963090774144495,0.9922061265844353,0.00023143468034401792,198.99098381150748,0.0,0.0,0.0,0.03958263714736517,7.805541977870009e-05,0.00015157548796274485,0.0006104906572704411,0.09555757107072163,0.07168507673538935,0.02387249433533228,0.09555758631673189,0.07168507673539086,0.023872494335332783,0.3753059181105516,0.3753059181105516,0.12498404523589451,0.0,4.9814028042200675,4.975046743794337,5.000490034005281,4.981463848196427,4.975134398153159,5.000471162700137,24788.184270860846,21069.956630231718,0.85,1.066584100781016,0.6626866610244633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451991809410972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.136855806282,1534.819790815085,0.3753059181105516,0.12498404523589451,6.112874298809886,3.490394988808917
4663.0,-30.082508756981703,5.003406258879691,35.003898248891865,24.0974387730472,4.997941999807937,-26.574485890909198,-40.090065880771704,1.4899191337354445,-0.02950567477586219,-5.0110236000246,40.007773598791715,42249.56513194307,25750.457604587693,25750.457604587693,68000.02273653077,77319.62160426387,77319.62160426387,25750.457604587693,103070.07920885156,103070.07920885156,103070.07920885156,127858.25811109807,91520.99054689049,56450.934074569675,38966.72941368979,24788.178902246513,0.0,63754.90831593631,21069.952066909536,1534.8194470476778,0.0,0.886834486864812,2.815852427686248,0.0014959135982669303,354503.6306609183,1554868.4303179528,4.386043740706227,1554868.4303179528,4.386043740706227,0.85,0.09555755237537147,4.027634451161993,1.267084242240526,1.0,0.0,4.027634451162743,1.2847762976150547,1.2850713373217912,3.1348916217076375,19314.772208886352,1969.5586371376926,4632.441516551485,4632.441516551485,5.558722654691393,5.003406258879691,-2.3373997593971843,7.340806018276876,3.490399529890592,3.490399529890592,0.9972570085401691,0.0,0.0,0.00022963090774144495,0.9922019223564755,0.00023143566099536724,198.99095050506833,0.0,0.0,0.0,0.03958263714736517,7.805573437575863e-05,0.00015157517336568632,0.00061048939018849,0.09555755237537336,0.07168505894483451,0.023872493430538846,0.09555755237310384,0.0716850589448331,0.023872493430538374,0.3753058406200471,0.3753058406200471,0.12498404571115418,0.0,4.981424805104041,4.975076178823315,5.000489704938332,4.981517925248738,4.975199039094093,5.000493510706633,24788.178902246513,21069.952066909536,0.85,1.0665849035427653,0.6626872541730607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519915659261706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.13491935886,1534.8194470476778,0.3753058406200471,0.12498404571115418,6.112874298809886,3.490399529890592
4664.0,-30.082468075193013,5.003402482475359,35.003897409927255,24.097437515761726,4.997945609007967,-26.574448916342984,-40.0900264509022,1.489926450157952,-0.02951912201791629,-5.011018900819973,40.00777206115215,42249.56623650979,25750.453168519878,25750.453168519878,68000.01940502967,77319.60176646773,77319.60176646773,25750.453168519878,103070.05493498761,103070.05493498761,103070.05493498761,127858.22785738026,91520.9557013146,56450.92017135675,38966.706144397605,24788.17292239266,0.0,63754.879066790265,21069.94698403376,1534.819020525903,0.0,0.8868345163423841,2.8158531528177373,0.0014959135982669303,354503.6955986939,1554868.3640085803,4.386042750224884,1554868.3640085803,4.386042750224884,0.85,0.09555753281015572,4.027634451161993,1.2670841241022575,1.0,0.0,4.027634451161991,1.2847762633885444,1.285071303087421,3.1348917052213223,19314.764855006586,1969.55788725065,4632.441516551485,4632.441516551485,5.558721697082365,5.003402482475359,-2.337392737479315,7.340795219954673,3.4904040629772557,3.4904040629772557,0.9972583037077873,0.0,0.0,0.00022963090774144495,0.9921977183572523,0.00023143664160167284,198.99091720030015,0.0,0.0,0.0,0.03958263714736517,7.805608293461528e-05,0.00015157482480682968,0.0006104879863208307,0.09555753281016138,0.07168504050233451,0.023872492307826874,0.09555755360193172,0.07168504050233027,0.02387249230782546,0.3753057637778645,0.3753057637778645,0.12498404639808786,0.0,4.981438014208038,4.975097984212198,5.000477094009227,4.9814997788020605,4.9751941371297335,5.000435584986292,24788.17292239266,21069.94698403376,0.85,1.0665853406104364,0.6626875755226311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519913228967238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.132982743284,1534.819020525903,0.3753057637778645,0.12498404639808786,6.112874298809886,3.4904040629772557
4665.0,-30.08242741758668,5.003398684441031,35.003896574176636,24.097436817269795,4.997945326405239,-26.57441235274902,-40.08998709088189,1.4899302615675696,-0.029436727345853342,-5.01101695075808,40.00777047683728,42249.56749272682,25750.455764119346,25750.455764119346,68000.02325684617,77319.60018765274,77319.60018765274,25750.455764119346,103070.05595177208,103070.05595177208,103070.05595177208,127858.22375282914,91520.93754889615,56450.90485397022,38966.702994362146,24788.167801057065,0.0,63754.87079541921,21069.942630898506,1534.8187083625726,0.0,0.8868345320005363,2.815852298179796,0.0014959135982669303,354503.72254638106,1554868.2956863767,4.386042224092435,1554868.2956863767,4.386042224092435,0.85,0.0955575145875774,4.027634451161993,1.2670840625604618,1.0,0.0,4.027634451162326,1.2847762455586225,1.2850712852534045,3.134891748726855,19314.76102408403,1969.557496605266,4632.441516551485,4632.441516551485,5.558722257391538,5.003398684441031,-2.337387731678324,7.340786416119355,3.490408600860081,3.490408600860081,0.9972596002457375,0.0,0.0,0.00022963090774144495,0.9921935168761911,0.0002314376216289055,198.99088391534042,0.0,0.0,0.0,0.03958263714736517,7.805643087744211e-05,0.00015157447686400284,0.0006104865849343143,0.09555751458757701,0.07168502315317193,0.023872491434405074,0.09555750685127327,0.07168502315317223,0.02387249143440517,0.3753056870110979,0.3753056870110979,0.12498404650904171,0.0,4.981465715493641,4.975134332822165,5.000478822088553,4.981580223412209,4.975283433624384,5.000489442097376,24788.167801057065,21069.942630898506,0.85,1.0665855394021435,0.6626876812016448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519910798794695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.131047443218,1534.8187083625726,0.3753056870110979,0.12498404650904171,6.112874298809886,3.490408600860081
4666.0,-30.082386789430267,5.003394782695809,35.003895707756534,24.09742675898599,4.997938077849865,-26.574376512267126,-40.0899516074918,1.4899278006867105,-0.029362388862239186,-5.011018954087873,40.00776791201993,42249.584750293,25750.4682094266,25750.4682094266,68000.0529597196,77319.5887082676,77319.5887082676,25750.4682094266,103070.05691769421,103070.05691769421,103070.05691769421,127858.21531967263,91520.90668778685,56450.90272981212,38966.67106441636,24788.158401978428,0.0,63754.82946639479,21069.934641681662,1534.8182404643312,0.0,0.8868345310924612,2.815851087912021,0.0014959135982669303,354503.69486259064,1554868.18508086,4.386042254604831,1554868.18508086,4.386042254604831,0.85,0.0955574972464949,4.027634451161993,1.267083967500366,1.0,0.0,4.02763445116115,1.2847762570707184,1.2850712967681441,3.134891720637003,19314.754511094026,1969.5568324651158,4632.441516551485,4632.441516551485,5.558724943946178,5.003394782695809,-2.3373856644635405,7.340780447159349,3.490413125923851,3.490413125923851,0.9972608931211003,0.0,0.0,0.00022963090774144495,0.9921893184576106,0.0002314386009500822,198.99085065450134,0.0,0.0,0.0,0.03958263714736517,7.805674455206266e-05,0.00015157416318938228,0.000610485321567606,0.09555749724648863,0.0716850064535441,0.02387249079294453,0.0955574365510814,0.0716850064535488,0.0238724907929461,0.37530561120148975,0.37530561120148975,0.12498404702070429,0.0,4.9815046477906435,4.975171228782813,5.000523865907212,4.981656565225649,4.975315005137247,5.000700232295856,24788.158401978428,21069.934641681662,0.85,1.0665866967076192,0.6626883814748933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451990837006753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.129113014758,1534.8182404643312,0.37530561120148975,0.12498404702070429,6.112874298809886,3.490413125923851
4667.0,-30.082346125041187,5.003391007218865,35.003894835951996,24.0974246285856,4.997946894040983,-26.57433903260282,-40.0899121426977,1.489939801602623,-0.02950939082734294,-5.011010154456403,40.007766022348214,42249.585477673536,25750.453057233255,25750.453057233255,68000.0385349068,77319.54444465501,77319.54444465501,25750.453057233255,103069.99750188827,103069.99750188827,103069.99750188827,127858.14601318924,91520.84953159794,56450.89056461669,38966.62107442361,24788.148511300966,0.0,63754.76958572457,21069.92623460582,1534.8174923171941,0.0,0.8868345827085797,2.815854045894451,0.0014959135982669303,354503.81646372465,1554868.1035904165,4.386040520242246,1554868.1035904165,4.386040520242246,0.85,0.09555747575286658,4.027634451161993,1.2670838614506645,1.0,0.0,4.027634451161079,1.28477620092997,1.2850712406145033,3.1348918576220806,19314.74244873803,1969.5556024471182,4632.441516551485,4632.441516551485,5.558721673059046,5.003391007218865,-2.337375682796735,7.340766690015601,3.490417613371444,3.490417613371444,0.9972621752489841,0.0,0.0,0.00022963090774144495,0.9921851163140114,0.00023143958114845404,198.99081736401106,0.0,0.0,0.0,0.03958263714736517,7.805709342382606e-05,0.00015157381431761888,0.0006104839164396727,0.09555747575287735,0.07168498625543936,0.02387248949743799,0.0955574959140008,0.07168498625543128,0.0238724894974353,0.3753055362150467,0.3753055362150467,0.1249840504819074,0.0,4.981500526578998,4.975170600149056,5.000509251605081,4.981500763629072,4.975184810271799,5.000467525318072,24788.148511300966,21069.92623460582,0.85,1.066587472227847,0.6626890153036284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519905943100393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.127179351572,1534.8174923171941,0.3753055362150467,0.1249840504819074,6.112874298809886,3.490417613371444
4668.0,-30.082305549078505,5.003387254427025,35.003893999839306,24.097423266526334,4.997950906409391,-26.574302112999117,-40.089872712828196,1.4899474703299653,-0.029531216590157783,-5.0110061191691875,40.007765318342564,42249.58618716023,25750.450335020843,25750.450335020843,68000.03652218108,77319.52272304472,77319.52272304472,25750.450335020843,103069.97305806556,103069.97305806556,103069.97305806556,127858.12095375644,91520.81300811672,56450.87647223209,38966.596150982914,24788.14789569088,0.0,63754.74404667379,21069.925711337248,1534.81738871907,0.0,0.8868346057899336,2.8158548035843065,0.0014959135982669303,354503.87222692365,1554868.073230786,4.386039744681519,1554868.073230786,4.386039744681519,0.85,0.09555745821785439,4.027634451161993,1.2670837378175932,1.0,0.0,4.027634451161989,1.2847761650553693,1.2850712047316644,3.1348919451571677,19314.734740749776,1969.554816451059,4632.441516551485,4632.441516551485,5.558721085418079,5.003387254427025,-2.337369155498139,7.340756409925165,3.4904221324070597,3.4904221324070597,0.997263466402017,0.0,0.0,0.00022963090774144495,0.9921809233272815,0.00023144055921915638,198.99078414592344,0.0,0.0,0.0,0.03958263714736517,7.80574419882933e-05,0.00015157346575315166,0.0006104825125494161,0.09555745821785408,0.07168496912712963,0.02387248909072446,0.0955575176636462,0.07168496912712985,0.023872489090724536,0.37530545963524103,0.37530545963524103,0.12498405271351284,0.0,4.981493868578127,4.97516771796694,5.000491250010668,4.981474902579009,4.975163858737972,5.000426916015556,24788.14789569088,21069.925711337248,0.85,1.0665878679145724,0.6626892918937924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519903513969679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.12524776852,1534.81738871907,0.37530545963524103,0.12498405271351284,6.112874298809886,3.4904221324070597
4669.0,-30.082265001063345,5.003383397502139,35.00389314994647,24.097413068544142,4.9979444166510305,-26.57426626878073,-40.089833457581676,1.4899456843684176,-0.02947221732381422,-5.011008105586797,40.007763244738214,42249.58743651169,25750.462830986362,25750.462830986362,68000.05026749805,77319.50768969562,77319.50768969562,25750.462830986362,103069.97052068198,103069.97052068198,103069.97052068198,127858.11204169432,91520.77893260145,56450.858679417644,38966.57805909311,24788.141521012334,0.0,63754.71958010545,21069.920292860483,1534.8170938596752,0.0,0.8868346031895744,2.8158537967691952,0.0014959135982669303,354503.84477683157,1554867.9838084131,4.386039832056656,1554867.9838084131,4.386039832056656,0.85,0.09555744132793097,4.027634451161993,1.2670836317678913,1.0,0.0,4.027634451162824,1.2847761734101657,1.2850712130883795,3.134891924771217,19314.727549385138,1969.5540831359474,4632.441516551485,4632.441516551485,5.558723782908264,5.003383397502139,-2.3373670694856568,7.340750466987796,3.4904266519935523,3.4904266519935523,0.9972647577124435,0.0,0.0,0.00022963090774144495,0.9921767332476553,0.00023144153661999574,198.99075095072646,0.0,0.0,0.0,0.03958263714736517,7.805778901050317e-05,0.00015157311873094178,0.0006104811148708084,0.0955574413279287,0.07168495258717805,0.02387248874075066,0.09555746485875428,0.07168495258717975,0.023872488740751225,0.3753053816436109,0.3753053816436109,0.12498405374620154,0.0,4.981503028485747,4.975170146231676,5.00052062199012,4.981535888263011,4.975176083888755,5.000634333127778,24788.141521012334,21069.920292860483,0.85,1.0665884928261429,0.6626895658042483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519901090122016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.12331576947,1534.8170938596752,0.3753053816436109,0.12498405374620154,6.112874298809886,3.4904266519935523
4670.0,-30.082224440178887,5.0033795809081685,35.00389227706499,24.09741722457113,4.997946832618554,-26.574229522322685,-40.08979406263677,1.489951914762329,-0.029373390423813817,-5.011003365914576,40.00776087535867,42249.58819007544,25750.457991276468,25750.457991276468,68000.0461813519,77319.51474897914,77319.51474897914,25750.457991276468,103069.97274025562,103069.97274025562,103069.97274025562,127858.10319690754,91520.77055011656,56450.84399121287,38966.58506544855,24788.13045665192,0.0,63754.715522100465,21069.910888154132,1534.816377473041,0.0,0.8868346358841825,2.8158530519039093,0.0014959135982669303,354503.9102738557,1554867.8816309965,4.386038733479285,1554867.8816309965,4.386038733479285,0.85,0.09555742047898533,4.027634451161993,1.267083531212993,1.0,0.0,4.027634451162662,1.2847761442641452,1.2850711839356657,3.134891995888372,19314.725780328823,1969.5539027424068,4632.441516551485,4632.441516551485,5.55872273816547,5.0033795809081685,-2.337360080458585,7.3407396613667535,3.4904311339119234,3.4904311339119234,0.9972660382605495,0.0,0.0,0.00022963090774144495,0.9921725418572539,0.00023144251433485292,198.990717745005,0.0,0.0,0.0,0.03958263714736517,7.80581372691015e-05,0.00015157277047234347,0.0006104797122124798,0.09555742047898991,0.07168493276599891,0.023872487712990997,0.09555739850213804,0.07168493276599548,0.023872487712989852,0.3753053028427668,0.3753053028427668,0.1249840566817526,0.0,4.981526616947292,4.97519913190024,5.000527997358006,4.981629975490762,4.975324082877933,5.000566510467991,24788.13045665192,21069.910888154132,0.85,1.0665884966231212,0.662689619804353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519898667944633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.12138456307,1534.816377473041,0.3753053028427668,0.1249840566817526,6.112874298809886,3.4904311339119234
4671.0,-30.082183891256637,5.003375765783451,35.00389140935448,24.09741107784214,4.997947978428317,-26.57419291369166,-40.08975847447289,1.489957000863322,-0.02941529607562643,-5.011000429850342,40.00775928021289,42249.604660382014,25750.457814966136,25750.457814966136,68000.06247534815,77319.48518623562,77319.48518623562,25750.457814966136,103069.94300120175,103069.94300120175,103069.94300120175,127858.06795125669,91520.72503607188,56450.844510218296,38966.53391761509,24788.12495005493,0.0,63754.65886767002,21069.90620754669,1534.816017852324,0.0,0.8868346565985796,2.81585394503848,0.0014959135982669303,354503.95084701816,1554867.8128417367,4.386038037451156,1554867.8128417367,4.386038037451156,0.85,0.09555740207192594,4.027634451161993,1.2670834487909453,1.0,0.0,4.0276344511629345,1.2847761204711718,1.2850711601372284,3.1348920539439353,19314.71617495414,1969.5529232667773,4632.441516551485,4632.441516551485,5.558722700105554,5.003375765783451,-2.3373544073256873,7.340730173109138,3.490435621568579,3.490435621568579,0.9972673204481655,0.0,0.0,0.00022963090774144495,0.9921683517220695,0.00023144349176516582,198.9906845490876,0.0,0.0,0.0,0.03958263714736517,7.805845187628703e-05,0.00015157245586515792,0.0006104784450897408,0.0955574020719221,0.07168491479300154,0.02387248727892056,0.0955574086531809,0.07168491479300441,0.023872487278921523,0.37530522500731955,0.37530522500731955,0.12498405982471374,0.0,4.981537205028303,4.975211031056688,5.000534643655328,4.981585133774729,4.975264208003125,5.000566811243971,24788.12495005493,21069.90620754669,0.85,1.0665897000012179,0.6626904670304303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519896244999304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.119454966087,1534.816017852324,0.37530522500731955,0.12498405982471374,6.112874298809886,3.490435621568579
4672.0,-30.082143387546942,5.003372042217541,35.00389056169854,24.09741439567881,4.997955727890046,-26.57415568535645,-40.08971523782236,1.489968025699537,-0.02944345848965213,-5.010993206752719,40.00775812892488,42249.58920836388,25750.446827909174,25750.446827909174,68000.03603627306,77319.46722903875,77319.46722903875,25750.446827909174,103069.91405694792,103069.91405694792,103069.91405694792,127858.03431896139,91520.69381932597,56450.815798651,38966.5311340833,24788.120262013468,0.0,63754.65139609677,21069.902222711447,1534.8156076799207,0.0,0.886834697519654,2.815855158048734,0.0014959135982669303,354504.05066225916,1554867.7631934537,4.386036662454944,1554867.7631934537,4.386036662454944,0.85,0.09555738198695356,4.027634451161993,1.2670833174651492,1.0,0.0,4.027634451163707,1.2847760688965726,1.2850711085507855,3.134892179787501,19314.709586909885,1969.5522514732234,4632.441516551485,4632.441516551485,5.558720328341783,5.003372042217541,-2.337345573268607,7.340717615486148,3.4904401033074697,3.4904401033074697,0.9972686009449914,0.0,0.0,0.00022963090774144495,0.9921641662779991,0.00023144446810942736,198.99065139019515,0.0,0.0,0.0,0.03958263714736517,7.805883409935113e-05,0.00015157207364209383,0.0006104769056349598,0.09555738198695907,0.07168489553145695,0.023872486455502124,0.09555742868929896,0.07168489553145281,0.023872486455500743,0.37530514692693184,0.37530514692693184,0.1249840630942896,0.0,4.981536968650289,4.975220859031424,5.000504178030724,4.981549748263092,4.975273899222316,5.000396048980633,24788.120262013468,21069.902222711447,0.85,1.0665894102973041,0.6626903023259337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519893822769354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.11752648149,1534.8156076799207,0.37530514692693184,0.1249840630942896,6.112874298809886,3.4904401033074697
4673.0,-30.082102940053755,5.003368220801368,35.003889717081506,24.09740926176312,4.997950399585444,-26.57411981547623,-40.08967975443227,1.4899672750079294,-0.029324006173681028,-5.010994889220801,40.00775652212657,42249.605716637074,25750.458569940736,25750.458569940736,68000.0642865778,77319.46804494917,77319.46804494917,25750.458569940736,103069.9266148899,103069.9266148899,103069.9266148899,127858.04321663163,91520.67610389441,56450.81377558243,38966.51369812442,24788.116601741734,0.0,63754.630299866156,21069.899111480474,1534.8154633756988,0.0,0.886834694775897,2.8158533926615266,0.0014959135982669303,354504.02741240466,1554867.6939016914,4.386036754648401,1554867.6939016914,4.386036754648401,0.85,0.09555736560947307,4.027634451161993,1.267083194931038,1.0,0.0,4.027634451164589,1.2847760724083361,1.2850711120633553,3.1348921712186923,19314.705848209906,1969.551870231925,4632.441516551485,4632.441516551485,5.558722863081081,5.003368220801368,-2.3373432717850724,7.340711492586441,3.4904446063080594,3.4904446063080594,0.9972698875165884,0.0,0.0,0.00022963090774144495,0.9921599866620538,0.00023144544310237442,198.99061827733607,0.0,0.0,0.0,0.03958263714736517,7.805914778290011e-05,0.00015157175995854485,0.0006104756422322912,0.09555736560946984,0.07168487934366008,0.023872486265809754,0.09555735950001654,0.07168487934366251,0.023872486265810563,0.3753050685328729,0.3753050685328729,0.12498406421813149,0.0,4.9815643919521335,4.975251545976789,5.000521795975544,4.981670883047116,4.975371096085155,5.000589068859938,24788.116601741734,21069.899111480474,0.85,1.0665902063386377,0.6626907805428176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519891403241028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.115598442766,1534.8154633756988,0.3753050685328729,0.12498406421813149,6.112874298809886,3.4904446063080594
4674.0,-30.08206245855371,5.0033644829719695,35.00388886386966,24.09740762030708,4.997956349227125,-26.574082787087086,-40.089640324562765,1.4899766777604788,-0.029397732144445854,-5.010988074005936,40.007754582549616,42249.60597758831,25750.44853952783,25750.44853952783,68000.05451711614,77319.43724197998,77319.43724197998,25750.44853952783,103069.88578150781,103069.88578150781,103069.88578150781,127857.99305488194,91520.63132185418,56450.8000574623,38966.47918265764,24788.107273374128,0.0,63754.58645603177,21069.891182368006,1534.814794776756,0.0,0.8868347364753858,2.8158551565393606,0.0014959135982669303,354504.12159117166,1554867.6102591483,4.386035353496634,1554867.6102591483,4.386035353496634,0.8499999999999999,0.09555734445148203,4.027634451161993,1.2670831311913209,1.0,0.0,4.027634451161682,1.2847760284219083,1.2850710680668265,3.1348922785469,19314.696397318905,1969.550906509247,4632.441516551485,4632.441516551485,5.558720697826999,5.0033644829719695,-2.337334755174634,7.340699238146604,3.4904490735845433,3.4904490735845433,0.9972711638812981,0.0,0.0,0.00022963090774144495,0.9921558035510468,0.00023144641891885114,198.9905851366479,0.0,0.0,0.0,0.03958263714736517,7.805949635584802e-05,0.00015157141138559695,0.0006104742383078774,0.0955573444514884,0.07168485944927028,0.023872485002218124,0.09555738222434919,0.0716848594492655,0.023872485002216535,0.37530499115987304,0.37530499115987304,0.12498406652214568,0.0,4.981566991929526,4.9752612950512685,5.000502921872624,4.981590341861477,4.975313244421045,5.000440383369721,24788.107273374128,21069.891182368006,0.85,1.0665907865940318,0.6626912403663017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519888987071652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.113670627961,1534.814794776756,0.37530499115987304,0.12498406652214568,6.112874298809886,3.4904490735845433
4675.0,-30.082021991163828,5.003360750003183,35.00388802978981,24.097411811258667,4.997958450806415,-26.574046156272015,-40.089600964542456,1.4899826159146312,-0.029285490730217134,-5.010984899882238,40.007753433387826,42249.60642282862,25750.447956254367,25750.447956254367,68000.05437908298,77319.4457827624,77319.4457827624,25750.447956254367,103069.89373901677,103069.89373901677,103069.89373901677,127857.99803369056,91520.62433120554,56450.78497127188,38966.48817770407,24788.104294673794,0.0,63754.592472377866,21069.888650472723,1534.814578617807,0.0,0.8868347567864829,2.815854052740253,0.0014959135982669303,354504.1654540731,1554867.5607025619,4.386034671019963,1554867.5607025619,4.386034671019963,0.85,0.09555732622471061,4.027634451161993,1.2670830355817455,1.0,0.0,4.027634451161357,1.284776000643003,1.2850710402815417,3.134892346328269,19314.69492199849,1969.550756068432,4632.441516551485,4632.441516551485,5.558720571916404,5.003360750003183,-2.337328887199229,7.340689637202412,3.490453559707343,3.490453559707343,0.9972724456306695,0.0,0.0,0.00022963090774144495,0.9921516219171118,0.00023144739439898756,198.99055200752224,0.0,0.0,0.0,0.03958263714736517,7.805984431274249e-05,0.00015157106342870248,0.0006104728368647017,0.0955573262247113,0.07168484191339322,0.023872484311318082,0.0955573334969187,0.07168484191339271,0.02387248431131791,0.3753049133539477,0.3753049133539477,0.12498406756819211,0.0,4.9815922695171935,4.975299626770607,5.00048899184776,4.981699409152043,4.97545898649031,5.0004393067761725,24788.104294673794,21069.888650472723,0.85,1.0665906837777137,0.6626911848136048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519886568871652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.111744842678,1534.814578617807,0.3753049133539477,0.12498406756819211,6.112874298809886,3.490453559707343
4676.0,-30.081981545922233,5.003356951931394,35.00388718318207,24.097406432870798,4.997954565201638,-26.57401014411517,-40.089565446227766,1.489983163394577,-0.029204095616876202,-5.010985063033031,40.007751400324686,42249.62283556126,25750.45576861458,25750.45576861458,68000.07860417584,77319.43983084595,77319.43983084595,25750.45576861458,103069.89559946053,103069.89559946053,103069.89559946053,127857.99293472058,91520.6004330345,56450.783437749786,38966.46332809413,24788.097335260045,0.0,63754.560663354176,21069.882734971037,1534.8142090033798,0.0,0.8868347633166247,2.8158529645739336,0.0014959135982669303,354504.1631995084,1554867.4730285136,4.386034451599551,1554867.4730285136,4.386034451599551,0.85,0.09555730856309082,4.027634451161993,1.2670829383237288,1.0,0.0,4.027634451161375,1.2847759980818714,1.2850710377198222,3.1348923525775074,19314.68987848085,1969.5502417727616,4632.441516551485,4632.441516551485,5.558722258361919,5.003356951931394,-2.3373254877126346,7.340682439644029,3.490458041066713,3.490458041066713,0.9972737260190608,0.0,0.0,0.00022963090774144495,0.9921474425908381,0.000231448369349015,198.99051889653956,0.0,0.0,0.0,0.03958263714736517,7.80601583087922e-05,0.00015157074943265275,0.0006104715722033943,0.0955573085630896,0.07168482497103447,0.02387248359205513,0.09555727426097917,0.07168482497103539,0.023872483592055432,0.37530483694219513,0.37530483694219513,0.12498406789522233,0.0,4.981630071886684,4.975344208654292,5.000506430421865,4.981780967416171,4.975522226189298,5.000575874529147,24788.097335260045,21069.882734971037,0.85,1.06659159590542,0.6626917728859223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519884151515343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.109820124102,1534.8142090033798,0.37530483694219513,0.12498406789522233,6.112874298809886,3.490458041066713
4677.0,-30.081941099243043,5.00335313183087,35.00388631059539,24.09739550147208,4.997952778916343,-26.57397392069477,-40.08952615605665,1.4899856003680751,-0.029265523903859503,-5.010983276550654,40.00774895041632,42249.6234443233,25750.45841206287,25750.45841206287,68000.08185638617,77319.40273978582,77319.40273978582,25750.45841206287,103069.86115184869,103069.86115184869,103069.86115184869,127857.94818011888,91520.54624514829,56450.766949685894,38966.42143940266,24788.08702827019,0.0,63754.508467672844,21069.873974029662,1534.8135990381227,0.0,0.8868347812761223,2.815853979955312,0.0014959135982669303,354504.1878867342,1554867.3673783885,4.386033848139408,1554867.3673783885,4.386033848139408,0.85,0.09555728971130478,4.027634451161993,1.267082852055319,1.0,0.0,4.027634451164505,1.2847759866816195,1.2850710263169522,3.1348923803944677,19314.67844256137,1969.549075633511,4632.441516551485,4632.441516551485,5.558722829000161,5.00335313183087,-2.3373206911608637,7.340673822991734,3.490462496565062,3.490462496565062,0.9972749990185891,0.0,0.0,0.00022963090774144495,0.9921432631349969,0.00023144934433748206,198.99048578439098,0.0,0.0,0.0,0.03958263714736517,7.806050565091531e-05,0.00015157040209052964,0.0006104701732362929,0.09555728971130267,0.0716848070194483,0.02387248269185438,0.0955572726772211,0.07168480701944988,0.023872482691854907,0.37530476205051183,0.37530476205051183,0.12498406954078123,0.0,4.981646929693397,4.975358715678567,5.000530343962055,4.981717752646773,4.975420139195592,5.000629394823818,24788.08702827019,21069.873974029662,0.85,1.0665925201331616,0.6626923249788093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519881735482882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.10789631074,1534.8135990381227,0.37530476205051183,0.12498406954078123,6.112874298809886,3.490462496565062
4678.0,-30.081900703632616,5.003349396879626,35.00388544554865,24.097398993931733,4.997959480464358,-26.57393689443226,-40.08948669126255,1.48999567126399,-0.029271692765803436,-5.01097642248638,40.00774742486191,42249.623358818,25750.448194149318,25750.448194149318,68000.07155296732,77319.38970630283,77319.38970630283,25750.448194149318,103069.83790045214,103069.83790045214,103069.83790045214,127857.91806421032,91520.51957168795,56450.75322420309,38966.407052760966,24788.08016375817,0.0,63754.487216519134,21069.868139194445,1534.813072648692,0.0,0.8868348216743769,2.815854861005423,0.0014959135982669303,354504.2826023901,1554867.301590211,4.3860324907108135,1554867.301590211,4.3860324907108135,0.85,0.09555726970380593,4.027634451161993,1.2670827361149715,1.0,0.0,4.0276344511621955,1.2847759395695981,1.285070979194112,3.134892495349233,19314.672813341153,1969.5485016127989,4632.441516551485,4632.441516551485,5.558720623270524,5.003349396879626,-2.3373121703909026,7.340661567270528,3.4904669390879564,3.4904669390879564,0.9972762683108447,0.0,0.0,0.00022963090774144495,0.992139088975172,0.00023145031809868686,198.99045271406143,0.0,0.0,0.0,0.03958263714736517,7.806085453822059e-05,0.00015157005320322437,0.0006104687680457627,0.09555726970381107,0.07168478796417006,0.023872481739641006,0.09555727415606262,0.0716847879641662,0.023872481739639725,0.3753046865800638,0.3753046865800638,0.1249840726456034,0.0,4.981655884923384,4.975375342732377,5.000516255303978,4.9817047297206045,4.975454877887046,5.000472932440687,24788.08016375817,21069.868139194445,0.85,1.0665927140473985,0.6626925445315305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519879319365352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.105973874346,1534.813072648692,0.3753046865800638,0.1249840726456034,6.112874298809886,3.4904669390879564
4679.0,-30.08186032539019,5.0033456551266875,35.00388460106303,24.097398050967627,4.997960836162059,-26.573900418442747,-40.08944736616684,1.4900009292146155,-0.029230680085333915,-5.0109738376345145,40.00774629365568,42249.6235371379,25750.44901035259,25750.44901035259,68000.07254749049,77319.38046182522,77319.38046182522,25750.44901035259,103069.82947217781,103069.82947217781,103069.82947217781,127857.90699442287,91520.49452989791,56450.73760521048,38966.39658298604,24788.077522245057,0.0,63754.4741052311,21069.8658939083,1534.812887261827,0.0,0.8868348389220877,2.815854624014363,0.0014959135982669303,354504.3183222153,1554867.252807948,4.386031911167586,1554867.252807948,4.386031911167586,0.8500000000000001,0.09555725239255738,4.027634451161993,1.2670826047891754,1.0,0.0,4.0276344511609645,1.2847759149727138,1.285070954591579,3.1348925553663824,19314.667528471884,1969.547962706111,4632.441516551485,4632.441516551485,5.5587207994634165,5.0033456551266875,-2.337306761306766,7.3406524164334535,3.4904714009307156,3.4904714009307156,0.9972775431230616,0.0,0.0,0.00022963090774144495,0.9921349166289551,0.00023145129144499585,198.99041965796138,0.0,0.0,0.0,0.03958263714736517,7.806120219196033e-05,0.0001515697055494846,0.0006104673678235834,0.09555725239255708,0.07168477107683449,0.02387248131572259,0.09555725642996056,0.07168477107683471,0.023872481315722664,0.37530461078489036,0.37530461078489036,0.12498407462831186,0.0,4.981672357615025,4.975399352197712,5.000510089846102,4.981743157549204,4.9755003028911915,5.000490342644355,24788.077522245057,21069.8658939083,0.85,1.0665929489944774,0.6626926836131064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519876906299258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.1040517631,1534.812887261827,0.37530461078489036,0.12498407462831186,6.112874298809886,3.4904714009307156
4680.0,-30.081819963925593,5.003341860471651,35.003883744554315,24.097387329116486,4.997957704183279,-26.57386440631664,-40.08940807599572,1.4900021465743523,-0.0292567560282464,-5.010973469433999,40.00774425448421,42249.623929200825,25750.45535860441,25750.45535860441,68000.07928780523,77319.34968976377,77319.34968976377,25750.45535860441,103069.80504836817,103069.80504836817,103069.80504836817,127857.87536072585,91520.44615060784,56450.720390044895,38966.36195618105,24788.07031235769,0.0,63754.43226853874,21069.859765504036,1534.8124883422156,0.0,0.8868348481779955,2.8158550094987023,0.0014959135982669303,354504.32341034384,1554867.164870499,4.38603160015828,1554867.164870499,4.38603160015828,0.85,0.09555723481961201,4.027634451161993,1.2670824965415526,1.0,0.0,4.027634451161383,1.2847759092778606,1.2850709488954182,3.1348925692619987,19314.657318410107,1969.5469215695582,4632.441516551485,4632.441516551485,5.558722169853478,5.003341860471651,-2.3373029995675996,7.340644860039251,3.4904758544967116,3.4904758544967116,0.997278815570489,0.0,0.0,0.00022963090774144495,0.9921307460353292,0.00023145226439063297,198.99038661560772,0.0,0.0,0.0,0.03958263714736517,7.806154953837779e-05,0.00015156935820306717,0.000610465968839186,0.09555723481961358,0.07168475406378869,0.023872480755824894,0.09555724567218428,0.0716847540637875,0.0238724807558245,0.3753045351888877,0.3753045351888877,0.12498407618461105,0.0,4.981681089603114,4.975405056106467,5.0005279115706,4.981716713405774,4.975428571550424,5.000599898548444,24788.07031235769,21069.859765504036,0.85,1.0665937546331443,0.6626931246323714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519874494271459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.102130650437,1534.8124883422156,0.3753045351888877,0.12498407618461105,6.112874298809886,3.4904758544967116
4681.0,-30.081779635628266,5.0033381720025,35.00388289405388,24.097395850718044,4.997965751115243,-26.573827306083533,-40.089372417982645,1.4900134215705303,-0.029207732146687704,-5.010965603827477,40.00774271647177,42249.639207741806,25750.442616298118,25750.442616298118,68000.08182403992,77319.3516403324,77319.3516403324,25750.442616298118,103069.79425663053,103069.79425663053,103069.79425663053,127857.85716424853,91520.43503315118,56450.7226005607,38966.347147322755,24788.062907618005,0.0,63754.41005494076,21069.853471475304,1534.8119092195495,0.0,0.8868348937683247,2.8158552836626103,0.0014959135982669303,354504.4321044406,1554867.098545084,4.386030068270076,1554867.098545084,4.386030068270076,0.85,0.09555721394963551,4.027634451161993,1.2670824031298982,1.0,0.0,4.027634451162021,1.284775856533021,1.285070896138466,3.1348926979610283,19314.6549721599,1969.5466823186207,4632.441516551485,4632.441516551485,5.558719419185986,5.0033381720025,-2.3372937362283017,7.340631908230801,3.490480285867654,3.490480285867654,0.9972800816764725,0.0,0.0,0.00022963090774144495,0.9921265788878075,0.00023145323654050827,198.9903536004177,0.0,0.0,0.0,0.03958263714736517,7.806186477578608e-05,0.00015156904296565886,0.00061046469917814,0.09555721394963712,0.0716847343737168,0.023872479575920327,0.09555722383233832,0.07168473437371559,0.02387247957591993,0.3753044586576908,0.3753044586576908,0.12498407885089492,0.0,4.9816934566915165,4.975430676367807,5.000500473208831,4.98175787168077,4.975548106931512,5.0004056748109065,24788.062907618005,21069.853471475304,0.85,1.0665941660418539,0.662693595177697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45198720832467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.100210547598,1534.8119092195495,0.3753044586576908,0.12498407885089492,6.112874298809886,3.490480285867654
