time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4682.0,-30.08173936043546,5.003334378079922,35.003882046668544,24.09739082157614,4.99795988940264,-26.57379164461757,-40.08933696951715,1.4900121735847454,-0.029077135041916335,-5.01096768215274,40.00774110620449,42249.65514496742,25750.455270709306,25750.455270709306,68000.11041567673,77319.35497088004,77319.35497088004,25750.455270709306,103069.81024158935,103069.81024158935,103069.81024158935,127857.86957734509,91520.41968615892,56450.71986024628,38966.33313990293,24788.059335755745,0.0,63754.39247565867,21069.85043539238,1534.8117790415204,0.0,0.8868348890229071,2.815853325686382,0.0014959135982669303,354504.4033842513,1554867.0291037497,4.386030227721634,1554867.0291037497,4.386030227721634,0.85,0.09555719817086447,4.027634451161993,1.2670823349943388,1.0,0.0,4.02763445116291,1.2847758623711432,1.285070901977929,3.13489268371583,19314.65173330007,1969.5463520468327,4632.441516551485,4632.441516551485,5.558722150879662,5.003334378079922,-2.3372917640966513,7.340626142176573,3.4904847429469124,3.4904847429469124,0.9972813551276892,0.0,0.0,0.00022963090774144495,0.9921224172464386,0.0002314542074140088,198.99032062871322,0.0,0.0,0.0,0.03958263714736517,7.806217816183956e-05,0.0001515687295796054,0.0006104634369736745,0.09555719817086246,0.07168471878957375,0.023872479381288707,0.0955571487714113,0.07168471878957526,0.023872479381289214,0.3753043825903999,0.3753043825903999,0.12498407967126912,0.0,4.9817336656404905,4.975476457255411,5.000523944886709,4.981890547110822,4.975655630796723,5.000613880062758,24788.059335755745,21069.85043539238,0.85,1.066594908603969,0.6626940278836203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519869674204016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.098291125689,1534.8117790415204,0.3753043825903999,0.12498407967126912,6.112874298809886,3.4904847429469124
4683.0,-30.081699062679924,5.0033306079272775,35.00388117590585,24.09737940123307,4.997961188426176,-26.57375524667706,-40.08929383764041,1.4900173724233015,-0.02921517809238594,-5.01096376268252,40.00773873051716,42249.63936330501,25750.452418317265,25750.452418317265,68000.09178162228,77319.30341663424,77319.30341663424,25750.452418317265,103069.7558349515,103069.7558349515,103069.7558349515,127857.80439090269,91520.35234446995,56450.68829114071,38966.29339258805,24788.04855595119,0.0,63754.34194853924,21069.84127255851,1534.8110912151058,0.0,0.8868349175668855,2.815855596367732,0.0014959135982669303,354504.4575470574,1554866.926654365,4.386029268610733,1554866.926654365,4.386029268610733,0.85,0.0955571784933358,4.027634451161993,1.2670822042180223,1.0,0.0,4.02763445116154,1.2847758380507899,1.2850708776519906,3.1348927430582427,19314.63752137585,1969.5449028338783,4632.441516551485,4632.441516551485,5.558721535136961,5.0033306079272775,-2.3372854275543924,7.34061603548167,3.4904891620669387,3.4904891620669387,0.9972826177334111,0.0,0.0,0.00022963090774144495,0.9921182532925128,0.00023145517883515983,198.99028763854847,0.0,0.0,0.0,0.03958263714736517,7.806255947550215e-05,0.00015156834826594281,0.0006104619011816304,0.09555717849333864,0.07168470012923853,0.02387247836410012,0.0955571860795574,0.07168470012923639,0.02387247836409941,0.3753043081343919,0.3753043081343919,0.12498408208516575,0.0,4.9817351602288795,4.975475295273327,5.000533413444828,4.98174858459015,4.975478096753818,5.000578739844286,24788.04855595119,21069.84127255851,0.85,1.0665954616316187,0.6626943055487541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519867268334365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.096371984197,1534.8110912151058,0.3753043081343919,0.12498408208516575,6.112874298809886,3.4904891620669387
4684.0,-30.081658764217458,5.003326865864552,35.003880312128345,24.097378213796787,4.9979641150662735,-26.573718685366366,-40.089258284401126,1.4900240362151742,-0.029215246982062126,-5.010959612277083,40.007737192451884,42249.65484829151,25750.449047527025,25750.449047527025,68000.10389581854,77319.28680825222,77319.28680825222,25750.449047527025,103069.73585577925,103069.73585577925,103069.73585577925,127857.77865141029,91520.32060714693,56450.68864718613,38966.25773328978,24788.04279563104,0.0,63754.30052892082,21069.836376286385,1534.8106901068086,0.0,0.8868349442534779,2.8158560817176688,0.0014959135982669303,354504.5149011441,1554866.8603266801,4.3860283719102,1554866.8603266801,4.3860283719102,0.85,0.09555715980726187,4.027634451161993,1.26708209651988,1.0,0.0,4.027634451163034,1.2847758068773334,1.2850708464713754,3.134892819122441,19314.63082346796,1969.5442198373512,4632.441516551485,4632.441516551485,5.5587208074882195,5.003326865864552,-2.3372789133874443,7.340605779251996,3.490493582034358,3.490493582034358,0.9972838805812451,0.0,0.0,0.00022963090774144495,0.9921140892843907,0.00023145615027710887,198.9902546478159,0.0,0.0,0.0,0.03958263714736517,7.806287379040739e-05,0.00015156803395103755,0.0006104606352360895,0.09555715980726569,0.07168468207655752,0.02387247773070816,0.09555718045263645,0.07168468207655466,0.023872477730707213,0.3753042321500635,0.3753042321500635,0.12498408494000549,0.0,4.981735424277417,4.975476407932433,5.000531124760073,4.981744365295015,4.975488746894143,5.00052986126525,24788.04279563104,21069.836376286385,0.85,1.066596344586538,0.6626949789704903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519864861117713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.09445463722,1534.8106901068086,0.3753042321500635,0.12498408494000549,6.112874298809886,3.490493582034358
4685.0,-30.081618528401805,5.00332318468727,35.003879468718985,24.09738184595483,4.997969852031736,-26.573681899401524,-40.08921888945622,1.4900332230314755,-0.02919438665145435,-5.010953867254595,40.007736058163296,42249.654261736,25750.441741273895,25750.441741273895,68000.0960030099,77319.27831122941,77319.27831122941,25750.441741273895,103069.72005250331,103069.72005250331,103069.72005250331,127857.75885673397,91520.29814425031,56450.67409475701,38966.248943881445,24788.038804230655,0.0,63754.287748112096,21069.832983596058,1534.8103547535384,0.0,0.8868349775920977,2.8158564782900295,0.0014959135982669303,354504.5942911144,1554866.8114115049,4.386027251693864,1554866.8114115049,4.386027251693864,0.8500000000000001,0.09555714060838727,4.027634451161993,1.2670819948660208,1.0,0.0,4.027634451160967,1.2847757639010813,1.285070803485254,3.134892923985833,19314.626082853498,1969.5437364292086,4632.441516551485,4632.441516551485,5.558719230295479,5.00332318468727,-2.3372712118854144,7.340594396572684,3.490498004191981,3.490498004191981,0.9972851440548517,0.0,0.0,0.00022963090774144495,0.9921099317683243,0.00023145712021262977,198.99022170838072,0.0,0.0,0.0,0.03958263714736517,7.806322206997931e-05,0.00015156768567146564,0.000610459232493287,0.09555714060838721,0.07168466363814133,0.023872476970245884,0.09555717662366948,0.07168466363814137,0.023872476970245898,0.3753041550802989,0.3753041550802989,0.12498408744063937,0.0,4.981738052371043,4.975488110840615,5.00050649566208,4.981759480603159,4.9755458415619955,5.000418902408171,24788.038804230655,21069.832983596058,0.85,1.0665964346064478,0.6626951026205623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451986245385963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.092538647661,1534.8103547535384,0.3753041550802989,0.12498408744063937,6.112874298809886,3.490498004191981
4686.0,-30.081578319658462,5.003319438205146,35.003878627667746,24.09738163640725,4.997966577141489,-26.573646039034635,-40.08918340606613,1.4900342965176545,-0.029039453233451695,-5.010954058500235,40.00773444002871,42249.66980913713,25750.449577854848,25750.449577854848,68000.11938699198,77319.29080192214,77319.29080192214,25750.449577854848,103069.74037977698,103069.74037977698,103069.74037977698,127857.77475640854,91520.29303160914,56450.67203882412,38966.24554753891,24788.034376631567,0.0,63754.27992417048,21069.82922013683,1534.8101330881639,0.0,0.8868349824771143,2.8158544209205703,0.0014959135982669303,354504.5916483071,1554866.7416309076,4.386027087551639,1554866.7416309076,4.386027087551639,0.85,0.09555712355236325,4.027634451161993,1.2670819311263037,1.0,0.0,4.0276344511613,1.2847757588792752,1.2850707984622949,3.1348929362391966,19314.625003871515,1969.5436264036666,4632.441516551485,4632.441516551485,5.558720921969498,5.003319438205146,-2.3372678669195865,7.340587305124733,3.490502438479942,3.490502438479942,0.9972864109942691,0.0,0.0,0.00022963090774144495,0.9921057770683777,0.00023145808949927966,198.9901887911194,0.0,0.0,0.0,0.03958263714736517,7.806353576983048e-05,0.00015156737197161447,0.0006104579690249591,0.09555712355236431,0.07168464703152143,0.02387247652084289,0.09555709353154726,0.07168464703152062,0.023872476520842626,0.3753040777854023,0.3753040777854023,0.12498408830106437,0.0,4.981773436441188,4.975532226558073,5.000515653369234,4.981914605266809,4.975708326029064,5.000551920582666,24788.034376631567,21069.82922013683,0.85,1.066596932282374,0.6626954278111055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45198600503446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.09062274636,1534.8101330881639,0.3753040777854023,0.12498408830106437,6.112874298809886,3.490502438479942
4687.0,-30.081538109677023,5.0033156559455545,35.003877759749294,24.097370879631512,4.997963838381358,-26.57361012389829,-40.08914415081961,1.490035852602613,-0.02907717165419399,-5.010952946036506,40.00773197535969,42249.669646776725,25750.453871151047,25750.453871151047,68000.12351792777,77319.25819602716,77319.25819602716,25750.453871151047,103069.71206717822,103069.71206717822,103069.71206717822,127857.73633056741,91520.24303908867,56450.65448983823,38966.20949916716,24788.02426338919,0.0,63754.23376255635,21069.820623880812,1534.8095502208075,0.0,0.8868349970604437,2.815855046200074,0.0014959135982669303,354504.6070213491,1554866.6353442806,4.386026597534861,1554866.6353442806,4.386026597534861,0.85,0.09555710491938879,4.027634451161993,1.267081817383878,1.0,0.0,4.0276344511630064,1.284775751599855,1.285070791181203,3.134892954001209,19314.614453350383,1969.542550549921,4632.441516551485,4632.441516551485,5.558721848758575,5.0033156559455545,-2.3372636020117525,7.340579257957307,3.490506846932313,3.490506846932313,0.9972876705520894,0.0,0.0,0.00022963090774144495,0.9921016222592662,0.0002314590588195162,198.99015587285538,0.0,0.0,0.0,0.03958263714736517,7.806388281708663e-05,0.00015156702492435833,0.0006104565712454741,0.09555710491938815,0.07168462922418749,0.02387247569520066,0.09555708003275014,0.07168462922418797,0.023872475695200825,0.3753040022845791,0.3753040022845791,0.12498408988263572,0.0,4.9817934819143375,4.975551378575631,5.000538378005558,4.981875774382331,4.975630101029481,5.000631391722948,24788.02426338919,21069.820623880812,0.85,1.066597769352615,0.6626959050928235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519857648447543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.088707643907,1534.8095502208075,0.3753040022845791,0.12498408988263572,6.112874298809886,3.490506846932313
4688.0,-30.081497870433836,5.003311980085967,35.003876900162645,24.09737412761899,4.997971939229402,-26.573573098424195,-40.08910468602551,1.4900471672197446,-0.029117644323093828,-5.010945117479021,40.0077304822066,42249.668928624225,25750.4411031505,25750.4411031505,68000.11003177473,77319.23860931011,77319.23860931011,25750.4411031505,103069.67971246061,103069.67971246061,103069.67971246061,127857.69689322542,91520.21044221673,56450.64076153099,38966.18853409527,24788.017180764815,0.0,63754.20571486009,21069.81460365009,1534.8089881900426,0.0,0.8868350422998053,2.815856491575039,0.0014959135982669303,354504.7152035361,1554866.5709534064,4.38602507743992,1554866.5709534064,4.38602507743992,0.85,0.09555708438949666,4.027634451161993,1.2670817228732631,1.0,0.0,4.027634451163778,1.28477569866968,1.285070738238873,3.134893083152494,19314.607574041576,1969.5418490556488,4632.441516551485,4632.441516551485,5.558719092544493,5.003311980085967,-2.337254402963446,7.3405663830494134,3.490511238347678,3.490511238347678,0.9972889252421938,0.0,0.0,0.00022963090774144495,0.9920974644453961,0.00023146002884889296,198.99012293064692,0.0,0.0,0.0,0.03958263714736517,7.806423171834592e-05,0.00015156667602309905,0.0006104551659987422,0.09555708438950282,0.07168460978998963,0.02387247459951319,0.09555709896466205,0.071684609789985,0.023872474599511653,0.3753039267339606,0.3753039267339606,0.12498409287028965,0.0,4.9817973049131865,4.975564324673826,5.000514798845813,4.981827473155931,4.975630988171531,5.000435366804993,24788.017180764815,21069.81460365009,0.85,1.06659802705259,0.662696185371446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519855246477325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.086793906545,1534.8089881900426,0.3753039267339606,0.12498409287028965,6.112874298809886,3.490511238347678
4689.0,-30.08145771522439,5.003308268710903,35.0038760600529,24.097368225362175,4.99797136215808,-26.57353701645759,-40.08906543077899,1.490050663391233,-0.029115677169272658,-5.010943908902851,40.007729330340375,42249.668443204115,25750.445365007665,25750.445365007665,68000.11380821178,77319.21715706975,77319.21715706975,25750.445365007665,103069.66252207741,103069.66252207741,103069.66252207741,127857.677554036,91520.1725004534,56450.62378658764,38966.165237628615,24788.015031958585,0.0,63754.1802695872,21069.812777164796,1534.8088615437932,0.0,0.8868350526194431,2.815856606804363,0.0014959135982669303,354504.73190475244,1554866.5212802184,4.386024730688155,1554866.5212802184,4.386024730688155,0.85,0.09555706764533271,4.027634451161993,1.2670815783599392,1.0,0.0,4.027634451162797,1.2847756823144683,1.2850707218799053,3.1348931230597255,19314.59956673624,1969.5410325377413,4632.441516551485,4632.441516551485,5.5587200125468605,5.003308268710903,-2.337250039840558,7.340558308551461,3.490515655556612,3.490515655556612,0.9972901873018891,0.0,0.0,0.00022963090774144495,0.992093315333249,0.00023146099685623909,198.9900900572443,0.0,0.0,0.0,0.03958263714736517,7.80645787684629e-05,0.00015156632897298205,0.0006104537682077347,0.09555706764533226,0.07168459341564382,0.023872474229688436,0.09555709610197179,0.07168459341564416,0.02387247422968855,0.3753038507797815,0.3753038507797815,0.12498409418886243,0.0,4.981803031622803,4.975572511416772,5.000513133750019,4.981828231733573,4.975607555433271,5.000508771254204,24788.015031958585,21069.812777164796,0.85,1.0665985119825943,0.6626964422497417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451985284275993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.084882095727,1534.8088615437932,0.3753038507797815,0.12498409418886243,6.112874298809886,3.490515655556612
4690.0,-30.08141756763457,5.003304545782334,35.00387520908515,24.097372870333515,4.997970957972469,-26.57350092401885,-40.0890299124643,1.490054314356726,-0.028946880256967233,-5.010941618726635,40.00772733385627,42249.68360207749,25750.44675142827,25750.44675142827,68000.13035350577,77319.23747578851,77319.23747578851,25750.44675142827,103069.68422721679,103069.68422721679,103069.68422721679,127857.69142064879,91520.17640288908,56450.62252917783,38966.17097079027,24788.007193432,0.0,63754.17816422227,21069.8061144172,1534.808387652531,0.0,0.8868350715003006,2.815854656976713,0.0014959135982669303,354504.7635525137,1554866.435183652,4.386024096269515,1554866.435183652,4.386024096269515,0.85,0.0955570488497183,4.027634451161993,1.267081519565545,1.0,0.0,4.027634451162715,1.2847756652351257,1.2850707047966405,3.13489316473386,19314.60039031404,1969.541116519305,4632.441516551485,4632.441516551485,5.558720311831935,5.003304545782334,-2.337244904020493,7.340549449802827,3.490520055925278,3.490520055925278,0.9972914445500793,0.0,0.0,0.00022963090774144495,0.992089167027115,0.00023146196468363297,198.9900571900903,0.0,0.0,0.0,0.03958263714736517,7.806489278211979e-05,0.00015156601495932518,0.0006104525034755121,0.09555704884971826,0.07168457547666898,0.02387247337304928,0.09555700246388253,0.07168457547666901,0.023872473373049288,0.37530377422265043,0.37530377422265043,0.12498409548590408,0.0,4.981840503150522,4.975620852836755,5.000517957491127,4.981994738469666,4.975818571370382,5.000541606808213,24788.007193432,21069.8061144172,0.85,1.0665988067220706,0.6626967019047432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519850444063145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.082969942743,1534.808387652531,0.37530377422265043,0.12498409548590408,6.112874298809886,3.490520055925278
4691.0,-30.081377421141994,5.003300806643436,35.00387434775471,24.097361729387217,4.997970230206342,-26.573464864927995,-40.08899062229318,1.4900576739923757,-0.02903312055883589,-5.010939576501273,40.0077253300854,42249.68309523836,25750.44869666778,25750.44869666778,68000.13179190614,77319.19544042542,77319.19544042542,25750.44869666778,103069.6441370932,103069.6441370932,103069.6441370932,127857.64362578552,91520.1178206837,56450.605475496886,38966.12482798535,24787.99948869232,0.0,63754.12431667767,21069.799565388472,1534.807920586878,0.0,0.8868350891458991,2.8158560281131635,0.0014959135982669303,354504.79177386354,1554866.348772854,4.386023503357026,1554866.348772854,4.386023503357026,0.85,0.09555703062484475,4.027634451161993,1.2670814184611667,1.0,0.0,4.027634451161976,1.2847756495186338,1.2850706890765395,3.1348932030825964,19314.588027008693,1969.539855813014,4632.441516551485,4632.441516551485,5.558720731748626,5.003300806643436,-2.337239964070449,7.3405407707138846,3.4905244466230108,3.4905244466230108,0.997292699035146,0.0,0.0,0.00022963090774144495,0.9920850188530709,0.0002314629324883028,198.99002432384557,0.0,0.0,0.0,0.03958263714736517,7.806524014371997e-05,0.00015156566759772498,0.000610451104429964,0.09555703062484634,0.07168455800555837,0.023872472619287977,0.09555702181572592,0.07168455800555716,0.02387247261928758,0.375303699624666,0.375303699624666,0.12498409715826686,0.0,4.981852918129732,4.975633402829601,5.000529963040378,4.981906455942465,4.975687484303023,5.000581868164545,24787.99948869232,21069.799565388472,0.85,1.0665997301466776,0.6626972536769062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519848045822308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.081058975618,1534.807920586878,0.375303699624666,0.12498409715826686,6.112874298809886,3.4905244466230108
4692.0,-30.08133732643934,5.003297136537475,35.00387349424653,24.097365396469854,4.997975885618607,-26.57342821410318,-40.088951227348275,1.490066773282423,-0.029013387556915404,-5.010933503694393,40.00772383526556,42249.68201940566,25750.440412715237,25750.440412715237,68000.1224321209,77319.18733607953,77319.18733607953,25750.440412715237,103069.62774879477,103069.62774879477,103069.62774879477,127857.62085857449,91520.09577464443,56450.590457970466,38966.11701852663,24787.993109779727,0.0,63754.11012830636,21069.794143312767,1534.807440416279,0.0,0.8868351254575632,2.81585647775286,0.0014959135982669303,354504.87569351075,1554866.2843101085,4.386022283243228,1554866.2843101085,4.386022283243228,0.85,0.09555701102075334,4.027634451161993,1.2670812717499214,1.0,0.0,4.027634451162531,1.2847756069518432,1.2850706464999737,3.1348933069469145,19314.583374368634,1969.539381375764,4632.441516551485,4632.441516551485,5.558718943500999,5.003297136537475,-2.337232062465272,7.340529199002747,3.4905288262257472,3.4905288262257472,0.9972939503502135,0.0,0.0,0.00022963090774144495,0.9920808760489422,0.0002314638990482028,198.98999150000975,0.0,0.0,0.0,0.03958263714736517,7.806558843305217e-05,0.00015156531930839279,0.0006104497016478508,0.09555701102075394,0.07168453936659255,0.023872471654161388,0.09555701109161474,0.0716845393665921,0.02387247165416124,0.37530362445487986,0.37530362445487986,0.12498409956979874,0.0,4.981864049918386,4.975653822571928,5.000513197747182,4.9819201161374735,4.975747043656838,5.000457682919603,24787.993109779727,21069.794143312767,0.85,1.0665998207059806,0.6626973842843602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519845647647813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.079149324765,1534.807440416279,0.37530362445487986,0.12498409956979874,6.112874298809886,3.4905288262257472
4693.0,-30.081297257640937,5.003293395445044,35.00387264239765,24.097354779392504,4.9979721473091585,-26.573392526032347,-40.08891200702635,1.4900674157005651,-0.02902354728030332,-5.010934014513497,40.00772217657975,42249.68142331524,25750.44893109174,25750.44893109174,68000.13035440698,77319.15942933595,77319.15942933595,25750.44893109174,103069.6083604277,103069.6083604277,103069.6083604277,127857.59695736654,91520.05013360135,56450.572127580526,38966.086673356476,24787.98859693884,0.0,63754.07527029532,21069.790307398016,1534.807216829574,0.0,0.8868351288633125,2.8158565515765575,0.0014959135982669303,354504.86863454035,1554866.2127807965,4.386022168806123,1554866.2127807965,4.386022168806123,0.85,0.09555699456499335,4.027634451161993,1.267081172843464,1.0,0.0,4.027634451162968,1.2847756039465892,1.2850706434940296,3.13489331427983,19314.57374219196,1969.5383991670917,4632.441516551485,4632.441516551485,5.558720782353464,5.003293395445044,-2.337228990923539,7.340522386368583,3.4905332204215216,3.4905332204215216,0.9972952058347204,0.0,0.0,0.00022963090774144495,0.9920767359400278,0.00023146486498734552,198.9899586973916,0.0,0.0,0.0,0.03958263714736517,7.806593517997575e-05,0.0001515649725614692,0.0006104483050779956,0.0955569945649899,0.07168452325499898,0.023872471309990918,0.0955570000433235,0.07168452325500158,0.023872471309991778,0.37530354931345056,0.37530354931345056,0.12498410083523848,0.0,4.981873528356687,4.975660606043107,5.000530765611131,4.981910467233206,4.975686769057518,5.000600065852666,24787.98859693884,21069.790307398016,0.85,1.0666005281405126,0.6626977372692042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519843252567803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.077239974602,1534.807216829574,0.37530354931345056,0.12498410083523848,6.112874298809886,3.4905332204215216
4694.0,-30.08125723385226,5.0032897042866935,35.003871781511165,24.09735876079651,4.9979757768375395,-26.573356141612784,-40.08887268193064,1.4900746845980868,-0.028955348069416686,-5.010928873359158,40.007720209641654,42249.68022215297,25750.442939002107,25750.442939002107,68000.12316115508,77319.16083391152,77319.16083391152,25750.442939002107,103069.60377291363,103069.60377291363,103069.60377291363,127857.58350912099,91520.03680508486,56450.556193326316,38966.089568620606,24787.979736207355,0.0,63754.069304827965,21069.78277577625,1534.8066166632643,0.0,0.8868351621436895,2.8158562558694435,0.0014959135982669303,354504.93967976444,1554866.1279583876,4.38602105054713,1554866.1279583876,4.38602105054713,0.8499999999999999,0.09555697458187148,4.027634451161993,1.267081055804156,1.0,0.0,4.027634451159979,1.2847755699424395,1.285070609482071,3.134893397251038,19314.57092931528,1969.5381123334962,4632.441516551485,4632.441516551485,5.558719488847738,5.0032897042866935,-2.337221790957779,7.340511495244472,3.4905375870862008,3.4905375870862008,0.9972964534532002,0.0,0.0,0.00022963090774144495,0.992072600500339,0.000231465829845148,198.9899259316317,0.0,0.0,0.0,0.03958263714736517,7.806628285463499e-05,0.00015156462488680997,0.0006104469047715602,0.09555697458187606,0.07168450429405976,0.02387247028781631,0.09555695622807292,0.07168450429405632,0.02387247028781516,0.37530347338105274,0.37530347338105274,0.12498410325550584,0.0,4.981891574110932,4.975686434287468,5.000525435369809,4.981973525289732,4.975799518680731,5.0005138893711205,24787.979736207355,21069.78277577625,0.85,1.0666005151141869,0.6626977804372637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519840859035995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.075331441984,1534.8066166632643,0.37530347338105274,0.12498410325550584,6.112874298809886,3.4905375870862008
4695.0,-30.081217201515273,5.003286077171527,35.00387094473772,24.097362358029955,4.997981882528221,-26.573319501907797,-40.088837093766756,1.490084182920768,-0.028944183039868676,-5.010922996602889,40.00771919021444,42249.694582082375,25750.435253819953,25750.435253819953,68000.12983590233,77319.15062165595,77319.15062165595,25750.435253819953,103069.5858754759,103069.5858754759,103069.5858754759,127857.56221562134,91520.01285859176,56450.556819018304,38966.06226619273,24787.97634014544,0.0,63754.03860633817,21069.779889123623,1534.8063120170305,0.0,0.8868351957367205,2.8158567951657583,0.0014959135982669303,354505.02089022886,1554866.083996522,4.38601992178266,1554866.083996522,4.38601992178266,0.85,0.09555695570834205,4.027634451161993,1.267080990415998,1.0,0.0,4.027634451161663,1.2847755255089657,1.2850705650383933,3.1348935056701364,19314.565875599656,1969.5375969979204,4632.441516551485,4632.441516551485,5.558717829856011,5.003286077171527,-2.337214025772179,7.340500102943706,3.490541962579173,3.490541962579173,0.9972977035940495,0.0,0.0,0.00022963090774144495,0.9920684641960184,0.00023146679491272814,198.98989315888454,0.0,0.0,0.0,0.03958263714736517,7.806659749217163e-05,0.00015156431024927332,0.000610445637526578,0.09555695570834274,0.07168448625564607,0.023872469452696683,0.09555695918167001,0.07168448625564554,0.023872469452696506,0.3753033979757854,0.3753033979757854,0.1249841052221955,0.0,4.98190678870435,4.975715930698357,5.000497755733363,4.981978813563046,4.975845085870844,5.000398210794344,24787.97634014544,21069.779889123623,0.85,1.0666011333930152,0.6626983247753356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451983846819365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.073423343294,1534.8063120170305,0.3753033979757854,0.1249841052221955,6.112874298809886,3.490541962579173
4696.0,-30.08117719755853,5.0032823687529495,35.00387010846219,24.097351810801797,4.997977482456622,-26.573283938373777,-40.08880164530126,1.4900842232718612,-0.028937409629520516,-5.010923964504534,40.007717531168794,42249.70948060432,25750.44501022935,25750.44501022935,68000.15449083367,77319.12582400926,77319.12582400926,25750.44501022935,103069.5708342386,103069.5708342386,103069.5708342386,127857.54281246146,91519.97008498448,56450.55374157953,38966.01815933883,24787.971978222846,0.0,63753.990137561676,21069.77618148942,1534.8061077741083,0.0,0.8868351968180218,2.8158565932215147,0.0014959135982669303,354505.0075148665,1554866.0124516976,4.386019885449694,1554866.0124516976,4.386019885449694,0.85,0.09555693938435599,4.027634451161993,1.2670809014001865,1.0,0.0,4.027634451161752,1.284775525320202,1.2850705648495864,3.1348935061307257,19314.55684857235,1969.5366764973105,4632.441516551485,4632.441516551485,5.55871993596126,5.0032823687529495,-2.337211286175955,7.340493654928904,3.490546351239909,3.490546351239909,0.9972989574971168,0.0,0.0,0.00022963090774144495,0.9920643308426199,0.00023146775929984865,198.98986040938178,0.0,0.0,0.0,0.03958263714736517,7.806691089579057e-05,0.00015156399684565437,0.0006104443752513652,0.09555693938435834,0.07168447040818433,0.023872468976174014,0.09555693972898875,0.07168447040818256,0.023872468976173424,0.37530332323197657,0.37530332323197657,0.1249841054666062,0.0,4.981923110640082,4.975733193061842,5.000511249702697,4.981986554874993,4.975800402912398,5.000563385298165,24787.971978222846,21069.77618148942,0.85,1.0666023309930885,0.6626990622773935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519836076841464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.071516749984,1534.8061077741083,0.37530332323197657,0.1249841054666062,6.112874298809886,3.490546351239909
4697.0,-30.08113716615107,5.00327872409257,35.00386926307635,24.09735037889334,4.997982064677794,-26.573247451820674,-40.08876228528095,1.4900923503473928,-0.028979273583672693,-5.010918144547847,40.00771559326016,42249.70824823337,25750.43735924558,25750.43735924558,68000.14560747895,77319.1014680473,77319.1014680473,25750.43735924558,103069.53882729288,103069.53882729288,103069.53882729288,127857.50182558977,91519.93137855039,56450.53815873648,38965.992466459895,24787.962998296898,0.0,63753.95546475679,21069.76854855236,1534.8054823229013,0.0,0.8868352334472026,2.8158578224223474,0.0014959135982669303,354505.0879404336,1554865.9288811667,4.3860186546671684,1554865.9288811667,4.3860186546671684,0.85,0.09555691905873662,4.027634451161993,1.2670807700743905,1.0,0.0,4.02763445116124,1.2847754873014712,1.285070526822125,3.1348935988976514,19314.548679889373,1969.5358435234634,4632.441516551485,4632.441516551485,5.558718284351899,5.00327872409257,-2.337203584935005,7.340482309027575,3.490550709328924,3.490550709328924,0.9973002026654069,0.0,0.0,0.00022963090774144495,0.992060194671531,0.00023146872435243234,198.9898276374171,0.0,0.0,0.0,0.03958263714736517,7.80672588832406e-05,0.00015156364885820435,0.0006104429736851229,0.09555691905873781,0.07168445139172379,0.023872467667014022,0.09555694644852815,0.0716844513917229,0.023872467667013723,0.37530324829480005,0.37530324829480005,0.12498410681260605,0.0,4.981924050976943,4.975738936112464,5.000497762951056,4.9819388709642,4.975772969854802,5.000454881531823,24787.962998296898,21069.76854855236,0.85,1.0666027717302882,0.6626994033584163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519833687185364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.069610922534,1534.8054823229013,0.37530324829480005,0.12498410681260605,6.112874298809886,3.490550709328924
4698.0,-30.081097221475954,5.003275037461285,35.00386842104967,24.097349924873583,4.997980326356468,-26.573211675449777,-40.08872303003443,1.49009478033028,-0.028863212604619548,-5.010917281237918,40.00771400033161,42249.70709598613,25750.44239575414,25750.44239575414,68000.14949174027,77319.10676923968,77319.10676923968,25750.44239575414,103069.54916499382,103069.54916499382,103069.54916499382,127857.50741682728,91519.91980538702,56450.520132133264,38965.99963694862,24787.958251833457,0.0,63753.957888782075,21069.76451405844,1534.8052171816767,0.0,0.8868352436068002,2.815856398732705,0.0014959135982669303,354505.0998704534,1554865.860187586,4.386018313293038,1554865.860187586,4.386018313293038,0.85,0.09555690170223863,4.027634451161993,1.2670806843554603,1.0,0.0,4.027634451163184,1.2847754759339307,1.285070515451974,3.134893626634817,19314.546237465915,1969.5355944655837,4632.441516551485,4632.441516551485,5.5587193715774035,5.003275037461285,-2.3371995149662963,7.340474552427581,3.490555080470964,3.490555080470964,0.9973014515631327,0.0,0.0,0.00022963090774144495,0.9920560674804298,0.00023146968731782374,198.9897949364672,0.0,0.0,0.0,0.03958263714736517,7.806760594579914e-05,0.00015156330179564583,0.0006104415758440055,0.09555690170224054,0.07168443466942002,0.023872467032820525,0.09555688272223414,0.07168443466941858,0.02387246703282004,0.3753031725155993,0.3753031725155993,0.1249841074120428,0.0,4.981949727074209,4.975770129042985,5.000506867442937,4.9820540686333175,4.975896541633972,5.000544926839609,24787.958251833457,21069.76451405844,0.85,1.066602792102188,0.6626993600882031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519831295890273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.067706978478,1534.8052171816767,0.3753031725155993,0.1249841074120428,6.112874298809886,3.490555080470964
4699.0,-30.081057261203863,5.003271363843547,35.00386756948592,24.09734377814459,4.997981547159955,-26.573175589085587,-40.08868754664434,1.490099875041718,-0.02890974952316583,-5.01091386685448,40.00771203849019,42249.721500149426,25750.440834128596,25750.440834128596,68000.16233427802,77319.07689675128,77319.07689675128,25750.440834128596,103069.51773087989,103069.51773087989,103069.51773087989,127857.46791343232,91519.87425033365,56450.5188537319,38965.95044066862,24787.95018255243,0.0,63753.90062322105,21069.757655169567,1534.8046988324584,0.0,0.8868352680824619,2.8158574085281587,0.0014959135982669303,354505.1470535836,1554865.7755849818,4.386017490882758,1554865.7755849818,4.386017490882758,0.8500000000000001,0.09555688267141958,4.027634451161993,1.267080601933412,1.0,0.0,4.027634451161188,1.2847754521007018,1.2850704916132718,3.1348936847886657,19314.536623436677,1969.5346141074351,4632.441516551485,4632.441516551485,5.558719034471032,5.003271363843547,-2.3371935905281322,7.340464954371679,3.490559432877348,3.490559432877348,0.9973026951078137,0.0,0.0,0.00022963090774144495,0.9920519386963423,0.0002314706506629113,198.98976222275948,0.0,0.0,0.0,0.03958263714736517,7.806791966193726e-05,0.0001515629880795077,0.0006104403123100797,0.09555688267142108,0.07168441662328146,0.023872466048139626,0.09555688735478803,0.07168441662328033,0.02387246604813925,0.37530309761056724,0.37530309761056724,0.12498410877577334,0.0,4.981959307896432,4.975781700409186,5.0005104664952,4.982004117331314,4.975834475336512,5.000531354530324,24787.95018255243,21069.757655169567,0.85,1.0666039515943022,0.662700181277392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519828909776964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.065802631265,1534.8046988324584,0.37530309761056724,0.12498410877577334,6.112874298809886,3.490559432877348
4700.0,-30.081017350596092,5.003267783439455,35.00386673856567,24.09735236959534,4.997989424747651,-26.57313888172804,-40.08864815169943,1.4901109558796144,-0.028855141272401852,-5.010906619864391,40.007710936650405,42249.719644636396,25750.429648491092,25750.429648491092,68000.14929312748,77319.07967157489,77319.07967157489,25750.429648491092,103069.50932006598,103069.50932006598,103069.50932006598,127857.45497759555,91519.86405758548,56450.50403064722,38965.955585486954,24787.945657529574,0.0,63753.90124301653,21069.753808900135,1534.804299119522,0.0,0.8868353089459116,2.8158575371362704,0.0014959135982669303,354505.24719925766,1554865.7280691585,4.386016117824093,1554865.7280691585,4.386016117824093,0.8499999999999999,0.09555686285843891,4.027634451161993,1.2670804700581355,1.0,0.0,4.027634451162726,1.2847754002641785,1.2850704397648447,3.1348938112714655,19314.53447233879,1969.5343947564959,4632.441516551485,4632.441516551485,5.558716619839901,5.003267783439455,-2.337184834131933,7.340452617571388,3.4905637830650993,3.4905637830650993,0.9973039380185998,0.0,0.0,0.00022963090774144495,0.9920478150621859,0.00023147161281439915,198.98972954972047,0.0,0.0,0.0,0.03958263714736517,7.806826796232168e-05,0.00015156263977912328,0.000610438909483452,0.09555686285844008,0.07168439792732323,0.02387246493111685,0.09555687123607817,0.07168439792732235,0.02387246493111656,0.3753030222352905,0.3753030222352905,0.12498411042301191,0.0,4.9819749878155335,4.975813364844441,5.000478138897904,4.982051478591984,4.975953796433373,5.000362607367492,24787.945657529574,21069.753808900135,0.85,1.066603736670563,0.6627001457305225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519826522732748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.063899928,1534.804299119522,0.3753030222352905,0.12498411042301191,6.112874298809886,3.4905637830650993
4701.0,-30.080977456469466,5.003264177009706,35.00386592747026,24.097341123875253,4.997989571593791,-26.57310296234201,-40.08860889645291,1.490115077466295,-0.02895733464777095,-5.0109049307340845,40.00770985225051,42249.71820087833,25750.43277156983,25750.43277156983,68000.15097244816,77319.0335512227,77319.0335512227,25750.43277156983,103069.46632279253,103069.46632279253,103069.46632279253,127857.4099868707,91519.8018464727,56450.48649612812,38965.90594482732,24787.94366407816,0.0,63753.84960890548,21069.752114466435,1534.8041674285296,0.0,0.8868353214664609,2.815859076602803,0.0014959135982669303,354505.2705412405,1554865.6813054136,4.386015697119324,1554865.6813054136,4.386015697119324,0.85,0.0955568459200461,4.027634451161993,1.2670803563157098,1.0,0.0,4.027634451161183,1.2847753809832618,1.2850704204795003,3.1348938583175308,19314.521343181594,1969.5330559550505,4632.441516551485,4632.441516551485,5.558717294015436,5.003264177009706,-2.337180136391453,7.340444313401159,3.4905681552496035,3.4905681552496035,0.9973051872141724,0.0,0.0,0.00022963090774144495,0.9920436931493644,0.0002314725745722484,198.98969689018458,0.0,0.0,0.0,0.03958263714736517,7.806861502902785e-05,0.0001515622927124171,0.0006104375116256294,0.0955568459200474,0.07168438170785212,0.023872464212195285,0.09555691662829578,0.07168438170785114,0.02387246421219496,0.37530294771051176,0.37530294771051176,0.12498411011990619,0.0,4.981968868056185,4.975809061973223,5.000466559163954,4.981947596086286,4.975795060889311,5.000423451803897,24787.94366407816,21069.752114466435,0.85,1.0666046268514195,0.6627006598041831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519824138656034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.061997561803,1534.8041674285296,0.37530294771051176,0.12498411011990619,6.112874298809886,3.4905681552496035
4702.0,-30.080937560127115,5.003260544179588,35.00386510398929,24.097345873620384,4.997988220935206,-26.573067190680803,-40.08857341306282,1.4901178514889042,-0.028763929941987953,-5.010903306083138,40.00770786930196,42249.73253730776,25750.435939614254,25750.435939614254,68000.16847692202,77319.05832799096,77319.05832799096,25750.435939614254,103069.49426760522,103069.49426760522,103069.49426760522,127857.43039727391,91519.80992548223,56450.48413479905,38965.917545203534,24787.936129668706,0.0,63753.85367487224,21069.745710218398,1534.8037265405071,0.0,0.8868353369119264,2.8158567258715737,0.0014959135982669303,354505.29299218755,1554865.5957925902,4.386015178134042,1554865.5957925902,4.386015178134042,0.85,0.09555682724999441,4.027634451161993,1.2670803118078036,1.0,0.0,4.027634451161991,1.284775368006294,1.2850704074995525,3.1348938899817558,19314.523048191862,1969.5332298177118,4632.441516551485,4632.441516551485,5.558717977897664,5.003260544179588,-2.3371755069492726,7.34043605112886,3.4905725136156955,3.4905725136156955,0.9973064324616273,0.0,0.0,0.00022963090774144495,0.9920395710260896,0.00023147353638719507,198.9896642288455,0.0,0.0,0.0,0.03958263714736517,7.806892874891497e-05,0.00015156197899252998,0.000610436248076604,0.09555682724999297,0.07168436416498444,0.02387246308500852,0.0955568110702009,0.07168436416498553,0.023872463085008882,0.3753028717052245,0.3753028717052245,0.12498410949367703,0.0,4.982002352767097,4.975852304795637,5.000470735382464,4.982139376141163,4.976028364019328,5.00049052922941,24787.936129668706,21069.745710218398,0.85,1.0666048333910112,0.6627008424113497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451982175556461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.060096195786,1534.8037265405071,0.3753028717052245,0.12498410949367703,6.112874298809886,3.4905725136156955
4703.0,-30.080897670727403,5.003256831168052,35.00386425095887,24.097335535939806,4.9979824961515416,-26.573031862691302,-40.08853422766549,1.4901166881154486,-0.028728277823859116,-5.010904292245435,40.007705361648306,42249.73143351074,25750.445561384244,25750.445561384244,68000.17699489498,77319.03975305389,77319.03975305389,25750.445561384244,103069.48531443813,103069.48531443813,103069.48531443813,127857.41189376131,91519.7728847963,56450.46456525315,38965.89813282573,24787.926579323175,0.0,63753.824712148904,21069.7375924247,1534.8032254521493,0.0,0.8868353409725181,2.8158561424758,0.0014959135982669303,354505.2793644741,1554865.4876523493,4.386015041693526,1554865.4876523493,4.386015041693526,0.85,0.09555680964114681,4.027634451161993,1.2670801958674565,1.0,0.0,4.027634451160198,1.284775373448593,1.2850704129431012,3.134893876702369,19314.515231051697,1969.5324326912553,4632.441516551485,4632.441516551485,5.558720054938454,5.003256831168052,-2.3371728267981107,7.340429657966163,3.4905768580069587,3.4905768580069587,0.9973076737162739,0.0,0.0,0.00022963090774144495,0.9920354496385971,0.00023147449803845267,198.9896315732007,0.0,0.0,0.0,0.03958263714736517,7.80692752007745e-05,0.00015156163254067046,0.0006104348526951589,0.09555680964114598,0.0716843474003766,0.023872462240769377,0.09555676051231532,0.07168434740037723,0.023872462240769585,0.37530279739710054,0.37530279739710054,0.12498410955709038,0.0,4.982037460719027,4.975886481865132,5.000508635224321,4.9821760144215546,4.9760213158676265,5.000658359647048,24787.926579323175,21069.7375924247,0.85,1.066605451546139,0.6627011261562735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519819372341614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.058196203961,1534.8032254521493,0.37530279739710054,0.12498410955709038,6.112874298809886,3.4905768580069587
4704.0,-30.080857797253923,5.003253277880886,35.003863406221406,24.097338260058336,4.997994096613863,-26.572994816419772,-40.088494832720585,1.4901311157797181,-0.028856093303147645,-5.0108939680205005,40.00770389713988,42249.72922182237,25750.426394459944,25750.426394459944,68000.15561628231,77319.00377505396,77319.00377505396,25750.426394459944,103069.43016951391,103069.43016951391,103069.43016951391,127857.34869546659,91519.72546156363,56450.45090833201,38965.86061470181,24787.91852595268,0.0,63753.779140654486,21069.730747059777,1534.8025481266143,0.0,0.8868353988066284,2.81585902639425,0.0014959135982669303,354505.42203429964,1554865.4244967848,4.386013098401485,1554865.4244967848,4.386013098401485,0.85,0.09555678811915658,4.027634451161993,1.2670800975104792,1.0,0.0,4.027634451160575,1.2847753059555151,1.285070345434524,3.1348940413876916,19314.50522275818,1969.5314121293388,4632.441516551485,4632.441516551485,5.558715917395815,5.003253277880886,-2.337161844033122,7.340415121914008,3.490581172155445,3.490581172155445,0.9973089063301271,0.0,0.0,0.00022963090774144495,0.9920313299150783,0.0002314754593094376,198.98959893060479,0.0,0.0,0.0,0.03958263714736517,7.806962350675027e-05,0.00015156128423469468,0.0006104334498460113,0.09555678811916285,0.07168432736754889,0.02387246075161397,0.09555682244014017,0.07168432736754417,0.023872460751612402,0.3753027239255468,0.3753027239255468,0.12498411222090174,0.0,4.9820336194670745,4.975892331427417,5.000475687242101,4.982037874717378,4.975935352166232,5.000363524963689,24787.91852595268,21069.730747059777,0.85,1.0666058786297108,0.6627015651669906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519816989534118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.05629740293,1534.8025481266143,0.3753027239255468,0.12498411222090174,6.112874298809886,3.490581172155445
4705.0,-30.080817966569015,5.003249627537699,35.003862581064745,24.097327782679372,4.9979895299696455,-26.572959425515457,-40.088459419179685,1.4901309889161027,-0.028843618945472826,-5.0108956615377505,40.007702777998006,42249.743523634235,25750.438041182464,25750.438041182464,68000.1815648167,77318.97977119358,77318.97977119358,25750.438041182464,103069.41781237605,103069.41781237605,103069.41781237605,127857.33556197399,91519.6834843418,56450.44723678268,38965.81805284347,24787.91774959794,0.0,63753.735802441406,21069.73008715825,1534.802566388799,0.0,0.8868353942412158,2.8158586648725654,0.0014959135982669303,354505.39863168675,1554865.3762348322,4.386013251804549,1554865.3762348322,4.386013251804549,0.85,0.09555677313938156,4.027634451161993,1.2670799645362423,1.0,0.0,4.027634451160945,1.2847753065489869,1.285070346028132,3.134894039939601,19314.49636380164,1969.5305087671777,4632.441516551485,4632.441516551485,5.558718431560857,5.003249627537699,-2.337159653773366,7.340409281311065,3.490585528299097,3.490585528299097,0.9973101509425992,0.0,0.0,0.00022963090774144495,0.9920272146308943,0.00023147641955254648,198.9895663230486,0.0,0.0,0.0,0.03958263714736517,7.806993661281683e-05,0.0001515609711286281,0.0006104321887692308,0.09555677313938014,0.07168431250769369,0.023872460631686448,0.09555681081689776,0.07168431250769476,0.0238724606316868,0.3753026494274985,0.3753026494274985,0.12498411269219671,0.0,4.982037948644347,4.975892624311427,5.000492134175886,4.982052042592272,4.9758905771053605,5.000554702010163,24787.91774959794,21069.73008715825,0.85,1.066607010693994,0.6627022399841282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519814607678767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.054399612494,1534.802566388799,0.3753026494274985,0.12498411269219671,6.112874298809886,3.490585528299097
4706.0,-30.080778165274662,5.00324604418934,35.00386174653424,24.097336828149878,4.997994347670191,-26.572923122516382,-40.08842009408397,1.4901393049118743,-0.02871690609623556,-5.010889684717946,40.00770085464983,42249.74147106788,25750.430001803175,25750.430001803175,68000.17147287105,77318.99690841576,77318.99690841576,25750.430001803175,103069.42691021894,103069.42691021894,103069.42691021894,127857.33560188637,91519.68645957536,56450.431022227145,38965.83937483135,24787.908691667428,0.0,63753.748066498774,21069.722387917314,1534.8019369519125,0.0,0.8868354316157906,2.815857698132731,0.0014959135982669303,354505.48122500646,1554865.2932922326,4.386011995976309,1554865.2932922326,4.386011995976309,0.85,0.09555675267999558,4.027634451161993,1.2670798771688716,1.0,0.0,4.027634451161567,1.2847752676464945,1.285070307116706,3.134894134862966,19314.496991700857,1969.5305727950786,4632.441516551485,4632.441516551485,5.558716696108987,5.00324604418934,-2.337151858852221,7.340397903041561,3.4905898492420366,3.4905898492420366,0.9973113854977248,0.0,0.0,0.00022963090774144495,0.9920231024017143,0.00023147737909077158,198.98953373956374,0.0,0.0,0.0,0.03958263714736517,7.807028430395066e-05,0.0001515606234374943,0.0006104307883964419,0.09555675267999743,0.071684293307192,0.02387245937280542,0.0955567428487509,0.07168429330719063,0.02387245937280496,0.3753025737750491,0.3753025737750491,0.12498411438413817,0.0,4.982062643281495,4.975929841663344,5.000479217595569,4.9821727786217025,4.97609007083372,5.0004389150983,24787.908691667428,21069.722387917314,0.85,1.0666066472192821,0.6627020803074826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519812228380182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.052502293973,1534.8019369519125,0.3753025737750491,0.12498411438413817,6.112874298809886,3.4905898492420366
