time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4707.0,-30.080738327798134,5.0032423283524485,35.003860896139315,24.097321705799573,4.997985810105038,-26.57288812257464,-40.08838471546767,1.4901356048815895,-0.028698490188162395,-5.01089312866688,40.007698723503346,42249.756037762025,25750.445900427,25750.445900427,68000.20193818903,77318.97024180151,77318.97024180151,25750.445900427,103069.41614222851,103069.41614222851,103069.41614222851,127857.31863639195,91519.64020938924,56450.426005349975,38965.793560043625,24787.90249416345,0.0,63753.696054207074,21069.71712003893,1534.8016839594166,0.0,0.8868354218075056,2.815857054255089,0.0014959135982669303,354505.4336332773,1554865.201388527,4.38601232554584,1554865.201388527,4.38601232554584,0.85,0.09555673717329417,4.027634451161993,1.267079801890068,1.0,0.0,4.027634451160959,1.2847752849553535,1.2850703244295398,3.134894092628778,19314.48723096942,1969.5295774774688,4632.441516551485,4632.441516551485,5.558720128127238,5.0032423283524485,-2.337150990482127,7.340393318834575,3.490594184311178,3.490594184311178,0.997312624088908,0.0,0.0,0.00022963090774144495,0.9920189864526416,0.000231478339504954,198.98950112646892,0.0,0.0,0.0,0.03958263714736517,7.807059710368182e-05,0.00015156031063776314,0.0006104295285534684,0.09555673717329259,0.07168427799865436,0.023872459174638237,0.09555670419047348,0.07168427799865554,0.023872459174638632,0.37530249943935845,0.37530249943935845,0.12498411528217492,0.0,4.982090352321336,4.975951645375915,5.00052465727083,4.982194638478745,4.976032314583563,5.0006998680207175,24787.90249416345,21069.71712003893,0.85,1.0666079952505236,0.6627028494448203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451980985083803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.05060571435,1534.8016839594166,0.37530249943935845,0.12498411528217492,6.112874298809886,3.490594184311178
4708.0,-30.08069852555478,5.003238701995455,35.00386002699924,24.09732009926813,4.997991518578742,-26.572851729618858,-40.088345390371956,1.4901447226428095,-0.028772310892520636,-5.010886192952163,40.00769647672111,42249.75393439057,25750.435162839167,25750.435162839167,68000.18909722974,77318.94061873903,77318.94061873903,25750.435162839167,103069.37578157819,103069.37578157819,103069.37578157819,127857.26690585214,91519.59678466344,56450.41010031509,38965.76298260928,24787.891124273952,0.0,63753.65410688323,21069.70745563286,1534.800894859056,0.0,0.8868354652320847,2.8158588334394272,0.0014959135982669303,354505.5294775183,1554865.1044981438,4.3860108664306425,1554865.1044981438,4.3860108664306425,0.85,0.09555671635485923,4.027634451161993,1.2670796546293426,1.0,0.0,4.027634451163767,1.284775242302178,1.2850702817665696,3.134894196703937,19314.478066528765,1969.528642964597,4632.441516551485,4632.441516551485,5.558717810216088,5.003238701995455,-2.3371425363706875,7.340381238366143,3.490598473440698,3.490598473440698,0.9973138495544852,0.0,0.0,0.00022963090774144495,0.9920148741622096,0.0002314792990733895,198.9894685422286,0.0,0.0,0.0,0.03958263714736517,7.807094479753538e-05,0.00015155996294390956,0.0006104281281697251,0.0955567163548609,0.07168425829718636,0.023872458057674545,0.09555672011708362,0.0716842582971851,0.023872458057674125,0.3753024252467923,0.3753024252467923,0.12498411907675634,0.0,4.9820924224284795,4.975954500582361,5.00052436542677,4.98211388205965,4.975979103614975,5.000536385040391,24787.891124273952,21069.70745563286,0.85,1.066608495620144,0.6627032524843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519807471135309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.048711186288,1534.800894859056,0.3753024252467923,0.12498411907675634,6.112874298809886,3.490598473440698
4709.0,-30.080658796760694,5.003235078808625,35.0038591774614,24.09732436006891,4.997993359705537,-26.572815789588006,-40.08830610020084,1.4901503525328152,-0.028658762154918804,-5.010883250932178,40.007695309399985,42249.75180869957,25750.43478241966,25750.43478241966,68000.18659111923,77318.95043412253,77318.95043412253,25750.43478241966,103069.38521654218,103069.38521654218,103069.38521654218,127857.27324570977,91519.59126216995,56450.392636746765,38965.77625047021,24787.88802916758,0.0,63753.66427963779,21069.704824792443,1534.8006768687994,0.0,0.8868354844278217,2.815857685381356,0.0014959135982669303,354505.57013312855,1554865.0541585144,4.3860102214320955,1554865.0541585144,4.3860102214320955,0.85,0.09555669916572584,4.027634451161993,1.26707956396509,1.0,0.0,4.027634451160051,1.2847752159653758,1.285070255423719,3.1348942609666097,19314.476901050733,1969.5285241189126,4632.441516551485,4632.441516551485,5.558717728095354,5.003235078808625,-2.337136987774034,7.340372066582658,3.490602783370259,3.490602783370259,0.9973150809629311,0.0,0.0,0.00022963090774144495,0.992010769478746,0.00023148025687473633,198.98943601812832,0.0,0.0,0.0,0.03958263714736517,7.807129218403191e-05,0.00015155961555741304,0.0006104267290239039,0.0955566991657282,0.07168424133079379,0.023872457834934413,0.09555666965378215,0.07168424133079203,0.02387245783493382,0.3753023500337188,0.3753023500337188,0.12498412244448778,0.0,4.98211771809207,4.975988185678318,5.000524462421652,4.982224488777263,4.976128517799168,5.0005304441119165,24787.88802916758,21069.704824792443,0.85,1.0666082861191357,0.6627031133988273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451980509353803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.046817280301,1534.8006768687994,0.3753023500337188,0.12498412244448778,6.112874298809886,3.490602783370259
4710.0,-30.08061909975728,5.003231535208949,35.00385834857191,24.09732254398989,4.998000330132762,-26.572779365198578,-40.08827054696155,1.4901605955740875,-0.02875813234584257,-5.010876670772769,40.00769421175152,42249.7649417142,25750.425231961086,25750.425231961086,68000.19017367529,77318.91489845359,77318.91489845359,25750.425231961086,103069.34013041467,103069.34013041467,103069.34013041467,127857.2239214629,91519.54247812669,56450.39252138742,38965.72217415475,24787.88379104823,0.0,63753.60596520298,21069.701222390995,1534.8003045938058,0.0,0.8868355218830415,2.815859758656139,0.0014959135982669303,354505.6610639983,1554865.006823453,4.386008962894265,1554865.006823453,4.386008962894265,0.85,0.09555668022669211,4.027634451161993,1.267079486488365,1.0,0.0,4.027634451161103,1.28477516804811,1.2850702074954496,3.134894377886336,19314.466605569036,1969.5274742719519,4632.441516551485,4632.441516551485,5.558715666448478,5.003231535208949,-2.3371287563201077,7.3403602915290564,3.490607088212224,3.490607088212224,0.9973163109177783,0.0,0.0,0.00022963090774144495,0.9920066680981201,0.00023148121391330405,198.98940352006417,0.0,0.0,0.0,0.03958263714736517,7.807160653144476e-05,0.0001515593012100002,0.0006104254629474343,0.09555668022669564,0.07168422314763014,0.023872457079065504,0.09555672086871375,0.07168422314762748,0.023872457079064623,0.37530227587648957,0.37530227587648957,0.12498412549413425,0.0,4.982115381462506,4.975995364688913,5.000493545105485,4.982118538426903,4.97603658716838,5.000382386837089,24787.88379104823,21069.701222390995,0.85,1.0666093179229754,0.6627039255595099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519802720329034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.044923229625,1534.8003045938058,0.37530227587648957,0.12498412549413425,6.112874298809886,3.490607088212224
4711.0,-30.08057936853589,5.003227907676791,35.00385752307504,24.09731203168633,4.997995893591013,-26.572744050777043,-40.088231361564226,1.4901605758321617,-0.028750643452667646,-5.010877778764614,40.007692652788876,42249.763205721596,25750.435303858856,25750.435303858856,68000.19850958046,77318.89029137779,77318.89029137779,25750.435303858856,103069.32559523665,103069.32559523665,103069.32559523665,127857.2056459945,91519.49999072168,56450.37290506547,38965.696761840234,24787.880050757853,0.0,63753.57681259808,21069.698043144173,1534.800139039813,0.0,0.8868355218892021,2.8158595309623227,0.0014959135982669303,354505.645752717,1554864.939594652,4.386008962687262,1554864.939594652,4.386008962687262,0.85,0.0955566642365968,4.027634451161993,1.2670793518656867,1.0,0.0,4.027634451160397,1.2847751681404636,1.2850702075878242,3.1348943776609905,19314.457638942422,1969.5265599304985,4632.441516551485,4632.441516551485,5.558717840657852,5.003227907676791,-2.33712616453794,7.340354072214732,3.4906114110243363,3.4906114110243363,0.9973175460069532,0.0,0.0,0.00022963090774144495,0.9920025632005007,0.0002314821717804701,198.98937099399808,0.0,0.0,0.0,0.03958263714736517,7.807195299429065e-05,0.00015155895474715432,0.0006104240675217402,0.09555666423659408,0.07168420744737743,0.023872456789216647,0.09555670283514928,0.07168420744737947,0.02387245678921733,0.3753022009783566,0.3753022009783566,0.12498412640784252,0.0,4.982118154206432,4.975995180260668,5.000505194785035,4.982127135311941,4.975992336667389,5.000549686865725,24787.880050757853,21069.698043144173,0.85,1.066609936403493,0.6627042013644762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519800349019836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.043029866367,1534.800139039813,0.3753022009783566,0.12498412640784252,6.112874298809886,3.4906114110243363
4712.0,-30.080539676712327,5.003224344488138,35.00385668814146,24.097315838467352,4.998000515271646,-26.57270786590399,-40.08819207139311,1.4901687044633094,-0.02870604646608399,-5.010871949344501,40.00769072692993,42249.7607816536,25750.427582638426,25750.427582638426,68000.18836429203,77318.88706527684,77318.88706527684,25750.427582638426,103069.31464791526,103069.31464791526,103069.31464791526,127857.185732369,91519.48256759292,56450.35628396967,38965.6958706925,24787.871084453745,0.0,63753.56695514625,21069.690421785683,1534.7995162211635,0.0,0.8868355585228288,2.815859625606329,0.0014959135982669303,354505.7263091728,1554864.8565437952,4.386007731755963,1554864.8565437952,4.386007731755963,0.85,0.09555664381505867,4.027634451161993,1.2670792672457174,1.0,0.0,4.027634451161025,1.2847751301144765,1.2850701695531048,3.1348944704456736,19314.45396193061,1969.5261849796423,4632.441516551485,4632.441516551485,5.558716173886582,5.003224344488138,-2.337118502036331,7.340342846524469,3.4906157026108176,3.4906157026108176,0.9973187721745193,0.0,0.0,0.00022963090774144495,0.991998462391631,0.00023148312870145254,198.9893385001957,0.0,0.0,0.0,0.03958263714736517,7.807230038493429e-05,0.00015155860735651067,0.0006104226683592158,0.09555664381506249,0.07168418825117817,0.023872455563884308,0.09555667121748067,0.07168418825117531,0.02387245556388336,0.37530212504557137,0.37530212504557137,0.12498412817458644,0.0,4.982125488623865,4.976010130452551,5.000489654153739,4.982165902878421,4.976081010791404,5.000438575202793,24787.871084453745,21069.690421785683,0.85,1.06660994218776,0.662704265808035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519797975667397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.041138511844,1534.7995162211635,0.37530212504557137,0.12498412817458644,6.112874298809886,3.4906157026108176
4713.0,-30.08049999424995,5.003220738296087,35.003855856343804,24.09731545429679,4.997998693588678,-26.57267233386052,-40.08815662292761,1.4901710331992486,-0.028588196005955524,-5.0108711525901155,40.00768914840407,42249.77439763932,25750.432743046036,25750.432743046036,68000.20714068535,77318.89277626906,77318.89277626906,25750.432743046036,103069.3255193151,103069.3255193151,103069.3255193151,127857.1919321879,91519.4714766335,56450.35309800388,38965.68708736624,24787.866412872798,0.0,63753.55350023904,21069.686450941877,1534.799256758449,0.0,0.8868355682916129,2.8158581706452672,0.0014959135982669303,354505.73731948144,1554864.7884713556,4.386007403513776,1554864.7884713556,4.386007403513776,0.85,0.09555662654562622,4.027634451161993,1.2670791831752286,1.0,0.0,4.0276344511599795,1.2847751192205783,1.2850701586567048,3.134894497027151,19314.451621272434,1969.5259462989334,4632.441516551485,4632.441516551485,5.558717287858037,5.003220738296087,-2.3371145264573987,7.340335264753486,3.4906200075617018,3.4906200075617018,0.9973200021604862,0.0,0.0,0.00022963090774144495,0.9919943625682063,0.00023148408540039087,198.98930601406752,0.0,0.0,0.0,0.03958263714736517,7.807261380971944e-05,0.00015155829393172552,0.0006104214059987534,0.09555662654562275,0.071684171561371,0.02387245498425175,0.09555660674156972,0.0716841715613736,0.023872454984252618,0.37530204920310833,0.37530204920310833,0.12498412898197979,0.0,4.9821566800785035,4.976049138040537,5.00049736901866,4.982282956584186,4.976206682792281,5.00052974336171,24787.866412872798,21069.686450941877,0.85,1.066610461806343,0.6627046192410421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451979560466917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.039247692426,1534.799256758449,0.37530204920310833,0.12498412898197979,6.112874298809886,3.4906200075617018
4714.0,-30.080460369309822,5.003217146156263,35.003855014873366,24.0973092726432,4.997999987141201,-26.572636542020547,-40.08812117446212,1.4901761598519037,-0.028637103416485843,-5.010867707353128,40.007687203067576,42249.787622992815,25750.43105677888,25750.43105677888,68000.2186797717,77318.86258645525,77318.86258645525,25750.43105677888,103069.29364323412,103069.29364323412,103069.29364323412,127857.15201760877,91519.42576945543,56450.35080599289,38965.6388482917,24787.858374374646,0.0,63753.49722266635,21069.679618218448,1534.7987391563722,0.0,0.8868355928644583,2.815859215177597,0.0014959135982669303,354505.78492904233,1554864.704580553,4.386006577838423,1554864.704580553,4.386006577838423,0.85,0.09555660765403834,4.027634451161993,1.2670791002037007,1.0,0.0,4.027634451163973,1.284775095237941,1.2850701346685602,3.1348945555455936,19314.4419751385,1969.5249626670168,4632.441516551485,4632.441516551485,5.55871692384542,5.003217146156263,-2.337108624924402,7.340325771080666,3.4906242936012464,3.4906242936012464,0.9973212267432132,0.0,0.0,0.00022963090774144495,0.9919902687059696,0.00023148504071616915,198.98927357504064,0.0,0.0,0.0,0.03958263714736517,7.807292723566814e-05,0.0001515579805057768,0.0006104201436336044,0.09555660765404023,0.0716841536375409,0.023872454016499324,0.09555661260975215,0.07168415363753948,0.023872454016498852,0.3753019749023519,0.3753019749023519,0.12498413042236571,0.0,4.982170155874314,4.97606643835519,5.000499355499699,4.982230603936614,4.97614218774703,5.000513851904259,24787.858374374646,21069.679618218448,0.85,1.0666115843382393,0.6627054116800937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519793234230909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.037358008532,1534.7987391563722,0.3753019749023519,0.12498413042236571,6.112874298809886,3.4906242936012464
4715.0,-30.080420733233222,5.003213574943649,35.00385417816893,24.097308224905305,4.998002384736698,-26.572600629763258,-40.088081884291,1.4901822812667365,-0.028624696967597174,-5.010863923011444,40.00768565894753,42249.785138757674,25750.428545513692,25750.428545513692,68000.21368427137,77318.84850725325,77318.84850725325,25750.428545513692,103069.27705276693,103069.27705276693,103069.27705276693,127857.12967109436,91519.3966152854,56450.33324678982,38965.62596499508,24787.85261832743,0.0,63753.47858332251,21069.674725578316,1534.7983464511713,0.0,0.8868356177102266,2.8158594939367343,0.0014959135982669303,354505.83722467866,1554864.6379918356,4.3860057429925865,1554864.6379918356,4.3860057429925865,0.85,0.09555658923149701,4.027634451161993,1.267079001297243,1.0,0.0,4.0276344511626245,1.284775066601777,1.28507010602582,3.1348946254188013,19314.435822384366,1969.5243352607024,4632.441516551485,4632.441516551485,5.5587163817413945,5.003213574943649,-2.337102471041469,7.3403160459851176,3.49062857786956,3.49062857786956,0.9973224508198743,0.0,0.0,0.00022963090774144495,0.9919861737113965,0.00023148599630407008,198.9892411269074,0.0,0.0,0.0,0.03958263714736517,7.807327463032026e-05,0.0001515576331111247,0.0006104187444549355,0.09555658923150193,0.07168413603932959,0.02387245319217233,0.09555660029678008,0.07168413603932591,0.023872453192171104,0.3753019005440578,0.3753019005440578,0.12498413202676699,0.0,4.982182532023103,4.976084532345055,5.000494556449269,4.982239226043873,4.976164100952701,5.000482555473013,24787.85261832743,21069.674725578316,0.85,1.066611817822593,0.662705566466297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519790867229525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.035468495023,1534.7983464511713,0.3753019005440578,0.12498413202676699,6.112874298809886,3.49062857786956
4716.0,-30.080381087931254,5.0032100058745375,35.00385334626269,24.097307316865795,4.9980035778489995,-26.57256482966211,-40.08804266396908,1.4901873195798507,-0.02858241584226562,-5.01086101263398,40.00768412529634,42249.78275996302,25750.42828829338,25750.42828829338,68000.2110482564,77318.84007787135,77318.84007787135,25750.42828829338,103069.26836616473,103069.26836616473,103069.26836616473,127857.1156475229,91519.37261955248,56450.31530164413,38965.61924212039,24787.847281358172,0.0,63753.466523478564,21069.670189154447,1534.7979984404883,0.0,0.8868356380711567,2.815859278282346,0.0014959135982669303,354505.8774430502,1554864.5718545793,4.386005058842392,1554864.5718545793,4.386005058842392,0.8500000000000001,0.09555657125554552,4.027634451161993,1.2670788320573045,1.0,0.0,4.02763445116276,1.2847750430323968,1.2850700824510273,3.1348946829288873,19314.430758277074,1969.5238188654714,4632.441516551485,4632.441516551485,5.5587163262155315,5.0032100058745375,-2.337096956881467,7.340306962756005,3.490632862464015,3.490632862464015,0.9973236749897186,0.0,0.0,0.00022963090774144495,0.9919820777819526,0.0002314869521180201,198.98920867123238,0.0,0.0,0.0,0.03958263714736517,7.807362140880693e-05,0.00015155728633263802,0.0006104173477579556,0.09555657125554291,0.07168411881677653,0.02387245243876639,0.09555657350525214,0.07168411881677848,0.023872452438767042,0.3753018261994169,0.3753018261994169,0.12498413335204928,0.0,4.982200639328255,4.976109519944373,5.000491997621623,4.98227859679173,4.976215001923549,5.0004872958542705,24787.847281358172,21069.670189154447,0.85,1.0666119782398638,0.6627056545137611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519788499563668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.033580525449,1534.7979984404883,0.3753018261994169,0.12498413335204928,6.112874298809886,3.490632862464015
4717.0,-30.08034150465533,5.0032064634244575,35.003852519711494,24.09730089074003,4.998006408940332,-26.572528921574015,-40.08800337379796,1.4901938258590117,-0.02866745221660949,-5.010856941362212,40.00768261746113,42249.78006448581,25750.425094009617,25750.425094009617,68000.20515849543,77318.80267810708,77318.80267810708,25750.425094009617,103069.22777211669,103069.22777211669,103069.22777211669,127857.06940031369,91519.32034169296,56450.29772807168,38965.580681801424,24787.841628196995,0.0,63753.42230999842,21069.665383967444,1534.7976025156133,0.0,0.8868356642455234,2.815860870439937,0.0014959135982669303,354505.93370377267,1554864.5068306138,4.386004179354211,1554864.5068306138,4.386004179354211,0.8499999999999999,0.09555655274888883,4.027634451161993,1.2670787265570835,1.0,0.0,4.027634451163352,1.284775012595828,1.285070052007469,3.1348947571951493,19314.419725453434,1969.5226938305573,4632.441516551485,4632.441516551485,5.5587156366690476,5.0032064634244575,-2.337090590055486,7.340297053479944,3.4906371417530724,3.4906371417530724,0.997324897643735,0.0,0.0,0.00022963090774144495,0.9919779882788837,0.00023148790644020493,198.98917626634568,0.0,0.0,0.0,0.03958263714736517,7.807396880631438e-05,0.00015155693893513056,0.0006104159485677863,0.09555655274889197,0.07168410123014501,0.023872451518746958,0.09555660570532017,0.07168410123014266,0.023872451518746174,0.3753017522959734,0.3753017522959734,0.12498413458674386,0.0,4.982196862312037,4.976108032596073,5.000481340692602,4.982189489145583,4.976109821183627,5.000446453749134,24787.841628196995,21069.665383967444,0.85,1.066612625559883,0.6627060718254146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519786131347507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.03169406189,1534.7976025156133,0.3753017522959734,0.12498413458674386,6.112874298809886,3.4906371417530724
4718.0,-30.08030192977484,5.003202833955853,35.00385167911585,24.09729582667353,4.998000921202975,-26.57249385296477,-40.08796803010625,1.4901928443929033,-0.028548974380157688,-5.010858257116326,40.00768055528284,42249.793526318645,25750.43553623262,25750.43553623262,68000.22906255127,77318.80430430677,77318.80430430677,25750.43553623262,103069.23984053939,103069.23984053939,103069.23984053939,127857.07473544407,91519.30372536035,56450.292947372116,38965.567531098044,24787.834894904674,0.0,63753.40242600272,21069.65966066897,1534.797272739031,0.0,0.8868356650163243,2.8158591606610077,0.0014959135982669303,354505.9155214241,1554864.417901133,4.386004153454435,1554864.417901133,4.386004153454435,0.8499999999999999,0.0955565359834758,4.027634451161993,1.2670786957861853,1.0,0.0,4.027634451164899,1.2847750171871557,1.285070056599851,3.1348947459921535,19314.41621870949,1969.522336242192,4632.441516551485,4632.441516551485,5.558717890820119,5.003202833955853,-2.3370881930497514,7.340291027005604,3.4906414231237557,3.4906414231237557,0.9973261208925016,0.0,0.0,0.00022963090774144495,0.9919738996613572,0.00023148886056360656,198.9891438683424,0.0,0.0,0.0,0.03958263714736517,7.807428131089366e-05,0.0001515566264305513,0.0006104146899135767,0.09555653598347254,0.07168408497175995,0.023872451011712596,0.09555652723490257,0.07168408497176239,0.02387245101171341,0.37530167715599944,0.37530167715599944,0.12498413525597758,0.0,4.982219847341071,4.976129084863032,5.0005101262636344,4.982309282736196,4.976210793187704,5.000622766919776,24787.834894904674,21069.65966066897,0.85,1.0666133331703787,0.6627064896709963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519783766837253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.029807677252,1534.797272739031,0.37530167715599944,0.12498413525597758,6.112874298809886,3.4906414231237557
4719.0,-30.08026238414869,5.003199291717752,35.00385083097974,24.097299423906975,4.998007040279081,-26.572457649920988,-40.08793247686697,1.4902023060514098,-0.028543031150093157,-5.010851401909232,40.007678654460015,42249.80618084137,25750.42506857216,25750.42506857216,68000.23124941353,77318.79406405608,77318.79406405608,25750.42506857216,103069.21913262825,103069.21913262825,103069.21913262825,127857.04477359698,91519.27995348595,56450.292070271214,38965.54209246082,24787.825640968727,0.0,63753.36773342955,21069.651794823418,1534.7966089898043,0.0,0.886835706778718,2.8158598827528247,0.0014959135982669303,354506.0102532358,1554864.335929956,4.3860027501910706,1554864.335929956,4.3860027501910706,0.85,0.09555651542048511,4.027634451161993,1.2670785897364842,1.0,0.0,4.027634451162671,1.2847749729252365,1.2850700123277674,3.134894853992746,19314.41120184575,1969.5218246644624,4632.441516551485,4632.441516551485,5.5587156311778925,5.003199291717752,-2.3370798159844868,7.340279107702239,3.490645672339767,3.490645672339767,0.9973273349542192,0.0,0.0,0.00022963090774144495,0.9919698140843602,0.00023148981398532397,198.98911149429878,0.0,0.0,0.0,0.03958263714736517,7.807459566943329e-05,0.00015155631207201166,0.0006104134237922925,0.0955565154204921,0.07168406560551444,0.023872449814977666,0.09555651491401498,0.07168406560550919,0.02387244981497592,0.37530160239321286,0.37530160239321286,0.124984137858583,0.0,4.982234946748406,4.976153030279534,5.000498656093555,4.982308370759142,4.9762618411950825,5.000465809322293,24787.825640968727,21069.651794823418,0.85,1.066613947889644,0.6627070487868105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519781402829266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.027922443871,1534.7966089898043,0.37530160239321286,0.124984137858583,6.112874298809886,3.490645672339767
4720.0,-30.080222841511794,5.003195753880441,35.00385000365347,24.09729837616908,4.998009089051475,-26.572421856664025,-40.087893256545044,1.4902081042037338,-0.028520521496261608,-5.010848377533564,40.00767756432039,42249.803390544854,25750.424540477365,25750.424540477365,68000.22793102222,77318.78162791682,77318.78162791682,25750.424540477365,103069.20616839419,103069.20616839419,103069.20616839419,127857.02913650348,91519.25233890276,56450.27410153091,38965.531374857615,24787.822968109296,0.0,63753.35434296691,21069.6495228929,1534.7964108729107,0.0,0.8868357261140489,2.8158599401019644,0.0014959135982669303,354506.0520469589,1554864.2889187231,4.386002100502254,1554864.2889187231,4.386002100502254,0.85,0.09555649817459426,4.027634451161993,1.2670784496190026,1.0,0.0,4.02763445116142,1.2847749458013091,1.2850699851976113,3.134894920176057,19314.40537400909,1969.5212303905096,4632.441516551485,4632.441516551485,5.558715517178656,5.003195753880441,-2.337074225248796,7.3402699791292365,3.4906499418211996,3.4906499418211996,0.997328554806057,0.0,0.0,0.00022963090774144495,0.9919657288343456,0.00023149076733858858,198.98907912271284,0.0,0.0,0.0,0.03958263714736517,7.807494245334506e-05,0.00015155596528809988,0.0006104120270734622,0.09555649817459447,0.07168404887666505,0.023872449297929414,0.09555650660877721,0.0716840488766649,0.023872449297929366,0.3753015281217288,0.3753015281217288,0.12498413958489453,0.0,4.982252379627539,4.9761790407678745,5.000490325599799,4.98232785603733,4.976288830976671,5.000462753916054,24787.822968109296,21069.6495228929,0.85,1.0666141198658956,0.6627071442117105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519779040569558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.02603794359,1534.7964108729107,0.3753015281217288,0.12498413958489453,6.112874298809886,3.4906499418211996
4721.0,-30.080183369572207,5.003192145936321,35.00384916336573,24.097287863865517,4.998004745622067,-26.57238676626449,-40.087854106072314,1.4902081423143476,-0.028518648178078365,-5.010848907111614,40.00767553213525,42249.800740837905,25750.43295329438,25750.43295329438,68000.23369413229,77318.75660256899,77318.75660256899,25750.43295329438,103069.18955586337,103069.18955586337,103069.18955586337,127857.00562351083,91519.20957596616,56450.25371423531,38965.50651303428,24787.816067647458,0.0,63753.322580681735,21069.64365750034,1534.796050399151,0.0,0.8868357307765119,2.8158598536824426,0.0014959135982669303,354506.0447287417,1554864.2012826775,4.386001943838269,1554864.2012826775,4.386001943838269,0.85,0.09555648139510073,4.027634451161993,1.267078360603191,1.0,0.0,4.027634451162525,1.2847749456230266,1.2850699850192877,3.1348949206110723,19314.39634923374,1969.5203101195352,4632.441516551485,4632.441516551485,5.558717333244114,5.003192145936321,-2.337071262907639,7.34026340884396,3.490654206726474,3.490654206726474,0.9973297733504211,0.0,0.0,0.00022963090774144495,0.9919616509063441,0.00023149171899098498,198.98904680901376,0.0,0.0,0.0,0.03958263714736517,7.807528862107355e-05,0.0001515556191203714,0.0006104106328363931,0.09555648139510065,0.07168403259744714,0.0238724487976535,0.09555648173538672,0.07168403259744721,0.023872448797653517,0.37530145438453133,0.37530145438453133,0.12498414079299786,0.0,4.982268157562828,4.976192337063537,5.000513552410041,4.98233025893353,4.9762445157204525,5.000605452780064,24787.816067647458,21069.64365750034,0.85,1.0666147416564205,0.6627074328144941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519776678489182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.02415470161,1534.796050399151,0.37530145438453133,0.12498414079299786,6.112874298809886,3.490654206726474
4722.0,-30.08014393562416,5.003188606278306,35.003848316071114,24.09729167064654,4.998009648752386,-26.572350785334155,-40.087814850825794,1.4902164984623234,-0.028483493056228326,-5.0108429503630525,40.007673647470135,42249.797396555776,25750.424758961763,25750.424758961763,68000.22215551753,77318.75207455068,77318.75207455068,25750.424758961763,103069.17683351244,103069.17683351244,103069.17683351244,127856.98409198414,91519.19106925422,56450.23639125909,38965.50519777236,24787.8072584717,0.0,63753.312456244064,21069.636169700945,1534.795433272113,0.0,0.8868357679088283,2.815860087207566,0.0014959135982669303,354506.12704481586,1554864.1200082963,4.386000696150829,1554864.1200082963,4.386000696150829,0.85,0.09555646150447691,4.027634451161993,1.2670782259805127,1.0,0.0,4.027634451161916,1.2847749065327227,1.285069945920007,3.134895015992757,19314.392443540375,1969.5199118496507,4632.441516551485,4632.441516551485,5.5587155643426405,5.003188606278306,-2.3370635552396704,7.340252161517977,3.4906584445864652,3.4906584445864652,0.9973309841675615,0.0,0.0,0.00022963090774144495,0.9919575769213835,0.00023149266973102026,198.98901452642693,0.0,0.0,0.0,0.03958263714736517,7.807563571663527e-05,0.00015155527202480968,0.0006104092348623509,0.09555646150447597,0.07168401375463548,0.023872447749840483,0.09555645523872315,0.07168401375463619,0.02387244774984072,0.3753013803207758,0.3753013803207758,0.1249841434954574,0.0,4.982284153786111,4.976216414572491,5.000505275656451,4.9823594573068135,4.976324046229706,5.000483494295793,24787.8072584717,21069.636169700945,0.85,1.0666147300532542,0.6627074856001115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451977432063268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.022271361415,1534.795433272113,0.3753013803207758,0.1249841434954574,6.112874298809886,3.4906584445864652
4723.0,-30.080104495786486,5.0031850948906715,35.00384749020909,24.09729037843647,4.998013274492022,-26.572314926889327,-40.0877793674357,1.4902237055948593,-0.028500424032074534,-5.01083881104307,40.00767257715244,42249.80983203359,25750.421366516173,25750.421366516173,68000.23119854977,77318.73224787448,77318.73224787448,25750.421366516173,103069.15361439064,103069.15361439064,103069.15361439064,127856.95782533525,91519.15674418832,56450.23432834755,38965.469350934196,24787.804210944614,0.0,63753.273561878814,21069.63357930292,1534.7951870970485,0.0,0.886835792845481,2.815860792746221,0.0014959135982669303,354506.1842459245,1554864.07385187,4.385999858251401,1554864.07385187,4.385999858251401,0.85,0.09555644384579576,4.027634451161993,1.2670781974075362,1.0,0.0,4.027634451162639,1.2847748728175483,1.28506991219709,3.134895098258946,19314.385199510074,1969.5191731641362,4632.441516551485,4632.441516551485,5.558714832019183,5.0031850948906715,-2.337057157449714,7.340242252340385,3.490662697032858,3.490662697032858,0.9973321991522451,0.0,0.0,0.00022963090774144495,0.9919535023460119,0.00023149362061665005,198.98898223902904,0.0,0.0,0.0,0.03958263714736517,7.807594946260535e-05,0.00015155495827883961,0.000610407971208273,0.0955564438457997,0.07168399670567767,0.023872447140122037,0.09555646654128208,0.07168399670567471,0.02387244714012105,0.3753013066586983,0.3753013066586983,0.12498414549767026,0.0,4.98229342759663,4.976233996048109,5.000489596785258,4.982338387010998,4.976312189293424,5.000434751456567,24787.804210944614,21069.63357930292,0.85,1.0666155226138916,0.6627080849585865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519771965046366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.020388575855,1534.7951870970485,0.3753013066586983,0.12498414549767026,6.112874298809886,3.490662697032858
4724.0,-30.080065054955405,5.0031815541872895,35.003846666806865,24.09728985456752,4.9980123359800315,-26.572279523988446,-40.0877439538948,1.4902268050130358,-0.028406206218164698,-5.010837384487141,40.007670997074186,42249.82254814746,25750.424884405886,25750.424884405886,68000.24743255334,77318.73383299199,77318.73383299199,25750.424884405886,103069.15871739788,103069.15871739788,103069.15871739788,127856.95788089186,91519.1419827375,56450.23069789288,38965.45698316069,24787.79916349398,0.0,63753.256146654676,21069.62928896988,1534.7948906320767,0.0,0.8868358058244444,2.815859721711752,0.0014959135982669303,354506.2039594493,1554864.0057125082,4.385999422143719,1554864.0057125082,4.385999422143719,0.85,0.09555642666752065,4.027634451161993,1.267078059487976,1.0,0.0,4.027634451162301,1.284774858318381,1.2850698976945931,3.134895133637416,19314.382084224082,1969.5188554933727,4632.441516551485,4632.441516551485,5.558715591422123,5.0031815541872895,-2.337052753283151,7.340234307470441,3.490666952108052,3.490666952108052,0.9973334148880149,0.0,0.0,0.00022963090774144495,0.9919494276860567,0.0002314945715298312,198.98894995082836,0.0,0.0,0.0,0.03958263714736517,7.807626259212735e-05,0.0001515546451493176,0.0006104067100370224,0.0955564266675209,0.07168398015979997,0.023872446507720933,0.09555641313619594,0.07168398015979978,0.023872446507720867,0.37530123293992224,0.37530123293992224,0.12498414648510614,0.0,4.98232043614712,4.97626950508544,5.000491073747014,4.982431178268996,4.976414252651864,5.0004996939254625,24787.79916349398,21069.62928896988,0.85,1.066616068615054,0.6627084654461909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519769609109001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.018507222749,1534.7948906320767,0.37530123293992224,0.12498414648510614,6.112874298809886,3.490666952108052
4725.0,-30.08002565031441,5.003178076624507,35.00384584839374,24.097283044271194,4.998017546092965,-26.57224353874985,-40.08770085694266,1.4902354345283948,-0.02855067666115474,-5.010831602075108,40.00766949558785,42249.80340102148,25750.417307533873,25750.417307533873,68000.22070855535,77318.68528550792,77318.68528550792,25750.417307533873,103069.1025930418,103069.1025930418,103069.1025930418,127856.89536279188,91519.07959264249,56450.197708156076,38965.42431609602,24787.79276975009,0.0,63753.2170858461,21069.623854287576,1534.7944113884814,0.0,0.8868358406824643,2.8158622942603726,0.0014959135982669303,354506.2838664023,1554863.9409623507,4.385998250875321,1554863.9409623507,4.385998250875321,0.85,0.09555640746082233,4.027634451161993,1.2670779199199753,1.0,0.0,4.027634451162563,1.2847748179492617,1.2850698573162034,3.1348952321394674,19314.36891729411,1969.5175128401759,4632.441516551485,4632.441516551485,5.5587139558111875,5.003178076624507,-2.337045154307471,7.3402232309319775,3.4906711924873495,3.4906711924873495,0.997334626424957,0.0,0.0,0.00022963090774144495,0.9919453567829646,0.00023149552157406559,198.98891769226512,0.0,0.0,0.0,0.03958263714736517,7.807664366058764e-05,0.0001515542640808573,0.0006104051752325635,0.09555640746082528,0.07168396211123931,0.02387244534958596,0.09555647435401712,0.0716839621112371,0.023872445349585224,0.3753011602751136,0.3753011602751136,0.12498414769105505,0.0,4.982310336491821,4.976263464782335,5.000468779734774,4.9822809254139315,4.976250293819703,5.000390597882642,24787.79276975009,21069.623854287576,0.85,1.0666163029387286,0.6627085711475632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519767253113056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.016627204206,1534.7944113884814,0.3753011602751136,0.12498414769105505,6.112874298809886,3.4906711924873495
4726.0,-30.079986280277797,5.003174468187366,35.003845015506606,24.097278399299853,4.998009196519919,-26.572208940707238,-40.08766558310015,1.4902318569493496,-0.028362003499921684,-5.0108349849735605,40.00766743717433,42249.816319261474,25750.433012456968,25750.433012456968,68000.24933171844,77318.70035180374,77318.70035180374,25750.433012456968,103069.1333642607,103069.1333642607,103069.1333642607,127856.92025239537,91519.07534069299,56450.19130815051,38965.426702824974,24787.786888134662,0.0,63753.21359095964,21069.61885491446,1534.7941792476863,0.0,0.8868358309215392,2.8158594211888968,0.0014959135982669303,354506.2371182435,1554863.8521952475,4.385998578853302,1554863.8521952475,4.385998578853302,0.8499999999999999,0.09555639185591802,4.027634451161993,1.2670778429927307,1.0,0.0,4.0276344511614415,1.2847748346852785,1.2850698740560635,3.134895191303005,19314.36801995421,1969.5174213369714,4632.441516551485,4632.441516551485,5.5587173460154755,5.003174468187366,-2.3370442951170496,7.340218763304415,3.4906754460128893,3.4906754460128893,0.9973358417179684,0.0,0.0,0.00022963090774144495,0.9919412894728503,0.00023149647078757882,198.98888546204122,0.0,0.0,0.0,0.03958263714736517,7.807695555744624e-05,0.0001515539521839987,0.0006104039190260305,0.09555639185591656,0.0716839468671756,0.023872444988740974,0.09555636135131036,0.07168394686717669,0.02387244498874134,0.37530108595649175,0.37530108595649175,0.12498414763069327,0.0,4.982344152241296,4.9762959515445,5.000506582984485,4.98247298147362,4.9764194689834085,5.000651364089379,24787.786888134662,21069.61885491446,0.85,1.0666168103777132,0.6627088101054187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451976489927969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.014747775349,1534.7941792476863,0.37530108595649175,0.12498414763069327,6.112874298809886,3.4906754460128893
4727.0,-30.07994691321773,5.00317100661516,35.00384417702114,24.097281402815156,4.998019302821204,-26.57217249961864,-40.08763002986086,1.4902448892221596,-0.028454916417501863,-5.01082532733054,40.00766560833722,42249.82810627479,25750.415388664736,25750.415388664736,68000.24349493952,77318.6714194124,77318.6714194124,25750.415388664736,103069.08680807715,103069.08680807715,103069.08680807715,127856.8636420217,91519.03456322447,56450.19125008697,38965.381459041666,24787.776833944547,0.0,63753.15829298621,21069.610308852865,1534.7934028639909,0.0,0.8868358866826991,2.815861768857157,0.0014959135982669303,354506.37057689636,1554863.7733284074,4.385996705216162,1554863.7733284074,4.385996705216162,0.85,0.09555637013465801,4.027634451161993,1.2670777671644466,1.0,0.0,4.027634451159646,1.2847747737199375,1.2850698130767224,3.1348953400605604,19314.359414196006,1969.516543793855,4632.441516551485,4632.441516551485,5.558713541587039,5.00317100661516,-2.3370338838662,7.34020489048136,3.490679654262059,3.490679654262059,0.997337044074874,0.0,0.0,0.00022963090774144495,0.9919372224882305,0.0002314974199329127,198.98885323426444,0.0,0.0,0.0,0.03958263714736517,7.807726992594031e-05,0.00015155363781550464,0.0006104026528646535,0.09555637013465823,0.07168392670786845,0.023872443426789774,0.095556398690103,0.07168392670786829,0.023872443426789722,0.375301012648101,0.375301012648101,0.1249841501883208,0.0,4.982345733300804,4.976307533888303,5.000478125224902,4.982370410913063,4.976372218924325,5.000382656422687,24787.776833944547,21069.610308852865,0.85,1.0666176439829893,0.6627095698084482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451976254751418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.012868966738,1534.7934028639909,0.375301012648101,0.1249841501883208,6.112874298809886,3.490679654262059
4728.0,-30.079907494265072,5.003167467195608,35.00384335661097,24.097281228192173,4.998015876217745,-26.572137365257035,-40.08759465124456,1.4902457472097237,-0.02829781293007727,-5.010826177061388,40.007664457849145,42249.84089684785,25750.424730346236,25750.424730346236,68000.26562719408,77318.68467823052,77318.68467823052,25750.424730346236,103069.10940857675,103069.10940857675,103069.10940857675,127856.88479924438,91519.03047692806,56450.18669554538,38965.381979314094,24787.77539066763,0.0,63753.15736998172,21069.609082067484,1534.7933669611139,0.0,0.8868358865241625,2.815859606130311,0.0014959135982669303,354506.3588344921,1554863.723714719,4.3859967105431705,1554863.723714719,4.3859967105431705,0.85,0.0955563548201959,4.027634451161993,1.2670777067216115,1.0,0.0,4.027634451161118,1.2847747697062477,1.2850698090621109,3.1348953498541037,19314.35855181587,1969.516455855554,4632.441516551485,4632.441516551485,5.558715558165438,5.003167467195608,-2.3370311565299655,7.340198623725573,3.4906839008014225,3.4906839008014225,0.997338257371835,0.0,0.0,0.00022963090774144495,0.991933150160647,0.000231498370332976,198.98882096401636,0.0,0.0,0.0,0.03958263714736517,7.807758275154687e-05,0.00015155332498989807,0.0006104013929174633,0.09555635482019732,0.07168391160613671,0.023872443214060606,0.09555632304547051,0.07168391160613564,0.02387244321406025,0.37530093890135163,0.37530093890135163,0.12498415084570741,0.0,4.982382583220954,4.976352603172586,5.000490287886123,4.982528364131326,4.976531265368465,5.000537322933383,24787.77539066763,21069.609082067484,0.85,1.0666180065806767,0.6627097800295182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451976019592723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.010991410833,1534.7933669611139,0.37530093890135163,0.12498415084570741,6.112874298809886,3.4906839008014225
4729.0,-30.079868137173253,5.0031638930757705,35.00384250938716,24.09727043649184,4.998013177264919,-26.57210221374032,-40.08755550077183,1.490247253831993,-0.02833976666761373,-5.010825091543367,40.00766203602173,42249.837745007986,25750.428894380497,25750.428894380497,68000.26663938849,77318.65194652138,77318.65194652138,25750.428894380497,103069.08084090188,103069.08084090188,103069.08084090188,127856.84620895676,91518.98071998122,56450.16651846782,38965.34911279267,24787.76536805488,0.0,63753.11448084755,21069.60056284665,1534.7927889805792,0.0,0.886835900815205,2.815860283893728,0.0014959135982669303,354506.3738352322,1554863.61927575,4.3859962303482325,1554863.61927575,4.3859962303482325,0.8500000000000001,0.09555633692766084,4.027634451161993,1.2670775940781462,1.0,0.0,4.027634451161836,1.2847747626582267,1.2850698020124711,3.134895367051522,19314.348051010664,1969.5153850714225,4632.441516551485,4632.441516551485,5.558716457050885,5.0031638930757705,-2.337027049528132,7.340190942603902,3.4906881180875495,3.4906881180875495,0.9973394623107285,0.0,0.0,0.00022963090774144495,0.9919290842418241,0.0002314993192451476,198.98878874442102,0.0,0.0,0.0,0.03958263714736517,7.807792893009893e-05,0.00015155297881134602,0.0006103999986368008,0.09555633692766041,0.07168389451841418,0.023872442409246228,0.09555631160014852,0.0716838945184145,0.023872442409246335,0.375300866843178,0.375300866843178,0.12498415242823496,0.0,4.982402719617198,4.9763713147988256,5.000514699305256,4.982485324875768,4.976448224495414,5.000614408919603,24787.76536805488,21069.60056284665,0.85,1.0666187400117817,0.6627101764212713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519757841241245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.009116206744,1534.7927889805792,0.375300866843178,0.12498415242823496,6.112874298809886,3.4906881180875495
4730.0,-30.07982880375439,5.003160431891637,35.00384167252065,24.097278888244205,4.9980217812429375,-26.57206595319389,-40.08751994753254,1.4902589306824503,-0.028308504916594757,-5.0108170278435376,40.007660643254695,42249.849505436716,25750.415342095977,25750.415342095977,68000.2648475327,77318.65135494202,77318.65135494202,25750.415342095977,103069.066697038,103069.066697038,103069.066697038,127856.825277825,91518.96768863246,56450.16583912729,38965.33538833908,24787.758580787005,0.0,63753.09396912609,21069.594793668955,1534.7922395063028,0.0,0.8868359468873075,2.815860814486654,0.0014959135982669303,354506.4852672681,1554863.5592140185,4.385994682274379,1554863.5592140185,4.385994682274379,0.85,0.09555631706927525,4.027634451161993,1.267077494072728,1.0,0.0,4.027634451160784,1.2847747080335956,1.2850697473752961,3.134895500337538,19314.345300848854,1969.5151046329638,4632.441516551485,4632.441516551485,5.558713531534292,5.003160431891637,-2.337017813973323,7.34017824586496,3.4906923190067247,3.4906923190067247,0.99734066257335,0.0,0.0,0.00022963090774144495,0.9919250207865838,0.00023150026759013559,198.98875654421585,0.0,0.0,0.0,0.03958263714736517,7.807824330221638e-05,0.00015155266443922857,0.0006103987324608301,0.0955563170692805,0.07168387573187476,0.023872441337405743,0.09555630035977665,0.07168387573187082,0.023872441337404425,0.3753007945668798,0.3753007945668798,0.12498415550207502,0.0,4.9824208155555425,4.9764037471352935,5.000489737652515,4.982508522926935,4.9765488027011315,5.000405222683867,24787.758580787005,21069.594793668955,0.85,1.0666190550761883,0.6627105741079357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519755490251276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.007241077341,1534.7922395063028,0.3753007945668798,0.12498415550207502,6.112874298809886,3.4906923190067247
4731.0,-30.07978948806154,5.003156913383227,35.003840852790695,24.097268026694678,4.998019662181247,-26.572030781000027,-40.08748079705981,1.4902609551197177,-0.028359792764263148,-5.010816925039737,40.00765946866077,42249.84617342563,25750.422221009238,25750.422221009238,68000.26839443487,77318.61590576007,77318.61590576007,25750.422221009238,103069.03812676932,103069.03812676932,103069.03812676932,127856.79470306225,91518.91546551282,56450.145733178266,38965.29970259395,24787.756576292933,0.0,63753.056278886885,21069.593089848993,1534.7921440612554,0.0,0.8868359516627484,2.8158615001486846,0.0014959135982669303,354506.4866879105,1554863.5085607956,4.38599452181426,1554863.5085607956,4.38599452181426,0.85,0.09555630172204975,4.027634451161993,1.2670773726375777,1.0,0.0,4.027634451162316,1.2847746985632222,1.2850697379027478,3.1348955234455826,19314.334279577626,1969.513980776068,4632.441516551485,4632.441516551485,5.558715016477651,5.003156913383227,-2.337014400583468,7.340171313966696,3.490696548037971,3.490696548037971,0.9973418708679916,0.0,0.0,0.00022963090774144495,0.9919209591805163,0.000231501215511321,198.98872435853247,0.0,0.0,0.0,0.03958263714736517,7.807858948347586e-05,0.00015155231825796908,0.000610397338169263,0.09555630172204803,0.07168386061737536,0.023872441104672668,0.095556318199867,0.07168386061737665,0.0238724411046731,0.37530072296094624,0.37530072296094624,0.12498415678993967,0.0,4.982428040543482,4.9764114091142915,5.000495646677791,4.982457132275499,4.976442252425272,5.000519478243234,24787.756576292933,21069.593089848993,0.85,1.06661974128689,0.6627109136321911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519753140676164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.005366785592,1534.7921440612554,0.37530072296094624,0.12498415678993967,6.112874298809886,3.490696548037971
