time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4732.0,-30.079750146680745,5.003153410033819,35.00384002259517,24.097267118655168,4.998020999697692,-26.571995239965347,-40.087445348594315,1.4902660929823073,-0.028324695324386084,-5.010813458901809,40.00765752436726,42249.85840298196,25750.420401929052,25750.420401929052,68000.27880491101,77318.60682067537,77318.60682067537,25750.420401929052,103069.02722260442,103069.02722260442,103069.02722260442,127856.77561469615,91518.89099566005,56450.142577966646,38965.276019659344,24787.748392091726,0.0,63753.024411751074,21069.586133277968,1534.791619223717,0.0,0.8868359763381023,2.8158614437218414,0.0014959135982669303,354506.5345863798,1554863.424715022,4.385993692694996,1554863.424715022,4.385993692694996,0.8500000000000001,0.09555628320739627,4.027634451161993,1.2670772896660494,1.0,0.0,4.027634451162144,1.28477467452816,1.2850697138621663,3.134895582091982,19314.32911541114,1969.5134541776388,4632.441516551485,4632.441516551485,5.558714623794833,5.003153410033819,-2.337008541179928,7.340161951213746,3.4907007540077535,3.4907007540077535,0.9973430725736439,0.0,0.0,0.00022963090774144495,0.9919168949386564,0.00023150216405543343,198.98869215183015,0.0,0.0,0.0,0.03958263714736517,7.807890293160337e-05,0.0001515520048098416,0.0006103960757147861,0.09555628320739906,0.07168384302043733,0.023872440186961726,0.09555628626734324,0.07168384302043525,0.023872440186961028,0.37530065041019084,0.37530065041019084,0.12498415850520403,0.0,4.982438868204781,4.976425955036291,5.000495304292315,4.9824887635774076,4.976490726606812,5.000500524963343,24787.748392091726,21069.586133277968,0.85,1.0666204377337285,0.6627114367172577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519750792160673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.003493449847,1534.791619223717,0.37530065041019084,0.12498415850520403,6.112874298809886,3.4907007540077535
4733.0,-30.07971086303446,5.003149929771218,35.003839197913294,24.097271274682157,4.998023571775188,-26.571959627447676,-40.08740616319699,1.490272336188416,-0.028230947435474718,-5.010809601656538,40.00765602457378,42249.854673835034,25750.417631512104,25750.417631512104,68000.27230534714,77318.61323883296,77318.61323883296,25750.417631512104,103069.03087034506,103069.03087034506,103069.03087034506,127856.77361918654,91518.88255215526,56450.12398715724,38965.28729444225,24787.742748841483,0.0,63753.03004328373,21069.58133651526,1534.7912329465296,0.0,0.8868360013942799,2.8158606625766884,0.0014959135982669303,354506.5878895563,1554863.3600378856,4.385992850779661,1554863.3600378856,4.385992850779661,0.85,0.09555626511136814,4.027634451161993,1.2670771891111507,1.0,0.0,4.027634451161487,1.284774645322272,1.285069684649571,3.134895653355382,19314.327333477064,1969.513272470932,4632.441516551485,4632.441516551485,5.558714025748005,5.003149929771218,-2.3370023902488843,7.340152320020103,3.49070495868632,3.49070495868632,0.9973442739103772,0.0,0.0,0.00022963090774144495,0.9919128366791006,0.00023150311121110552,198.9886599924024,0.0,0.0,0.0,0.03958263714736517,7.807924942438469e-05,0.00015155165831706025,0.0006103946801685228,0.0955562651113721,0.07168382572642791,0.02387243938494418,0.09555623840931687,0.07168382572642494,0.02387243938494319,0.3753005775263119,0.3753005775263119,0.12498416018707524,0.0,4.982465359775233,4.976463796766723,5.000487706461058,4.982578654221072,4.976622494982053,5.000464648970592,24787.742748841483,21069.58133651526,0.85,1.0666202415662414,0.6627113196839494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519748442111478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.001621939242,1534.7912329465296,0.3753005775263119,0.12498416018707524,6.112874298809886,3.49070495868632
4734.0,-30.079671649844116,5.003146366505944,35.003838359900705,24.097255628462904,4.998018341870323,-26.571924858577013,-40.08737081950528,1.4902715506032564,-0.028296219851313253,-5.010810776550468,40.00765398692366,42249.8668533118,25750.427591832853,25750.427591832853,68000.29444514465,77318.57109989518,77318.57109989518,25750.427591832853,103068.99869172803,103068.99869172803,103068.99869172803,127856.73473935267,91518.82242148055,56450.11817489741,38965.22694064793,24787.73604762464,0.0,63752.96298827257,21069.575640480944,1534.7908966233574,0.0,0.8868360027930126,2.81586138278876,0.0014959135982669303,354506.57165372605,1554863.2721662074,4.385992803780694,1554863.2721662074,4.385992803780694,0.85,0.09555624906334026,4.027634451161993,1.2670770665770394,1.0,0.0,4.02763445116287,1.2847746489972607,1.2850696883254038,3.1348956443882794,19314.314643379657,1969.511978441125,4632.441516551485,4632.441516551485,5.558716175871374,5.003146366505944,-2.336999948867152,7.3401463153730955,3.490709164490492,3.490709164490492,0.997345475568712,0.0,0.0,0.00022963090774144495,0.9919087857159645,0.00023150405667159835,198.98862789066357,0.0,0.0,0.0,0.03958263714736517,7.807956194850437e-05,0.0001515513457929406,0.0006103934214356118,0.09555624906333525,0.071683810090882,0.023872438972453256,0.09555624206091227,0.07168381009088576,0.02387243897245451,0.37530050579891044,0.37530050579891044,0.12498416140183997,0.0,4.982475646531725,4.976467789480694,5.000516891224436,4.98251455669913,4.976481527288229,5.000631396471817,24787.73604762464,21069.575640480944,0.85,1.0666217107062677,0.6627122077617587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519746095511799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.9997505834,1534.7908966233574,0.37530050579891044,0.12498416140183997,6.112874298809886,3.490709164490492
4735.0,-30.07963246434726,5.00314288396068,35.00383751443591,24.097259330470138,4.9980239942958775,-26.57188902631548,-40.08733156425876,1.4902805562640773,-0.028281142450168772,-5.010804276339462,40.00765209383729,42249.862593372294,25750.417905431605,25750.417905431605,68000.2804988039,77318.56307452862,77318.56307452862,25750.417905431605,103068.98097996022,103068.98097996022,103068.98097996022,127856.70788257857,91518.80082136478,56450.10034020835,38965.22275684048,24787.726902618357,0.0,63752.949659458835,21069.567867225604,1534.7902470586896,0.0,0.8868360427210011,2.8158619434680925,0.0014959135982669303,354506.6614799915,1554863.190528705,4.385991462156099,1554863.190528705,4.385991462156099,0.85,0.09555622916574402,4.027634451161993,1.2670770094310861,1.0,0.0,4.027634451162357,1.2847746068685362,1.2850696461870048,3.1348957471838625,19314.310084848184,1969.51151360028,4632.441516551485,4632.441516551485,5.558714084878704,5.00314288396068,-2.3369918913467433,7.3401347753074235,3.490713339455086,3.490713339455086,0.9973466684157389,0.0,0.0,0.00022963090774144495,0.9919047376315678,0.00023150500146793213,198.98859581160627,0.0,0.0,0.0,0.03958263714736517,7.807990906162968e-05,0.00015155099867981527,0.0006103920233908297,0.0955562291657466,0.07168379124939576,0.02387243791635084,0.09555622494781492,0.07168379124939382,0.023872437916350193,0.37530043296841176,0.37530043296841176,0.12498416446933172,0.0,4.9824826736607974,4.9764801078602545,5.000508024268697,4.982523133889288,4.976541735943215,5.000484915384618,24787.726902618357,21069.567867225604,0.85,1.0666217149486024,0.6627122794953505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451974375312155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.997879125543,1534.7902470586896,0.37530043296841176,0.12498416446933172,6.112874298809886,3.490713339455086
4736.0,-30.079593274724694,5.003139414879758,35.00383669027544,24.09726345157253,4.998026620483646,-26.57185349302725,-40.08729615071786,1.4902868387862163,-0.028187411941360097,-5.010800873836806,40.00765102344348,42249.87421323785,25750.41628971066,25750.41628971066,68000.29050294851,77318.5692455467,77318.5692455467,25750.41628971066,103068.98553525736,103068.98553525736,103068.98553525736,127856.7096297227,91518.79219061112,56450.09715830235,38965.216702565296,24787.72409446533,0.0,63752.94079703063,21069.565480295532,1534.790034043333,0.0,0.8868360639087942,2.8158611094727686,0.0014959135982669303,354506.7084991044,1554863.1443690173,4.385990750222842,1554863.1443690173,4.385990750222842,0.85,0.09555621204886111,4.027634451161993,1.267076908326708,1.0,0.0,4.0276344511616315,1.2847745774787294,1.2850696167904487,3.1348958188960383,19314.30826339673,1969.5113278639221,4632.441516551485,4632.441516551485,5.5587137360948216,5.003139414879758,-2.3369860822119857,7.340125497091744,3.4907175328314417,3.4907175328314417,0.997347866523269,0.0,0.0,0.00022963090774144495,0.9919006891387874,0.00023150594636729287,198.9885637291818,0.0,0.0,0.0,0.03958263714736517,7.808022220583323e-05,0.00015155068553561173,0.0006103907621604473,0.09555621204886208,0.07168377459164847,0.023872437457213617,0.09555618566681584,0.07168377459164774,0.023872437457213368,0.3753003597631875,0.3753003597631875,0.12498416672999062,0.0,4.982507538568996,4.97651668625582,5.000497708603575,4.982613461895426,4.976669466830799,5.000462915172648,24787.72409446533,21069.565480295532,0.85,1.0666220201424137,0.6627125538843486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519741412386318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.996008420003,1534.790034043333,0.3753003597631875,0.12498416672999062,6.112874298809886,3.4907175328314417
4737.0,-30.079554090583244,5.0031358616778,35.003835852744814,24.097247840277873,4.998021314360019,-26.57181875792117,-40.08725703516973,1.490285981697936,-0.02825086102336627,-5.010802111998414,40.007648985686075,42249.87061402416,25750.42638423501,25750.42638423501,68000.29699825917,77318.52746624342,77318.52746624342,25750.42638423501,103068.95385047843,103068.95385047843,103068.95385047843,127856.6712674725,91518.73240048111,56450.075548261855,38965.17428024361,24787.717416994074,0.0,63752.89169723769,21069.55980444496,1534.7897005620625,0.0,0.8868360649859955,2.815861798350605,0.0014959135982669303,354506.69138897414,1554863.05649272,4.385990714027688,1554863.05649272,4.385990714027688,0.85,0.09555619603718436,4.027634451161993,1.2670767868915571,1.0,0.0,4.027634451162454,1.2847745814882114,1.2850696208008516,3.1348958091127592,19314.29564516856,1969.5100411627377,4632.441516551485,4632.441516551485,5.558715915188569,5.0031358616778,-2.3369836988720643,7.340119560549864,3.490721724465298,3.490721724465298,0.9973490641329423,0.0,0.0,0.00022963090774144495,0.9918966412300526,0.00023150689113805175,198.9885316512548,0.0,0.0,0.0,0.03958263714736517,7.808056808638219e-05,0.00015155033965506278,0.0006103893690800324,0.09555619603718152,0.07168375892523975,0.023872437111941768,0.0955561883973549,0.07168375892524188,0.02387243711194248,0.3753002877381693,0.3753002877381693,0.12498416825138356,0.0,4.982516752484628,4.976519953271406,5.000524777956002,4.982551250975064,4.976530668036446,5.0006307012620255,24787.717416994074,21069.55980444496,0.85,1.0666229434923893,0.6627130078219617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451973907140539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.994139103297,1534.7897005620625,0.3753002877381693,0.12498416825138356,6.112874298809886,3.490721724465298
4738.0,-30.07951491329415,5.003132459053428,35.00383502308012,24.097261181473755,4.998032249010947,-26.571782404800896,-40.08722148193044,1.4902997405176701,-0.028189685503150486,-5.010792293515923,40.00764753973819,42249.88168610797,25750.408314924633,25750.408314924633,68000.2900010326,77318.53724286729,77318.53724286729,25750.408314924633,103068.94555779191,103068.94555779191,103068.94555779191,127856.65508719107,91518.73074415124,56450.075187391805,38965.172840843814,24787.709529399162,0.0,63752.88237024298,21069.553099989287,1534.7890486091972,0.0,0.8868361201792859,2.8158621408509714,0.0014959135982669303,354506.8270704,1554862.9941376343,4.3859888594722625,1554862.9941376343,4.3859888594722625,0.85,0.09555617499879987,4.027634451161993,1.267076700073667,1.0,0.0,4.027634451162291,1.284774517124089,1.2850695564219483,3.134895966163522,19314.295295613403,1969.5100055180317,4632.441516551485,4632.441516551485,5.558712014586627,5.003132459053428,-2.3369732024385272,7.340105661491956,3.4907258849408405,3.4907258849408405,0.9973502528402401,0.0,0.0,0.00022963090774144495,0.9918925940470105,0.0002315078357471451,198.9884995789477,0.0,0.0,0.0,0.03958263714736517,7.808088246832408e-05,0.00015155002527312086,0.0006103881028644923,0.09555617499880639,0.07168373919847186,0.02387243580033454,0.09555616537647789,0.07168373919846696,0.023872435800332912,0.3753002146608112,0.3753002146608112,0.12498417144251103,0.0,4.982530191769854,4.976550685778761,5.000486280094606,4.982602608012769,4.976692277260781,5.000350956710122,24787.709529399162,21069.553099989287,0.85,1.066622989783002,0.6627132784482281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519736730752635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.992270983106,1534.7890486091972,0.3753002146608112,0.12498417144251103,6.112874298809886,3.4907258849408405
4739.0,-30.079475779019862,5.003128888511805,35.00383419467546,24.097246338520222,4.99802213929175,-26.571748194994132,-40.0871824711561,1.4902945552660272,-0.02813266063952824,-5.010797447064993,40.007645917109606,42249.878203979424,25750.428464994777,25750.428464994777,68000.3066689742,77318.51800177137,77318.51800177137,25750.428464994777,103068.94646676615,103068.94646676615,103068.94646676615,127856.65351872185,91518.69156755805,56450.05176976599,38965.15533088007,24787.707051955706,0.0,63752.86238283578,21069.55099416235,1534.789048717237,0.0,0.8868360998312714,2.8158607902996953,0.0014959135982669303,354506.7558535969,1554862.924163368,4.385989543187974,1554862.924163368,4.385989543187974,0.85,0.09555616157262466,4.027634451161993,1.2670765605056662,1.0,0.0,4.0276344511627595,1.2847745413808325,1.2850695806842622,3.1348959069761975,19314.287027707112,1969.5091624262225,4632.441516551485,4632.441516551485,5.558716364359867,5.003128888511805,-2.3369736852422385,7.340102573754043,3.490730084918618,3.490730084918618,0.9973514528338908,0.0,0.0,0.00022963090774144495,0.9918885513253642,0.0002315087793226482,198.9884675418649,0.0,0.0,0.0,0.03958263714736517,7.808122742510156e-05,0.0001515496803163434,0.0006103867135046912,0.09555616157262106,0.07168372559758004,0.023872435975041024,0.095556117359815,0.07168372559758274,0.02387243597504192,0.375300142409999,0.375300142409999,0.12498417200972806,0.0,4.9825590705840455,4.9765758499473804,5.0005263107980795,4.98266478642546,4.976666711598398,5.000676635166883,24787.707051955706,21069.55099416235,0.85,1.0666235856302815,0.6627134315988671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519734390509953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.99040403178,1534.789048717237,0.375300142409999,0.12498417200972806,6.112874298809886,3.490730084918618
4740.0,-30.079436689739886,5.003125501536739,35.00383336213375,24.09724888801577,4.9980346992329645,-26.571711758524515,-40.08714311113579,1.4903097680176227,-0.0282874918632956,-5.0107860985581425,40.00764413979943,42249.87318757627,25750.406437007914,25750.406437007914,68000.27962458419,77318.47757869218,77318.47757869218,25750.406437007914,103068.8840157001,103068.8840157001,103068.8840157001,127856.58054210004,91518.64040522755,56450.03601411163,38965.11599012879,24787.69652639995,0.0,63752.812516528735,21069.542047439954,1534.788204803867,0.0,0.8868361640092607,2.8158641486217504,0.0014959135982669303,354506.91267842666,1554862.8475186133,4.385987386736884,1554862.8475186133,4.385987386736884,0.85,0.0955561393945355,4.027634451161993,1.2670764495106415,1.0,0.0,4.027634451162774,1.2847744702151833,1.2850695095022704,3.1348960806229407,19314.27623030694,1969.508061397821,4632.441516551485,4632.441516551485,5.558711609202834,5.003125501536739,-2.3369620801783912,7.34008758171513,3.490734228570317,3.490734228570317,0.9973526367343764,0.0,0.0,0.00022963090774144495,0.9918845132695492,0.00023150972181681972,198.98843554162667,0.0,0.0,0.0,0.03958263714736517,7.808157547155086e-05,0.0001515493322698941,0.0006103853117008214,0.09555613939454016,0.07168370506948617,0.02387243432505399,0.09555618569728894,0.07168370506948268,0.023872434325052823,0.3753000705030993,0.3753000705030993,0.12498417521621775,0.0,4.982542664316043,4.976568039266908,5.000484087279574,4.982498606694833,4.976558365987046,5.000336770330762,24787.69652639995,21069.542047439954,0.85,1.0666239957171182,0.6627138712762272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519732052837504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.98853752463,1534.788204803867,0.3753000705030993,0.12498417521621775,6.112874298809886,3.490734228570317
4741.0,-30.079397664353724,5.003121985961131,35.003832545999785,24.09724403349685,4.998027872295267,-26.57167731843488,-40.08710787221787,1.4903075263764505,-0.028134021861944802,-5.010789372686357,40.00764295262786,42249.88480635387,25750.421869073012,25750.421869073012,68000.30667542688,77318.48552658167,77318.48552658167,25750.421869073012,103068.90739565468,103068.90739565468,103068.90739565468,127856.6032876182,91518.62979067018,56450.02907044261,38965.111911363965,24787.695891963514,0.0,63752.80780332748,21069.541508168986,1534.7882704680121,0.0,0.8868361516476773,2.8158617506394217,0.0014959135982669303,354506.86743329687,1554862.7963230074,4.385987802099677,1554862.7963230074,4.385987802099677,0.85,0.09555612532275184,4.027634451161993,1.2670763511536647,1.0,0.0,4.02763445116212,1.2847744807016386,1.2850695199911337,3.1348960550356115,19314.273990189602,1969.507832969424,4632.441516551485,4632.441516551485,5.558714940505567,5.003121985961131,-2.3369611777026416,7.340083163663772,3.4907384216470256,3.4907384216470256,0.997353834756293,0.0,0.0,0.00022963090774144495,0.9918804818318756,0.0002315106627739526,198.98840359370513,0.0,0.0,0.0,0.03958263714736517,7.808188707779597e-05,0.00015154902066364897,0.0006103840566647734,0.09555612532274893,0.07168369094963838,0.023872434373110554,0.09555610707820245,0.07168369094964055,0.023872434373111283,0.3752999968876316,0.3752999968876316,0.12498417557072325,0.0,4.982566447025192,4.976592439015235,5.000506013391771,4.982655350824416,4.976683815089871,5.000587492719831,24787.695891963514,21069.541508168986,0.85,1.066624498880153,0.6627141025175161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451972971785352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.986671420573,1534.7882704680121,0.3752999968876316,0.12498417557072325,6.112874298809886,3.4907384216470256
4742.0,-30.07935857685484,5.00311858293866,35.00383172216075,24.09724738625812,4.998035654736403,-26.571641361352917,-40.087068582046754,1.4903184392344553,-0.02816989124698921,-5.010781346760577,40.00764109593165,42249.88007382107,25750.408362696515,25750.408362696515,68000.28843651759,77318.46751587272,77318.46751587272,25750.408362696515,103068.87587856923,103068.87587856923,103068.87587856923,127856.56218021293,91518.59910723743,56450.01166518565,38965.09715783531,24787.686301643695,0.0,63752.783459479004,21069.53335639714,1534.7875591399031,0.0,0.8868361992070436,2.815863158586129,0.0014959135982669303,354506.9783434554,1554862.716254813,4.385986204052723,1554862.716254813,4.385986204052723,0.85,0.09555610438879157,4.027634451161993,1.2670762632368135,1.0,0.0,4.0276344511633315,1.284774429651008,1.2850694689287798,3.1348961796009958,19314.267514696814,1969.5071726529259,4632.441516551485,4632.441516551485,5.558712024899088,5.00311858293866,-2.336952007319265,7.340070590257925,3.490742570284278,3.490742570284278,0.9973550200812223,0.0,0.0,0.00022963090774144495,0.9918764439954904,0.000231511605232243,198.9883715949456,0.0,0.0,0.0,0.03958263714736517,7.80822345093066e-05,0.00015154867323213835,0.0006103826573376518,0.09555610438879722,0.07168367148307273,0.023872432905724498,0.09555611569389098,0.07168367148306848,0.02387243290572309,0.3752999238542017,0.3752999238542017,0.12498417750723664,0.0,4.982572398324464,4.976609435925468,5.000478789947692,4.982611455513563,4.9766926779926735,5.000385155988511,24787.686301643695,21069.53335639714,0.85,1.06662462008013,0.6627142813407498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519727386686967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.984805339484,1534.7875591399031,0.3752999238542017,0.12498417750723664,6.112874298809886,3.490742570284278
4743.0,-30.079319486884984,5.003115149531117,35.00383091734337,24.097246722690784,4.998035389383927,-26.57160620692741,-40.08703323835505,1.490322109426357,-0.028090545656198174,-5.010779979763307,40.007640002301684,42249.891520258636,25750.412008905176,25750.412008905176,68000.30352916381,77318.46596810989,77318.46596810989,25750.412008905176,103068.87797701506,103068.87797701506,103068.87797701506,127856.56219849669,91518.58162738977,56450.00717953854,38965.082719834696,24787.684221481628,0.0,63752.766941316324,21069.531588259382,1534.7874339163786,0.0,0.8868362101218514,2.8158622759469574,0.0014959135982669303,354506.9972339744,1554862.6690930987,4.385985837303206,1554862.6690930987,4.385985837303206,0.85,0.09555608800690812,4.027634451161993,1.2670762038929388,1.0,0.0,4.027634451162168,1.2847744124817566,1.2850694517555856,3.134896221494592,19314.263825714934,1969.5067964814625,4632.441516551485,4632.441516551485,5.558712812002099,5.003115149531117,-2.3369476975596264,7.340062847090743,3.490746747015768,3.490746747015768,0.9973562134330766,0.0,0.0,0.00022963090774144495,0.991872405921581,0.0002315125477536472,198.98833959417348,0.0,0.0,0.0,0.03958263714736517,7.80825470444727e-05,0.00015154836069697226,0.0006103813985602496,0.09555608800690929,0.07168365567671371,0.023872432330195575,0.09555607912122373,0.07168365567671284,0.02387243233019528,0.375299850853563,0.375299850853563,0.12498417774223401,0.0,4.9825952864984515,4.976641891081556,5.000472944097851,4.982689434107101,4.976774309926611,5.0004521597870735,24787.684221481628,21069.531588259382,0.85,1.066625133176687,0.662714632592326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451972505181088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.982941803564,1534.7874339163786,0.375299850853563,0.12498417774223401,6.112874298809886,3.490746747015768
4744.0,-30.079280475421527,5.003111609421078,35.003830081600995,24.097236699331575,4.998027823547642,-26.57157185320097,-40.086997964512534,1.4903192013270838,-0.028012288670481666,-5.010782302997073,40.00763749190742,42249.903135088134,25750.424813204703,25750.424813204703,68000.32794829283,77318.45609265043,77318.45609265043,25750.424813204703,103068.88090585514,103068.88090585514,103068.88090585514,127856.55597726999,91518.55289622607,56449.99993866378,38965.05884173588,24787.675071414855,0.0,63752.73391315073,21069.523810702627,1534.7869867221427,0.0,0.8868362073890486,2.8158609768752414,0.0014959135982669303,354506.9651292344,1554862.5608348264,4.385985929128378,1554862.5608348264,4.385985929128378,0.85,0.09555607158227092,4.027634451161993,1.2670761159760877,1.0,0.0,4.027634451162055,1.284774426085919,1.2850694653628723,3.1348961882999418,19314.257762232897,1969.5061781783686,4632.441516551485,4632.441516551485,5.558715576052004,5.003111609421078,-2.336946136198759,7.340057745619837,3.49075090890939,3.49075090890939,0.9973574025455401,0.0,0.0,0.00022963090774144495,0.9918683759752177,0.00023151348838566297,198.98830765768048,0.0,0.0,0.0,0.03958263714736517,7.8082858963134e-05,0.00015154804877831097,0.0006103801422659035,0.0955560715822684,0.07168363989663952,0.023872431685628887,0.09555600690050048,0.07168363989664141,0.02387243168562951,0.37529977882828874,0.37529977882828874,0.12498417789477698,0.0,4.982631115949232,4.97667629038142,5.000513064963968,4.982770014326604,4.976809471989839,5.00066913130496,24787.675071414855,21069.523810702627,0.85,1.0666260687883367,0.6627151581082696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519722716787937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.981079620065,1534.7869867221427,0.37529977882828874,0.12498417789477698,6.112874298809886,3.49075090890939
4745.0,-30.079241466470876,5.003108200973772,35.003829240732784,24.097239842545264,4.998036900399878,-26.57153583736227,-40.08695867434142,1.4903312712912677,-0.02808238691278575,-5.01077342749451,40.007635671123346,42249.898048860654,25750.409013676734,25750.409013676734,68000.30706253738,77318.43201520194,77318.43201520194,25750.409013676734,103068.84102887867,103068.84102887867,103068.84102887867,127856.5063494017,91518.51670189906,56449.982735557765,38965.037740379215,24787.66532052302,0.0,63752.70306090223,21069.515522444566,1534.7862458272575,0.0,0.8868362591412104,2.8158629335787686,0.0014959135982669303,354507.0877797112,1554862.482315316,4.385984190199038,1554862.482315316,4.385984190199038,0.8499999999999999,0.09555605078468371,4.027634451161993,1.2670759676164018,1.0,0.0,4.027634451162907,1.284774369622321,1.2850694088863077,3.1348963260731746,19314.250123710004,1969.505399265805,4632.441516551485,4632.441516551485,5.558712165425468,5.003108200973772,-2.3369363695037237,7.340044570477495,3.4907550328920802,3.4907550328920802,0.9973585808263087,0.0,0.0,0.00022963090774144495,0.9918643463060987,0.0002315144289606098,198.98827572325482,0.0,0.0,0.0,0.03958263714736517,7.808320639864225e-05,0.0001515477013428027,0.0006103787429226808,0.09555605078468674,0.07168362049043167,0.023872430294255065,0.09555603274910383,0.0716836204904294,0.02387243029425431,0.3752997077228876,0.3752997077228876,0.12498418076610662,0.0,4.982639727502999,4.976694582024152,5.000492602557756,4.982691040581699,4.976784617786848,5.000427628047362,24787.66532052302,21069.515522444566,0.85,1.0666262573616283,0.6627153990396267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519720386455297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.979217166821,1534.7862458272575,0.3752997077228876,0.12498418076610662,6.112874298809886,3.4907550328920802
4746.0,-30.079202511494593,5.003104813669335,35.0038284368098,24.097233276721113,4.998040767996689,-26.571500391126722,-40.086919454019494,1.4903386476288214,-0.028192107317750015,-5.010769638029672,40.007635065497944,42249.89309000446,25750.406476532404,25750.406476532404,68000.29956653687,77318.38979783203,77318.38979783203,25750.406476532404,103068.79627436443,103068.79627436443,103068.79627436443,127856.46146938365,91518.46028025405,56449.963572426466,38964.996342030645,24787.66519501922,0.0,63752.66153704986,21069.51541576634,1534.7861726569913,0.0,0.8868362806153297,2.8158648170642677,0.0014959135982669303,354507.14014629554,1554862.45619832,4.385983468645145,1554862.45619832,4.385983468645145,0.85,0.09555603438534467,4.027634451161993,1.2670758483791729,1.0,0.0,4.027634451162786,1.2847743351156293,1.2850693743716917,3.1348964102707635,19314.238216373615,1969.5041850554078,4632.441516551485,4632.441516551485,5.5587116177349385,5.003104813669335,-2.336930290969112,7.3400351046384475,3.490759190692845,3.490759190692845,0.9973597687693843,0.0,0.0,0.00022963090774144495,0.9918603222302088,0.000231515368237654,198.98824383302517,0.0,0.0,0.0,0.03958263714736517,7.808355321791246e-05,0.0001515473545235325,0.0006103773460614398,0.09555603438534502,0.07168360458439477,0.02387242980095025,0.09555609442322828,0.0716836045843945,0.023872429800950164,0.37529963639911995,0.37529963639911995,0.12498418216382767,0.0,4.9826258482506205,4.976683267810927,5.000471016675476,4.9825775307119216,4.976645213385723,5.000391878115977,24787.66519501922,21069.51541576634,0.85,1.0666268345050738,0.662715752901562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519718056273505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.977355963618,1534.7861726569913,0.37529963639911995,0.12498418216382767,6.112874298809886,3.490759190692845
4747.0,-30.079163586135707,5.003101316574744,35.00382761764394,24.09722845712679,4.998033746357362,-26.571466060490643,-40.08688421510158,1.4903362207123014,-0.028037340104049235,-5.010772067433403,40.00763301366773,42249.904370252516,25750.419651350898,25750.419651350898,68000.32402160342,77318.39866628374,77318.39866628374,25750.419651350898,103068.81831763464,103068.81831763464,103068.81831763464,127856.47718594327,91518.45054809889,56449.956252067794,38964.99366225677,24787.658868308634,0.0,63752.65253056541,21069.510038062337,1534.7858919759742,0.0,0.8868362756821898,2.8158625006421834,0.0014959135982669303,354507.1065743842,1554862.3677151778,4.38598363440404,1554862.3677151778,4.38598363440404,0.85,0.09555601850205518,4.027634451161993,1.267075752769597,1.0,0.0,4.027634451163198,1.2847743464688053,1.2850693857274749,3.1348963825685985,19314.2361624802,1969.5039756165663,4632.441516551485,4632.441516551485,5.5587144617683615,5.003101316574744,-2.336928799398392,7.340030115973136,3.4907633491909626,3.4907633491909626,0.9973609569117036,0.0,0.0,0.00022963090774144495,0.9918563012314108,0.00023151630680407363,198.9882119670517,0.0,0.0,0.0,0.03958263714736517,7.808386483145536e-05,0.0001515470429099896,0.000610376090995999,0.09555601850205808,0.07168358915266769,0.023872429349390396,0.09555599780888928,0.07168358915266551,0.02387242934938967,0.3752995631167649,0.3752995631167649,0.1249841823008627,0.0,4.982648548329621,4.976703799601864,5.000500224808604,4.98273472732933,4.976781309349519,5.000612438322946,24787.658868308634,21069.510038062337,0.85,1.0666273687828365,0.6627160234626525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519715729316593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.975494979428,1534.7858919759742,0.3752995631167649,0.1249841823008627,6.112874298809886,3.4907633491909626
4748.0,-30.079124664508964,5.003097937757,35.003826791516836,24.097231740038865,4.998041929762621,-26.571430212596365,-40.08684876663608,1.4903474778500008,-0.028083305354527965,-5.010763793354005,40.0076311725753,42249.91471404572,25750.405458129215,25750.405458129215,68000.32017217494,77318.37878641726,77318.37878641726,25750.405458129215,103068.78424454648,103068.78424454648,103068.78424454648,127856.43351271123,91518.4182249818,56449.95415261003,38964.960080413075,24787.649268164747,0.0,63752.609348577826,21069.501877940034,1534.7851741651473,0.0,0.8868363244476816,2.815864070162304,0.0014959135982669303,354507.22091383464,1554862.2883198983,4.3859819958302575,1554862.2883198983,4.3859819958302575,0.85,0.09555599752655598,4.027634451161993,1.2670756593579426,1.0,0.0,4.027634451163552,1.2847742938076365,1.285069333054213,3.134896511063781,19314.229340945163,1969.503280013579,4632.441516551485,4632.441516551485,5.5587113978933775,5.003097937757,-2.3369194699592137,7.340017407716214,3.490767468923543,3.490767468923543,0.9973621339781552,0.0,0.0,0.00022963090774144495,0.9918522806357253,0.00023151724528400902,198.98818010414382,0.0,0.0,0.0,0.03958263714736517,7.808417829916152e-05,0.00015154672944228345,0.0006103748284626663,0.09555599752655343,0.07168356962299414,0.023872427903559285,0.09555601163380441,0.07168356962299606,0.023872427903559923,0.37529949019198805,0.37529949019198805,0.12498418449646191,0.0,4.982651791526678,4.976715950264236,5.0004767143382765,4.98268048799946,4.976780279007926,5.000398404079817,24787.649268164747,21069.501877940034,0.85,1.066628030868071,0.6627166345935332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519713404129604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.9736347004,1534.7851741651473,0.37529949019198805,0.12498418449646191,6.112874298809886,3.490767468923543
4749.0,-30.079085746312302,5.003094520252138,35.003825984367815,24.09722590763124,4.998041087368035,-26.571395270474373,-40.086813422944374,1.4903506115301437,-0.028077173630549623,-5.010762838387586,40.0076300730998,42249.925593963395,25750.410100583493,25750.410100583493,68000.33569454688,77318.35866723595,77318.35866723595,25750.410100583493,103068.76876781945,103068.76876781945,103068.76876781945,127856.41612763159,91518.38200963863,56449.948936366076,38964.92563696951,24787.647359812134,0.0,63752.572996781644,21069.500255840314,1534.7850663746383,0.0,0.8868363332871443,2.8158641010885344,0.0014959135982669303,354507.2341105115,1554862.2409061107,4.3859816988146685,1554862.2409061107,4.3859816988146685,0.85,0.09555598141855101,4.027634451161993,1.267075608256273,1.0,0.0,4.027634451162335,1.284774279148204,1.285069318391414,3.134896546833336,19314.221697986977,1969.5025006487413,4632.441516551485,4632.441516551485,5.558712400054819,5.003094520252138,-2.3369154854721588,7.340010005724297,3.4907716185078153,3.4907716185078153,0.9973633195736615,0.0,0.0,0.00022963090774144495,0.9918482604119434,0.00023151818368474282,198.98814824405417,0.0,0.0,0.0,0.03958263714736517,7.8084490841521e-05,0.00015154641689992394,0.0006103735696562917,0.0955559814185524,0.07168355395433897,0.02387242746421344,0.09555600692467109,0.07168355395433793,0.023872427464213093,0.3752994170585065,0.3752994170585065,0.12498418516012262,0.0,4.982658203843414,4.976724433452603,5.000476904082575,4.982685664757014,4.97676018126117,5.000479478748275,24787.647359812134,21069.500255840314,0.85,1.0666288825390573,0.6627171831338675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45197110791663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.971775644119,1534.7850663746383,0.3752994170585065,0.12498418516012262,6.112874298809886,3.4907716185078153
4750.0,-30.07904680549284,5.003091092008012,35.00382516546537,24.097220005374425,4.99804067571731,-26.571360264875057,-40.086774272471644,1.490354135099566,-0.028084780513097485,-5.010760615726045,40.00762811645646,42249.92084532552,25750.411389295088,25750.411389295088,68000.33223462061,77318.33652575791,77318.33652575791,25750.411389295088,103068.747915053,103068.747915053,103068.747915053,127856.38758634268,91518.34393738836,56449.92825695599,38964.90631159153,24787.639671289682,0.0,63752.54598288121,21069.49372059623,1534.7845973649364,0.0,0.886836351680078,2.8158644604388128,0.0014959135982669303,354507.2648254627,1554862.156527816,4.385981080792049,1554862.156527816,4.385981080792049,0.85,0.09555596322087408,4.027634451161993,1.2670754631934686,1.0,0.0,4.027634451163275,1.2847742626648602,1.2850693019042847,3.1348965870533023,19314.21366314342,1969.5016813227166,4632.441516551485,4632.441516551485,5.558712678247558,5.003091092008012,-2.3369105921581643,7.340001684166177,3.49077575079011,3.49077575079011,0.9973645002257456,0.0,0.0,0.00022963090774144495,0.9918442378688406,0.0002315191226344664,198.98811636545472,0.0,0.0,0.0,0.03958263714736517,7.808483704838939e-05,0.00015154607069305556,0.0006103721752615815,0.09555596322087752,0.07168353667170047,0.023872426549177053,0.0955559919003689,0.07168353667169788,0.023872426549176193,0.3752993435436682,0.3752993435436682,0.12498418602037191,0.0,4.982660885867631,4.976725961092825,5.0004830492058545,4.9826758352129445,4.976736296142974,5.00051185567105,24787.639671289682,21069.49372059623,0.85,1.0666292802310988,0.6627173894619117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519708754408636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.96991781651,1534.7845973649364,0.3752993435436682,0.12498418602037191,6.112874298809886,3.49077575079011
4751.0,-30.07900791848651,5.003087644471952,35.00382433499851,24.097214242815994,4.998039647032517,-26.571325369415305,-40.08673892877994,1.4903570979613474,-0.028077369143375108,-5.010758824791815,40.007626141813354,42249.931627292586,25750.413704327206,25750.413704327206,68000.34533161978,77318.31728275925,77318.31728275925,25750.413704327206,103068.73098708646,103068.73098708646,103068.73098708646,127856.36308672074,91518.30853559355,56449.9228801271,38964.87295051827,24787.63209963428,0.0,63752.505050152555,21069.487284689138,1534.7841454935115,0.0,0.8868363679414556,2.8158645721331714,0.0014959135982669303,354507.2895743776,1554862.071373306,4.385980534392051,1554862.071373306,4.385980534392051,0.85,0.09555594519345176,4.027634451161993,1.2670753686828538,1.0,0.0,4.027634451163044,1.2847742488045206,1.2850692880407624,3.134896620873042,19314.206191878096,1969.5009194656786,4632.441516551485,4632.441516551485,5.5587131779909695,5.003087644471952,-2.3369060294905624,7.339993673962514,3.490779874136886,3.490779874136886,0.9973656783248245,0.0,0.0,0.00022963090774144495,0.9918402209021268,0.00023152006029013877,198.98808453091917,0.0,0.0,0.0,0.03958263714736517,7.808514959318644e-05,0.00015154575814825853,0.0006103709164453894,0.09555594519344959,0.07168351940803246,0.023872425785417137,0.09555596930924866,0.07168351940803408,0.023872425785417675,0.37529926930743,0.37529926930743,0.12498418739931152,0.0,4.982664319721607,4.97672573805022,5.000497461306111,4.9826814556484464,4.976728249809867,5.000558514840407,24787.63209963428,21069.487284689138,0.85,1.0666301705027208,0.66271798408636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519706428300354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.968061739382,1534.7841454935115,0.37529926930743,0.12498418739931152,6.112874298809886,3.490779874136886
4752.0,-30.07896905200923,5.003084269589245,35.00382351153925,24.09721790989863,4.998045457801333,-26.571289808456456,-40.08669970845801,1.4903662142485414,-0.028062147901835033,-5.010752687699904,40.00762468499201,42249.9262404415,25750.404985924884,25750.404985924884,68000.33122636638,77318.30853734765,77318.30853734765,25750.404985924884,103068.71352327254,103068.71352327254,103068.71352327254,127856.33933909098,91518.28640860275,56449.90411169648,38964.86921878475,24787.62581581843,0.0,63752.49503460318,21069.481943445662,1534.7836687121269,0.0,0.8868364044423225,2.8158650885395105,0.0014959135982669303,354507.37438284344,1554862.0085493426,4.385979307923223,1554862.0085493426,4.385979307923223,0.85,0.09555592564080581,4.027634451161993,1.2670752681279556,1.0,0.0,4.027634451161908,1.2847742061583098,1.285069245384758,3.1348967249313753,19314.20152215387,1969.5004432863284,4632.441516551485,4632.441516551485,5.558711295959152,5.003084269589245,-2.3368982734322072,7.339982543021452,3.4907839859501872,3.4907839859501872,0.9973668531286249,0.0,0.0,0.00022963090774144495,0.9918362060735592,0.00023152099745430595,198.9880527131997,0.0,0.0,0.0,0.03958263714736517,7.808549642043703e-05,0.0001515454113210079,0.0006103695195520062,0.09555592564080956,0.07168350083572723,0.023872424805082317,0.09555596108185628,0.07168350083572443,0.02387242480508138,0.37529919438888226,0.37529919438888226,0.12498418969883011,0.0,4.982667231422909,4.97673505193103,5.00048114284283,4.982690539798057,4.976783971890029,5.000427537521205,24787.62581581843,21069.481943445662,0.85,1.0666301168206451,0.6627180037033743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519704105407314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.966205882225,1534.7836687121269,0.37529919438888226,0.12498418969883011,6.112874298809886,3.4907839859501872
4753.0,-30.07893026787372,5.003080826329006,35.00382269058279,24.097217770200245,4.998041886718703,-26.571255259861378,-40.0866644346155,1.4903668787063689,-0.027903011420562507,-5.010753176230418,40.0076231109724,42249.93681657133,25750.413191228632,25750.413191228632,68000.35000779996,77318.3225193113,77318.3225193113,25750.413191228632,103068.73571053994,103068.73571053994,103068.73571053994,127856.35733532708,91518.28324402112,56449.89754128127,38964.873003044275,24787.621624787138,0.0,63752.49462783142,21069.478381069068,1534.7834668001688,0.0,0.886836407654948,2.8158629412724774,0.0014959135982669303,354507.3676318401,1554861.9406713229,4.385979199975512,1554861.9406713229,4.385979199975512,0.85,0.09555590933960996,4.027634451161993,1.2670752109820023,1.0,0.0,4.027634451163095,1.28477420304996,1.2850692422756946,3.134896732515864,19314.20085429426,1969.5003751836011,4632.441516551485,4632.441516551485,5.5587130672289495,5.003080826329006,-2.336895375759646,7.339976202088652,3.490788113934691,3.490788113934691,0.9973680325527688,0.0,0.0,0.00022963090774144495,0.9918321997682152,0.0002315219326364966,198.98802096289882,0.0,0.0,0.0,0.03958263714736517,7.80858083499903e-05,0.00015154509939145465,0.0006103682632137912,0.09555590933960803,0.07168348486434835,0.023872424475259686,0.09555587598975569,0.07168348486434979,0.02387242447526017,0.37529911950291156,0.37529911950291156,0.12498419088009907,0.0,4.982704004553568,4.976778442217551,5.00049804038548,4.982850164809861,4.976951074922795,5.000564701719782,24787.621624787138,21069.478381069068,0.85,1.066630418225456,0.66271817382542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519701783741306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.964350910037,1534.7834668001688,0.37529911950291156,0.12498419088009907,6.112874298809886,3.490788113934691
4754.0,-30.07889144472187,5.003077433891031,35.00382186164352,24.09721651291477,4.998045598529936,-26.571219947786286,-40.0866290210746,1.4903741015943357,-0.027926596253962543,-5.010748090500304,40.00762123654284,42249.947087025925,25750.407092557038,25750.407092557038,68000.35417958297,77318.30233293965,77318.30233293965,25750.407092557038,103068.7094254967,103068.7094254967,103068.7094254967,127856.3226097916,91518.24884391773,56449.89359800398,38964.83916212638,24787.613184294914,0.0,63752.4523464213,21069.471206650676,1534.7828888205788,0.0,0.8868364403181139,2.8158638446754405,0.0014959135982669303,354507.4379115491,1554861.859838427,4.385978102457671,1554861.859838427,4.385978102457671,0.85,0.09555589010968611,4.027634451161993,1.2670750944921747,1.0,0.0,4.027634451162227,1.2847741692611183,1.2850692084790936,3.134896814961894,19314.193594427892,1969.4996348832572,4632.441516551485,4632.441516551485,5.558711750715493,5.003077433891031,-2.336888405235154,7.339965839126185,3.4907922156671676,3.4907922156671676,0.9973692044763336,0.0,0.0,0.00022963090774144495,0.9918281894500616,0.00023152286876295408,198.98798918066768,0.0,0.0,0.0,0.03958263714736517,7.808612151606752e-05,0.00015154478622537743,0.0006103670018953095,0.09555589010968761,0.07168346663711674,0.02387242347257088,0.09555587418090705,0.07168346663711561,0.023872423472570504,0.37529904671651365,0.37529904671651365,0.12498419317099373,0.0,4.982725569838806,4.976809256253887,5.000491827142525,4.982821494246366,4.976942178617321,5.000476643727154,24787.613184294914,21069.471206650676,0.85,1.0666311910650779,0.6627187744472327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519699466994676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.962495583819,1534.7828888205788,0.37529904671651365,0.12498419317099373,6.112874298809886,3.4907922156671676
4755.0,-30.078852660278184,5.003074082188424,35.003821052147224,24.097215115930908,4.99804994222584,-26.571184607394468,-40.08658983567727,1.4903818893421126,-0.027962881553605712,-5.010743420483901,40.00762014498359,42249.94150198658,25750.402204312802,25750.402204312802,68000.34370629938,77318.27918500341,77318.27918500341,25750.402204312802,103068.68138931622,103068.68138931622,103068.68138931622,127856.29106324604,91518.21175358345,56449.874070566606,38964.819647796496,24787.609673929826,0.0,63752.42932172632,21069.46822284035,1534.7826029815903,0.0,0.8868364680318395,2.815864866375278,0.0014959135982669303,354507.5024465203,1554861.8127660316,4.385977171246446,1554861.8127660316,4.385977171246446,0.85,0.09555587243242188,4.027634451161993,1.2670749686611815,1.0,0.0,4.027634451162544,1.2847741328298508,1.2850691720394598,3.134896903855546,19314.185766809842,1969.4988366883535,4632.441516551485,4632.441516551485,5.558710695495645,5.003074082188424,-2.3368817188527333,7.339955801041157,3.49079632699226,3.49079632699226,0.9973703791406457,0.0,0.0,0.00022963090774144495,0.9918241831478118,0.00023152380395954008,198.9879574301348,0.0,0.0,0.0,0.03958263714736517,7.808646803846451e-05,0.00015154443970298044,0.0006103656062297654,0.09555587243242364,0.0716834496918554,0.02387242274056823,0.09555589404185695,0.07168344969185408,0.023872422740567792,0.3752989748757417,0.3752989748757417,0.12498419495879964,0.0,4.982734789021208,4.97682789742862,5.0004727476722906,4.982780538930285,4.976911338197624,5.000405308957056,24787.609673929826,21069.46822284035,0.85,1.0666314120068425,0.662718926188247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451969714791817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.960642332033,1534.7826029815903,0.3752989748757417,0.12498419495879964,6.112874298809886,3.49079632699226
4756.0,-30.07881389707595,5.003070616132948,35.00382022900943,24.0972050925717,4.998042663030511,-26.571150448456063,-40.08655463168395,1.4903792144106205,-0.02789037988441123,-5.010746092243946,40.00761812865139,42249.95222995912,25750.415926657024,25750.415926657024,68000.36815661614,77318.2679825742,77318.2679825742,25750.415926657024,103068.68390923121,103068.68390923121,103068.68390923121,127856.28756659103,91518.18191192299,56449.86615930791,38964.79528068342,24787.603657359814,0.0,63752.39893804323,21069.46310875584,1534.7823433832543,0.0,0.8868364617370381,2.815863602217923,0.0014959135982669303,354507.4655254589,1554861.7258137339,4.3859773827585915,1554861.7258137339,4.3859773827585915,0.85,0.09555585710991302,4.027634451161993,1.2670748768979685,1.0,0.0,4.027634451161285,1.2847741453432433,1.2850691845557258,3.1348968733224005,19314.179468966355,1969.4981944870426,4632.441516551485,4632.441516551485,5.558713657722835,5.003070616132948,-2.336880437696971,7.339951053829919,3.490800444951792,3.490800444951792,0.997371555700512,0.0,0.0,0.00022963090774144495,0.9918201790571749,0.0002315247386474152,198.98792569700115,0.0,0.0,0.0,0.03958263714736517,7.808677935391594e-05,0.000151544128387529,0.000610364352364928,0.09555585710991457,0.07168343468501173,0.023872422424902843,0.09555583430199265,0.07168343468501057,0.023872422424902458,0.37529890307352626,0.37529890307352626,0.12498419555944128,0.0,4.9827599900824,4.976850504341087,5.0005057356877955,4.982855712359537,4.976935853937391,5.000632607949569,24787.603657359814,21069.46310875584,0.85,1.0666323038714391,0.662719410308294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519694831154613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.958789598897,1534.7823433832543,0.37529890307352626,0.12498419555944128,6.112874298809886,3.490800444951792
