time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4757.0,-30.07877515214047,5.00306720502054,35.0038193843353,24.09720387021082,4.998045965368333,-26.571115247709134,-40.08651921814305,1.4903860609369959,-0.027907187691482704,-5.010740868456191,40.007615855083806,42249.962251348166,25750.409333489013,25750.409333489013,68000.37158483718,77318.2497227271,77318.2497227271,25750.409333489013,103068.6590562161,103068.6590562161,103068.6590562161,127856.25174728499,91518.1493042989,56449.861832920105,38964.76385708755,24787.592691068894,0.0,63752.356548156444,21069.453787408558,1534.7816172516702,0.0,0.8868364965476421,2.815864432719821,0.0014959135982669303,354507.53771300265,1554861.6277684225,4.385976213084603,1554861.6277684225,4.385976213084603,0.85,0.09555583751098765,4.027634451161993,1.267074812608771,1.0,0.0,4.027634451161878,1.2847741133150328,1.2850691525201603,3.134896951472432,19314.172587388395,1969.497492761381,4632.441516551485,4632.441516551485,5.558712234462988,5.00306720502054,-2.336873395120872,7.3399406001414125,3.490804522828704,3.490804522828704,0.9973727208082012,0.0,0.0,0.00022963090774144495,0.9918161768708404,0.00023152567289830433,198.9878939788315,0.0,0.0,0.0,0.03958263714736517,7.808709252359352e-05,0.00015154381521785142,0.0006103630910319455,0.09555583751098848,0.07168341616896072,0.023872421342027758,0.09555582102663779,0.0716834161689601,0.02387242134202755,0.3752988315551715,0.3752988315551715,0.12498419835639263,0.0,4.982772743082307,4.976866079097874,5.000510010952667,4.982833680764713,4.976938306720115,5.000537044060138,24787.592691068894,21069.453787408558,0.85,1.0666330668650958,0.6627200081527014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519692515660636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.956937733039,1534.7816172516702,0.3752988315551715,0.12498419835639263,6.112874298809886,3.490804522828704
4758.0,-30.07873638000966,5.003063844264854,35.00381856039133,24.097207642067247,4.998050916203504,-26.57107985767887,-40.086480032745726,1.4903943938726911,-0.027872691958236828,-5.010735792279934,40.00761476954825,42249.95658628875,25750.403290682363,25750.403290682363,68000.35987697111,77318.2450181701,77318.2450181701,25750.403290682363,103068.64830885245,103068.64830885245,103068.64830885245,127856.23733523558,91518.13090813879,56449.84247625731,38964.76492431275,24787.589026383128,0.0,63752.35395069588,21069.450672425657,1534.781315115265,0.0,0.8868365263061722,2.8158645721247977,0.0014959135982669303,354507.60786071356,1554861.5809557962,4.385975213165815,1554861.5809557962,4.385975213165815,0.85,0.09555581984605128,4.027634451161993,1.267074678535573,1.0,0.0,4.0276344511616475,1.284774074333367,1.2850691135295427,3.134897046589159,19314.168705026106,1969.4970968706039,4632.441516551485,4632.441516551485,5.558710930009034,5.003063844264854,-2.336866436384437,7.339930280649291,3.490808611503349,3.490808611503349,0.9973738890009569,0.0,0.0,0.00022963090774144495,0.9918121718927944,0.00023152660780842476,198.9878622384088,0.0,0.0,0.0,0.03958263714736517,7.808743904997434e-05,0.0001515434686914706,0.0006103616953503559,0.09555581984605357,0.07168339908961573,0.02387242075643784,0.0955558101526969,0.07168339908961402,0.02387242075643727,0.3752987598523592,0.3752987598523592,0.1249842011904769,0.0,4.982788885512548,4.976892629917472,5.000494892387906,4.982863100321708,4.977008481255041,5.000444069525429,24787.589026383128,21069.450672425657,0.85,1.0666329266768801,0.6627199462934902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451969020125855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.955086793343,1534.781315115265,0.3752987598523592,0.1249842011904769,6.112874298809886,3.490808611503349
4759.0,-30.078697657383085,5.003060504878844,35.00381775650211,24.09720121594148,4.998054042050043,-26.571044694715557,-40.086440882272996,1.490401079382525,-0.027966394168515762,-5.010732033296086,40.00761370579745,42249.950858695796,25750.40072632117,25750.40072632117,68000.35158501696,77318.20629711986,77318.20629711986,25750.40072632117,103068.60702344103,103068.60702344103,103068.60702344103,127856.19308916846,91518.077776666,56449.82233824194,38964.728264915626,24787.586065727435,0.0,63752.31433064306,21069.44815586832,1534.7810800189393,0.0,0.8868365492836914,2.8158662416535054,0.0014959135982669303,354507.6598061413,1554861.5350826173,4.385974441096355,1554861.5350826173,4.385974441096355,0.85,0.09555580282259189,4.027634451161993,1.2670745702879507,1.0,0.0,4.027634451163206,1.2847740430583992,1.2850690822473927,3.1348971229012585,19314.157492054223,1969.4959534656814,4632.441516551485,4632.441516551485,5.558710376443235,5.003060504878844,-2.3368604278150222,7.339920932693866,3.4908127096837513,3.4908127096837513,0.9973750599096433,0.0,0.0,0.00022963090774144495,0.9918081720457069,0.00023152754152832544,198.98783053852236,0.0,0.0,0.0,0.03958263714736517,7.808778526892768e-05,0.00015154312247251729,0.0006103603009069719,0.09555580282259481,0.07168338268063668,0.023872420141958135,0.0955558546464767,0.07168338268063448,0.023872420141957406,0.3752986886782451,0.3752986886782451,0.1249842028805587,0.0,4.982782807928288,4.976890714121737,5.000476313037495,4.982765639127592,4.976890195445549,5.000409142645708,24787.586065727435,21069.44815586832,0.85,1.066633459490459,0.662720268311703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451968788523271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.953237689959,1534.7810800189393,0.3752986886782451,0.1249842028805587,6.112874298809886,3.4908127096837513
4760.0,-30.078659004218068,5.003057076720289,35.00381693948999,24.09719618679958,4.998048457938164,-26.57101046529303,-40.086409415211506,1.4903999190131356,-0.027847912618312876,-5.0107335016816,40.00761171578441,42249.97677996555,25750.411379026584,25750.411379026584,68000.38815899214,77318.20844127607,77318.20844127607,25750.411379026584,103068.61982030266,103068.61982030266,103068.61982030266,127856.19949462966,91518.06201238728,56449.83035107685,38964.701845900476,24787.57967432701,0.0,63752.28152022749,21069.44272317796,1534.780772617701,0.0,0.8868365490166228,2.815864514014505,0.0014959135982669303,354507.63951450953,1554861.449265317,4.385974450070147,1554861.449265317,4.385974450070147,0.85,0.095555786745384,4.027634451161993,1.2670745422644543,1.0,0.0,4.0276344511601545,1.2847740484866337,1.2850690876768738,3.1348971096561615,19314.15416512943,1969.4956142137662,4632.441516551485,4632.441516551485,5.558712676030908,5.003057076720289,-2.336858273664782,7.339915350385071,3.490816808709413,3.490816808709413,0.9973762310598323,0.0,0.0,0.00022963090774144495,0.9918041793910025,0.00023152847357675506,198.98779889551,0.0,0.0,0.0,0.03958263714736517,7.808806354228245e-05,0.00015154284419916251,0.0006103591801236213,0.09555578674537997,0.07168336708278723,0.023872419662592733,0.09555577685175187,0.07168336708279026,0.02387241966259374,0.3752986162178155,0.3752986162178155,0.12498420343540514,0.0,4.982803923075608,4.97691119382381,5.000499332979018,4.982885589063301,4.976990321765868,5.000588620909355,24787.57967432701,21069.44272317796,0.85,1.0666345821273362,0.6627210159774497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519685572164707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.951388887244,1534.780772617701,0.3752986162178155,0.12498420343540514,6.112874298809886,3.490816808709413
4761.0,-30.078620301520473,5.003053735881691,35.003816114590926,24.097194510418944,4.998054552472199,-26.570975023335954,-40.08637022981418,1.490409274287667,-0.02793047614778743,-5.010726713478828,40.00760985203678,42249.97080225895,25750.400900631725,25750.400900631725,68000.37170289067,77318.17708566427,77318.17708566427,25750.400900631725,103068.57798629599,103068.57798629599,103068.57798629599,127856.1485471027,91518.01745646834,56449.81117306302,38964.673648228134,24787.570560806707,0.0,63752.24420903484,21069.4349766857,1534.780115577212,0.0,0.8868365903036035,2.8158663908150507,0.0014959135982669303,354507.73332074896,1554861.3688930916,4.385973062783077,1554861.3688930916,4.385973062783077,0.85,0.09555576669553016,4.027634451161993,1.2670743911573665,1.0,0.0,4.027634451161331,1.2847740047224476,1.2850690439026375,3.134897216442429,19314.144761959513,1969.4946553572845,4632.441516551485,4632.441516551485,5.558710414071459,5.003053735881691,-2.336850077001415,7.339903812883106,3.4908208753897134,3.4908208753897134,0.9973773929684896,0.0,0.0,0.00022963090774144495,0.9918001816372151,0.0002315294068230372,198.98776721195833,0.0,0.0,0.0,0.03958263714736517,7.808841007264689e-05,0.00015154249766879805,0.000610357784425987,0.09555576669553592,0.07168334829074287,0.02387241840479305,0.0955558040817137,0.07168334829073855,0.02387241840479161,0.3752985440857165,0.3752985440857165,0.12498420559336744,0.0,4.9827998060450795,4.976911003953546,5.000483418683871,4.982796237331058,4.976923146462866,5.000432667994062,24787.570560806707,21069.4349766857,0.85,1.066634948252595,0.6627213100722714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519683263246674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.949539983738,1534.780115577212,0.3752985440857165,0.12498420559336744,6.112874298809886,3.4908208753897134
4762.0,-30.07858165355194,5.003050399153717,35.00381531004413,24.09719353253024,4.99805654429256,-26.570940040978847,-40.086331114266045,1.4904149317194566,-0.02790733317658578,-5.010723773474278,40.007608795043424,42249.96488207008,25750.4004073569,25750.4004073569,68000.36528942699,77318.16498061163,77318.16498061163,25750.4004073569,103068.56538796853,103068.56538796853,103068.56538796853,127856.13341652803,91517.99051208844,56449.79041354668,38964.6667761575,24787.568028559494,0.0,63752.234804716994,21069.43282427557,1534.7799270369005,0.0,0.8868366090895206,2.8158664299984006,0.0014959135982669303,354507.77394870616,1554861.323311325,4.385972431556038,1554861.323311325,4.385972431556038,0.85,0.09555574964964329,4.027634451161993,1.2670742999436335,1.0,0.0,4.027634451162686,1.2847739782568552,1.2850690174309676,3.1348972810194775,19314.13907556389,1969.4940755063035,4632.441516551485,4632.441516551485,5.558710307588773,5.003050399153717,-2.3368446790405226,7.33989507819424,3.4908249626979373,3.4908249626979373,0.9973785607708392,0.0,0.0,0.00022963090774144495,0.9917961895539646,0.00023153033875308158,198.98773557322016,0.0,0.0,0.0,0.03958263714736517,7.808875598672838e-05,0.00015154215175471657,0.0006103563912105153,0.09555574964964234,0.07168333185801089,0.02387241779163144,0.09555579569698823,0.07168333185801161,0.023872417791631684,0.37529847097598107,0.37529847097598107,0.12498420668715869,0.0,4.982802015934283,4.976917746471372,5.000472013154479,4.982816440297711,4.976950304460047,5.000431980901453,24787.568028559494,21069.43282427557,0.85,1.0666350049958668,0.6627213149701856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519680951370582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.947693360971,1534.7799270369005,0.37529847097598107,0.12498420668715869,6.112874298809886,3.4908249626979373
4763.0,-30.078542997126174,5.003046993214046,35.003814492044675,24.09718829384076,4.998052208516789,-26.570905683773944,-40.08629584042353,1.4904148951645975,-0.027818723839914128,-5.01072433075487,40.007606794110266,42249.9750573221,25750.408712760644,25750.408712760644,68000.38377008274,77318.16126833511,77318.16126833511,25750.408712760644,103068.56998109576,103068.56998109576,103068.56998109576,127856.13120969872,91517.96939547204,56449.783184458924,38964.65134557013,24787.561228602965,0.0,63752.21257417309,21069.42704431252,1534.7795748306687,0.0,0.886836613497868,2.8158652010750003,0.0014959135982669303,354507.7662476388,1554861.237023114,4.3859722834308155,1554861.237023114,4.3859722834308155,0.85,0.09555573285145133,4.027634451161993,1.2670742120267824,1.0,0.0,4.027634451160529,1.2847739784278598,1.2850690176020114,3.13489728060222,19314.13461907109,1969.4936210705073,4632.441516551485,4632.441516551485,5.558712100467044,5.003046993214046,-2.3368418673847042,7.33988886059875,3.490829045678135,3.490829045678135,0.99737972733661,0.0,0.0,0.00022963090774144495,0.9917921966144673,0.00023153127089051682,198.9877039275686,0.0,0.0,0.0,0.03958263714736517,7.80890679283199e-05,0.00015154183981312507,0.0006103551348238147,0.09555573285145232,0.07168331567815284,0.023872417173299482,0.09555573254030156,0.07168331567815209,0.02387241717329924,0.3752983975045748,0.3752983975045748,0.12498420719253536,0.0,4.982822946689737,4.976938711231298,5.000492838260072,4.982905606914983,4.977021511094449,5.0005750791390255,24787.561228602965,21069.42704431252,0.85,1.066635666816537,0.6627217056688971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519678642764429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.94584693189,1534.7795748306687,0.3752983975045748,0.12498420719253536,6.112874298809886,3.490829045678135
4764.0,-30.078504362664972,5.003043648235166,35.003813665168316,24.097186896856897,4.998056515615946,-26.57087048198782,-40.086256655026204,1.4904226349388603,-0.027856841190100567,-5.010718791903979,40.00760489955294,42249.968949184666,25750.401397465543,25750.401397465543,68000.3703466502,77318.13830282427,77318.13830282427,25750.401397465543,103068.53970028981,103068.53970028981,103068.53970028981,127856.09218147615,91517.93253361895,56449.763179979695,38964.632615154725,24787.552481186336,0.0,63752.18509634106,21069.419609008386,1534.778968557086,0.0,0.8868366485394226,2.8158663482511868,0.0014959135982669303,354507.84278909303,1554861.1553222574,4.385971105996911,1554861.1553222574,4.385971105996911,0.85,0.09555571326106425,4.027634451161993,1.2670740872947501,1.0,0.0,4.027634451161388,1.2847739422210245,1.2850689813868614,3.134897368948275,19314.12683967216,1969.4928277925858,4632.441516551485,4632.441516551485,5.558710521322424,5.003043648235166,-2.3368345978617833,7.33987824609695,3.4908331022182564,3.4908331022182564,0.9973808863480732,0.0,0.0,0.00022963090774144495,0.9917882059610899,0.00023153220250176468,198.98767229990818,0.0,0.0,0.0,0.03958263714736517,7.80894144628052e-05,0.00015154149327863977,0.0006103537391095831,0.09555571326106507,0.07168329721961289,0.023872416041452175,0.09555573749840154,0.07168329721961228,0.023872416041451974,0.3752983246111428,0.3752983246111428,0.12498420917490188,0.0,4.982828642570439,4.97694858126232,5.000485995148836,4.982861950713868,4.976998588807987,5.0004691537760095,24787.552481186336,21069.419609008386,0.85,1.066635915990791,0.6627218954979713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451967633365382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.944001960503,1534.778968557086,0.3752983246111428,0.12498420917490188,6.112874298809886,3.4908331022182564
4765.0,-30.07846579297012,5.003040267236565,35.00381284265164,24.097181169223063,4.9980551001175275,-26.570835910814512,-40.08622138118369,1.4904252179619002,-0.02783939652704248,-5.01071779579252,40.007603372786136,42249.978643378694,25750.40571983213,25750.40571983213,68000.38436321082,77318.12089710124,77318.12089710124,25750.40571983213,103068.52661693338,103068.52661693338,103068.52661693338,127856.07455779977,91517.898940864,56449.75668714135,38964.60250413628,24787.547940866392,0.0,63752.15044500267,21069.415749736432,1534.7787089556339,0.0,0.8868366591351261,2.8158662353855237,0.0014959135982669303,354507.8565543718,1554861.0894819966,4.385970749969891,1554861.0894819966,4.385970749969891,0.85,0.0955556966218275,4.027634451161993,1.267073998828419,1.0,0.0,4.027634451162636,1.2847739301375858,1.2850689693006478,3.1348973984323263,19314.11975019022,1969.4921048666183,4632.441516551485,4632.441516551485,5.558711454386894,5.003040267236565,-2.336830654840118,7.339870922076683,3.490837171471651,3.490837171471651,0.9973820489919003,0.0,0.0,0.00022963090774144495,0.9917842220148628,0.00023153313255471785,198.98764072527803,0.0,0.0,0.0,0.03958263714736517,7.808972640682852e-05,0.00015154118133461642,0.0006103524827130879,0.09555569662182986,0.07168328103477604,0.02387241558705382,0.09555571864715551,0.07168328103477427,0.023872415587053233,0.3752982515209866,0.3752982515209866,0.12498421067420519,0.0,4.98283821595345,4.9769575766057415,5.000497300775294,4.9828783992654735,4.97699545124334,5.00054441720323,24787.547940866392,21069.415749736432,0.85,1.066636715601821,0.6627224077692353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519674025855984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.942157837637,1534.7787089556339,0.3752982515209866,0.12498421067420519,6.112874298809886,3.490837171471651
4766.0,-30.078427176030676,5.003036971896133,35.003812028689126,24.097184696607314,4.998061848471027,-26.57080048067419,-40.08618596764279,1.4904351531145466,-0.027848274826908437,-5.010711060378166,40.00760197691115,42249.98800722414,25750.39544085181,25750.39544085181,68000.38344807595,77318.10777111266,77318.10777111266,25750.39544085181,103068.50321196447,103068.50321196447,103068.50321196447,127856.0449135608,91517.87291390168,56449.75315001328,38964.57751543155,24787.541701596336,0.0,63752.11921702788,21069.410446356884,1534.7782201357231,0.0,0.8868366984596568,2.815867138175352,0.0014959135982669303,354507.94963117194,1554861.0292863112,4.3859694286234765,1554861.0292863112,4.3859694286234765,0.85,0.09555567712965048,4.027634451161993,1.2670738850859924,1.0,0.0,4.027634451161949,1.2847738836607256,1.2850689228131147,3.134897511837642,19314.114257408233,1969.4915447587337,4632.441516551485,4632.441516551485,5.55870923547484,5.003036971896133,-2.3368224987970496,7.339859470693183,3.490841224284132,3.490841224284132,0.9973832069383234,0.0,0.0,0.00022963090774144495,0.9917802332059504,0.00023153406375035144,198.9876091119816,0.0,0.0,0.0,0.03958263714736517,7.809003958743312e-05,0.00015154086815401182,0.0006103512213360954,0.0955556771296531,0.07168326259827824,0.023872414531374862,0.09555572308621652,0.07168326259827627,0.023872414531374207,0.37529817822696665,0.37529817822696665,0.12498421288351927,0.0,4.9828405700693565,4.976968773088629,5.00047309687119,4.982862785551276,4.977026360691582,5.000389087387987,24787.541701596336,21069.410446356884,0.85,1.0666372237224921,0.6627228792723705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519671721927645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.940313705101,1534.7782201357231,0.37529817822696665,0.12498421288351927,6.112874298809886,3.490841224284132
4767.0,-30.07838863877758,5.003033580292677,35.00381121478735,24.097179632540815,4.998056351330918,-26.57076634689172,-40.08615076364947,1.4904340594450358,-0.027729970340658383,-5.01071288056857,40.00760035075469,42249.99783566796,25750.406992414744,25750.406992414744,68000.4048280827,77318.10951553471,77318.10951553471,25750.406992414744,103068.51650794946,103068.51650794946,103068.51650794946,127856.05422895675,91517.85683195482,56449.74515208772,38964.568533185666,24787.53772100729,0.0,63752.10625419296,21069.407062856197,1534.7780593695234,0.0,0.8868366950852835,2.815865371799278,0.0014959135982669303,354507.9244779294,1554860.9591599759,4.385969542006039,1554860.9591599759,4.385969542006039,0.85,0.09555566167278057,4.027634451161993,1.2670738559635355,1.0,0.0,4.027634451164316,1.2847738887769353,1.2850689279304992,3.1348974993538943,19314.11086344212,1969.4911986705065,4632.441516551485,4632.441516551485,5.5587117290978885,5.003033580292677,-2.33682061910273,7.339854199395408,3.490845297301829,3.490845297301829,0.9973843706576655,0.0,0.0,0.00022963090774144495,0.991776252645209,0.0002315349930278997,198.98757756392953,0.0,0.0,0.0,0.03958263714736517,7.80903509160491e-05,0.00015154055682539585,0.0006103499674182361,0.09555566167277836,0.0716832474140349,0.02387241425874347,0.09555565277177389,0.07168324741403655,0.023872414258744017,0.3752981049093884,0.3752981049093884,0.1249842135141342,0.0,4.982869730769323,4.977000260580212,5.000495266516964,4.982982910227918,4.977122751043169,5.000580484374154,24787.53772100729,21069.407062856197,0.85,1.066637775965407,0.6627231681916264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519669415177918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.93847180469,1534.7780593695234,0.3752981049093884,0.1249842135141342,6.112874298809886,3.490845297301829
4768.0,-30.07835011267281,5.003030273090146,35.003810392695186,24.097183264698856,4.998062226583085,-26.570731085797437,-40.086111578252144,1.4904431997077705,-0.027720343044904894,-5.010706237049961,40.00759848438826,42249.991252819615,25750.396864303715,25750.396864303715,68000.38811712334,77318.10049195001,77318.10049195001,25750.396864303715,103068.49735625373,103068.49735625373,103068.49735625373,127856.02595845843,91517.83459077663,56449.72535164648,38964.56582125573,24787.528602204686,0.0,63752.09442346042,21069.39931187398,1534.7774075619925,0.0,0.8868367356455216,2.815866020793057,0.0014959135982669303,354508.01628483454,1554860.8786748352,4.385968179138606,1554860.8786748352,4.385968179138606,0.85,0.09555564170620483,4.027634451161993,1.26707370870281,1.0,0.0,4.027634451162268,1.2847738460185898,1.2850688851623346,3.1348976036858986,19314.10616961956,1969.49072003381,4632.441516551485,4632.441516551485,5.558709542753819,5.003030273090146,-2.336812548093862,7.339842821184008,3.490849335787947,3.490849335787947,0.9973855245108421,0.0,0.0,0.00022963090774144495,0.9917722732532358,0.0002315359220400506,198.98754602501387,0.0,0.0,0.0,0.03958263714736517,7.809069745579798e-05,0.00015154021028564697,0.0006103485716828048,0.09555564170620987,0.07168322868510629,0.02387241302110358,0.09555563858382285,0.0716832286851025,0.02387241302110232,0.37529803281141566,0.37529803281141566,0.12498421567898257,0.0,4.9828904385286705,4.977033052757577,5.000479680238641,4.982985894005083,4.977176848530235,5.000429966519334,24787.528602204686,21069.39931187398,0.85,1.0666377117815846,0.6627231879188561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451966711318892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.936629595126,1534.7774075619925,0.37529803281141566,0.12498421567898257,6.112874298809886,3.490849335787947
4769.0,-30.07831158566501,5.003026895088603,35.0038095737081,24.097172647621505,4.998058512801771,-26.57069678288757,-40.08607630440963,1.490443710024327,-0.02773486685248372,-5.010706877299727,40.00759693064658,42250.000937067816,25750.405360185123,25750.405360185123,68000.40629725294,77318.07258028348,77318.07258028348,25750.405360185123,103068.4779404686,103068.4779404686,103068.4779404686,127856.00248646514,91517.7895788873,56449.71793567165,38964.52404801739,24787.524545996537,0.0,63752.048594013926,21069.395864097056,1534.7772119557644,0.0,0.8868367380127546,2.8158661368304014,0.0014959135982669303,354508.0074372105,1554860.811671317,4.385968099597045,1554860.811671317,4.385968099597045,0.85,0.09555562624621228,4.027634451161993,1.2670736119942738,1.0,0.0,4.027634451160144,1.284773843631318,1.2850688827745147,3.1348976095109338,19314.096670220744,1969.4897513647113,4632.441516551485,4632.441516551485,5.558711376750296,5.003026895088603,-2.336809814801918,7.3398367098905215,3.490853394082338,3.490853394082338,0.9973866840235251,0.0,0.0,0.00022963090774144495,0.9917682937851987,0.00023153685107741442,198.98751448536896,0.0,0.0,0.0,0.03958263714736517,7.809100940456005e-05,0.0001515398983368849,0.0006103473152672237,0.0955556262462115,0.07168321353843463,0.02387241270777687,0.09555563059808994,0.07168321353843521,0.023872412707777062,0.37529796178927,0.37529796178927,0.12498421679547139,0.0,4.982906997005898,4.977048914353929,5.000498328010735,4.98297201044727,4.977111143859133,5.000571701800368,24787.524545996537,21069.395864097056,0.85,1.0666387637249655,0.6627238162356861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519664811866586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.934788446799,1534.7772119557644,0.37529796178927,0.12498421679547139,6.112874298809886,3.490853394082338
4770.0,-30.07827308190742,5.003023569688848,35.00380874699005,24.09717139033603,4.998062320086038,-26.570661748719893,-40.086037188861496,1.4904509868985005,-0.027762391591750202,-5.010701746439876,40.00759506749128,42249.994401529155,25750.399047970626,25750.399047970626,68000.39344949978,77318.05196884517,77318.05196884517,25750.399047970626,103068.4510168158,103068.4510168158,103068.4510168158,127855.96711168918,91517.75492166646,56449.69735435045,38964.5084081289,24787.51609487339,0.0,63752.02450300229,21069.38868064238,1534.7766319629122,0.0,0.886836770864659,2.815867097251814,0.0014959135982669303,354508.0783406688,1554860.7313246569,4.38596699573795,1554860.7313246569,4.38596699573795,0.85,0.09555560732888704,4.027634451161993,1.2670734944054853,1.0,0.0,4.0276344511622835,1.2847738095899468,1.2850688487253261,3.1348976925731913,19314.0893560918,1969.4890055311246,4632.441516551485,4632.441516551485,5.558710014139567,5.003023569688848,-2.3368028645573347,7.3398264342461825,3.490857425507023,3.490857425507023,0.9973878358591495,0.0,0.0,0.00022963090774144495,0.9917643167359,0.00023153777955755396,198.98748296476754,0.0,0.0,0.0,0.03958263714736517,7.809135532928647e-05,0.00015153955241215848,0.000610345922008878,0.09555560732888656,0.07168319561534747,0.02387241171353908,0.09555563061895775,0.07168319561534783,0.023872411713539203,0.37529789062252544,0.37529789062252544,0.12498421913974744,0.0,4.982911518742355,4.977056810636668,5.0004927120883735,4.982939354848099,4.977098147750439,5.000480003756081,24787.51609487339,21069.38868064238,0.85,1.0666389652660744,0.6627239641548868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451966251049104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.932948600765,1534.7766319629122,0.37529789062252544,0.12498421913974744,6.112874298809886,3.490857425507023
4771.0,-30.078234638906444,5.00302021011661,35.003807923425114,24.097165662702196,4.998060960309341,-26.570627285996064,-40.08600191501898,1.490453607398953,-0.02774794390666102,-5.0107006838642025,40.00759350589675,42250.00364863176,25750.403148668614,25750.403148668614,68000.40679730038,77318.0343107729,77318.0343107729,25750.403148668614,103068.43745944151,103068.43745944151,103068.43745944151,127855.94872021169,91517.7211504198,56449.69048827867,38964.478513490154,24787.511260770167,0.0,63751.98977426032,21069.384571654642,1534.7763536587463,0.0,0.886836781924622,2.8158670315091454,0.0014959135982669303,354508.09302442457,1554860.6639824996,4.385966624111383,1554860.6639824996,4.385966624111383,0.85,0.09555559092318028,4.027634451161993,1.2670734053896742,1.0,0.0,4.027634451162238,1.2847737973311908,1.2850688364637548,3.1348977224850296,19314.082228940613,1969.4882787639626,4632.441516551485,4632.441516551485,5.5587108993526835,5.00302021011661,-2.3367988950482443,7.339819105164854,3.490861467169911,3.490861467169911,0.9973889906199745,0.0,0.0,0.00022963090774144495,0.9917603459793024,0.00023153870657603126,198.98745149391374,0.0,0.0,0.0,0.03958263714736517,7.80916672804782e-05,0.00015153924046096674,0.0006103446655835111,0.09555559092318003,0.07168317961672915,0.023872411306450868,0.09555561225240103,0.07168317961672935,0.02387241130645093,0.3752978188674472,0.3752978188674472,0.12498422100668767,0.0,4.982919359756977,4.977063533417777,5.000503907608447,4.982952739957568,4.977092444131017,5.000550709978938,24787.511260770167,21069.384571654642,0.85,1.0666397556857958,0.6627244702202233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519660210505054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.931109573186,1534.7763536587463,0.3752978188674472,0.12498422100668767,6.112874298809886,3.490861467169911
4772.0,-30.078196148120977,5.0030169288171695,35.00380710732791,24.09717453354972,4.9980671431437145,-26.57059202594967,-40.08596650147808,1.4904630209723961,-0.027657387408851264,-5.010694319353735,40.007592076280744,42250.012605004384,25750.39375593284,25750.39375593284,68000.40636093722,77318.04513747897,77318.04513747897,25750.39375593284,103068.4388934118,103068.4388934118,103068.4388934118,127855.94378901784,91517.71889827224,56449.68636579764,38964.48059163844,24787.50489560603,0.0,63751.98548724447,21069.379161265126,1534.7758683699694,0.0,0.8868368194840407,2.8158665849390636,0.0014959135982669303,354508.1809757443,1554860.6023317806,4.38596536207486,1554860.6023317806,4.38596536207486,0.85,0.09555557182880525,4.027634451161993,1.2670733004389332,1.0,0.0,4.0276344511618944,1.2847737532942982,1.2850687924167497,3.134897829936753,19314.081753642906,1969.4882302970848,4632.441516551485,4632.441516551485,5.558708871753256,5.0030169288171695,-2.336791034487135,7.339807963304304,3.4908654929817673,3.4908654929817673,0.9973901408519336,0.0,0.0,0.00022963090774144495,0.9917563703042526,0.00023153963475021434,198.98741998395175,0.0,0.0,0.0,0.03958263714736517,7.809198046827862e-05,0.00015153892727316634,0.0006103434041775366,0.0955555718288075,0.07168316148465927,0.02387241034414824,0.09555557093094624,0.07168316148465757,0.023872410344147676,0.37529774657577375,0.37529774657577375,0.12498422350790946,0.0,4.9829404553833,4.977098823459812,5.00048237272523,4.983036931944866,4.977252080412541,5.000408334113615,24787.50489560603,21069.379161265126,0.85,1.0666398205675145,0.6627246552730156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519657914149038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.92927061191,1534.7758683699694,0.37529774657577375,0.12498422350790946,6.112874298809886,3.4908654929817673
4773.0,-30.07815771021123,5.003013644601197,35.00380631059841,24.09717362551021,4.9980686465574635,-26.57055728148961,-40.085927420854546,1.4904682178358362,-0.02762406449005539,-5.010691719672112,40.007591008212536,42250.00597878638,25750.394105916803,25750.394105916803,68000.40008470319,77318.0353386498,77318.0353386498,25750.394105916803,103068.4294445666,103068.4294445666,103068.4294445666,127855.93178618193,91517.69414741918,56449.664787555754,38964.47706651492,24787.50234161532,0.0,63751.97940813024,21069.37699037302,1534.7756861595985,0.0,0.8868368365783939,2.815866450686954,0.0014959135982669303,354508.2169008099,1554860.5562724415,4.38596478768639,1554860.5562724415,4.38596478768639,0.85,0.09555555534662574,4.027634451161993,1.2670732163684444,1.0,0.0,4.027634451163198,1.2847737289832644,1.285068768100133,3.134897889256621,19314.07653017356,1969.4876976514468,4632.441516551485,4632.441516551485,5.558708947303904,5.003013644601197,-2.336785916024385,7.339799560625582,3.4908695368066303,3.4908695368066303,0.9973912962304657,0.0,0.0,0.00022963090774144495,0.9917524001078359,0.0002315405616527639,198.98738851728567,0.0,0.0,0.0,0.03958263714736517,7.809232608811677e-05,0.0001515385816533282,0.0006103420121471694,0.09555555534662516,0.07168314558534955,0.023872409761275613,0.09555555687256947,0.07168314558534998,0.02387240976127576,0.37529767559238647,0.37529767559238647,0.12498422453837571,0.0,4.982964907725432,4.977135830972998,5.0004691176107485,4.983067655182083,4.977288802181022,5.000421039957587,24787.50234161532,21069.37699037302,0.85,1.0666398238300214,0.6627246145301375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519655614939386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.927433889348,1534.7756861595985,0.37529767559238647,0.12498422453837571,6.112874298809886,3.4908695368066303
4774.0,-30.078119309084528,5.003010382551199,35.00380551947859,24.09717250792312,4.998071218268159,-26.57052246327649,-40.085892112087436,1.4904743724601124,-0.027618586139738,-5.010687936814235,40.007589578146664,42250.014840476215,25750.391445999678,25750.391445999678,68000.40628647589,77318.02053086048,77318.02053086048,25750.391445999678,103068.41197686015,103068.41197686015,103068.41197686015,127855.90899735443,91517.66483508433,56449.65914469994,38964.45076709377,24787.49702049428,0.0,63751.94778758805,21069.372467420137,1534.7753171064946,0.0,0.8868368610034931,2.815866820273643,0.0014959135982669303,354508.269176224,1554860.494602326,4.385963966977069,1554860.494602326,4.385963966977069,0.85,0.09555553773329108,4.027634451161993,1.2670731169125067,1.0,0.0,4.027634451163552,1.2847737001918067,1.2850687393020634,3.134897959508899,19314.070344040003,1969.4870668413785,4632.441516551485,4632.441516551485,5.558708373110552,5.003010382551199,-2.336779930833217,7.339790313384416,3.49087357428284,3.49087357428284,0.9973924497950971,0.0,0.0,0.00022963090774144495,0.9917484337278076,0.00023154148767173024,198.98735708074145,0.0,0.0,0.0,0.03958263714736517,7.809263835176058e-05,0.00015153826938968439,0.0006103407544633597,0.0955555377332944,0.07168312899219546,0.023872408741098937,0.09555554906880205,0.07168312899219297,0.023872408741098108,0.3752976057833481,0.3752976057833481,0.12498422488018693,0.0,4.982984358866986,4.977167440461983,5.000452053154618,4.983069350674498,4.977301068372185,5.0003909877196975,24787.49702049428,21069.372467420137,0.85,1.0666404501560183,0.662725082239792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519653318888937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.925597390536,1534.7753171064946,0.3752976057833481,0.12498422488018693,6.112874298809886,3.49087357428284
4775.0,-30.07808094918439,5.0030071164462715,35.00380473219014,24.0971717046574,4.998071999653198,-26.570487861213547,-40.085856803320326,1.4904789116823698,-0.02756922176479293,-5.0106853798220845,40.00758810750378,42250.02366651578,25750.391932591294,25750.391932591294,68000.41559910707,77318.01412480451,77318.01412480451,25750.391932591294,103068.4060573958,103068.4060573958,103068.4060573958,127855.89800617022,91517.64321634725,56449.65275805874,38964.433842542785,24787.491948774423,0.0,63751.925791317204,21069.36815645826,1534.77499135676,0.0,0.886836879338053,2.8158664703359815,0.0014959135982669303,354508.3045113705,1554860.4311823717,4.385963350916371,1554860.4311823717,4.385963350916371,0.85,0.09555552070054371,4.027634451161993,1.2670730438316244,1.0,0.0,4.027634451163023,1.2847736789572335,1.285068718062614,3.1348980113220875,19314.06578157865,1969.4866015997973,4632.441516551485,4632.441516551485,5.55870847815054,5.0030071164462715,-2.3367748440353124,7.339781960481584,3.4908776129720933,3.4908776129720933,0.9973936037063124,0.0,0.0,0.00022963090774144495,0.9917444716230833,0.00023154241269994914,198.98732567795673,0.0,0.0,0.0,0.03958263714736517,7.809295061655772e-05,0.00015153795712488725,0.0006103394967749048,0.09555552070054868,0.07168311297828,0.023872407722268667,0.09555551888803435,0.07168311297827629,0.023872407722267428,0.37529753661098036,0.37529753661098036,0.1249842244311373,0.0,4.983009747254641,4.977204216000871,5.000443242055894,4.983116158057271,4.97735617817807,5.000412859294784,24787.491948774423,21069.36815645826,0.85,1.0666409642541104,0.6627254493427411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519651025036413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.9237614361,1534.77499135676,0.37529753661098036,0.1249842244311373,6.112874298809886,3.4908776129720933
4776.0,-30.07804257050106,5.003003803952887,35.003803932066134,24.09716622149574,4.9980692503037725,-26.570453595322434,-40.08582156440241,1.4904802751251054,-0.02752259002215851,-5.01068485464306,40.00758615906283,42250.032772721905,25750.39749920616,25750.39749920616,68000.43027192807,77318.00299011522,77318.00299011522,25750.39749920616,103068.40048932137,103068.40048932137,103068.40048932137,127855.8853177419,91517.61543202926,56449.64521463572,38964.41135265948,24787.484828420515,0.0,63751.896181079996,21069.362104157437,1534.77459416764,0.0,0.886836889064117,2.815865919133382,0.0014959135982669303,354508.3117688344,1554860.3471578707,4.38596302411029,1554860.3471578707,4.38596302411029,0.85,0.09555550416270264,4.027634451161993,1.2670729751465846,1.0,0.0,4.0276344511606315,1.2847736725790209,1.2850687116829365,3.1348980268851756,19314.05991792082,1969.4860036731013,4632.441516551485,4632.441516551485,5.558709679809503,5.003003803952887,-2.336771265634692,7.33977506958758,3.4908816450013584,3.4908816450013584,0.9973947557146738,0.0,0.0,0.00022963090774144495,0.9917405075953675,0.0002315433381845233,198.9872942598053,0.0,0.0,0.0,0.03958263714736517,7.809326226477207e-05,0.00015153764547667288,0.00061033824156982,0.09555550416270023,0.07168309739642982,0.023872406766270404,0.09555547650202197,0.07168309739643164,0.02387240676627101,0.3752974682824292,0.3752974682824292,0.12498422383872639,0.0,4.983040051683588,4.977239783418781,5.000457738313628,4.983162264620887,4.977383051329014,5.00051672187999,24787.484828420515,21069.362104157437,0.85,1.0666416898217521,0.6627258999907313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519648733647241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.921925935798,1534.77459416764,0.3752974682824292,0.12498422383872639,6.112874298809886,3.4908816450013584
4777.0,-30.078004221115926,5.003000517476261,35.003803121941026,24.09715469637888,4.998071299424786,-26.57041887591965,-40.085782448854275,1.490485954228528,-0.0276822796322449,-5.010680953607865,40.00758426751174,42250.02580330715,25750.394377195087,25750.394377195087,68000.42018050223,77317.9480561839,77317.9480561839,25750.394377195087,103068.34243337899,103068.34243337899,103068.34243337899,127855.81910249802,91517.5458030057,56449.623550128956,38964.35805875195,24787.47666911903,0.0,63751.83472787098,21069.355168751175,1534.7740551381748,0.0,0.8868369157612098,2.8158684719786673,0.0014959135982669303,354508.3656773552,1554860.2655866896,4.38596212705964,1554860.2655866896,4.38596212705964,0.85,0.09555548622473428,4.027634451161993,1.2670727949170395,1.0,0.0,4.027634451161854,1.2847736460120618,1.2850686851098765,3.1348980917095965,19314.045223272948,1969.4845052360336,4632.441516551485,4632.441516551485,5.558709005864445,5.003000517476261,-2.33676522553809,7.339765743014351,3.4908856575932647,3.4908856575932647,0.9973959021695042,0.0,0.0,0.00022963090774144495,0.9917365466108552,0.0002315442629659883,198.9872628656484,0.0,0.0,0.0,0.03958263714736517,7.809360819872492e-05,0.00015153729954272004,0.0006103368482743138,0.09555548622473599,0.0716830806088087,0.023872405615927298,0.09555553244840873,0.07168308060880742,0.023872405615926868,0.37529740058015565,0.37529740058015565,0.12498422453973199,0.0,4.983030293756656,4.977225755539564,5.000460800072574,4.982998673975601,4.977177058556947,5.000480464180157,24787.47666911903,21069.355168751175,0.85,1.0666425597124636,0.6627264295004881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519646441136798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.920092090448,1534.7740551381748,0.37529740058015565,0.12498422453973199,6.112874298809886,3.4908856575932647
4778.0,-30.077965868946762,5.002997159072053,35.00380229909575,24.097154731303476,4.99806675484643,-26.570384813428273,-40.085747244860954,1.4904856993279567,-0.027505102129225634,-5.010681691620766,40.0075822767594,42250.03492566978,25750.40300850493,25750.40300850493,68000.43793417471,77317.96663589356,77317.96663589356,25750.40300850493,103068.3696443985,103068.3696443985,103068.3696443985,127855.83950883243,91517.5470170084,56449.615306784726,38964.3685669152,24787.469864433944,0.0,63751.83843134914,21069.34938476885,1534.7737085028875,0.0,0.8868369192130943,2.815866058627346,0.0014959135982669303,354508.35547873203,1554860.179737563,4.385962011072666,1554860.179737563,4.385962011072666,0.85,0.09555547027390247,4.027634451161993,1.267072752607055,1.0,0.0,4.027634451163007,1.2847736472044917,1.2850686863025802,3.1348980888000204,19314.045479478496,1969.4845313617288,4632.441516551485,4632.441516551485,5.558710869095705,5.002997159072053,-2.336762602601619,7.3397597616736725,3.490889672512737,3.490889672512737,0.9973970492893535,0.0,0.0,0.00022963090774144495,0.9917325853558566,0.00023154518781799235,198.98723146922225,0.0,0.0,0.0,0.03958263714736517,7.809391954049419e-05,0.00015153698820095078,0.0006103355943034778,0.09555547027390175,0.07168306514309329,0.02387240513080846,0.09555542934248627,0.07168306514309383,0.023872405130808644,0.3752973303938344,0.3752973303938344,0.12498422559144205,0.0,4.983059834142466,4.977253992904878,5.0004942501018945,4.983176589491563,4.97736553969213,5.000626647074512,24787.469864433944,21069.34938476885,0.85,1.0666427762299067,0.662726534093076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519644150377176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.918258937445,1534.7737085028875,0.3752973303938344,0.12498422559144205,6.112874298809886,3.490889672512737
4779.0,-30.077927514877107,5.002993933427079,35.003801483821725,24.097157769743376,4.998076504815984,-26.570349319684194,-40.08570805946363,1.4904983096230657,-0.027591859560743615,-5.010672785645493,40.00758085159877,42250.02750498773,25750.38707739696,25750.38707739696,68000.41458238469,77317.93944748367,77317.93944748367,25750.38707739696,103068.32652488063,103068.32652488063,103068.32652488063,127855.78892245365,91517.50824927291,56449.59630677707,38964.346602773156,24787.46239757303,0.0,63751.809000346184,21069.343037937073,1534.7730971097192,0.0,0.8868369696877879,2.8158682377039006,0.0014959135982669303,354508.47855068924,1554860.1182789924,4.385960315069506,1554860.1182789924,4.385960315069506,0.85,0.09555545042844373,4.027634451161993,1.267072595455684,1.0,0.0,4.027634451161215,1.2847735882132834,1.2850686272978251,3.1348982327408894,19314.037297858347,1969.4836970686574,4632.441516551485,4632.441516551485,5.558707430065139,5.002993933427079,-2.336752902922874,7.339746836349953,3.490893660256595,3.490893660256595,0.9973981886447414,0.0,0.0,0.00022963090774144495,0.9917286239216315,0.00023154611271923,198.98720007125021,0.0,0.0,0.0,0.03958263714736517,7.809426609488357e-05,0.00015153664164656137,0.0006103341985090799,0.09555545042844645,0.0716830464781738,0.023872403950272635,0.0955554706617311,0.07168304647817177,0.023872403950271955,0.3752972607750146,0.3752972607750146,0.12498422876931194,0.0,4.983060667535028,4.977263837706914,5.000468018014772,4.983080926084767,4.977320144127702,5.000380022697357,24787.46239757303,21069.343037937073,0.85,1.0666429023530208,0.6627267236410234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519641859451975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.916427118533,1534.7730971097192,0.3752972607750146,0.12498422876931194,6.112874298809886,3.490893660256595
4780.0,-30.077889232292513,5.002990644909962,35.003800689068264,24.097146943118446,4.9980741299585825,-26.570315102875362,-40.085672785621114,1.4905000005413997,-0.02763806164188054,-5.010673020397136,40.00757981875661,42250.03625192758,25750.394622053933,25750.394622053933,68000.43087398152,77317.9052720931,77317.9052720931,25750.394622053933,103068.29989414704,103068.29989414704,103068.29989414704,127855.76117076965,91517.45761458816,56449.588594422385,38964.2989112953,24787.461276622606,0.0,63751.760187917906,21069.342085129214,1534.773059665127,0.0,0.8868369722324797,2.8158688171632327,0.0014959135982669303,354508.4753066488,1554860.073738748,4.38596022956517,1554860.073738748,4.38596022956517,0.85,0.09555543574665414,4.027634451161993,1.267072521275841,1.0,0.0,4.0276344511606235,1.2847735803031348,1.28506861938586,3.134898252041964,19314.026611813584,1969.4826073953475,4632.441516551485,4632.441516551485,5.558709058721853,5.002990644909962,-2.3367498851034183,7.339740530013381,3.490897682452148,3.490897682452148,0.9973993378434709,0.0,0.0,0.00022963090774144495,0.9917246698878256,0.00023154703590001305,198.9871687318082,0.0,0.0,0.0,0.03958263714736517,7.809457805682532e-05,0.00015153632968461963,0.0006103329420404158,0.09555543574665405,0.07168303192809132,0.023872403818562735,0.09555548826834824,0.07168303192809138,0.023872403818562756,0.3752971905132053,0.3752971905132053,0.12498423004969463,0.0,4.983055615709759,4.977254688750747,5.000475266679757,4.9830349587552405,4.97721764674526,5.000503815008642,24787.461276622606,21069.342085129214,0.85,1.0666439745905056,0.6627273682701347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519639568413973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.914596616094,1534.773059665127,0.3752971905132053,0.12498423004969463,6.112874298809886,3.490897682452148
4781.0,-30.0778509160997,5.00298737595436,35.00379988358172,24.097146035078936,4.998075725225095,-26.570280458733244,-40.0856375117786,1.4905052678586623,-0.027610173122639026,-5.010669425080816,40.007577916624044,42250.04487541981,25750.392274672216,25750.392274672216,68000.43715009202,77317.89505108846,77317.89505108846,25750.392274672216,103068.28732576067,103068.28732576067,103068.28732576067,127855.74051368688,91517.43252818774,56449.58235251931,38964.27797296492,24787.453187926203,0.0,63751.731160891126,21069.335209737274,1534.7725366997106,0.0,0.8868369974123111,2.8158688705042434,0.0014959135982669303,354508.52499044867,1554859.9917112633,4.385959383496222,1554859.9917112633,4.385959383496222,0.8500000000000001,0.0955554173594698,4.027634451161993,1.2670724361063912,1.0,0.0,4.027634451163416,1.284773555662523,1.2850685947395897,3.1348983121660305,19314.021317529652,1969.4820675286314,4632.441516551485,4632.441516551485,5.558708551995171,5.00298737595436,-2.336744079352784,7.3397314553071435,3.4909016803051967,3.4909016803051967,0.9974004800871991,0.0,0.0,0.00022963090774144495,0.9917207123998096,0.00023154795989465012,198.98713736486323,0.0,0.0,0.0,0.03958263714736517,7.80948900199188e-05,0.00015153601772152614,0.000610331685567113,0.09555541735947057,0.07168301444808549,0.023872402911385072,0.09555546023154432,0.07168301444808492,0.023872402911384885,0.3752971185912797,0.3752971185912797,0.12498423182576512,0.0,4.983054976866242,4.977254238503747,5.000474057884617,4.9830592519581955,4.977259270978379,5.00047605850915,24787.453187926203,21069.335209737274,0.85,1.066644558694075,0.6627278052856759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519637281646773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.912765960044,1534.7725366997106,0.3752971185912797,0.12498423182576512,6.112874298809886,3.4909016803051967
