time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4807.0,-30.076862472604446,5.002903494464353,35.00377889430977,24.09709246074783,4.9981043984029805,-26.569387991629032,-40.08469821475444,1.4906299174275988,-0.02710164641717938,-5.01059369234898,40.00753572282026,42250.14853603374,25750.374135865728,25750.374135865728,68000.52267189947,77317.56218110149,77317.56218110149,25750.374135865728,103067.93631696721,103067.93631696721,103067.93631696721,127855.23080034602,91516.7111213551,56449.29747628746,38963.79293896404,24787.294483378802,0.0,63751.08742234284,21069.20031087198,1534.7623000566182,0.0,0.8868375355055869,2.8158710307720374,0.0014959135982669303,354509.5715449542,1554858.1721482882,4.385941303001242,1554858.1721482882,4.385941303001242,0.8499999999999999,0.09555496705554806,4.027634451161993,1.2670699304761364,1.0,0.0,4.027634451161649,1.2847729725497112,1.28506801149287,3.1348997349850096,19313.869070394223,1969.4665426413937,4632.441516551485,4632.441516551485,5.558704636391179,5.002903494464353,-2.336607318096856,7.339510812561208,3.4910041658233832,3.4910041658233832,0.9974297616638238,0.0,0.0,0.00022963090774144495,0.9916186268999999,0.00023157179737467976,198.98632819465394,0.0,0.0,0.0,0.03958263714736517,7.810319761939393e-05,0.00015152771012205102,0.0006102982255932605,0.09555496705555586,0.07168258255711583,0.023872384498440025,0.09555495418052051,0.07168258255710998,0.023872384498438076,0.3752952833952469,0.3752952833952469,0.12498427728613272,0.0,4.98341016869108,4.977724454606516,5.000483735703597,4.9834920459318255,4.9778658561886004,5.00038685924909,24787.294483378802,21069.20031087198,0.85,1.0666566708329954,0.6627361233249541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451957820456522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.865488137582,1534.7623000566182,0.3752952833952469,0.12498427728613272,6.112874298809886,3.4910041658233832
4808.0,-30.07682470900806,5.002900378174713,35.0037781173009,24.097091413009935,4.998106939662056,-26.56935375027918,-40.08466297583652,1.4906359809331753,-0.02709551306998037,-5.010590927166587,40.00753515658261,42250.15516681272,25750.373954756727,25750.373954756727,68000.52912156945,77317.54756168294,77317.54756168294,25750.373954756727,103067.92151643966,103067.92151643966,103067.92151643966,127855.21628414243,91516.68224298688,56449.28984811654,38963.76932763371,24787.29476770277,0.0,63751.06409533648,21069.200552547354,1534.7622756560386,0.0,0.8868375516252025,2.8158712729701767,0.0014959135982669303,354509.6097571981,1554858.147729902,4.385940761365585,1554858.147729902,4.385940761365585,0.85,0.09555495202319111,4.027634451161993,1.2670698326686396,1.0,0.0,4.027634451161074,1.2847729441845424,1.2850679831211873,3.1348998041972087,19313.862975845852,1969.4659211704152,4632.441516551485,4632.441516551485,5.558704597295382,5.002900378174713,-2.3366021753621213,7.339502553536835,3.4910080696411594,3.4910080696411594,0.9974308770403313,0.0,0.0,0.00022963090774144495,0.9916147269366532,0.00023157270813316022,198.9862972803444,0.0,0.0,0.0,0.03958263714736517,7.810350930541413e-05,0.00015152739843603082,0.0006102969702359076,0.09555495202319034,0.07168256782944375,0.02387238419374658,0.09555496261703979,0.07168256782944434,0.023872384193746776,0.3752952157828916,0.3752952157828916,0.12498427885288517,0.0,4.983426167200321,4.977752581105449,5.000463310134535,4.983495414096581,4.977870342831636,5.000386865331791,24787.29476770277,21069.200552547354,0.85,1.0666571623005086,0.6627364698356997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519575949578583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.863681072517,1534.7622756560386,0.3752952157828916,0.12498427885288517,6.112874298809886,3.4910080696411594
4809.0,-30.076786984525555,5.002897257034579,35.00377734418225,24.09708537105473,4.998107662931404,-26.56931972590323,-40.084623999986775,1.490640404309115,-0.027134155181727238,-5.010588470678177,40.007533715873926,42250.1460893414,25750.374536816107,25750.374536816107,68000.52062615751,77317.52018293993,77317.52018293993,25750.374536816107,103067.89471975603,103067.89471975603,103067.89471975603,127855.18454171433,91516.63988527127,56449.26579167263,38963.74899288738,24787.2898219583,0.0,63751.03881484568,21069.196348664555,1534.7619566263268,0.0,0.8868375693399276,2.8158720672570534,0.0014959135982669303,354509.6437035808,1554858.0856008998,4.385940166132622,1554858.0856008998,4.385940166132622,0.85,0.09555493561348286,4.027634451161993,1.267069714530371,1.0,0.0,4.027634451160892,1.284772923491925,1.2850679624238182,3.134899854688063,19313.85403658915,1969.4650096199161,4632.441516551485,4632.441516551485,5.558704722943892,5.002897257034579,-2.336597264985799,7.339494522020378,3.491011968717892,3.491011968717892,0.9974319910622549,0.0,0.0,0.00022963090774144495,0.9916108310292395,0.00023157361795161135,198.9862663980641,0.0,0.0,0.0,0.03958263714736517,7.810385404570177e-05,0.00015152705369574318,0.0006102955817480485,0.09555493561348212,0.07168255226283014,0.023872383350651973,0.09555497161649824,0.0716825522628307,0.02387238335065216,0.37529514854898466,0.37529514854898466,0.12498427918962642,0.0,4.983430863606543,4.977762881385047,5.000451174814316,4.983454315496431,4.977808751478449,5.000407304073121,24787.2898219583,21069.196348664555,0.85,1.0666574520244878,0.66273659025463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519573693832324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.86187552081,1534.7619566263268,0.37529514854898466,0.12498427918962642,6.112874298809886,3.491011968717892
4810.0,-30.07674924457455,5.002894003964646,35.003776538787754,24.097070388402813,4.998098354596212,-26.5692866907973,-40.08459270754827,1.4906358008190206,-0.027103793401977327,-5.01059208608238,40.00753122953171,42250.169038510125,25750.390368392018,25750.390368392018,68000.55940690215,77317.49728202862,77317.49728202862,25750.390368392018,103067.88765042064,103067.88765042064,103067.88765042064,127855.16881640602,91516.59793794999,56449.26969443175,38963.6980483536,24787.281165985372,0.0,63750.97921433898,21069.188991087565,1534.761565037752,0.0,0.8868375599453264,2.8158712464597966,0.0014959135982669303,354509.59374206106,1554857.978380087,4.385940481800873,1554857.978380087,4.385940481800873,0.85,0.09555492064845045,4.027634451161993,1.267069653538056,1.0,0.0,4.0276344511632765,1.2847729450271188,1.2850679839639574,3.1348998021412866,19313.84518394288,1969.4641069012234,4632.441516551485,4632.441516551485,5.558708140488584,5.002894003964646,-2.3365968470380087,7.339490851002655,3.4910158611375763,3.4910158611375763,0.9974331031821647,0.0,0.0,0.00022963090774144495,0.9916069335408757,0.0002315745281464182,198.9862355031305,0.0,0.0,0.0,0.03958263714736517,7.810413082745204e-05,0.0001515267769139929,0.0006102944669723356,0.09555492064844684,0.07168253781458621,0.023872382833860634,0.09555491837050034,0.07168253781458891,0.023872382833861533,0.3752950805551301,0.3752950805551301,0.12498427903168341,0.0,4.983443724484346,4.977764847490846,5.000496750004288,4.98348829268042,4.977765840230745,5.000672176859723,24787.281165985372,21069.188991087565,0.85,1.066659057553854,0.6627375698255493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519571440423167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.86007044431,1534.761565037752,0.3752950805551301,0.12498427903168341,6.112874298809886,3.4910158611375763
4811.0,-30.076711556000436,5.002890908933921,35.003775727197436,24.097083799447887,4.998109068201607,-26.56925169961094,-40.08455736385656,1.490649211812103,-0.02704244105257203,-5.010582079310517,40.00752943827775,42250.17491022323,25750.371403686982,25750.371403686982,68000.5463139102,77317.50820198779,77317.50820198779,25750.371403686982,103067.87960567477,103067.87960567477,103067.87960567477,127855.15048545542,91516.59793819743,56449.26464643309,38963.703657515936,24787.27087978065,0.0,63750.974537296584,21069.180247813554,1534.7607701164766,0.0,0.8868376173461651,2.815871608619475,0.0014959135982669303,354509.7320263434,1554857.9011342048,4.38593855307381,1554857.9011342048,4.38593855307381,0.85,0.09555489967135125,4.027634451161993,1.2670695722149685,1.0,0.0,4.0276344511625295,1.2847728822902984,1.2850679212127298,3.134899955221764,19313.8451839951,1969.4641069065483,4632.441516551485,4632.441516551485,5.558704046598791,5.002890908933921,-2.33658644788839,7.339477356822311,3.491019708556537,3.491019708556537,0.9974342024447249,0.0,0.0,0.00022963090774144495,0.9916030413748093,0.0002315754371054297,198.98620465026494,0.0,0.0,0.0,0.03958263714736517,7.810444344364516e-05,0.00015152646429779978,0.0006102932078685861,0.09555489967135551,0.07168251835967075,0.023872381311684763,0.09555488735284497,0.07168251835966755,0.023872381311683698,0.37529501145457783,0.37529501145457783,0.12498428197100707,0.0,4.983459103713415,4.977794339343063,5.0004697450089,4.983539638257923,4.97793132635627,5.000380750987574,24787.27087978065,21069.180247813554,0.85,1.066658930431369,0.6627377105506893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519569186090726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.858266935178,1534.7607701164766,0.37529501145457783,0.12498428197100707,6.112874298809886,3.491019708556537
4812.0,-30.076673884421783,5.002887643397204,35.00377491638543,24.09706375272947,4.998098669716781,-26.56921883510651,-40.0845185277052,1.4906436204014408,-0.027069789277845757,-5.010587511414255,40.00752783776758,42250.16632287113,25750.391864406003,25750.391864406003,68000.55818727714,77317.46912933307,77317.46912933307,25750.391864406003,103067.86099373907,103067.86099373907,103067.86099373907,127855.12948148987,91516.53940528388,56449.236598821604,38963.66978495809,24787.2684877508,0.0,63750.93827270889,21069.17821458818,1534.7607784536262,0.0,0.886837595500983,2.815871333786416,0.0014959135982669303,354509.6569597155,1554857.8321139463,4.3859392870943195,1554857.8321139463,4.3859392870943195,0.85,0.09555488727641125,4.027634451161993,1.2670694392407316,1.0,0.0,4.027634451162965,1.284772908446998,1.2850679473754363,3.134899891398316,19313.832831092393,1969.4628472610316,4632.441516551485,4632.441516551485,5.55870846343146,5.002887643397204,-2.3365873676266795,7.339475011023884,3.4910235982288764,3.4910235982288764,0.997435313779679,0.0,0.0,0.00022963090774144495,0.9915991509803594,0.00023157634565783652,198.98617381132192,0.0,0.0,0.0,0.03958263714736517,7.810478695209992e-05,0.00015152612078934502,0.0006102918243420995,0.09555488727640887,0.07168250565185635,0.023872381624552526,0.09555487619185499,0.07168250565185813,0.023872381624553112,0.3752949431398734,0.3752949431398734,0.12498428301532961,0.0,4.983472893143073,4.977796080998019,5.000519711067398,4.983517722136412,4.977792722985157,5.000709247310226,24787.2684877508,21069.17821458818,0.85,1.066659723444219,0.662737952846068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519566934827894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.856463654793,1534.7607784536262,0.3752949431398734,0.12498428301532961,6.112874298809886,3.4910235982288764
4813.0,-30.076636268007075,5.002884509426457,35.003774089434756,24.097067035641544,4.9981071278797575,-26.569184134410094,-40.08448321893809,1.4906549942827947,-0.02712927655340991,-5.010578800313558,40.007525746069426,42250.17207884183,25750.3760764896,25750.3760764896,68000.54815533143,77317.44805377618,77317.44805377618,25750.3760764896,103067.82413026578,103067.82413026578,103067.82413026578,127855.08111145241,91516.5065261571,56449.23055122299,38963.639972149016,24787.256981186627,0.0,63750.89695333564,21069.168434008632,1534.7599399963924,0.0,0.886837647396907,2.815873131926096,0.0014959135982669303,354509.777339041,1554857.7419117393,4.385937543338126,1554857.7419117393,4.385937543338126,0.85,0.09555486672564711,4.027634451161993,1.2670693436311558,1.0,0.0,4.02763445116179,1.2847728552398185,1.285067894156038,3.1349000212260756,19313.825892215966,1969.4621396925522,4632.441516551485,4632.441516551485,5.5587050553114965,5.002884509426457,-2.3365779430740496,7.339462452500507,3.4910274313068568,3.4910274313068568,0.9974364089448162,0.0,0.0,0.00022963090774144495,0.9915952662991904,0.0002315772528830924,198.98614301754708,0.0,0.0,0.0,0.03958263714736517,7.81050992618084e-05,0.00015152580847963655,0.0006102905664727582,0.09555486672565482,0.07168248632711507,0.02387238039853974,0.09555489059955807,0.07168248632710929,0.02387238039853782,0.37529487378999643,0.37529487378999643,0.12498428719522521,0.0,4.983464908348367,4.977790211252966,5.000505370987241,4.983449523760157,4.9777832891952585,5.0004645731457344,24787.256981186627,21069.168434008632,0.85,1.0666602574251849,0.6627384726801271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451956468458096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.85466129022,1534.7599399963924,0.37529487378999643,0.12498428719522521,6.112874298809886,3.4910274313068568
4814.0,-30.076598619627944,5.002881390478486,35.00377329615789,24.097071086894744,4.998110320994526,-26.569149931562094,-40.08444798002017,1.490661632928641,-0.02705154470436355,-5.010575461603054,40.00752507299256,42250.17826651605,25750.374273756555,25750.374273756555,68000.5525402726,77317.45167531566,77317.45167531566,25750.374273756555,103067.82594907223,103067.82594907223,103067.82594907223,127855.08239425835,91516.49619931023,56449.22279051062,38963.63712088846,24787.256445186118,0.0,63750.89356607458,21069.1679784082,1534.7598576846626,0.0,0.886837666821495,2.8158725006300096,0.0014959135982669303,354509.82347693003,1554857.7128860347,4.3859368906521095,1554857.7128860347,4.3859368906521095,0.85,0.0955548508701104,4.027634451161993,1.2670692831883206,1.0,0.0,4.027634451161348,1.2847728241841403,1.2850678630932282,3.134900097003244,19313.823712817622,1969.4619174557697,4632.441516551485,4632.441516551485,5.558704666157519,5.002881390478486,-2.33657241762886,7.339453808107346,3.491031298631343,3.491031298631343,0.9974375138946695,0.0,0.0,0.00022963090774144495,0.9915913783334649,0.00023157816088253822,198.98611219761486,0.0,0.0,0.0,0.03958263714736517,7.81054109548448e-05,0.00015152549678660015,0.0006102893110871467,0.09555485087010705,0.07168247065787722,0.023872380212229833,0.09555486614511213,0.07168247065787973,0.02387238021223067,0.37529480315138436,0.37529480315138436,0.12498429001565087,0.0,4.98347544151153,4.977809326831959,5.000490127293517,4.983523916898662,4.97789213494849,5.000435500437334,24787.256445186118,21069.1679784082,0.85,1.0666603828822174,0.6627386049534486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451956243762984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.852859076247,1534.7598576846626,0.37529480315138436,0.12498429001565087,6.112874298809886,3.491031298631343
4815.0,-30.076561003340128,5.002878254468577,35.003772506911666,24.097065219562523,4.99811015054522,-26.56911609393929,-40.08441277602685,1.4906652411443495,-0.027067429835540224,-5.010573638198329,40.00752360383799,42250.184546046024,25750.376321189167,25750.376321189167,68000.5608672352,77317.42849692161,77317.42849692161,25750.376321189167,103067.80481811077,103067.80481811077,103067.80481811077,127855.05651506587,91516.45772391919,56449.21377304339,38963.604389862,24787.251696955085,0.0,63750.85608681708,21069.163942411822,1534.7595654805855,0.0,0.8868376814179579,2.815872922111662,0.0014959135982669303,354509.8486746973,1554857.649530346,4.3859364001960435,1554857.649530346,4.3859364001960435,0.85,0.09555483445949386,4.027634451161993,1.26706917823758,1.0,0.0,4.027634451162321,1.2847728073048574,1.285067846210069,3.1349001381894093,19313.815592894432,1969.4610894540372,4632.441516551485,4632.441516551485,5.558705108134522,5.002878254468577,-2.3365680081036477,7.339446262572224,3.491035165264416,3.491035165264416,0.997438618646976,0.0,0.0,0.00022963090774144495,0.9915874936982478,0.00023157906811128504,198.98608140396297,0.0,0.0,0.0,0.03958263714736517,7.810572234011682e-05,0.00015152518540132814,0.0006102880569410975,0.09555483445949803,0.07168245476025308,0.023872379699244953,0.09555486382780001,0.07168245476024995,0.023872379699243912,0.3752947329936473,0.3752947329936473,0.12498429168412128,0.0,4.983480902367035,4.9778178885486,5.000486272756973,4.983506208362769,4.977855601109354,5.000474321459592,24787.251696955085,21069.163942411822,0.85,1.0666611405912854,0.6627390930799258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519560188770078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.851058756509,1534.7595654805855,0.3752947329936473,0.12498429168412128,6.112874298809886,3.491035165264416
4816.0,-30.07652341438933,5.00287516510034,35.003771722212356,24.097069166041933,4.99811416518195,-26.56908186237926,-40.08437376525251,1.4906726131719006,-0.027011656874719847,-5.010568810904276,40.007522157784095,42250.174794024606,25750.37072418841,25750.37072418841,68000.54551821301,77317.42826880494,77317.42826880494,25750.37072418841,103067.79899299335,103067.79899299335,103067.79899299335,127855.04475946256,91516.44390423041,56449.19042945018,38963.61497197804,24787.24576646921,0.0,63750.86073844724,21069.158901498828,1534.7591386960678,0.0,0.8868377112150491,2.815872752994437,0.0014959135982669303,354509.91538344446,1554857.5871708523,4.385935398983381,1554857.5871708523,4.385935398983381,0.85,0.09555481634082688,4.027634451161993,1.267069059549831,1.0,0.0,4.027634451163039,1.2847727728184122,1.2850678117157042,3.1349002223378006,19313.812676359776,1969.4607920502697,4632.441516551485,4632.441516551485,5.55870389991619,5.00287516510034,-2.3365613948670405,7.33943655996738,3.4910390215522242,3.4910390215522242,0.9974397204434926,0.0,0.0,0.00022963090774144495,0.9915836119025221,0.0002315799746839895,198.98605063269932,0.0,0.0,0.0,0.03958263714736517,7.810606739835041e-05,0.00015152484034309453,0.0006102866671726682,0.09555481634083016,0.0716824376042069,0.023872378736623255,0.09555483472767949,0.07168243760420444,0.02387237873662244,0.37529466259308636,0.37529466259308636,0.12498429311180727,0.0,4.983494318202247,4.977842480129709,5.000466124108073,4.9835571540295405,4.977950021575282,5.000394707689111,24787.24576646921,21069.158901498828,0.85,1.0666608219958174,0.662738891751843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519557941827932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.849259048819,1534.7591386960678,0.37529466259308636,0.12498429311180727,6.112874298809886,3.4910390215522242
4817.0,-30.076485795290065,5.00287204769015,35.00377094196063,24.097068642172985,4.998113337735454,-26.569048087932323,-40.08434236804021,1.4906756303777067,-0.02692348405503253,-5.010567483534099,40.00752071793094,42250.196804941865,25750.374089222834,25750.374089222834,68000.5708941647,77317.42946303362,77317.42946303362,25750.374089222834,103067.80355225646,103067.80355225646,103067.80355225646,127855.0449158379,91516.42953432846,56449.196876236805,38963.59184232406,24787.24136358144,0.0,63750.833205905496,21069.155159044225,1534.758880207133,0.0,0.8868377231815282,2.815871749789985,0.0014959135982669303,354509.9337264765,1554857.5250787616,4.385934996897486,1554857.5250787616,4.385934996897486,0.85,0.09555480008071887,4.027634451161993,1.2670690106460825,1.0,0.0,4.027634451161447,1.2847727587038829,1.2850677975979337,3.1349002567778532,19313.809643707034,1969.4604828057527,4632.441516551485,4632.441516551485,5.55870462632243,5.00287204769015,-2.336557345480863,7.339429393171013,3.491042886683587,3.491042886683587,0.9974408247667392,0.0,0.0,0.00022963090774144495,0.9915797270097921,0.00023158088198708935,198.98601983676497,0.0,0.0,0.0,0.03958263714736517,7.810634511410307e-05,0.0001515245626273419,0.0006102855486351353,0.09555480008071525,0.07168242204940811,0.02387237803130714,0.09555478588030325,0.07168242204941083,0.023872378031308046,0.37529459297645257,0.37529459297645257,0.12498429335578654,0.0,4.983523750465054,4.9778823710746565,5.0004641454643775,4.983643999479057,4.978044457818783,5.000458754623935,24787.24136358144,21069.155159044225,0.85,1.0666616807114222,0.6627395232385458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519555696519404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.847460047356,1534.758880207133,0.37529459297645257,0.12498429335578654,6.112874298809886,3.491042886683587
4818.0,-30.076448223857184,5.002868833614908,35.003770131493766,24.097053275350504,4.998106373194826,-26.56901497009719,-40.08430730374528,1.4906731194348013,-0.026951122837544972,-5.010569475317154,40.00751827734506,42250.20333994277,25750.385689028953,25750.385689028953,68000.58902897172,77317.3955789343,77317.3955789343,25750.385689028953,103067.78126796326,103067.78126796326,103067.78126796326,127855.01358652058,91516.37762093278,56449.18538194115,38963.54693221292,24787.23231855732,0.0,63750.77925077024,21069.14747077372,1534.7584278509921,0.0,0.8868377218825293,2.8158718803358136,0.0014959135982669303,354509.9062018713,1554857.4198311698,4.3859350405451725,1554857.4198311698,4.3859350405451725,0.85,0.09555478438919422,4.027634451161993,1.2670689161354676,1.0,0.0,4.0276344511632525,1.2847727704501077,1.285067809346856,3.1349002281165643,19313.79868780057,1969.4593656142076,4632.441516551485,4632.441516551485,5.558707130359682,5.002868833614908,-2.336555768475547,7.339424602090455,3.49104673820668,3.49104673820668,0.9974419252019086,0.0,0.0,0.00022963090774144495,0.9915758470559127,0.00023158178814383382,198.985989079861,0.0,0.0,0.0,0.03958263714736517,7.810665526714584e-05,0.0001515242524742991,0.000610284299452055,0.09555478438919317,0.07168240697581536,0.023872377413377808,0.0955547620064269,0.07168240697581615,0.023872377413378068,0.37529452493151627,0.37529452493151627,0.12498429374168163,0.0,4.983543428697374,4.977895602011188,5.000503181983731,4.983618352479596,4.977944740037742,5.000655541135927,24787.23231855732,21069.14747077372,0.85,1.066662867938985,0.6627401866532054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519553449410711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.845662902831,1534.7584278509921,0.37529452493151627,0.12498429374168163,6.112874298809886,3.49104673820668
4819.0,-30.07641064568823,5.00286573646922,35.00376931543928,24.097061866801255,4.998114386461305,-26.56898034833006,-40.08426822312174,1.490684089103136,-0.026911287779057602,-5.010561434174871,40.007516493661335,42250.19330729431,25750.37165748262,25750.37165748262,68000.56496477693,77317.39788391508,77317.39788391508,25750.37165748262,103067.7695413977,103067.7695413977,103067.7695413977,127854.99246705763,91516.36795764668,56449.16338102602,38963.560640689626,24787.222925659917,0.0,63750.78356634954,21069.139486810927,1534.7577284634103,0.0,0.8868377692544694,2.8158722956896036,0.0014959135982669303,354510.0173230535,1554857.342911767,4.385933448799772,1554857.342911767,4.385933448799772,0.85,0.09555476465219202,4.027634451161993,1.2670687859086316,1.0,0.0,4.02763445116038,1.2847727191338534,1.2850677580188172,3.1349003533304134,19313.796648441414,1969.4591576574483,4632.441516551485,4632.441516551485,5.558704101385374,5.00286573646922,-2.336546841290796,7.339412577760015,3.491050555373466,3.491050555373466,0.9974430158209903,0.0,0.0,0.00022963090774144495,0.9915719664227924,0.0002315826944663072,198.98595831745226,0.0,0.0,0.0,0.03958263714736517,7.810700094702854e-05,0.00015152390679441642,0.0006102829071798503,0.09555476465219395,0.0716823884789064,0.02387237617328755,0.09555473766120558,0.07168238847890496,0.023872376173287066,0.37529445655315813,0.37529445655315813,0.12498429672804352,0.0,4.983561715962708,4.977925154338607,5.000487636462594,4.983650146395803,4.9780586472661525,5.000440743054355,24787.222925659917,21069.139486810927,0.85,1.0666624182588182,0.6627399844163768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519551205149979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.843866057361,1534.7577284634103,0.37529445655315813,0.12498429672804352,6.112874298809886,3.491050555373466
4820.0,-30.07637316841977,5.002862680138238,35.00376853713556,24.097055161278718,4.998119502010775,-26.568946107227664,-40.08423298420382,1.49069244081864,-0.02705560249791006,-5.010556859515602,40.00751596112645,42250.198778983664,25750.3667597178,25750.3667597178,68000.56553870146,77317.34991770754,77317.34991770754,25750.3667597178,103067.71667742534,103067.71667742534,103067.71667742534,127854.9393803953,91516.3068906158,56449.155751891805,38963.50126524888,24787.22270296996,0.0,63750.72396821884,21069.139297524467,1534.7576299688385,0.0,0.8868377944589423,2.815874725211451,0.0014959135982669303,354510.0805406447,1554857.3199467845,4.385932601903882,1554857.3199467845,4.385932601903882,0.85,0.09555474871247019,4.027634451161993,1.2670686507364732,1.0,0.0,4.027634451160213,1.28477268006442,1.2850677189404116,3.134900448661504,19313.783760733535,1969.457843476981,4632.441516551485,4632.441516551485,5.558703044110325,5.002862680138238,-2.336540413744179,7.339403093882417,3.491054402457208,3.491054402457208,0.9974441149877737,0.0,0.0,0.00022963090774144495,0.991568096225808,0.00023158359835848483,198.98592763765257,0.0,0.0,0.0,0.03958263714736517,7.8107312647081e-05,0.00015152359509436396,0.0006102816517659807,0.09555474871247084,0.07168237303819051,0.023872375674280327,0.09555481668880263,0.07168237303819003,0.023872375674280168,0.37529438890704747,0.37529438890704747,0.12498429850949275,0.0,4.983547885700091,4.97791537995829,5.000461622987359,4.983501257017679,4.977884977366784,5.00036626693668,24787.22270296996,21069.139297524467,0.85,1.0666634244436386,0.6627406898162652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519548960487572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.842070599216,1534.7576299688385,0.37529438890704747,0.12498429850949275,6.112874298809886,3.491054402457208
4821.0,-30.07633569129068,5.002859480695198,35.00376774176222,24.097045452240877,4.998110146921177,-26.56891331335857,-40.084197954833485,1.490687768989066,-0.026934634644533162,-5.010561000060807,40.00751390732669,42250.20512891489,25750.383933164696,25750.383933164696,68000.58906207958,77317.34854560575,77317.34854560575,25750.383933164696,103067.73247877046,103067.73247877046,103067.73247877046,127854.94938107533,91516.28655948624,56449.143142795365,38963.49268521208,24787.216902304874,0.0,63750.70958751695,21069.13436695914,1534.7574167023754,0.0,0.8868377808264551,2.8158726530184,0.0014959135982669303,354510.0233221107,1554857.2313789304,4.385933059969293,1554857.2313789304,4.385933059969293,0.8499999999999999,0.09555473451052399,4.027634451161993,1.267068591392599,1.0,0.0,4.027634451163114,1.284772701919299,1.2850677408003095,3.134900395334663,19313.779470011443,1969.4574059450927,4632.441516551485,4632.441516551485,5.558706751323216,5.002859480695198,-2.336540405056265,7.3393998857514635,3.491058256691477,3.491058256691477,0.9974452161975649,0.0,0.0,0.00022963090774144495,0.9915642260595077,0.00023158450225055206,198.98589695797645,0.0,0.0,0.0,0.03958263714736517,7.810762249475438e-05,0.00015152328524669056,0.0006102804038128167,0.09555473451052521,0.07168235904674634,0.02387237546377886,0.09555473162338238,0.07168235904674543,0.02387237546377855,0.3752943194806161,0.3752943194806161,0.12498429868159226,0.0,4.983565156365728,4.977925413099683,5.000500624973199,4.983626365416285,4.9779576758498365,5.000648760537956,24787.216902304874,21069.13436695914,0.85,1.0666640340485685,0.6627409389210613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519546721852958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.840274372305,1534.7574167023754,0.3752943194806161,0.12498429868159226,6.112874298809886,3.491058256691477
4822.0,-30.0762982587612,5.0028563794455625,35.00376692620005,24.09704908439892,4.998116282240284,-26.568879010458915,-40.08416271591557,1.4906970339380006,-0.02693597223327515,-5.010553854042858,40.00751172853731,42250.21038194557,25750.37214995634,25750.37214995634,68000.58253190192,77317.33838012842,77317.33838012842,25750.37214995634,103067.71053008476,103067.71053008476,103067.71053008476,127854.91605005294,91516.26372447128,56449.13572628832,38963.47555353663,24787.205519968185,0.0,63750.68107350481,21069.124691972956,1534.7566225314406,0.0,0.8868378250742226,2.815873504688465,0.0014959135982669303,354510.122073523,1554857.1374210392,4.385931573199403,1554857.1374210392,4.385931573199403,0.85,0.09555471436300339,4.027634451161993,1.2670685298508033,1.0,0.0,4.027634451162101,1.2847726585777492,1.2850676974488067,3.134900501089903,19313.774650864383,1969.4569145288538,4632.441516551485,4632.441516551485,5.558704207695128,5.0028563794455625,-2.3365321464080724,7.339388525853635,3.491062062659724,3.491062062659724,0.997446303617064,0.0,0.0,0.00022963090774144495,0.9915603605151563,0.00023158540507018884,198.98586631482004,0.0,0.0,0.0,0.03958263714736517,7.810793419709993e-05,0.00015152297354434504,0.0006102791483897114,0.09555471436300783,0.07168234020598288,0.023872374157024947,0.09555471584634587,0.07168234020597955,0.02387237415702384,0.3752942498250682,0.3752942498250682,0.12498430149314102,0.0,4.983572985484216,4.977938688679956,5.000492094703873,4.983617881809607,4.978005373250426,5.0004715603911905,24787.205519968185,21069.124691972956,0.85,1.0666644087064254,0.6627413177473492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519544483227362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.838479391845,1534.7566225314406,0.3752942498250682,0.12498430149314102,6.112874298809886,3.491062062659724
4823.0,-30.076260808037993,5.002853272403162,35.003766130050884,24.097042972594522,4.9981174713351715,-26.5688451858988,-40.08412374006582,1.4907018491960078,-0.02698471516310974,-5.010551530065278,40.00751066286043,42250.200317416406,25750.372845087983,25750.372845087983,68000.57316250438,77317.30883564551,77317.30883564551,25750.372845087983,103067.6816807335,103067.6816807335,103067.6816807335,127854.88473602486,91516.21950035745,56449.110982128586,38963.45390914317,24787.203055291364,0.0,63750.656964434536,21069.12259699766,1534.7564493402583,0.0,0.8868378407569761,2.815874416181419,0.0014959135982669303,354510.1541887659,1554857.0914648995,4.385931046242995,1554857.0914648995,4.385931046242995,0.85,0.09555469849145234,4.027634451161993,1.2670683639077467,1.0,0.0,4.027634451161726,1.2847726360519116,1.2850676749177963,3.134900556053916,19313.765317719284,1969.4559628129164,4632.441516551485,4632.441516551485,5.558704357752424,5.002853272403162,-2.336527399094339,7.339380671497501,3.4910658929172427,3.4910658929172427,0.9974473979763551,0.0,0.0,0.00022963090774144495,0.9915564931082668,0.00023158630833187621,198.9858356567793,0.0,0.0,0.0,0.03958263714736517,7.810827895544454e-05,0.00015152262878600042,0.0006102777598291252,0.0955546984914496,0.07168232468077755,0.02387237381067204,0.09555473768403497,0.07168232468077962,0.02387237381067273,0.37529418018962385,0.37529418018962385,0.124984303558627,0.0,4.983570868553613,4.9779365742705295,5.000489966782766,4.98356681490219,4.977932533753119,5.000485873689115,24787.203055291364,21069.12259699766,0.85,1.0666646651255816,0.662741410507928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519542247266528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.836684767142,1534.7564493402583,0.37529418018962385,0.124984303558627,6.112874298809886,3.4910658929172427
4824.0,-30.07622340043099,5.002850112078274,35.003765321889205,24.097042832896136,4.998114122023451,-26.568811853978872,-40.08409241270272,1.4907025755712964,-0.02683761021404507,-5.010551485725438,40.00750872067,42250.221740821704,25750.379238986523,25750.379238986523,68000.60097980822,77317.3218755905,77317.3218755905,25750.379238986523,103067.70111457702,103067.70111457702,103067.70111457702,127854.8972733937,91516.21604088467,56449.11590611578,38963.444594187655,24787.196158816674,0.0,63750.64075300433,21069.11673499417,1534.7560785643504,0.0,0.8868378480137727,2.8158724891525098,0.0014959135982669303,354510.1548015021,1554857.007710081,4.385930802407279,1554857.007710081,4.385930802407279,0.85,0.09555468227160221,4.027634451161993,1.267068305662833,1.0,0.0,4.027634451161493,1.2847726326539188,1.285067671519023,3.134900564345165,19313.76458762525,1969.4558883640439,4632.441516551485,4632.441516551485,5.558705737996192,5.002850112078274,-2.3365243438833634,7.339374455961638,3.4910697162585276,3.4910697162585276,0.9974484903595793,0.0,0.0,0.00022963090774144495,0.9915526301700768,0.0002315872105568994,198.98580503404392,0.0,0.0,0.0,0.03958263714736517,7.810855606061642e-05,0.00015152235168082852,0.0006102766437507882,0.09555468227160285,0.07168230888161518,0.023872373389987663,0.09555464998886731,0.07168230888161471,0.023872373389987506,0.3752941096454533,0.3752941096454533,0.12498430540998504,0.0,4.983599453767056,4.97796775007032,5.000510768972447,4.983713875511398,4.9780925375875995,5.000594062053551,24787.196158816674,21069.11673499417,0.85,1.0666653727178987,0.6627419150893885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519540010219614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.83489175467,1534.7560785643504,0.3752941096454533,0.12498430540998504,6.112874298809886,3.4910697162585276
4825.0,-30.076185998712667,5.00284700011095,35.0037645071317,24.097041610535257,4.998117603628859,-26.568777844219206,-40.08405340192837,1.4907094491353872,-0.026859954234396355,-5.010546681773571,40.00750691222954,42250.2113654276,25750.373436078902,25750.373436078902,68000.58480150651,77317.3028707066,77317.3028707066,25750.373436078902,103067.67630678549,103067.67630678549,103067.67630678549,127854.8643612991,91516.1833044892,56449.091799210226,38963.435005865525,24787.18805451361,0.0,63750.623060379134,21069.109846336567,1534.755525507887,0.0,0.8868378790039857,2.8158733433672176,0.0014959135982669303,354510.2211877269,1554856.929723087,4.385929761104772,1554856.929723087,4.385929761104772,0.85,0.09555466412487086,4.027634451161993,1.2670681946678086,1.0,0.0,4.027634451160817,1.2847726004993008,1.2850676393570208,3.1349006428038195,19313.757678871123,1969.4551838671844,4632.441516551485,4632.441516551485,5.558704485328976,5.00284700011095,-2.3365178086763794,7.33936480878733,3.4910735183478585,3.4910735183478585,0.9974495766708167,0.0,0.0,0.00022963090774144495,0.9915487678562197,0.000231588112643132,198.98577441613855,0.0,0.0,0.0,0.03958263714736517,7.810890113042465e-05,0.0001515220066110203,0.0006102752539357406,0.09555466412487341,0.0716822915240027,0.023872372600870714,0.0955546478815915,0.07168229152400078,0.02387237260087008,0.37529404039249825,0.37529404039249825,0.12498430847971549,0.0,4.983615082925326,4.977989419581945,5.000508255273644,4.98368672753918,4.978085228394605,5.000507334256781,24787.18805451361,21069.109846336567,0.85,1.0666654149733121,0.6627419362695769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519537775748854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.833099126796,1534.755525507887,0.37529404039249825,0.12498430847971549,6.112874298809886,3.4910735183478585
4826.0,-30.076148562774843,5.002843858401196,35.00376369601014,24.097035882901423,4.99811646162483,-26.568744266071814,-40.08402203964067,1.490712164921789,-0.026854669486056082,-5.010545538138191,40.007505388619805,42250.23275398856,25750.37700517054,25750.37700517054,68000.6097591591,77317.28426296318,77317.28426296318,25750.37700517054,103067.66126813371,103067.66126813371,103067.66126813371,127854.844524637,91516.14907942877,56449.09757045417,38963.39056552733,24787.183256503282,0.0,63750.57382203061,21069.105768027788,1534.7552464617984,0.0,0.8868378903388002,2.815873407440726,0.0014959135982669303,354510.2369917239,1554856.864019105,4.385929380243549,1554856.864019105,4.385929380243549,0.85,0.09555464845217865,4.027634451161993,1.2670681507093828,1.0,0.0,4.027634451161643,1.2847725877948193,1.285067626649622,3.1349006738033034,19313.75045594617,1969.4544473338165,4632.441516551485,4632.441516551485,5.558705255784819,5.002843858401196,-2.336513954839755,7.339357813240951,3.4910773297578466,3.4910773297578466,0.997450665645099,0.0,0.0,0.00022963090774144495,0.991544902024915,0.00023158901555794085,198.9857437702298,0.0,0.0,0.0,0.03958263714736517,7.8109178546565e-05,0.00015152172919487994,0.0006102741366049364,0.09555464845217644,0.07168227610612976,0.023872372346046684,0.09555463390362932,0.07168227610613141,0.023872372346047235,0.3752939716165846,0.3752939716165846,0.12498431112351478,0.0,4.983629805987164,4.978005296754702,5.000519509061064,4.983690868652161,4.978070979135111,5.000566698616183,24787.183256503282,21069.105768027788,0.85,1.0666666303113304,0.662742783648293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519535541630528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.831307627872,1534.7552464617984,0.3752939716165846,0.12498431112351478,6.112874298809886,3.4910773297578466
4827.0,-30.07611113679265,5.002840791449495,35.00376289331064,24.09703954998406,4.998122365994559,-26.568709992197704,-40.08398302886633,1.490721221399596,-0.026848353366801803,-5.010539464460612,40.00750401168762,42250.22231641987,25750.368034204053,25750.368034204053,68000.59035062393,77317.27518135884,77317.27518135884,25750.368034204053,103067.64321556289,103067.64321556289,103067.64321556289,127854.82040849212,91516.12723728901,56449.074372350064,38963.392072154384,24787.17719292923,0.0,63750.56926508361,21069.100613989845,1534.7547822175538,0.0,0.8868379262273958,2.8158740334141554,0.0014959135982669303,354510.32092441455,1554856.8046404321,4.385928174350513,1554856.8046404321,4.385928174350513,0.85,0.09555463040264287,4.027634451161993,1.2670680045476184,1.0,0.0,4.027634451161538,1.2847725454285073,1.2850675842735808,3.1349007771789403,19313.74584633748,1969.4539772845446,4632.441516551485,4632.441516551485,5.558703319232258,5.002840791449495,-2.336506481870491,7.339347273319986,3.491081127008922,3.491081127008922,0.9974517505739777,0.0,0.0,0.00022963090774144495,0.9915410372379306,0.0002315899182358729,198.98571313248036,0.0,0.0,0.0,0.03958263714736517,7.81095236189152e-05,0.00015152138412252974,0.0006102727467796506,0.09555463040264615,0.0716822588367472,0.023872371565898956,0.09555463010840853,0.07168225883674473,0.023872371565898134,0.3752939028853486,0.3752939028853486,0.12498431426012083,0.0,4.983639758702168,4.97802540972026,5.0004989468095005,4.983691111093833,4.978117405685111,5.000428245733872,24787.17719292923,21069.100613989845,0.85,1.0666664021127112,0.6627426672966268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451953330546886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.829518061202,1534.7547822175538,0.3752939028853486,0.12498431426012083,6.112874298809886,3.491081127008922
4828.0,-30.076073764406672,5.00283764341343,35.0037620919545,24.097034346219175,4.9981178137461475,-26.568676812297653,-40.0839479296468,1.4907208616371126,-0.026758820208385714,-5.0105407182797865,40.007502445416186,42250.22800784676,25750.37776432787,25750.37776432787,68000.60577217463,77317.2725763175,77317.2725763175,25750.37776432787,103067.65034064537,103067.65034064537,103067.65034064537,127854.82345474047,91516.10765999825,56449.06309152728,38963.38285385663,24787.173114095098,0.0,63750.55596795173,21069.097146980832,1534.754601140342,0.0,0.8868379255180481,2.815872711059861,0.0014959135982669303,354510.30359777476,1554856.7370967173,4.385928198185315,1554856.7370967173,4.385928198185315,0.85,0.0955546158497661,4.027634451161993,1.2670679221255705,1.0,0.0,4.027634451162327,1.2847725471114806,1.2850675859569407,3.1349007730724123,19313.741714707023,1969.4535559754884,4632.441516551485,4632.441516551485,5.558705419663268,5.00283764341343,-2.336504383767809,7.339342027181239,3.491084941575828,3.491084941575828,0.9974528404502365,0.0,0.0,0.00022963090774144495,0.9915371780017606,0.00023159081962435222,198.98568253861535,0.0,0.0,0.0,0.03958263714736517,7.810983409255665e-05,0.0001515210736488883,0.0006102714963053162,0.09555461584976951,0.07168224442392399,0.023872371425845532,0.09555457388489426,0.07168224442392142,0.023872371425844675,0.3752938344574108,0.3752938344574108,0.12498431586830178,0.0,4.983668663886817,4.978057891336903,5.000517108603333,4.983781898071413,4.9781854347447165,5.000587371901645,24787.173114095098,21069.097146980832,0.85,1.0666668665032422,0.6627428948084236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519531069902556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.827729542954,1534.754601140342,0.3752938344574108,0.12498431586830178,6.112874298809886,3.491084941575828
4829.0,-30.076036438837004,5.002834637536645,35.003761300250616,24.097042553499364,4.998128219282512,-26.568642178644684,-40.08391265580428,1.490733959090219,-0.026776428576226863,-5.010531456619689,40.00750112384693,42250.23262696575,25750.360705214196,25750.360705214196,68000.59333217994,77317.26367669611,77317.26367669611,25750.360705214196,103067.62438191031,103067.62438191031,103067.62438191031,127854.79034312893,91516.08786281315,56449.05681308278,38963.367833033735,24787.165961218612,0.0,63750.53379425235,21069.09106703582,1534.7540007867935,0.0,0.8868379774271313,2.8158740233870376,0.0014959135982669303,354510.43158550485,1554856.6801055104,4.385926453987835,1554856.6801055104,4.385926453987835,0.85,0.09555459630514418,4.027634451161993,1.2670678457478064,1.0,0.0,4.027634451162529,1.2847724858414427,1.2850675246728325,3.1349009225739715,19313.737536669632,1969.4531299342418,4632.441516551485,4632.441516551485,5.558701737131366,5.002834637536645,-2.3364945702584707,7.3393292077951156,3.491088726570697,3.491088726570697,0.9974539218773419,0.0,0.0,0.00022963090774144495,0.9915333236162203,0.0002315917198868902,198.98565198308467,0.0,0.0,0.0,0.03958263714736517,7.811014611199288e-05,0.0001515207616294521,0.0006102702396050854,0.09555459630514232,0.07168222615501299,0.023872370150129333,0.09555458663250485,0.07168222615501438,0.023872370150129794,0.3752937670358852,0.3752937670358852,0.12498431858929324,0.0,4.983682416420777,4.978090255077461,5.0004749679304155,4.983755028043447,4.978237313505815,5.000324014543025,24787.165961218612,21069.09106703582,0.85,1.066667042375585,0.6627431977797018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519528837538402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.825941198527,1534.7540007867935,0.3752937670358852,0.12498431858929324,6.112874298809886,3.491088726570697
4830.0,-30.075999116779432,5.002831544000739,35.003760526215515,24.097032041195803,4.998124076614364,-26.568609003102676,-40.08387755658475,1.4907339629376406,-0.02678183534595746,-5.010532950759503,40.007500055080676,42250.2381172785,25750.371224308674,25750.371224308674,68000.60934158717,77317.23786309302,77317.23786309302,25750.371224308674,103067.6090874017,103067.6090874017,103067.6090874017,127854.77407893067,91516.04526306008,56449.04551724578,38963.333050904774,24787.16499152898,0.0,63750.498042433755,21069.090242799633,1534.7540010569776,0.0,0.8868379736939124,2.8158739200044804,0.0014959135982669303,354510.41093784705,1554856.634016157,4.385926579427748,1554856.634016157,4.385926579427748,0.85,0.09555458270703934,4.027634451161993,1.2670677105756476,1.0,0.0,4.027634451160878,1.2847724858234442,1.2850675246548298,3.1349009226178883,19313.72854633286,1969.452213175025,4632.441516551485,4632.441516551485,5.558704007876598,5.002831544000739,-2.336492625600726,7.339324169601465,3.491092549203556,3.491092549203556,0.9974550140581588,0.0,0.0,0.00022963090774144495,0.9915294696095178,0.00023159262006794184,198.9856214304384,0.0,0.0,0.0,0.03958263714736517,7.811045658792136e-05,0.0001515204511535236,0.0006102689891215396,0.09555458270704056,0.07168221278101262,0.02387236992602794,0.09555458273887157,0.07168221278101171,0.023872369926027634,0.37529370043399246,0.37529370043399246,0.12498431855429132,0.0,4.983696724833976,4.97810756438588,5.000480261626706,4.983751115413554,4.978173961756227,5.000498595598742,24787.16499152898,21069.090242799633,0.85,1.0666678916974806,0.6627436555735737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519526607971411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.824153161959,1534.7540010569776,0.37529370043399246,0.12498431855429132,6.112874298809886,3.491092549203556
4831.0,-30.07596180112642,5.002828504559244,35.003759742541114,24.097030783910327,4.9981279225041,-26.568575034368468,-40.08384235259143,1.490741155746126,-0.026812850140743194,-5.0105278229127785,40.00749822624361,42250.2430999982,25750.364732979433,25750.364732979433,68000.60783297764,77317.21715542619,77317.21715542619,25750.364732979433,103067.58188840562,103067.58188840562,103067.58188840562,127854.73840267741,91516.01100621483,56449.03695078672,38963.30450603123,24787.15651427179,0.0,63750.46102030302,21069.08303713102,1534.753418478388,0.0,0.8868380064059628,2.8158749259147546,0.0014959135982669303,354510.48180004355,1554856.5551495962,4.385925480269975,1554856.5551495962,4.385925480269975,0.85,0.09555456434129111,4.027634451161993,1.2670676825521516,1.0,0.0,4.027634451161191,1.284772452175405,1.2850674909990636,3.1349010047205743,19313.72131669998,1969.4514759576389,4632.441516551485,4632.441516551485,5.558702606600569,5.002828504559244,-2.3364858447095562,7.3393143492688,3.4910963403827857,3.4910963403827857,0.9974560972522245,0.0,0.0,0.00022963090774144495,0.9915256162803215,0.0002315935200977443,198.9855908830445,0.0,0.0,0.0,0.03958263714736517,7.811076799179056e-05,0.00015152013974965438,0.0006102677349005877,0.09555456434129334,0.07168219572681436,0.023872368614478976,0.09555458412666977,0.0716821957268127,0.02387236861447842,0.37529363359607976,0.37529363359607976,0.12498431916408598,0.0,4.9836984255993,4.978115183667114,5.000464185913927,4.98371497277202,4.978155407172892,5.000409632666845,24787.15651427179,21069.08303713102,0.85,1.0666684874846795,0.6627441186118246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519524378614894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.822366299217,1534.753418478388,0.37529363359607976,0.12498431916408598,6.112874298809886,3.4910963403827857
