time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4832.0,-30.075924520603753,5.002825436369506,35.00375896285511,24.09703026004138,4.9981269894473925,-26.56854157520121,-40.083807218447305,1.4907440440448598,-0.026723727915737072,-5.010526572943855,40.00749677506616,42250.24824992069,25750.368182768583,25750.368182768583,68000.61643268928,77317.21886928298,77317.21886928298,25750.368182768583,103067.58705205156,103067.58705205156,103067.58705205156,127854.73907229262,91515.99725025267,56449.02663089049,38963.30068818019,24787.152020241065,0.0,63750.45270842126,21069.079217204904,1534.7531562967563,0.0,0.8868380180195868,2.8158739012061496,0.0014959135982669303,354510.4990734835,1554856.4925691867,4.385925090040545,1554856.4925691867,4.385925090040545,0.85,0.09555454841189372,4.027634451161993,1.2670675479294733,1.0,0.0,4.02763445116277,1.2847724386639114,1.2850674774844673,3.13490103768921,19313.71841361431,1969.4511799252866,4632.441516551485,4632.441516551485,5.558703351302718,5.002825436369506,-2.336481902514363,7.339307338883869,3.4911001427246022,3.4911001427246022,0.9974571836356007,0.0,0.0,0.00022963090774144495,0.9915217665949307,0.00023159441928344144,198.98556036441835,0.0,0.0,0.0,0.03958263714736517,7.811107877893884e-05,0.0001515198289625061,0.0006102664831635624,0.0955545484118952,0.07168218057512066,0.023872367836774537,0.09555453428173195,0.07168218057511955,0.023872367836774166,0.3752935659930289,0.3752935659930289,0.12498431899683622,0.0,4.983718834883632,4.978141735910526,5.000466144793904,4.9838028450280945,4.978250320702443,5.000476356885088,24787.152020241065,21069.079217204904,0.85,1.0666687614550316,0.662744285803943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519522149641628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.820580552241,1534.7531562967563,0.3752935659930289,0.12498431899683622,6.112874298809886,3.4911001427246022
4833.0,-30.075887246709215,5.002822426677128,35.00375818754975,24.097023589443438,4.9981317787076724,-26.568507549722195,-40.08376824259756,1.4907520817206374,-0.02686278833675715,-5.010521213755942,40.00749534328976,42250.237347434726,25750.36116308534,25750.36116308534,68000.59851052007,77317.17244832635,77317.17244832635,25750.36116308534,103067.5336114117,103067.5336114117,103067.5336114117,127854.67953873913,91515.93767888373,56449.00257799209,38963.261223212925,24787.145927327438,0.0,63750.40715054036,21069.074038228322,1534.7527027499207,0.0,0.8868380504712722,2.815876353284462,0.0014959135982669303,354510.57313261944,1554856.4308254283,4.385923999631372,1554856.4308254283,4.385923999631372,0.85,0.09555453044461057,4.027634451161993,1.2670674177026378,1.0,0.0,4.027634451162703,1.2847724010635764,1.2850674398754975,3.134901129435678,19313.705841553907,1969.4498979319042,4632.441516551485,4632.441516551485,5.558701835971501,5.002822426677128,-2.3364749467382158,7.339297373415344,3.491103931328297,3.491103931328297,0.9974582660937992,0.0,0.0,0.00022963090774144495,0.9915179176100861,0.00023159531831248983,198.98552985122748,0.0,0.0,0.0,0.03958263714736517,7.811142355011475e-05,0.0001515194841913302,0.0006102650945512965,0.09555453044461251,0.07168216385434843,0.023872366590264087,0.09555459274964079,0.07168216385434698,0.0238723665902636,0.37529349893154673,0.37529349893154673,0.1249843192913324,0.0,4.9837047162110935,4.978129446148614,5.000446530839895,4.983658425419208,4.978090473191401,5.000378264479139,24787.145927327438,21069.074038228322,0.85,1.066669242597044,0.6627445884018421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519519922767479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.818795345342,1534.7527027499207,0.37529349893154673,0.1249843192913324,6.112874298809886,3.491103931328297
4834.0,-30.07585004038104,5.002819288377517,35.003757397036225,24.09701374070721,4.998123430305374,-26.56847489890027,-40.08373698508365,1.4907482888245778,-0.026766200316501454,-5.010524695482191,40.00749334970758,42250.258369519855,25750.376595953374,25750.376595953374,68000.63496547323,77317.16637299012,77317.16637299012,25750.376595953374,103067.5429689435,103067.5429689435,103067.5429689435,127854.68318805075,91515.91316169944,56449.005158229185,38963.23111496695,24787.140219107252,0.0,63750.371334074196,21069.069186241162,1534.7524791600447,0.0,0.8868380399729783,2.8158746782171398,0.0014959135982669303,354510.5250183059,1554856.3448544282,4.385924352384572,1554856.3448544282,4.385924352384572,0.8499999999999999,0.09555451590761024,4.027634451161993,1.267067344072275,1.0,0.0,4.027634451162394,1.284772418806785,1.2850674576227807,3.1349010861414692,19313.700667398487,1969.4493703148871,4632.441516551485,4632.441516551485,5.558705167447566,5.002819288377517,-2.336474492600608,7.3392937809781245,3.491107732465045,3.491107732465045,0.99745935213287,0.0,0.0,0.00022963090774144495,0.9915140756183739,0.00023159621571507382,198.98549939335726,0.0,0.0,0.0,0.03958263714736517,7.811170004772863e-05,0.0001515192076937163,0.0006102639809199811,0.09555451590760876,0.07168214975035253,0.023872366157256224,0.09555452085553165,0.07168214975035365,0.023872366157256596,0.3752934299646061,0.3752934299646061,0.12498431864777933,0.0,4.9837167962347735,4.978132486484867,5.000485754194187,4.983758495165716,4.978138030193634,5.000636027856956,24787.140219107252,21069.069186241162,0.85,1.0666704137161205,0.6627452905037017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519517696289932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.81701124834,1534.7524791600447,0.3752934299646061,0.12498431864777933,6.112874298809886,3.491107732465045
4835.0,-30.075812822451642,5.00281623211749,35.003756586591365,24.09701751256364,4.998128513983305,-26.568440894314314,-40.083701781090326,1.4907565858459608,-0.026741325353896173,-5.010518330888445,40.00749118813784,42250.26293482259,25750.366751203233,25750.366751203233,68000.62968602582,77317.16115630907,77317.16115630907,25750.366751203233,103067.5279075123,103067.5279075123,103067.5279075123,127854.65717528852,91515.89493658664,56448.996715100155,38963.2202460961,24787.12926777622,0.0,63750.34951387232,21069.059877609787,1534.751728208465,0.0,0.8868380801823288,2.81587509437932,0.0014959135982669303,354510.61297124997,1554856.2516391552,4.385923001310121,1554856.2516391552,4.385923001310121,0.85,0.09555449610962678,4.027634451161993,1.2670672984654083,1.0,0.0,4.0276344511627356,1.2847723799932298,1.2850674188003124,3.1349011808482503,19313.696821134366,1969.4489781050988,4632.441516551485,4632.441516551485,5.558703042272297,5.00281623211749,-2.336466843995825,7.339283076113315,3.4911114897891244,3.4911114897891244,0.9974604256540356,0.0,0.0,0.00022963090774144495,0.991510232444765,0.00023159711340068012,198.9854689259993,0.0,0.0,0.0,0.03958263714736517,7.811201145618083e-05,0.00015151889628526411,0.0006102627266805707,0.09555449610962784,0.07168213126892747,0.023872364840700364,0.09555449255546578,0.07168213126892668,0.0238723648407001,0.3752933603951314,0.3752933603951314,0.12498432081017426,0.0,4.983726419165862,4.978145762762949,5.000484402671987,4.9837770055345345,4.978210964922027,5.000491097609427,24787.12926777622,21069.059877609787,0.85,1.0666706959971821,0.6627455889575753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519515473849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.815227040226,1534.751728208465,0.3752933603951314,0.12498432081017426,6.112874298809886,3.4911114897891244
4836.0,-30.07577565039758,5.002813107306354,35.00375577721532,24.097012204024963,4.998124706654407,-26.568407820214194,-40.08366671679539,1.4907568764710042,-0.026669867722716845,-5.010519032884654,40.00748959838086,42250.26787942752,25750.374977336294,25750.374977336294,68000.64285676382,77317.15507100875,77317.15507100875,25750.374977336294,103067.53004834504,103067.53004834504,103067.53004834504,127854.65491251365,91515.87226172634,56448.985070145114,38963.20799064581,24787.124864168618,0.0,63750.33285481443,21069.056134543323,1534.751515669801,0.0,0.8868380823657606,2.8158740738548187,0.0014959135982669303,354510.6032702948,1554856.1830826683,4.3859229279446295,1554856.1830826683,4.3859229279446295,0.85,0.09555448109438167,4.027634451161993,1.2670671588974076,1.0,0.0,4.027634451161457,1.2847723786336829,1.2850674174404533,3.1349011841656047,19313.692035786666,1969.4484901354353,4632.441516551485,4632.441516551485,5.558704818038495,5.002813107306354,-2.336464373429717,7.339277480736071,3.491115266631312,3.491115266631312,0.9974615047518034,0.0,0.0,0.00022963090774144495,0.9915063940243466,0.0002315980099829859,198.98543849620518,0.0,0.0,0.0,0.03958263714736517,7.811232163002588e-05,0.00015151858611141906,0.0006102614774137065,0.09555448109438289,0.07168211640941097,0.023872364684971913,0.0955544449272634,0.07168211640941005,0.02387236468497161,0.3752932909666368,0.3752932909666368,0.12498432278193398,0.0,4.98375123590813,4.978169349500149,5.000512909771942,4.983849165161928,4.978262362203168,5.0006256034972125,24787.124864168618,21069.056134543323,0.85,1.0666711813353051,0.6627458397064162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519513250715774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.813444304731,1534.751515669801,0.3752932909666368,0.12498432278193398,6.112874298809886,3.491115266631312
4837.0,-30.0757384763624,5.002810041620111,35.00375496216894,24.097016150504373,4.9981289000941365,-26.568373944180806,-40.08363151280207,1.4907643679125318,-0.026623787568382795,-5.010513756336272,40.0074878144678,42250.27234507901,25750.367882349077,25750.367882349077,68000.64022742808,77317.15403374289,77317.15403374289,25750.367882349077,103067.52191609197,103067.52191609197,103067.52191609197,127854.63855852465,91515.8578733103,56448.97618464643,38963.20187629319,24787.11664243268,0.0,63750.31851872587,21069.049146067777,1534.7509466447905,0.0,0.8868381156717662,2.8158740844907286,0.0014959135982669303,354510.67618744454,1554856.106153423,4.385921808829548,1554856.106153423,4.385921808829548,0.85,0.09555446294269283,4.027634451161993,1.267067084717564,1.0,0.0,4.027634451162238,1.284772343588641,1.2850673823873633,3.134901269677053,19313.688999226677,1969.44818049249,4632.441516551485,4632.441516551485,5.558703286451494,5.002810041620111,-2.3364575311684956,7.339267572788607,3.4911190177001483,3.4911190177001483,0.9974625764857566,0.0,0.0,0.00022963090774144495,0.991502555415372,0.0002315989066162772,198.98540806479855,0.0,0.0,0.0,0.03958263714736517,7.811263304076828e-05,0.00015151827470067666,0.0006102602231650719,0.09555446294269622,0.071682098995114,0.023872363947582215,0.09555441344901708,0.07168209899511147,0.023872363947581368,0.3752932222852784,0.3752932222852784,0.12498432641170762,0.0,4.983776977214518,4.9782040797336435,5.000511653654257,4.983889968767869,4.978353029746074,5.000516661509266,24787.11664243268,21069.049146067777,0.85,1.0666713799626544,0.6627460587929221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519511030323495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.811661890799,1534.7509466447905,0.3752932222852784,0.12498432641170762,6.112874298809886,3.4911190177001483
4838.0,-30.075701269576793,5.002806928023946,35.003754150030574,24.097010597493522,4.998126497781285,-26.56834069830994,-40.08359644850714,1.4907659265144217,-0.026589507400785806,-5.010513503520492,40.00748626907763,42250.27732596214,25750.373631539762,25750.373631539762,68000.6509575019,77317.14135473991,77317.14135473991,25750.373631539762,103067.51498627968,103067.51498627968,103067.51498627968,127854.62700878814,91515.82915951688,56448.965130738994,38963.18225419766,24787.112022508467,0.0,63750.294276706125,21069.045219132197,1534.7506985824004,0.0,0.8868381225527979,2.81587366373538,0.0014959135982669303,354510.6796811312,1554856.0395102093,4.385921577620011,1554856.0395102093,4.385921577620011,0.85,0.09555444809028898,4.027634451161993,1.2670670127356423,1.0,0.0,4.0276344511619415,1.2847723362974848,1.285067375094533,3.134901287467796,19313.682939410497,1969.4475625632094,4632.441516551485,4632.441516551485,5.5587045275228935,5.002806928023946,-2.3364543710837546,7.339261299107701,3.491122781396976,3.491122781396976,0.9974636518277074,0.0,0.0,0.00022963090774144495,0.9914987134406348,0.00023159980404270481,198.98537760659107,0.0,0.0,0.0,0.03958263714736517,7.811294321689508e-05,0.00015151796452454988,0.0006102589738890177,0.09555444809028714,0.0716820841833104,0.02387236390697674,0.09555438446794186,0.07168208418331178,0.023872363906977202,0.37529315489339216,0.37529315489339216,0.1249843295812619,0.0,4.983806285561059,4.978236743801688,5.000530881297038,4.9839239961196995,4.978367880642679,5.000608272563795,24787.112022508467,21069.045219132197,0.85,1.0666719538947889,0.6627463889433381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519508809813555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.809880755623,1534.7506985824004,0.37529315489339216,0.1249843295812619,6.112874298809886,3.491122781396976
4839.0,-30.07566413065818,5.002803917057495,35.00375334823345,24.097013985179387,4.9981342914856155,-26.56830649384778,-40.08356120958922,1.4907766546752315,-0.026632145732548906,-5.01050615252509,40.0074849460121,42250.28145000014,25750.361315974187,25750.361315974187,68000.64276597433,77317.12343038202,77317.12343038202,25750.361315974187,103067.4847463562,103067.4847463562,103067.4847463562,127854.59040247832,91515.79935573252,56448.95737535077,38963.15775597972,24787.105656122123,0.0,63750.26341210185,21069.039807703804,1534.75018615606,0.0,0.8868381647454967,2.8158750818096565,0.0014959135982669303,354510.7812652922,1554855.9824544985,4.385920159903256,1554855.9824544985,4.385920159903256,0.85,0.0955544300299702,4.027634451161993,1.267066886355169,1.0,0.0,4.027634451161581,1.28477228611104,1.2850673248965632,3.1349014099249444,19313.67664956046,1969.4469211770036,4632.441516551485,4632.441516551485,5.558701868975446,5.002803917057495,-2.3364460007738703,7.339249917831365,3.4911265255314996,3.4911265255314996,0.9974647215804284,0.0,0.0,0.00022963090774144495,0.9914948784898614,0.00023160069983537798,198.98534720395017,0.0,0.0,0.0,0.03958263714736517,7.811325493887152e-05,0.00015151765280257344,0.0006102577183868463,0.09555443002997241,0.07168206688419772,0.023872363145774685,0.09555440523133969,0.07168206688419607,0.023872363145774133,0.37529308843088977,0.37529308843088977,0.12498433362448476,0.0,4.9838170358988805,4.978259767922623,5.000504769820282,4.983874006792519,4.978365836320734,5.000414300420175,24787.105656122123,21069.039807703804,0.85,1.0666723418285613,0.6627467745016357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451950658734802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.808101515684,1534.75018615606,0.37529308843088977,0.12498433362448476,6.112874298809886,3.4911265255314996
4840.0,-30.07562701626065,5.002800942171523,35.003752582191126,24.097007314581447,4.998139024267053,-26.56827261760612,-40.08352223373947,1.490784625612508,-0.026768637621785274,-5.0105018325162645,40.007484383854056,42250.269992380316,25750.35698631665,25750.35698631665,68000.62697869696,77317.0772857439,77317.0772857439,25750.35698631665,103067.43427206055,103067.43427206055,103067.43427206055,127854.5395327851,91515.74010221606,56448.93280885236,38963.11921484856,24787.10526072456,0.0,63750.224475573115,21069.039471615873,1534.7500833023412,0.0,0.8868381887614438,2.815877378854779,0.0014959135982669303,354510.8409639487,1554855.9582120664,4.3859193529435245,1554855.9582120664,4.3859193529435245,0.85,0.09555441448655508,4.027634451161993,1.267066757227294,1.0,0.0,4.0276344511614806,1.2847722488229172,1.2850672875998774,3.1349015009096215,19313.664144580278,1969.4456460239,4632.441516551485,4632.441516551485,5.558700934337087,5.002800942171523,-2.3364398163359583,7.339240758507481,3.4911302954366605,3.4911302954366605,0.9974657986961887,0.0,0.0,0.00022963090774144495,0.9914910460871121,0.00023160159503978986,198.985316821392,0.0,0.0,0.0,0.03958263714736517,7.811359971892727e-05,0.0001515173080225177,0.0006102563297388157,0.09555441448655912,0.0716820517739321,0.023872362712627025,0.09555447936359669,0.07168205177392906,0.023872362712626015,0.3752930221488471,0.3752930221488471,0.12498433562888765,0.0,4.983798626012685,4.97824621337071,5.000471776100085,4.983733194894455,4.978200206122779,5.000348014910287,24787.10526072456,21069.039471615873,0.85,1.0666727456740557,0.66274699955871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519504368937046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.806322156368,1534.7500833023412,0.3752930221488471,0.12498433562888765,6.112874298809886,3.4911302954366605
4841.0,-30.07558989281502,5.002797832265455,35.00375179922166,24.096997535694413,4.998130189983279,-26.568240089965812,-40.083491046074755,1.4907803871340914,-0.026661339547445095,-5.010505622922975,40.00748235872719,42250.29075368062,25750.37318872808,25750.37318872808,68000.6639424087,77317.07349570275,77317.07349570275,25750.37318872808,103067.44668443082,103067.44668443082,103067.44668443082,127854.54610386393,91515.7177071857,56448.934965163695,38963.09193558001,24787.099419433118,0.0,63750.19135501313,21069.03450651815,1534.749859063436,0.0,0.8868381768067521,2.8158755270826803,0.0014959135982669303,354510.7885839192,1554855.870880757,4.385919754633065,1554855.870880757,4.385919754633065,0.85,0.09555440030003973,4.027634451161993,1.2670666907401755,1.0,0.0,4.027634451161174,1.2847722686505607,1.2850673074320742,3.1349014525292893,19313.659418288447,1969.4451640762593,4632.441516551485,4632.441516551485,5.558704431933629,5.002797832265455,-2.3364396065496464,7.339237438815101,3.4911340712078207,3.4911340712078207,0.9974668774879488,0.0,0.0,0.00022963090774144495,0.9914872127660448,0.00023160249046563303,198.98528643143618,0.0,0.0,0.0,0.03958263714736517,7.811387560577459e-05,0.00015151703213567037,0.0006102552185674448,0.09555440030003805,0.07168203787931997,0.02387236242071808,0.09555440127590807,0.07168203787932123,0.0238723624207185,0.3752929538074154,0.3752929538074154,0.12498433556730416,0.0,4.983809199077541,4.978250223839439,5.0005020536768825,4.983844283375504,4.978259061368021,5.0006159573067634,24787.099419433118,21069.03450651815,0.85,1.066673879670815,0.6627476695465352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519502151991466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.804543543776,1534.749859063436,0.3752929538074154,0.12498433556730416,6.112874298809886,3.4911340712078207
4842.0,-30.075552824601903,5.002794801567334,35.00375099360714,24.097001377400034,4.998134974238316,-26.568206250066446,-40.08345207022501,1.4907883997028553,-0.026629892708172065,-5.0104994055597665,40.007480133202414,42250.27913114257,25750.363683774467,25750.363683774467,68000.64281491704,77317.06969437396,77317.06969437396,25750.363683774467,103067.43337814843,103067.43337814843,103067.43337814843,127854.52147586121,91515.70083682165,56448.91027359027,38963.10062581264,24787.08809771278,0.0,63750.188723525425,21069.024883055863,1534.7490901787476,0.0,0.8868382164984667,2.815875839739251,0.0014959135982669303,354510.8745023192,1554855.7749075165,4.3859184209519775,1554855.7749075165,4.3859184209519775,0.85,0.09555438059196122,4.027634451161993,1.2670665616123005,1.0,0.0,4.027634451163272,1.2847722311676861,1.2850672699405918,3.134901543989172,19313.655857933205,1969.4448010210629,4632.441516551485,4632.441516551485,5.558702380109859,5.002794801567334,-2.33643208664091,7.339226888208244,3.4911378012897765,3.4911378012897765,0.9974679432256505,0.0,0.0,0.00022963090774144495,0.9914833851641673,0.00023160338456243846,198.98525608670397,0.0,0.0,0.0,0.03958263714736517,7.811422038836343e-05,0.00015151668735308152,0.0006102538299092118,0.09555438059195939,0.07168201950438212,0.023872361087577277,0.09555436829111777,0.07168201950438349,0.023872361087577735,0.37529288487504736,0.37529288487504736,0.12498433766939442,0.0,4.983818898863149,4.978265620266825,5.000494643046693,4.983869512851584,4.978339023204626,5.000476821622442,24787.08809771278,21069.024883055863,0.85,1.0666735922904507,0.6627475145897278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519499934506095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.802766349594,1534.7490901787476,0.37529288487504736,0.12498433766939442,6.112874298809886,3.4911378012897765
4843.0,-30.075515714194527,5.002791800020434,35.00375020966791,24.09700018996375,4.998138530046991,-26.56817249510274,-40.08342067301271,1.4907953109551946,-0.026650083684614856,-5.010495467020198,40.007479153315124,42250.29909436718,25750.36018562801,25750.36018562801,68000.65927999519,77317.05036217219,77317.05036217219,25750.36018562801,103067.4105478002,103067.4105478002,103067.4105478002,127854.49594468313,91515.66792093041,56448.91665312529,38963.05696422791,24787.08539688293,0.0,63750.14236111083,21069.02258735049,1534.7488670987798,0.0,0.8868382400857128,2.8158765646612456,0.0014959135982669303,354510.928929423,1554855.732650985,4.385917628397093,1554855.732650985,4.385917628397093,0.85,0.09555436404935522,4.027634451161993,1.2670665379846469,1.0,0.0,4.027634451162738,1.2847721988367824,1.2850672376022636,3.1349016228780213,19313.648911297925,1969.4440926614009,4632.441516551485,4632.441516551485,5.558701624968874,5.002791800020434,-2.3364262102932956,7.339218010313729,3.4911415500829523,3.4911415500829523,0.9974690143094149,0.0,0.0,0.00022963090774144495,0.991479553221351,0.00023160427968016716,198.98522570744,0.0,0.0,0.0,0.03958263714736517,7.811449813091658e-05,0.00015151640961052836,0.0006102527112637361,0.09555436404936014,0.07168200359132149,0.023872360458038654,0.09555438154310253,0.0716820035913178,0.023872360458037426,0.37529281616335214,0.37529281616335214,0.12498433923619084,0.0,4.9838226991059855,4.9782756906457735,5.000479610755804,4.983845383335563,4.978323458069838,5.000426969959108,24787.08539688293,21069.02258735049,0.85,1.066674626306047,0.6627483097220644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519497720320589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.80098928637,1534.7488670987798,0.37529281616335214,0.12498433923619084,6.112874298809886,3.4911415500829523
4844.0,-30.075478636385117,5.002788773695966,35.00374942945247,24.096994392480724,4.998137799834231,-26.56813919809168,-40.08338180193675,1.49079836154081,-0.02665285715522714,-5.010494064191413,40.00747769389858,42250.287840319244,25750.363158936154,25750.363158936154,68000.65099925539,77317.02984821302,77317.02984821302,25750.363158936154,103067.39300714916,103067.39300714916,103067.39300714916,127854.47384828236,91515.63210133773,56448.89009344396,38963.04667543752,24787.08084113319,0.0,63750.12751657071,21069.01871496321,1534.7485956711375,0.0,0.8868382525069182,2.8158767648321708,0.0014959135982669303,354510.94831526704,1554855.669715301,4.385917211032269,1554855.669715301,4.385917211032269,0.85,0.0955543479452106,4.027634451161993,1.267066400614567,1.0,0.0,4.027634451162542,1.284772184566115,1.2850672233283191,3.1349016576990882,19313.641351859715,1969.4433218132303,4632.441516551485,4632.441516551485,5.5587022668135955,5.002788773695966,-2.336422195328491,7.339210969024457,3.4911453026189165,3.4911453026189165,0.9974700864625475,0.0,0.0,0.00022963090774144495,0.9914757246604816,0.0002316051740148042,198.98519535487065,0.0,0.0,0.0,0.03958263714736517,7.811484198920226e-05,0.0001515160657522427,0.0006102513263282585,0.0955543479452096,0.07168198812898695,0.023872359816222658,0.09555437277483518,0.0716819881289877,0.023872359816222908,0.3752927473153458,0.3752927473153458,0.12498433990743103,0.0,4.983825868011138,4.978279837750904,5.000479838972353,4.983841207036164,4.978299092501231,5.000483419043519,24787.08084113319,21069.01871496321,0.85,1.0666747447929392,0.6627482875126334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519495503615378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.799214304045,1534.7485956711375,0.3752927473153458,0.12498433990743103,6.112874298809886,3.4911453026189165
4845.0,-30.075441654530078,5.002785732037669,35.003748637660834,24.09699383368718,4.99813695877375,-26.568105998506194,-40.08334670271722,1.4908013027498879,-0.026567519301295306,-5.0104922546052295,40.00747579628565,42250.291938667586,25750.364998995596,25750.364998995596,68000.65693766318,77317.0311518465,77317.0311518465,25750.364998995596,103067.3961508421,103067.3961508421,103067.3961508421,127854.46956973267,91515.6180933816,56448.87888020293,38963.043570198526,24787.073418890566,0.0,63750.11698908909,21069.01240605698,1534.7481526403678,0.0,0.8868382685841302,2.815875855151093,0.0014959135982669303,354510.97332213656,1554855.5878828953,4.385916670822009,1554855.5878828953,4.385916670822009,0.85,0.09555433087345785,4.027634451161993,1.2670663066534327,1.0,0.0,4.0276344511631885,1.2847721708071118,1.2850672095661562,3.1349016912716725,19313.638395592745,1969.4430203578945,4632.441516551485,4632.441516551485,5.558702664025181,5.002785732037669,-2.336417898951234,7.339203630988903,3.491149042677736,3.491149042677736,0.9974711550507818,0.0,0.0,0.00022963090774144495,0.9914719060235104,0.0002316060660381433,198.98516508086044,0.0,0.0,0.0,0.03958263714736517,7.811515248238737e-05,0.00015151575525905757,0.0006102500757752091,0.09555433087345676,0.07168197189019401,0.023872358983262742,0.09555431605450511,0.07168197189019483,0.023872358983263016,0.37529267800565885,0.37529267800565885,0.12498434077800882,0.0,4.983844954158656,4.9783025883198775,5.000487917645671,4.983924735303958,4.9783970300649685,5.000523672911811,24787.073418890566,21069.01240605698,0.85,1.0666750140913714,0.6627484612443735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519493288858014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.797439905687,1534.7481526403678,0.37529267800565885,0.12498434077800882,6.112874298809886,3.491149042677736
4846.0,-30.07540461809817,5.002782682764042,35.003747836259194,24.096993274893634,4.998136659271619,-26.568072695640527,-40.08331537535412,1.4908047368139434,-0.02649670813997318,-5.010490106870121,40.00747393279069,42250.31187692786,25750.36591283533,25750.36591283533,68000.67778976318,77317.02991101934,77317.02991101934,25750.36591283533,103067.39582385468,103067.39582385468,103067.39582385468,127854.46188118502,91515.60173812877,56448.883704037275,38963.02003787943,24787.066057330343,0.0,63750.08609520977,21069.00614873079,1534.7477049887873,0.0,0.8868382862583735,2.815875175746426,0.0014959135982669303,354511.00300192594,1554855.5075217923,4.385916076949931,1554855.5075217923,4.385916076949931,0.85,0.095554313936732,4.027634451161993,1.2670662511559203,1.0,0.0,4.02763445115911,1.2847721547425288,1.2850671934978841,3.134901730469976,19313.634943947593,1969.4426683880422,4632.441516551485,4632.441516551485,5.558702861294749,5.002782682764042,-2.336413366547774,7.339196049311816,3.4911527730669762,3.4911527730669762,0.997472220876279,0.0,0.0,0.00022963090774144495,0.991468081766981,0.0002316069593810825,198.98513476218196,0.0,0.0,0.0,0.03958263714736517,7.81154296101043e-05,0.00015151547813134063,0.0006102489596060691,0.09555431393673297,0.07168195569794664,0.023872358238786334,0.09555426703280097,0.0716819556979459,0.02387235823878609,0.3752926094580023,0.3752926094580023,0.12498434228446989,0.0,4.98387382721404,4.978337403544629,5.000498943089212,4.983993398730149,4.978480746658363,5.000547128365383,24787.066057330343,21069.00614873079,0.85,1.066675858103238,0.662749095174988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451949107983293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.79566482097,1534.7477049887873,0.3752926094580023,0.12498434228446989,6.112874298809886,3.4911527730669762
4847.0,-30.075367662267336,5.002779688140366,35.00374704212015,24.096991877909772,4.998141205429563,-26.56803898073481,-40.08327639950437,1.4908125238970047,-0.0265446474811597,-5.010485009971188,40.00747254152707,42250.29987528733,25750.359354840974,25750.359354840974,68000.65923012831,77317.00594394017,77317.00594394017,25750.359354840974,103067.36529878114,103067.36529878114,103067.36529878114,127854.42559732015,91515.56465096064,56448.85858230749,38963.006742947946,24787.06029853901,0.0,63750.06704148695,21069.001253758157,1534.7472789329847,0.0,0.886838317228771,2.815876400345082,0.0014959135982669303,354511.07343654375,1554855.4475251324,4.385915036313939,1554855.4475251324,4.385915036313939,0.8499999999999999,0.09555429651697017,4.027634451161993,1.2670661253249271,1.0,0.0,4.027634451161581,1.2847721183144856,1.2850671570614753,3.134901819356039,19313.62711699773,1969.4418702612747,4632.441516551485,4632.441516551485,5.5587014456278006,5.002779688140366,-2.3364066654274414,7.339186353567808,3.491156496089495,3.491156496089495,0.9974732845969986,0.0,0.0,0.00022963090774144495,0.9914642658489173,0.00023160785078303253,198.98510450949408,0.0,0.0,0.0,0.03958263714736517,7.811577439903525e-05,0.00015151513334240972,0.0006102475709222926,0.09555429651697277,0.0716819391088038,0.023872357408168968,0.09555428539897064,0.07168193910880186,0.02387235740816832,0.3752925422670596,0.3752925422670596,0.12498434448379409,0.0,4.983885197246764,4.978356500178393,5.000487106827848,4.983940362490046,4.978442574313533,5.000449452536827,24787.06029853901,21069.001253758157,0.85,1.0666758857818168,0.6627491049976761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45194888675485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.793892062338,1534.7472789329847,0.3752925422670596,0.12498434448379409,6.112874298809886,3.491156496089495
4848.0,-30.07533067100561,5.00277664393269,35.00374625102037,24.09698108620944,4.998138772818166,-26.568005931867763,-40.083241335209436,1.4908140336803712,-0.026595033628893816,-5.010484809576204,40.0074710417736,42250.304103210765,25750.36530492119,25750.36530492119,68000.66940813196,77316.97213175507,77316.97213175507,25750.36530492119,103067.33743667626,103067.33743667626,103067.33743667626,127854.39342648399,91515.5148789585,56448.8468504144,38962.96447616011,24787.055989807734,0.0,63750.02046596784,21068.997591336574,1534.7470477138422,0.0,0.8868383236778553,2.8158770855505066,0.0014959135982669303,354511.0762058249,1554855.3828499725,4.3859148196183355,1554855.3828499725,4.3859148196183355,0.85,0.09555428149069183,4.027634451161993,1.267066012681462,1.0,0.0,4.027634451163118,1.2847721112517059,1.2850671499970738,3.1349018365895396,19313.616613015223,1969.4407991531486,4632.441516551485,4632.441516551485,5.558702730065001,5.00277664393269,-2.336403554897867,7.339180198830557,3.4911602305159595,3.4911602305159595,0.9974743515759884,0.0,0.0,0.00022963090774144495,0.9914604462882505,0.00023160874304276947,198.98507422781105,0.0,0.0,0.0,0.03958263714736517,7.811608458669442e-05,0.00015151482315475053,0.00061024632159979,0.09555428149069305,0.07168192444082656,0.023872357049866483,0.09555429494983772,0.07168192444082565,0.023872357049866174,0.37529247523110354,0.37529247523110354,0.12498434585781565,0.0,4.983886037432228,4.97835345155022,5.000499621990514,4.983889775947318,4.97834163792561,5.000550063658864,24787.055989807734,21068.997591336574,0.85,1.0666768247460137,0.6627496555199628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519486660079257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.792118923546,1534.7470477138422,0.37529247523110354,0.12498434585781565,6.112874298809886,3.4911602305159595
4849.0,-30.075293754676643,5.002773620563722,35.00374545046609,24.096985451784008,4.998140346193868,-26.567972549794113,-40.083206235989906,1.490819141311339,-0.026483996124113673,-5.010481331906581,40.007469184191,42250.3078254426,25750.362804276272,25750.362804276272,68000.67062971886,77316.983404164,77316.983404164,25750.362804276272,103067.34620844027,103067.34620844027,103067.34620844027,127854.39424830748,91515.51184380284,56448.83626508157,38962.97286524586,24787.048039867215,0.0,63750.02090511307,21068.990833887132,1534.7465368033459,0.0,0.8868383480975717,2.8158760330116825,0.0014959135982669303,354511.1242641381,1554855.3027438407,4.385913999091756,1554855.3027438407,4.385913999091756,0.85,0.09555426401931869,4.027634451161993,1.267065930259414,1.0,0.0,4.02763445116402,1.284772087358164,1.285067126098045,3.1349018948908594,19313.61597246993,1969.4407338357064,4632.441516551485,4632.441516551485,5.558702190253562,5.002773620563722,-2.3363980569184504,7.339171677482172,3.491163944993545,3.491163944993545,0.9974754128552986,0.0,0.0,0.00022963090774144495,0.991456634480653,0.00023160963349822225,198.98504400747854,0.0,0.0,0.0,0.03958263714736517,7.811639508444598e-05,0.000151514512656999,0.0006102450710283489,0.09555426401931698,0.07168190776508408,0.0238723562542329,0.09555423005442792,0.07168190776508536,0.023872356254233326,0.3752924069883887,0.3752924069883887,0.12498434804102398,0.0,4.983906975663103,4.97838057909081,5.0005019703890525,4.983997335782476,4.978495699231189,5.000517976086712,24787.048039867215,21068.990833887132,0.85,1.0666768365602979,0.6627497093425097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519484450494307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.790347726414,1534.7465368033459,0.3752924069883887,0.12498434804102398,6.112874298809886,3.491163944993545
4850.0,-30.075256838427595,5.002770687607522,35.0037446726801,24.09698887439447,4.998147947825259,-26.567938564961572,-40.083171031996585,1.4908296743592122,-0.026518117409295883,-5.010474515497161,40.00746824625914,42250.311181323406,25750.35195474392,25750.35195474392,68000.66313606733,77316.9663967543,77316.9663967543,25750.35195474392,103067.31835149822,103067.31835149822,103067.31835149822,127854.36262970166,91515.48296927378,56448.82775384277,38962.95023936779,24787.044278203437,0.0,63749.99451757123,21068.98763647292,1534.7461864819727,0.0,0.8868383861758883,2.815877276818161,0.0014959135982669303,354511.21846089244,1554855.2622965993,4.385912719622783,1554855.2622965993,4.385912719622783,0.85,0.09555424633982441,4.027634451161993,1.2670658483868467,1.0,0.0,4.027634451161471,1.2847720380844787,1.2850670768130443,3.1349020151208804,19313.60987873178,1969.4401124473475,4632.441516551485,4632.441516551485,5.558699848177075,5.002770687607522,-2.3363900864615483,7.33916077406907,3.491167660683794,3.491167660683794,0.9974764744810839,0.0,0.0,0.00022963090774144495,0.9914528226971169,0.00023161052395490115,198.9850137872206,0.0,0.0,0.0,0.03958263714736517,7.811670651020269e-05,0.00015151420123124228,0.0006102438167192423,0.09555424633982892,0.07168189096884034,0.023872355370988592,0.09555425455348786,0.07168189096883695,0.02387235537098746,0.37529233960892205,0.37529233960892205,0.12498435026314149,0.0,4.983914269424304,4.978401210252798,5.000469208622405,4.983956398087855,4.978496690755492,5.000351121654603,24787.044278203437,21068.98763647292,0.85,1.0666771605341003,0.6627500363106396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451948224538596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.78857626117,1534.7461864819727,0.37529233960892205,0.12498435026314149,6.112874298809886,3.491167660683794
4851.0,-30.07521991568219,5.002767644079114,35.00374389578437,24.096973437722795,4.998141513139552,-26.567905977995064,-40.083136037550844,1.4908275754524274,-0.02655601515851913,-5.010477155145327,40.00746671661664,42250.31541233168,25750.36522340891,25750.36522340891,68000.68063574059,77316.93007330982,77316.93007330982,25750.36522340891,103067.29529671873,103067.29529671873,103067.29529671873,127854.33628881161,91515.42909349313,56448.81443251512,38962.90517886446,24787.040992092883,0.0,63749.94617095734,21068.98484327895,1534.7460789800784,0.0,0.8868383782826619,2.815877466493174,0.0014959135982669303,354511.18198328494,1554855.196332516,4.385912984842962,1554855.196332516,4.385912984842962,0.85,0.09555423258423543,4.027634451161993,1.267065747282468,1.0,0.0,4.027634451161398,1.2847720479031817,1.2850670866340022,3.1349019911628004,19313.59850867968,1969.4389530247006,4632.441516551485,4632.441516551485,5.558702712469035,5.002767644079114,-2.3363890538260565,7.339156697905171,3.491171398609613,3.491171398609613,0.9974775424598894,0.0,0.0,0.00022963090774144495,0.9914490102586033,0.00023161141457143567,198.98498356165376,0.0,0.0,0.0,0.03958263714736517,7.8117016083372e-05,0.00015151389165807294,0.0006102425698716802,0.09555423258423394,0.07168187743170676,0.02387235515252718,0.09555425344633069,0.07168187743170788,0.023872355152527548,0.37529227254402525,0.37529227254402525,0.12498435038793525,0.0,4.98391664763983,4.978397318308339,5.000490413166972,4.983921139986819,4.978376733396715,5.000570212593516,24787.040992092883,21068.98484327895,0.85,1.0666782439844595,0.6627506052950947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519480040283053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.78680602487,1534.7460789800784,0.37529227254402525,0.12498435038793525,6.112874298809886,3.491171398609613
4852.0,-30.075182990999497,5.002764633283716,35.00374309543157,24.096972529683285,4.99814322650727,-26.567872574383884,-40.08310093833131,1.4908328098916341,-0.02653648068013581,-5.01047313194241,40.007464479586446,42250.31915527566,25750.361295447747,25750.361295447747,68000.6804507234,77316.91939768934,77316.91939768934,25750.361295447747,103067.28069313709,103067.28069313709,103067.28069313709,127854.31121514978,91515.40416367975,56448.80392126583,38962.88915823768,24787.03052201269,0.0,63749.91968025037,21068.975943710786,1534.74540859557,0.0,0.8868384068517994,2.815877679509142,0.0014959135982669303,354511.23758039833,1554855.09986315,4.38591202489182,1554855.09986315,4.38591202489182,0.85,0.09555421411107122,4.027634451161993,1.2670656626624988,1.0,0.0,4.027634451163179,1.2847720234164326,1.2850670621416298,3.1349020509115784,19313.593247442186,1969.4384165277834,4632.441516551485,4632.441516551485,5.558701864544426,5.002764633283716,-2.336383167627962,7.339147800911678,3.4911750982912224,3.4911750982912224,0.9974785995117779,0.0,0.0,0.00022963090774144495,0.9914451976358777,0.00023161230523785357,198.98495333451027,0.0,0.0,0.0,0.03958263714736517,7.811732658454703e-05,0.00015151358115689793,0.0006102413192864507,0.09555421411107388,0.07168186007170597,0.02387235403936791,0.09555422201451194,0.07168186007170398,0.023872354039367247,0.3752922042568034,0.3752922042568034,0.12498435208698502,0.0,4.983919119520522,4.978399191293249,5.000494680292206,4.983936651262297,4.9784143300666415,5.000519398121298,24787.03052201269,21068.975943710786,0.85,1.0666786843307963,0.6627509394080813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451947783479277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.785037149255,1534.74540859557,0.3752922042568034,0.12498435208698502,6.112874298809886,3.4911750982912224
4853.0,-30.07514607077319,5.002761706459549,35.003742316629875,24.096975987218343,4.998150351233403,-26.567838633663154,-40.08306573433799,1.4908429141233985,-0.026557521320000887,-5.010466626709377,40.007463506605625,42250.32255401651,25750.35121890001,25750.35121890001,68000.67377291652,77316.90462725895,77316.90462725895,25750.35121890001,103067.25584615895,103067.25584615895,103067.25584615895,127854.28258126945,91515.37733145249,56448.79525821027,38962.868970269126,24787.026735110503,0.0,63749.89570537963,21068.972724843927,1534.745064513947,0.0,0.8868384434736793,2.815878715182725,0.0014959135982669303,354511.32747699204,1554855.0579044663,4.38591079436066,1554855.0579044663,4.38591079436066,0.85,0.09555419620048083,4.027634451161993,1.2670655461726712,1.0,0.0,4.027634451161012,1.284771976148757,1.2850670148630996,3.1349021662468566,19313.587584715475,1969.4378390903596,4632.441516551485,4632.441516551485,5.558699689331267,5.002761706459549,-2.3363754349672274,7.339137141426777,3.4911788027747424,3.4911788027747424,0.9974796579356406,0.0,0.0,0.00022963090774144495,0.9914413854891023,0.00023161319579993365,198.98492311102402,0.0,0.0,0.0,0.03958263714736517,7.81176380137372e-05,0.00015151326972770776,0.0006102400649635153,0.09555419620048304,0.07168184306838257,0.023872353132100472,0.09555423968229575,0.07168184306838092,0.023872353132099917,0.3752921353388658,0.3752921353388658,0.12498435403203922,0.0,4.983914644275956,4.978402639497858,5.000466407621332,4.983909105389387,4.97842879670128,5.000365685380871,24787.026735110503,21068.972724843927,0.85,1.0666789807340529,0.6627512419671481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519475629187444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.78326954321,1534.745064513947,0.3752921353388658,0.12498435403203922,6.112874298809886,3.4911788027747424
4854.0,-30.075109202035495,5.002758681385294,35.003741539188994,24.09697623169052,4.998144727008976,-26.56780601425571,-40.08303451174868,1.4908415392291672,-0.02635260390792382,-5.010468692489921,40.0074619886375,42250.34222836611,25750.36300891056,25750.36300891056,68000.70523727668,77316.92837777146,77316.92837777146,25750.36300891056,103067.29138668202,103067.29138668202,103067.29138668202,127854.31462967712,91515.3838795955,56448.79773018992,38962.87349933953,24787.0232429951,0.0,63749.896742334626,21068.969756545834,1534.7449384699332,0.0,0.8868384384581063,2.815875782500463,0.0014959135982669303,354511.2989297221,1554854.9924438312,4.385910962888841,1554854.9924438312,4.385910962888841,0.85,0.0955541817246583,4.027634451161993,1.2670655219955367,1.0,0.0,4.027634451163661,1.2847719825805228,1.2850670212963424,3.1349021505530548,19313.58896664863,1969.437980008324,4632.441516551485,4632.441516551485,5.558702234427738,5.002758681385294,-2.336373990082953,7.339132671468247,3.4911825275715915,3.4911825275715915,0.9974807221633119,0.0,0.0,0.00022963090774144495,0.991437578674488,0.00023161408512319272,198.98489292969626,0.0,0.0,0.0,0.03958263714736517,7.811791422272851e-05,0.00015151299351871643,0.0006102389524946661,0.0955541817246557,0.07168182887650512,0.02387235284815058,0.09555413177644784,0.07168182887650706,0.02387235284815123,0.37529206601316767,0.37529206601316767,0.12498435420266076,0.0,4.983955719081678,4.978450796057757,5.000486212836165,4.98411608858197,4.978639496001904,5.000561506039844,24787.0232429951,21068.969756545834,0.85,1.0666794569428566,0.6627515398045936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519473423848976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.78150307871,1534.7449384699332,0.37529206601316767,0.12498435420266076,6.112874298809886,3.4911825275715915
4855.0,-30.07507233659195,5.002755668068118,35.003740737174994,24.096970294509106,4.998145020939502,-26.56777280591268,-40.082995605748124,1.490845490260264,-0.026386390275547456,-5.010465664642414,40.007459718009855,42250.33016833691,25750.361598061198,25750.361598061198,68000.69176639811,77316.9030745435,77316.9030745435,25750.361598061198,103067.2646726047,103067.2646726047,103067.2646726047,127854.27765347938,91515.34377149404,56448.77086528756,38962.85878467387,24787.012980874686,0.0,63749.87176554855,21068.961033743482,1534.744301218069,0.0,0.886838462084366,2.815876579696665,0.0014959135982669303,354511.340771912,1554854.8945256225,4.385910169023326,1554854.8945256225,4.385910169023326,0.85,0.09555416399405953,4.027634451161993,1.2670653697894885,1.0,0.0,4.027634451162172,1.284771964097569,1.285067002809144,3.134902195652305,19313.580502154975,1969.4371168701825,4632.441516551485,4632.441516551485,5.558701929869257,5.002755668068118,-2.336368843627724,7.339124511695841,3.491186217851624,3.491186217851624,0.9974817765290355,0.0,0.0,0.00022963090774144495,0.9914337722157768,0.00023161497437013657,198.9848627510744,0.0,0.0,0.0,0.03958263714736517,7.811825840387756e-05,0.0001515126493375674,0.0006102375662588129,0.09555416399406594,0.07168181214515314,0.023872351848912798,0.09555412169852723,0.07168181214514834,0.0238723518489112,0.3752919990758668,0.3752919990758668,0.12498435585161276,0.0,4.983979279676078,4.978478320220233,5.00049786767255,4.984079274366877,4.978594171888858,5.0005502438796725,24787.012980874686,21068.961033743482,0.85,1.066679663552622,0.662751610289037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519471221586717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.779736813396,1534.744301218069,0.3752919990758668,0.12498435585161276,6.112874298809886,3.491186217851624
4856.0,-30.07503554800501,5.002752695241477,35.00373994195986,24.096963798534148,4.998148593717133,-26.567739338870666,-40.082960471604,1.4908523845827935,-0.026498529879177113,-5.010461257757591,40.00745831201514,42250.33332177649,25750.35673919691,25750.35673919691,68000.6900609734,77316.86239502714,77316.86239502714,25750.35673919691,103067.21913422405,103067.21913422405,103067.21913422405,127854.2265584616,91515.28964551892,56448.7605722684,38962.81008138946,24787.007424237538,0.0,63749.817505627,21068.956310601905,1534.7439007577211,0.0,0.8868384895971757,2.8158785670162496,0.0014959135982669303,354511.4016711928,1554854.8338937196,4.385909244565957,1554854.8338937196,4.385909244565957,0.8499999999999999,0.09555414713982516,4.027634451161993,1.2670652582449837,1.0,0.0,4.027634451161318,1.2847719318458763,1.285066970550045,3.134902274347908,19313.569079301342,1969.4359520632777,4632.441516551485,4632.441516551485,5.558700880991624,5.002752695241477,-2.336362677122558,7.339115372364034,3.491189906636585,3.491189906636585,0.9974828304675957,0.0,0.0,0.00022963090774144495,0.9914299737084327,0.0002316158617663264,198.98483263537761,0.0,0.0,0.0,0.03958263714736517,7.811856921857829e-05,0.00015151233852286666,0.0006102363144108162,0.09555414713982395,0.07168179600368875,0.023872351136135197,0.09555416716784461,0.07168179600368967,0.0238723511361355,0.37529193282968937,0.37529193282968937,0.12498435820197633,0.0,4.983974294605844,4.978473517368684,5.000492332172826,4.983962727878406,4.978462682060865,5.000478568995391,24787.007424237538,21068.956310601905,0.85,1.0666805446928722,0.6627522238482829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45194690195219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.777971711046,1534.7439007577211,0.37529193282968937,0.12498435820197633,6.112874298809886,3.491189906636585
