time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4857.0,-30.07499878573476,5.002749695784927,35.0037391511025,24.096963309589796,4.998147686829416,-26.567706343514047,-40.082929214090086,1.4908552446086827,-0.026412398845138796,-5.010459998844013,40.00745684851419,42250.35233680414,25750.359934785967,25750.359934785967,68000.7122715901,77316.86402314295,77316.86402314295,25750.359934785967,103067.22395792892,103067.22395792892,103067.22395792892,127854.22678473685,91515.27602421044,56448.76433787141,38962.79076259892,24787.002826807937,0.0,63749.79358940685,21068.952402786745,1534.7436322452081,0.0,0.8868385013008885,2.815877582641398,0.0014959135982669303,354511.4190682752,1554854.7707819266,4.385908851309745,1554854.7707819266,4.385908851309745,0.85,0.09555413157004028,4.027634451161993,1.267065212088637,1.0,0.0,4.02763445116183,1.2847719184666544,1.2850669571677507,3.1349023069938218,19313.566204633255,1969.4356589287122,4632.441516551485,4632.441516551485,5.558701570819881,5.002749695784927,-2.33635881774607,7.339108513530997,3.4911936026139947,3.4911936026139947,0.9974838864611414,0.0,0.0,0.00022963090774144495,0.9914261779340249,0.00023161674853084814,198.98480254123317,0.0,0.0,0.0,0.03958263714736517,7.811884573957732e-05,0.00015151206200186764,0.0006102352006853141,0.09555413157003634,0.07168178082737224,0.023872350742664094,0.09555411830729688,0.0716817808273752,0.02387235074266508,0.37529186519358787,0.37529186519358787,0.12498436007835864,0.0,4.983988477728531,4.97848978455113,5.000500253644418,4.98404759999886,4.9785572460908725,5.000534333110124,24787.002826807937,21068.952402786745,0.85,1.0666812932691538,0.662752770760732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519466822048581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.77620629785,1534.7436322452081,0.37529186519358787,0.12498436007835864,6.112874298809886,3.4911936026139947
4858.0,-30.07496195836397,5.002746758296743,35.003738366399624,24.09696184275674,4.9981526758775665,-26.567672699926952,-40.082890273164935,1.4908634174405813,-0.026471173698439543,-5.010454563059246,40.00745544606192,42250.33985831907,25750.352498582066,25750.352498582066,68000.69235690114,77316.83798755353,77316.83798755353,25750.352498582066,103067.1904861356,103067.1904861356,103067.1904861356,127854.18731524685,91515.23709985429,56448.73897062006,38962.77569914914,24786.996829111245,0.0,63749.772528260386,21068.947304744557,1534.7431843445504,0.0,0.8868385340360389,2.8158789891192497,0.0014959135982669303,354511.4941860642,1554854.7103027878,4.3859077513766795,1554854.7103027878,4.3859077513766795,0.85,0.09555411391341401,4.027634451161993,1.2670650802133605,1.0,0.0,4.027634451163056,1.2847718802340884,1.2850669189264048,3.134902400283036,19313.557989959572,1969.4348212651184,4632.441516551485,4632.441516551485,5.558699965574813,5.002746758296743,-2.3363518935554404,7.339098651852183,3.491197285603338,3.491197285603338,0.9974849387438108,0.0,0.0,0.00022963090774144495,0.991422375453593,0.00023161763686883183,198.98477239380563,0.0,0.0,0.0,0.03958263714736517,7.811919023348387e-05,0.0001515117175079611,0.0006102338131897878,0.09555411391341961,0.0716817640312482,0.023872349882171417,0.09555414167529802,0.07168176403124399,0.02387234988217001,0.375291797720594,0.375291797720594,0.12498436238825522,0.0,4.9839853941988395,4.978491530283861,5.000482664581909,4.983983389360787,4.978508844927944,5.000422643409593,24786.996829111245,21068.947304744557,0.85,1.066681333282504,0.6627527939741185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519464626147889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.774441583733,1534.7431843445504,0.375291797720594,0.12498436238825522,6.112874298809886,3.491197285603338
4859.0,-30.07492524363607,5.002743765959406,35.00373758482676,24.09695639451968,4.998149916255048,-26.567639932646255,-40.08285905057562,1.490864605265219,-0.026425313606125655,-5.010454612789474,40.00745396782428,42250.35881936361,25750.359080480448,25750.359080480448,68000.71789984405,77316.82701991369,77316.82701991369,25750.359080480448,103067.18610039414,103067.18610039414,103067.18610039414,127854.17883167062,91515.21015194415,56448.74195139418,38962.74244505552,24786.992731276478,0.0,63749.735176332,21068.943821585006,1534.7429733900046,0.0,0.886838539134554,2.8158783809488974,0.0014959135982669303,354511.4934988355,1554854.6465554975,4.385907580061589,1554854.6465554975,4.385907580061589,0.85,0.09555409878444461,4.027634451161993,1.267065014275722,1.0,0.0,4.02763445116193,1.2847718746774364,1.2850669133684767,3.1349024138415222,19313.55230281892,1969.4342413381655,4632.441516551485,4632.441516551485,5.558701386401897,5.002743765959406,-2.3363489907362585,7.339092756695664,3.4912009822873773,3.4912009822873773,0.9974859949392506,0.0,0.0,0.00022963090774144495,0.991418584619351,0.00023161852249280795,198.98474233859827,0.0,0.0,0.0,0.03958263714736517,7.811946644754982e-05,0.00015151144129389515,0.0006102327007005,0.09555409878444737,0.07168174926729463,0.02387234951715273,0.09555410845280315,0.07168174926729257,0.023872349517152044,0.3752917295079631,0.3752917295079631,0.12498436350260513,0.0,4.983994194729405,4.978499844221233,5.000492923203183,4.984029299183362,4.978533005454437,5.000533863142664,24786.992731276478,21068.943821585006,0.85,1.0666823589424148,0.6627534797203308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519462426359253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.772679399204,1534.7429733900046,0.3752917295079631,0.12498436350260513,6.112874298809886,3.4912009822873773
4860.0,-30.074888512750686,5.002740870515472,35.003736809204135,24.096965125668817,4.9981572003669825,-26.567606146373283,-40.08282007472587,1.4908748339895408,-0.026365223871380294,-5.01044751682167,40.00745257799214,42250.34586361637,25750.347453272007,25750.347453272007,68000.69331688838,77316.83280602626,77316.83280602626,25750.347453272007,103067.18025929827,103067.18025929827,103067.18025929827,127854.16631746583,91515.2040175167,56448.71707510671,38962.76326934444,24786.986058167557,0.0,63749.74932751199,21068.938149442423,1534.7424518753828,0.0,0.8868385802712255,2.815878419938882,0.0014959135982669303,354511.5915589201,1554854.5866205916,4.385906197829285,1554854.5866205916,4.385906197829285,0.85,0.09555407996608974,4.027634451161993,1.2670648961374535,1.0,0.0,4.027634451163929,1.2847718268273949,1.2850668655074469,3.134902530597827,19313.551008197126,1969.4341093234823,4632.441516551485,4632.441516551485,5.558698876449337,5.002740870515472,-2.3363408463507254,7.339081716866198,3.491204657529442,3.491204657529442,0.997487045008412,0.0,0.0,0.00022963090774144495,0.991414792132478,0.00023161940850965283,198.98471227017325,0.0,0.0,0.0,0.03958263714736517,7.811981125295333e-05,0.00015151109648849163,0.0006102313119503778,0.09555407996608895,0.07168173162316606,0.023872348342922886,0.09555408173839386,0.07168173162316666,0.023872348342923084,0.3752916611032574,0.3752916611032574,0.12498436533821779,0.0,4.984009117362007,4.978529591398171,5.000463324547923,4.984082292950291,4.978662067351024,5.000358421533463,24786.986058167557,21068.938149442423,0.85,1.0666817365435795,0.662753129373996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519460233299708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.77091618564,1534.7424518753828,0.3752916611032574,0.12498436533821779,6.112874298809886,3.491204657529442
4861.0,-30.07485181394126,5.00273795972897,35.00373605450068,24.096964357327693,4.9981579186387535,-26.56757304562533,-40.082788782287366,1.4908791503228074,-0.02631529254722409,-5.010445637372027,40.007451636063145,42250.36455770882,25750.349294380307,25750.349294380307,68000.71385208913,77316.8268147002,77316.8268147002,25750.349294380307,103067.1761090805,103067.1761090805,103067.1761090805,127854.16045386747,91515.18346032246,56448.721203331086,38962.73584110152,24786.98434478698,0.0,63749.7201858885,21068.936693068932,1534.7423337288308,0.0,0.8868385932440896,2.815877983472945,0.0014959135982669303,354511.6175312783,1554854.5460009936,4.3859057619284085,1554854.5460009936,4.3859057619284085,0.85,0.0955540645958953,4.027634451161993,1.2670648263534532,1.0,0.0,4.02763445116206,1.2847718066355596,1.2850668453109746,3.134902579866837,19313.546669765892,1969.4336669266154,4632.441516551485,4632.441516551485,5.55869927388734,5.00273795972897,-2.3363365049578166,7.339074464686787,3.4912083570137877,3.4912083570137877,0.9974881020039393,0.0,0.0,0.00022963090774144495,0.9914110029731024,0.0002316202937558834,198.98468222801512,0.0,0.0,0.0,0.03958263714736517,7.812008808698354e-05,0.00015151081965446143,0.0006102301969641004,0.09555406459589655,0.07168171688353159,0.023872347712364968,0.09555406096925265,0.07168171688353064,0.023872347712364655,0.3752915938507177,0.3752915938507177,0.12498436533967164,0.0,4.9840326489321,4.978565617715901,5.0004493315177,4.984130344824791,4.978713295287662,5.000396932803312,24786.98434478698,21068.936693068932,0.85,1.0666825462732246,0.6627537255773126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519458039275703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.76915451959,1534.7423337288308,0.3752915938507177,0.12498436533967164,6.112874298809886,3.4912083570137877
4862.0,-30.0748150853798,5.002734915779501,35.00373526735327,24.09694940960037,4.998148478339185,-26.56754093396646,-40.08275385769082,1.4908743269258287,-0.026283522512073887,-5.010449402989116,40.007449181653804,42250.368291136736,25750.36527393621,25750.36527393621,68000.73356507295,77316.80460511504,77316.80460511504,25750.36527393621,103067.16987905126,103067.16987905126,103067.16987905126,127854.1457079529,91515.14256034124,56448.70624636295,38962.70701553143,24786.97582890165,0.0,63749.682844433075,21068.9294545664,1534.7419531082878,0.0,0.8868385829696686,2.8158771266464577,0.0014959135982669303,354511.56549372914,1554854.440157433,4.385906107158968,1554854.440157433,4.385906107158968,0.85,0.09555405008553336,4.027634451161993,1.2670647225016727,1.0,0.0,4.027634451164068,1.284771829199442,1.2850668678800388,3.134902524809922,19313.538038152357,1969.4327867469888,4632.441516551485,4632.441516551485,5.5587027233763076,5.002734915779501,-2.336336346193984,7.339071261973485,3.491212047044052,3.491212047044052,0.9974891562983006,0.0,0.0,0.00022963090774144495,0.9914072107574682,0.00023162117972291051,198.98465216151067,0.0,0.0,0.0,0.03958263714736517,7.812039705460578e-05,0.00015151051068683916,0.0006102289525554607,0.09555405008553268,0.07168170292944073,0.023872347156091944,0.09555400708897269,0.07168170292944125,0.023872347156092114,0.3752915279206768,0.3752915279206768,0.12498436480080725,0.0,4.984060727364408,4.978588201343371,5.0004939079976225,4.9841658804770645,4.9786713786159,5.000665054426463,24786.97582890165,21068.9294545664,0.85,1.066683480308657,0.6627541723499921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519455847168332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.767393435313,1534.7419531082878,0.3752915279206768,0.12498436480080725,6.112874298809886,3.491212047044052
4863.0,-30.074778403505412,5.002731978435121,35.00373446236252,24.096952971909218,4.99815522645808,-26.56750724537496,-40.082718688622094,1.49088406832761,-0.026303158985740538,-5.010441940792429,40.00744708763469,42250.370877980895,25750.35248132564,25750.35248132564,68000.72335930653,77316.79161849136,77316.79161849136,25750.35248132564,103067.144099817,103067.144099817,103067.144099817,127854.10878081262,91515.1174561471,56448.696715636404,38962.68971167855,24786.964680995614,0.0,63749.65439267416,21068.919978846272,1534.7411640470473,0.0,0.8868386285190573,2.815878255574725,0.0014959135982669303,354511.66861479473,1554854.349855288,4.385904576655166,1554854.349855288,4.385904576655166,0.85,0.09555403061522338,4.027634451161993,1.2670646120561289,1.0,0.0,4.0276344511619575,1.284771783629102,1.2850668222992336,3.134902636003658,19313.532740113205,1969.4322464973468,4632.441516551485,4632.441516551485,5.558699961849688,5.002731978435121,-2.3363279751737127,7.3390599536088335,3.4912156920521773,3.4912156920521773,0.9974901977291936,0.0,0.0,0.00022963090774144495,0.9914034233778664,0.00023162206456687085,198.98462213323396,0.0,0.0,0.0,0.03958263714736517,7.812070818614334e-05,0.0001515101995553016,0.0006102276994313612,0.09555403061522375,0.07168168482142065,0.023872345793803092,0.09555400117836446,0.07168168482142039,0.023872345793803006,0.37529146225712934,0.37529146225712934,0.12498436737357654,0.0,4.984073502003355,4.978607609984067,5.00048675756301,4.984138781806678,4.9786994278713905,5.00047234371516,24786.964680995614,21068.919978846272,0.85,1.0666837962829943,0.6627545087183426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519453653284469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.765634170364,1534.7411640470473,0.37529146225712934,0.12498436737357654,6.112874298809886,3.4912156920521773
4864.0,-30.074741738421224,5.002729091737483,35.00373369264567,24.096956673916452,4.998160805867689,-26.567473688844736,-40.08268355447797,1.4908927562912395,-0.026287538352676165,-5.010436998819793,40.00744650508349,42250.373477037465,25750.346403716627,25750.346403716627,68000.7198807541,77316.78411567405,77316.78411567405,25750.346403716627,103067.13051939067,103067.13051939067,103067.13051939067,127854.09433934875,91515.09736911225,56448.686730475805,38962.67848737383,24786.963819958088,0.0,63749.64230733192,21068.919246964375,1534.741024022127,0.0,0.8868386557733796,2.8158786272398557,0.0014959135982669303,354511.73690856935,1554854.3247334466,4.385903660883455,1554854.3247334466,4.385903660883455,0.85,0.09555401481268423,4.027634451161993,1.2670645598554984,1.0,0.0,4.0276344511620135,1.2847717429867545,1.285066781647553,3.134902735172871,19313.528500905348,1969.4318142184486,4632.441516551485,4632.441516551485,5.558698649882987,5.002729091737483,-2.336321410419781,7.339050502157264,3.491219364146255,3.491219364146255,0.99749124689893,0.0,0.0,0.00022963090774144495,0.9913996377474487,0.00023162294900892595,198.98459211871096,0.0,0.0,0.0,0.03958263714736517,7.812101900985602e-05,0.00015150988873158895,0.0006102264475470679,0.09555401481268863,0.07168166955525584,0.023872345257432794,0.0955540080089675,0.07168166955525254,0.023872345257431694,0.37529139662921646,0.37529139662921646,0.12498436932727093,0.0,4.984086815538262,4.978633160647178,5.000463319975609,4.984149460467108,4.978744756480921,5.0003789658226765,24786.963819958088,21068.919246964375,0.85,1.066683943933804,0.6627546751298117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519451462189992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.763875194401,1534.741024022127,0.37529139662921646,0.12498436932727093,6.112874298809886,3.491219364146255
4865.0,-30.074705056470396,5.002726049047861,35.003732905797385,24.096936627198033,4.998150549954616,-26.56744170072255,-40.08264862988142,1.4908871942067823,-0.0263226126836571,-5.010441839710967,40.00744446665742,42250.377096762495,25750.3651227547,25750.3651227547,68000.7422195172,77316.74444490217,77316.74444490217,25750.3651227547,103067.10956765688,103067.10956765688,103067.10956765688,127854.0678732438,91515.0386965282,56448.67134838852,38962.63038682186,24786.958305586915,0.0,63749.588692408775,21068.91455974888,1534.7408384887042,0.0,0.8868386385218876,2.815878522894447,0.0014959135982669303,354511.67001165287,1554854.2368286918,4.385904240550342,1554854.2368286918,4.385904240550342,0.85,0.0955540018810108,4.027634451161993,1.267064426331781,1.0,0.0,4.027634451162529,1.2847717690062195,1.2850668076729932,3.1349026716841686,19313.516118526295,1969.430551567181,4632.441516551485,4632.441516551485,5.558702690740923,5.002726049047861,-2.3363220470827533,7.339048096130615,3.4912230466231926,3.4912230466231926,0.9974922990351979,0.0,0.0,0.00022963090774144495,0.9913958503911713,0.00023162383386095509,198.98456209038983,0.0,0.0,0.0,0.03958263714736517,7.812132798088268e-05,0.0001515095797605623,0.0006102252031247165,0.09555400188100605,0.07168165667569781,0.02387234520530824,0.09555399105788344,0.07168165667570138,0.02387234520530943,0.37529133141536636,0.37529133141536636,0.12498436979285119,0.0,4.984095138770044,4.9786289243527335,5.000509356447992,4.984119227027293,4.978602778148115,5.000684298431736,24786.958305586915,21068.91455974888,0.85,1.0666851914546491,0.6627552893026527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519449272099094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.762117104805,1534.7408384887042,0.37529133141536636,0.12498436979285119,6.112874298809886,3.4912230466231926
4866.0,-30.07466842260923,5.002723132981086,35.003732102277915,24.096939979959302,4.998158633377432,-26.56740792180416,-40.082613460812695,1.4908981325723691,-0.026374962465467888,-5.010433443634369,40.00744240737696,42250.37943435958,25750.34992801292,25750.34992801292,68000.7293623725,77316.72519752017,77316.72519752017,25750.34992801292,103067.07512553308,103067.07512553308,103067.07512553308,127854.02210790255,91515.00789161144,56448.66212845098,38962.60640351162,24786.946982369464,0.0,63749.55338588108,21068.904935014045,1534.7400172632824,0.0,0.8868386886971901,2.8158801905128263,0.0014959135982669303,354511.78603815386,1554854.14802462,4.385902554611487,1554854.14802462,4.385902554611487,0.8500000000000001,0.09555398193146683,4.027634451161993,1.2670643378654494,1.0,0.0,4.027634451161249,1.2847717178364795,1.2850667564915024,3.134902796540711,19313.509617395284,1969.4298886363117,4632.441516551485,4632.441516551485,5.558699410668907,5.002723132981086,-2.336313000490538,7.339036133471624,3.491226677231386,3.491226677231386,0.9974933363518245,0.0,0.0,0.00022963090774144495,0.9913920680156547,0.0002316247175560607,198.9845321014445,0.0,0.0,0.0,0.03958263714736517,7.812163911584798e-05,0.00015150926862559697,0.0006102239499868112,0.09555398193147234,0.07168163803086282,0.023872343900609518,0.09555400192297966,0.07168163803085868,0.02387234390060814,0.37529126474272484,0.37529126474272484,0.12498437326707469,0.0,4.9840846160013825,4.978619851284634,5.000494476869164,4.9840584811689155,4.978599517337102,5.0004509220351,24786.946982369464,21068.904935014045,0.85,1.066685580536678,0.6627556930260311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519447081001378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.76036057527,1534.7400172632824,0.37529126474272484,0.12498437326707469,6.112874298809886,3.491226677231386
4867.0,-30.074631806659053,5.002720239036185,35.003731332523735,24.096949269901984,4.9981622689718215,-26.567374603889295,-40.08257832666857,1.4909050662020427,-0.02622303187746411,-5.010429852437899,40.00744178382709,42250.381979378115,25750.347273388183,25750.347273388183,68000.7292527663,77316.74810776823,77316.74810776823,25750.347273388183,103067.09538115641,103067.09538115641,103067.09538115641,127854.04184513961,91515.01745057381,56448.651322183556,38962.629031544726,24786.946463983197,0.0,63749.575495527926,21068.904494385715,1534.7399314076122,0.0,0.8868387092270151,2.8158786141017123,0.0014959135982669303,354511.835665386,1554854.121134757,4.385901864789477,1554854.121134757,4.385901864789477,0.8499999999999999,0.09555396637811864,4.027634451161993,1.2670642730267718,1.0,0.0,4.0276344511607505,1.2847716854009206,1.285066724048495,3.1349028756849866,19313.511634737748,1969.4300943479934,4632.441516551485,4632.441516551485,5.558698837618018,5.002720239036185,-2.3363074361849536,7.339027675221138,3.4912303409663217,3.4912303409663217,0.9974943831332348,0.0,0.0,0.00022963090774144495,0.9913882875049632,0.00023162560082221604,198.9845021271704,0.0,0.0,0.0,0.03958263714736517,7.812194994298498e-05,0.00015150895779845997,0.0006102226980887259,0.09555396637811882,0.07168162279432776,0.023872343583791058,0.09555394529567672,0.07168162279432762,0.023872343583791016,0.37529119660679505,0.37529119660679505,0.12498437548333001,0.0,4.984107692302814,4.978656678641414,5.000476255620185,4.984206820560416,4.978810813876237,5.000410198582415,24786.946463983197,21068.904494385715,0.85,1.0666852088691412,0.6627555030910285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519444892776825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.758604305074,1534.7399314076122,0.37529119660679505,0.12498437548333001,6.112874298809886,3.4912303409663217
4868.0,-30.07459522959467,5.002717236143958,35.003730548211884,24.096939211618178,4.9981551879243264,-26.567342392657377,-40.08254340207202,1.4909023509870383,-0.026161254690237,-5.010432483529491,40.0074398202926,42250.3850389881,25750.36034706721,25750.36034706721,68000.7453860553,77316.73613196454,77316.73613196454,25750.36034706721,103067.09647903175,103067.09647903175,103067.09647903175,127854.03691389764,91514.98780076968,56448.63670779323,38962.61232552939,24786.94043486589,0.0,63749.55276039528,21068.899369636005,1534.7396684467149,0.0,0.8868387029481316,2.815877495561374,0.0014959135982669303,354511.7993059733,1554854.0364596238,4.385902075766045,1554854.0364596238,4.385902075766045,0.85,0.09555395220007738,4.027634451161993,1.2670641818130393,1.0,0.0,4.027634451164692,1.2847716981027117,1.285066736753203,3.1349028446920237,19313.505377384005,1969.4294562754872,4632.441516551485,4632.441516551485,5.558701659818575,5.002717236143958,-2.336306459703632,7.33902369584759,3.4912340065145786,3.4912340065145786,0.9974954304327367,0.0,0.0,0.00022963090774144495,0.9913845110246768,0.00023162648315344634,198.98447218473774,0.0,0.0,0.0,0.03958263714736517,7.812225891741502e-05,0.00015150864882402994,0.000610221453652667,0.09555395220007828,0.07168160884090533,0.023872343359172956,0.09555389029051525,0.07168160884090465,0.023872343359172737,0.37529113007881176,0.37529113007881176,0.12498437648056308,0.0,4.984141400464807,4.978691346462085,5.000507078905059,4.984271228839248,4.978825016905944,5.0006253695859755,24786.94043486589,21068.899369636005,0.85,1.0666858423562322,0.6627557874450902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519442705622796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.756848897188,1534.7396684467149,0.37529113007881176,0.12498437648056308,6.112874298809886,3.4912340065145786
4869.0,-30.074558644935575,5.002714279599941,35.003729742121116,24.09693816388028,4.998157818081813,-26.567309203382834,-40.082508337777085,1.4909083765290772,-0.02616786999243459,-5.010427877889352,40.007437617311226,42250.387535429574,25750.354785282136,25750.354785282136,68000.74232071171,77316.72117978372,77316.72117978372,25750.354785282136,103067.07596506586,103067.07596506586,103067.07596506586,127854.00578396654,91514.9591032084,56448.62545885426,38962.59293817127,24786.929818900677,0.0,63749.52275707194,21068.890346065575,1534.738975246576,0.0,0.8868387343574515,2.8158781200340286,0.0014959135982669303,354511.86295194254,1554853.941458627,4.385901020382503,1554853.941458627,4.385901020382503,0.85,0.09555393426752166,4.027634451161993,1.2670640845550225,1.0,0.0,4.027634451162315,1.2847716699151925,1.2850667085592107,3.1349029134708863,19313.49932099349,1969.4288386955272,4632.441516551485,4632.441516551485,5.558700459202214,5.002714279599941,-2.336300204884006,7.339014484483947,3.491237634373817,3.491237634373817,0.9974964669639477,0.0,0.0,0.00022963090774144495,0.9913807337757615,0.0002316273656709822,198.98444223609692,0.0,0.0,0.0,0.03958263714736517,7.812256912888022e-05,0.00015150833861256473,0.0006102202042342826,0.09555393426752165,0.07168159184241503,0.023872342425106625,0.09555387170649554,0.07168159184241504,0.023872342425106625,0.3752910647307253,0.3752910647307253,0.12498437946579924,0.0,4.9841633716744695,4.978718725741942,5.000512806502115,4.984260007896921,4.978836996793575,5.000544473604066,24786.929818900677,21068.890346065575,0.85,1.0666862963012247,0.6627561385272112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519440520792164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.755093930822,1534.738975246576,0.3752910647307253,0.12498437946579924,6.112874298809886,3.491237634373817
4870.0,-30.074522081218618,5.00271131194696,35.003728941320425,24.096926988009386,4.998157896829177,-26.567276288152243,-40.08247327348215,1.4909121037628048,-0.026283519876415085,-5.010425951108979,40.00743615921606,42250.39011349263,25750.356118357606,25750.356118357606,68000.74623185024,77316.67561683772,77316.67561683772,25750.356118357606,103067.03173519533,103067.03173519533,103067.03173519533,127853.95669552003,91514.89877026147,56448.61326691639,38962.539448161195,24786.9249603247,0.0,63749.464408485896,21068.886216275994,1534.7386710791159,0.0,0.8868387494397605,2.8158798639750637,0.0014959135982669303,354511.8895783862,1554853.8785799812,4.385900513602343,1554853.8785799812,4.385900513602343,0.85,0.09555391910491277,4.027634451161993,1.2670639774063606,1.0,0.0,4.027634451161414,1.2847716524791728,1.285066691119187,3.13490295601559,19313.48658820815,1969.4275403127624,4632.441516551485,4632.441516551485,5.5587007469717316,5.00271131194696,-2.3362959073989447,7.3390072193459055,3.491241271209945,3.491241271209945,0.9974975060599843,0.0,0.0,0.00022963090774144495,0.9913769587045762,0.0002316282476864317,198.98441230460867,0.0,0.0,0.0,0.03958263714736517,7.812287934148356e-05,0.00015150802839996138,0.0006102189548113142,0.09555391910491268,0.07168157693422138,0.023872342170691303,0.095553913572694,0.07168157693422145,0.023872342170691327,0.3752909999074968,0.3752909999074968,0.12498438253951498,0.0,4.984158451729456,4.9787087992122,5.0005229180424635,4.984142431232556,4.97867275530848,5.000567027600766,24786.9249603247,21068.886216275994,0.85,1.066687333969169,0.6627567855749474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519438335508537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.753340335841,1534.7386710791159,0.3752909999074968,0.12498438253951498,6.112874298809886,3.491241271209945
4871.0,-30.074485508675878,5.002708463037049,35.00372816415207,24.096935369912558,4.9981673436945675,-26.567242428114543,-40.08244184134526,1.4909242631332342,-0.02627780526853485,-5.010417858699705,40.007435245958014,42250.40783527693,25750.34186918941,25750.34186918941,68000.74970446635,77316.67126832475,77316.67126832475,25750.34186918941,103067.01313751415,103067.01313751415,103067.01313751415,127853.93385715949,91514.88344083792,56448.62000779022,38962.51492560856,24786.92071964534,0.0,63749.43564525389,21068.882611698536,1534.7382648727503,0.0,0.8868387939210791,2.815880733481701,0.0014959135982669303,354512.0014085218,1554853.8391967965,4.3858990189871205,1554853.8391967965,4.3858990189871205,0.85,0.09555390113000557,4.027634451161993,1.2670639158645645,1.0,0.0,4.027634451161871,1.2847715955975756,1.2850666342245272,3.134903094809355,19313.48335305606,1969.4272104190586,4632.441516551485,4632.441516551485,5.558697671019637,5.002708463037049,-2.3362870675598364,7.338995530596885,3.491244899767296,3.491244899767296,0.997498542790656,0.0,0.0,0.00022963090774144495,0.991373182737669,0.00023162912991787923,198.98438236590445,0.0,0.0,0.0,0.03958263714736517,7.812315742147875e-05,0.0001515077503199662,0.0006102178348067454,0.09555390113000921,0.07168155978044528,0.023872341349563928,0.09555392258049548,0.07168155978044255,0.023872341349563023,0.37529093325918833,0.37529093325918833,0.12498438595379202,0.0,4.9841516962602554,4.978712804567465,5.000483844608198,4.98414005343119,4.978744207150953,5.000342937036578,24786.92071964534,21068.882611698536,0.85,1.066687869722796,0.6627573625967064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519436151476492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.751587540806,1534.7382648727503,0.37529093325918833,0.12498438595379202,6.112874298809886,3.491244899767296
4872.0,-30.074448978708265,5.002705545926835,35.00372740499116,24.096929921675496,4.998164447329265,-26.567209840814908,-40.08240684689952,1.4909253094358816,-0.02622722192825222,-5.0104185117970195,40.00743421612591,42250.410475829194,25750.350053225633,25750.350053225633,68000.76052905482,77316.66095535737,77316.66095535737,25750.350053225633,103067.011008583,103067.011008583,103067.011008583,127853.93055600968,91514.85716694774,56448.606687419575,38962.50053280907,24786.919547426685,0.0,63749.42008023575,21068.881615312683,1534.7382354904091,0.0,0.8868387943262601,2.815879992846047,0.0014959135982669303,354511.992383278,1554853.7947864942,4.3858990053726465,1554853.7947864942,4.3858990053726465,0.85,0.09555388714561674,4.027634451161993,1.2670638109138235,1.0,0.0,4.0276344511607896,1.2847715907029666,1.2850666293287942,3.1349031067524313,19313.477808161922,1969.4266449972135,4632.441516551485,4632.441516551485,5.558699437698437,5.002705545926835,-2.33628462462885,7.338990170555685,3.4912485591993843,3.4912485591993843,0.9974995883426813,0.0,0.0,0.00022963090774144495,0.9913694111819612,0.0002316300111253859,198.98435246206174,0.0,0.0,0.0,0.03958263714736517,7.812346701828312e-05,0.00015150744072316185,0.0006102165878639901,0.09555388714561715,0.07168154597811126,0.02387234116750589,0.09555389566210243,0.07168154597811095,0.023872341167505785,0.37529086598939926,0.37529086598939926,0.12498438666337067,0.0,4.984159863872037,4.978723979210031,5.000482979128094,4.984191289868761,4.978767436449971,5.00047827547462,24786.919547426685,21068.881615312683,0.85,1.0666882999636433,0.6627575658359298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519433966917918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.749836141373,1534.7382354904091,0.37529086598939926,0.12498438666337067,6.112874298809886,3.4912485591993843
4873.0,-30.07441244796101,5.0027026616751975,35.00372663621467,24.096934112627082,4.998166862355821,-26.56717672159264,-40.08237178260458,1.4909311359874289,-0.026136313763913677,-5.010414454078148,40.00743241772838,42250.41279652481,25750.34611019652,25750.34611019652,68000.75890672133,77316.66830695415,77316.66830695415,25750.34611019652,103067.01441715067,103067.01441715067,103067.01441715067,127853.92603749846,91514.85070782385,56448.59519739427,38962.506122699524,24786.91162034779,0.0,63749.417743047314,21068.87487729562,1534.7377117352034,0.0,0.8868388214829921,2.81587927240959,0.0014959135982669303,354512.0484574719,1554853.717232714,4.385898092880298,1554853.717232714,4.385898092880298,0.85,0.09555386936637546,4.027634451161993,1.2670637169526886,1.0,0.0,4.027634451161822,1.284771563446331,1.2850666020658994,3.1349031732599055,19313.476445015545,1969.4265059949673,4632.441516551485,4632.441516551485,5.558698586521126,5.0027026616751975,-2.3362787458038006,7.3389814074789985,3.4912521933095313,3.4912521933095313,0.997500626659866,0.0,0.0,0.00022963090774144495,0.9913656395612399,0.00023163089235478783,198.9843225575898,0.0,0.0,0.0,0.03958263714736517,7.812377723418304e-05,0.0001515071305072619,0.0006102153384277443,0.09555386936637845,0.07168152930779827,0.023872340058580188,0.09555384153153765,0.07168152930779602,0.02387234005857944,0.3752907986600327,0.3752907986600327,0.12498438750109087,0.0,4.984181977145397,4.97875763272242,5.000470434200452,4.984278140314245,4.978899959293017,5.000427969436942,24786.91162034779,21068.87487729562,0.85,1.0666883136220906,0.6627576265374244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519431784903105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.7480851081,1534.7377117352034,0.3752907986600327,0.12498438750109087,6.112874298809886,3.4912521933095313
4874.0,-30.074375950319848,5.002699688895706,35.00372585249115,24.096918606106215,4.998161074008353,-26.567144452562744,-40.08233682308344,1.4909295762512804,-0.026193212495400076,-5.010416141569116,40.007430444810886,42250.415499458606,25750.356733539007,25750.356733539007,68000.77223299761,77316.62898178582,77316.62898178582,25750.356733539007,103066.98571532483,103066.98571532483,103066.98571532483,127853.890899631,91514.79426416098,56448.58078183401,38962.45942480775,24786.90518430618,0.0,63749.36460911392,21068.86940666025,1534.7374009723449,0.0,0.8868388200392325,2.8158798227967043,0.0014959135982669303,354512.02513779345,1554853.6321529648,4.3858981413920075,1554853.6321529648,4.3858981413920075,0.85,0.09555385460786202,4.027634451161993,1.2670636070566252,1.0,0.0,4.02763445116283,1.2847715707427838,1.2850666093640277,3.134903155456217,19313.46453303247,1969.4252913107405,4632.441516551485,4632.441516551485,5.5587008797702575,5.002699688895706,-2.3362770963948973,7.338976785290603,3.4912558324701655,3.4912558324701655,0.9975016664200472,0.0,0.0,0.00022963090774144495,0.9913618713740102,0.00023163177278865945,198.98429268022787,0.0,0.0,0.0,0.03958263714736517,7.812408652427662e-05,0.00015150682121716833,0.000610214092720308,0.09555385460785851,0.07168151505360862,0.023872339554249885,0.0955538407044573,0.07168151505361126,0.023872339554250766,0.37529073265417195,0.37529073265417195,0.12498438773219417,0.0,4.984190809640552,4.9787600601505915,5.000498498114268,4.984222929073724,4.97876656246433,5.000607545374521,24786.90518430618,21068.86940666025,0.85,1.0666894117290682,0.6627582213332096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451942960284238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.746335308113,1534.7374009723449,0.37529073265417195,0.12498438773219417,6.112874298809886,3.4912558324701655
4875.0,-30.074339505743993,5.00269680638675,35.003725061599994,24.096922273188852,4.9981672481181185,-26.567111034959005,-40.08230172386391,1.4909387773331146,-0.026196344415950534,-5.010409442538273,40.00742866859156,42250.41729010368,25750.345901074725,25750.345901074725,68000.76319117841,77316.61870490045,77316.61870490045,25750.345901074725,103066.96460597517,103066.96460597517,103066.96460597517,127853.86092319575,91514.77173332285,56448.57031852586,38962.4460164411,24786.89631722058,0.0,63749.34233366168,21068.861869637494,1534.7367607882256,0.0,0.886838860554967,2.8158806458622294,0.0014959135982669303,354512.11771266384,1554853.555555597,4.385896780024382,1554853.555555597,4.385896780024382,0.8500000000000001,0.09555383576878285,4.027634451161993,1.26706354661379,1.0,0.0,4.0276344511607185,1.2847715277000809,1.2850665663114405,3.134903260482443,19313.45977807949,1969.4248064404758,4632.441516551485,4632.441516551485,5.558698541378238,5.00269680638675,-2.336269307965649,7.338966114352399,3.4912594401178105,3.4912594401178105,0.9975026971765173,0.0,0.0,0.00022963090774144495,0.9913581086809086,0.00023163265194551098,198.98426284631464,0.0,0.0,0.0,0.03958263714736517,7.812439705143344e-05,0.00015150651069001153,0.0006102128420304332,0.09555383576878435,0.0716814974172511,0.023872338351533236,0.09555383314139825,0.07168149741724998,0.023872338351532865,0.3752906658351692,0.3752906658351692,0.12498438993324372,0.0,4.984192721212423,4.9787670156208605,5.000485259751315,4.984213098122325,4.978807570293839,5.000445043179695,24786.89631722058,21068.861869637494,0.85,1.066689642620389,0.66275848100466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451942742275981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.744586062592,1534.7367607882256,0.3752906658351692,0.12498438993324372,6.112874298809886,3.4912594401178105
4876.0,-30.07430301118006,5.002693923520932,35.00372429138704,24.096921365149342,4.998168821624957,-26.567078032499857,-40.08226665956897,1.4909438429447852,-0.02616919127734718,-5.010406939615376,40.007427689107715,42250.419535195615,25750.345943898195,25750.345943898195,68000.76547909381,77316.60871608251,77316.60871608251,25750.345943898195,103066.9546599807,103066.9546599807,103066.9546599807,127853.84878608027,91514.74760757618,56448.55842668932,38962.432423207625,24786.89412609956,0.0,63749.32654930718,21068.860007184627,1534.7366004744204,0.0,0.8868388768360653,2.8158805813577263,0.0014959135982669303,354512.1523009199,1554853.5133165102,4.385896232963847,1554853.5133165102,4.385896232963847,0.8500000000000001,0.0955538202536668,4.027634451161993,1.2670634647412222,1.0,0.0,4.0276344511614575,1.2847715040031276,1.2850665426090453,3.1349033183041306,19313.45468653384,1969.424287247311,4632.441516551485,4632.441516551485,5.558698550622492,5.002693923520932,-2.3362645725904856,7.338958496111417,3.491263070042435,3.491263070042435,0.9975037342978386,0.0,0.0,0.00022963090774144495,0.9913543408422661,0.00023163353231131048,198.98423297148972,0.0,0.0,0.0,0.03958263714736517,7.812470727074729e-05,0.00015150620047069767,0.0006102115925804373,0.09555382025367028,0.07168148238710143,0.02387233786656885,0.09555382272548593,0.07168148238709882,0.023872337866567984,0.3752905986419723,0.3752905986419723,0.12498439122328808,0.0,4.984200775720524,4.978780335446004,5.0004774995170465,4.984237748338046,4.978838372038695,5.00045121739015,24786.89412609956,21068.860007184627,0.85,1.0666899426223482,0.6627586803213812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519425245847595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.742836970585,1534.7366004744204,0.3752905986419723,0.12498439122328808,6.112874298809886,3.491263070042435
4877.0,-30.074266600943968,5.002691055614991,35.00372352601858,24.096920422185235,4.998170725252486,-26.567045072902115,-40.08222782341761,1.4909491972106617,-0.026151333317727676,-5.010403714340595,40.007426289787084,42250.40578319403,25750.34414871282,25750.34414871282,68000.74993190684,77316.59718463822,77316.59718463822,25750.34414871282,103066.94133335103,103066.94133335103,103066.94133335103,127853.83036346882,91514.72210706981,56448.530705625846,38962.4348904933,24786.889030117785,0.0,63749.32392061109,21068.855675600116,1534.736256486166,0.0,0.8868388983124691,2.8158807232587466,0.0014959135982669303,354512.19687146595,1554853.4529724582,4.385895511336089,1554853.4529724582,4.385895511336089,0.85,0.09555380361658203,4.027634451161993,1.2670632905559613,1.0,0.0,4.027634451161921,1.2847714789558493,1.285066517556015,3.1349033794206767,19313.449304856164,1969.423738468913,4632.441516551485,4632.441516551485,5.558698163097819,5.002691055614991,-2.3362593087565733,7.338950364371565,3.491266695055225,3.491266695055225,0.9975047700157785,0.0,0.0,0.00022963090774144495,0.9913505817253361,0.00023163441064592683,198.9842031657053,0.0,0.0,0.0,0.03958263714736517,7.812505086159552e-05,0.00015150585687984943,0.0006102102087220999,0.09555380361658267,0.07168146657771499,0.023872337038867687,0.09555380843778817,0.0716814665777145,0.02387233703886752,0.37529053154016123,0.37529053154016123,0.12498439210804253,0.0,4.984209871236146,4.978795881975486,5.000467219728819,4.984252381022884,4.978864198357826,5.00043223279323,24786.889030117785,21068.855675600116,0.85,1.066689742727157,0.6627584919302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519423065950143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.741090094825,1534.736256486166,0.37529053154016123,0.12498439210804253,6.112874298809886,3.491266695055225
4878.0,-30.07423020078031,5.002688200085969,35.00372276604757,24.096919514145725,4.998172493446829,-26.567012135913807,-40.082196530979104,1.4909544285802987,-0.026129838709664455,-5.010400597663619,40.007424916262266,42250.423367598836,25750.34266348263,25750.34266348263,68000.76603108147,77316.58628925854,77316.58628925854,25750.34266348263,103066.92895274117,103066.92895274117,103066.92895274117,127853.81308022921,91514.69719187559,56448.53427021587,38962.40324628858,24786.88412748804,0.0,63749.28737377662,21068.851508364834,1534.735926125768,0.0,0.8868389191429253,2.815880804717179,0.0014959135982669303,354512.2399412871,1554853.3937408226,4.385894811412806,1554853.3937408226,4.385894811412806,0.85,0.09555378702941807,4.027634451161993,1.267063205935992,1.0,0.0,4.027634451160224,1.2847714544834812,1.2850664930780271,3.1349034391344177,19313.44404670393,1969.4232022866047,4632.441516551485,4632.441516551485,5.5586978424828315,5.002688200085969,-2.336254121514555,7.338942321600524,3.491270319776134,3.491270319776134,0.997505805650324,0.0,0.0,0.00022963090774144495,0.9913468236637006,0.00023163528874062722,198.98417336817522,0.0,0.0,0.0,0.03958263714736517,7.812532771279168e-05,0.00015150558002865328,0.0006102090936666843,0.09555378702941912,0.07168145088523874,0.023872336144180387,0.0955537928779171,0.07168145088523795,0.023872336144180124,0.3752904646554255,0.3752904646554255,0.12498439251053861,0.0,4.984220864504664,4.978814101303897,5.000456510326671,4.984270758953983,4.978892902475707,5.00041959845862,24786.88412748804,21068.851508364834,0.85,1.0666906067887074,0.6627591477199575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519420891090422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.739342746181,1534.735926125768,0.3752904646554255,0.12498439251053861,6.112874298809886,3.491270319776134
4879.0,-30.074193815304934,5.002685351261836,35.00372200948327,24.096913367416732,4.998173838029982,-26.56697925450816,-40.082161501608766,1.4909592772331828,-0.026184866602250167,-5.0103977405218885,40.00742349554795,42250.42524455348,25750.341858895947,25750.341858895947,68000.76710344943,77316.55609146229,77316.55609146229,25750.341858895947,103066.89795035824,103066.89795035824,103066.89795035824,127853.77701885215,91514.65280871384,56448.52196180491,38962.36760767659,24786.879068493912,0.0,63749.2466761705,21068.847208219824,1534.7355907409742,0.0,0.8868389388236707,2.815881860993018,0.0014959135982669303,354512.27942455595,1554853.3324741959,4.3858941501209285,1554853.3324741959,4.3858941501209285,0.85,0.09555377049644215,4.027634451161993,1.2670631273603066,1.0,0.0,4.0276344511616085,1.284771431801465,1.285066470390802,3.134903494479617,19313.43467999304,1969.4222471479088,4632.441516551485,4632.441516551485,5.558697668797597,5.002685351261836,-2.336249123769115,7.3389344750309515,3.491273943450904,3.491273943450904,0.9975068409859726,0.0,0.0,0.00022963090774144495,0.991343067133877,0.00023163616648406358,198.98414358267806,0.0,0.0,0.0,0.03958263714736517,7.812563762653527e-05,0.00015150527011490968,0.0006102078454474138,0.09555377049644502,0.07168143530992925,0.02387233518651577,0.0955538099606854,0.0716814353099271,0.02387233518651505,0.3752903981168641,0.3752903981168641,0.12498439249431156,0.0,4.984218180766447,4.978813367252542,5.000447968839296,4.98421287391966,4.97881586159599,5.000419235174093,24786.879068493912,21068.847208219824,0.85,1.0666913045871043,0.662759600269076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519418716832997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.737596409428,1534.7355907409742,0.3752903981168641,0.12498439249431156,6.112874298809886,3.491273943450904
4880.0,-30.07415745233964,5.00268244341236,35.003721239583996,24.096908058878057,4.998170093319501,-26.56694690230904,-40.08213031394405,1.4909595432889053,-0.026116060405968256,-5.010398013612956,40.00742159400869,42250.443033461175,25750.348941937133,25750.348941937133,68000.79197539832,77316.54977021865,77316.54977021865,25750.348941937133,103066.89871215579,103066.89871215579,103066.89871215579,127853.77113184311,91514.63025086839,56448.52351411093,38962.3408186194,24786.872419687323,0.0,63749.21323830672,21068.841556734224,1534.735238710529,0.0,0.8868389443181328,2.8158809253585186,0.0014959135982669303,354512.27565067017,1554853.2504725666,4.385893965501748,1554853.2504725666,4.385893965501748,0.85,0.09555375471934462,4.027634451161993,1.267063076258637,1.0,0.0,4.027634451159868,1.2847714305568552,1.2850664691459064,3.134903497516524,19313.429919340386,1969.4217616964393,4632.441516551485,4632.441516551485,5.558699197805825,5.00268244341236,-2.3362464388160626,7.338928882228423,3.491277564389101,3.491277564389101,0.9975078755397432,0.0,0.0,0.00022963090774144495,0.9913393129433994,0.00023163704368753886,198.98411381561675,0.0,0.0,0.0,0.03958263714736517,7.812591355268858e-05,0.0001515049941887564,0.0006102067341177328,0.09555375471934406,0.0716814202907538,0.02387233442859026,0.0955537568853041,0.07168142029075422,0.023872334428590398,0.3752903307175501,0.3752903307175501,0.12498439226748657,0.0,4.984231039650467,4.978824019152114,5.000467452368127,4.98428195320696,4.97886610769126,5.000544867273163,24786.872419687323,21068.841556734224,0.85,1.066692254243176,0.6627602269461893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451941654345359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.73585099176,1534.735238710529,0.3752903307175501,0.12498439226748657,6.112874298809886,3.491277564389101
4881.0,-30.074121127322716,5.002679651297503,35.00372047579347,24.096916580479615,4.998178627434743,-26.566913356307985,-40.082091407943494,1.4909708564200121,-0.026087015612858977,-5.010390049854323,40.007420232141705,42250.42858034447,25750.335053782863,25750.335053782863,68000.76363412733,77316.54972130191,77316.54972130191,25750.335053782863,103066.88477508478,103066.88477508478,103066.88477508478,127853.75027583825,91514.61895178854,56448.49781083096,38962.356823286194,24786.865500753476,0.0,63749.22232403967,21068.835675640454,1534.7346822761808,0.0,0.8868389897688602,2.8158814734105566,0.0014959135982669303,354512.3857030585,1554853.1917436675,4.385892438313907,1554853.1917436675,4.385892438313907,0.85,0.09555373555784741,4.027634451161993,1.2670629405369982,1.0,0.0,4.027634451161692,1.284771377633988,1.2850664162108858,3.1349036266508463,19313.42753476006,1969.4215185369173,4632.441516551485,4632.441516551485,5.558696199785401,5.002679651297503,-2.3362377087009225,7.338917359998425,3.4912811627732783,3.4912811627732783,0.9975089036495081,0.0,0.0,0.00022963090774144495,0.9913355626860932,0.00023163791997862348,198.9840840796292,0.0,0.0,0.0,0.03958263714736517,7.812625776642042e-05,0.00015150464997502455,0.0006102053477506479,0.09555373555784877,0.0716814025141384,0.02387233304371037,0.09555374573596577,0.07168140251413738,0.023872333043710028,0.3752902633198923,0.3752902633198923,0.12498439356667322,0.0,4.98424241161058,4.978848952389626,5.000438097013841,4.984303034241464,4.978963822029641,5.0003358171141485,24786.865500753476,21068.835675640454,0.85,1.0666916576405736,0.6627599057692652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519414371419403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.734106335987,1534.7346822761808,0.3752902633198923,0.12498439356667322,6.112874298809886,3.4912811627732783
