time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4882.0,-30.07408479229085,5.0026767373853955,35.003719713964884,24.096901318430923,4.998171488205345,-26.566881368746223,-40.082056483346946,1.4909680646607495,-0.026107672769114743,-5.010393246926785,40.007418761705985,42250.43079583971,25750.349669452884,25750.349669452884,68000.7804652926,77316.51674500189,77316.51674500189,25750.349669452884,103066.86641445478,103066.86641445478,103066.86641445478,127853.72917257063,91514.56837582334,56448.48242666128,38962.317721291176,24786.862758115843,0.0,63749.18047940702,21068.833344398467,1534.7346188913316,0.0,0.8868389788250977,2.8158813715683024,0.0014959135982669303,354512.3415222256,1554853.1283328705,4.38589280603477,1554853.1283328705,4.38589280603477,0.85,0.09555372220020986,4.027634451161993,1.267062850422226,1.0,0.0,4.0276344511621724,1.2847713906938472,1.2850664292737441,3.1349035947841655,19313.416861107587,1969.4204301272696,4632.441516551485,4632.441516551485,5.55869935485384,5.0026767373853955,-2.3362371608653367,7.338913898250732,3.491284791224317,3.491284791224317,0.9975099403498049,0.0,0.0,0.00022963090774144495,0.991331811410152,0.00023163879651435682,198.98405433545224,0.0,0.0,0.0,0.03958263714736517,7.812656675660237e-05,0.00015150434098484258,0.0006102041032511458,0.09555372220020802,0.07168138938088914,0.023872332819318894,0.09555373715452428,0.07168138938089051,0.02387233281931935,0.3752901967970619,0.3752901967970619,0.12498439313676596,0.0,4.984252260109372,4.978852396072625,5.0004671762184785,4.9842855741576955,4.978860094152935,5.0005774144818815,24786.862758115843,21068.833344398467,0.85,1.0666926218331383,0.6627603755547559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519412201652597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.732362132081,1534.7346188913316,0.3752901967970619,0.12498439313676596,6.112874298809886,3.491284791224317
4883.0,-30.07404851167421,5.002673861960108,35.00371892717293,24.0969056141563,4.998173526357028,-26.56684851231324,-40.082025225833036,1.4909735269960522,-0.02601027302222292,-5.010388987921408,40.00741651093612,42250.447945165084,25750.34505103451,25750.34505103451,68000.7929961996,77316.52588247933,77316.52588247933,25750.34505103451,103066.87093351384,103066.87093351384,103066.87093351384,127853.7229136322,91514.5636513345,56448.48571402026,38962.30881923804,24786.85198011836,0.0,63749.160799356396,21068.824183100605,1534.7339269862014,0.0,0.8868390086436473,2.8158805893611314,0.0014959135982669303,354512.4003780722,1554853.0312710945,4.385891804103074,1554853.0312710945,4.385891804103074,0.85,0.0955537038029904,4.027634451161993,1.267062762505375,1.0,0.0,4.027634451162848,1.2847713651410242,1.2850664037150532,3.134903657134276,19313.415864042046,1969.4203284548798,4632.441516551485,4632.441516551485,5.558698357881001,5.002673861960108,-2.3362311798089674,7.338905041769076,3.4912883782796604,3.4912883782796604,0.9975109652227602,0.0,0.0,0.00022963090774144495,0.9913280657673708,0.00023163967174044594,198.98402463582897,0.0,0.0,0.0,0.03958263714736517,7.81268433037735e-05,0.00015150406443767146,0.0006102029894202321,0.09555370380299227,0.07168137213214791,0.02387233167084436,0.09555367074552777,0.07168137213214651,0.023872331670843894,0.3752901296870159,0.3752901296870159,0.12498439484904324,0.0,4.984275932544165,4.978881251677024,5.000475280589001,4.984378714899208,4.979004769196706,5.000515795719878,24786.85198011836,21068.824183100605,0.85,1.066693147698442,0.6627608491685688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519410031288231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.730619339642,1534.7339269862014,0.3752901296870159,0.12498439484904324,6.112874298809886,3.4912883782796604
4884.0,-30.074012217557087,5.002671070437502,35.00371816369806,24.096903833001875,4.998180726355487,-26.566815127566,-40.081990126613505,1.4909836363643978,-0.026122608023911198,-5.0103825157738235,40.00741561651473,42250.44914658569,25750.33498271275,25750.33498271275,68000.78412929844,77316.4895129433,77316.4895129433,25750.33498271275,103066.82449565605,103066.82449565605,103066.82449565605,127853.67307052136,91514.51550392914,56448.475137571426,38962.26707373079,24786.8485748653,0.0,63749.1156485961,21068.821288635503,1534.7336026292369,0.0,0.886839044812626,2.8158828203090795,0.0014959135982669303,354512.48981768463,1554852.9927002345,4.385890588790962,1554852.9927002345,4.385890588790962,0.8499999999999999,0.09555368662900526,4.027634451161993,1.2670626872265713,1.0,0.0,4.027634451161598,1.2847713178493683,1.285066356412537,3.1349037725281854,19313.405702917684,1969.4192923085543,4632.441516551485,4632.441516551485,5.558696184443575,5.002671070437502,-2.3362235474386432,7.338894617876146,3.491291972088675,3.491291972088675,0.9975119920253357,0.0,0.0,0.00022963090774144495,0.9913243187460741,0.0002316405472952636,198.98399492516293,0.0,0.0,0.0,0.03958263714736517,7.812715384106068e-05,0.00015150375390038428,0.0006102017386895559,0.0955536866290094,0.0716813557862907,0.023872330842718704,0.09555373015253887,0.07168135578628759,0.02387233084271767,0.37529006365114986,0.37529006365114986,0.12498439702198103,0.0,4.9842702677009925,4.978882130827174,5.000449961155198,4.984259907749902,4.9788979489976555,5.000360988931618,24786.8485748653,21068.821288635503,0.85,1.066693764100804,0.6627613374196846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519407864174843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.728876668252,1534.7336026292369,0.37529006365114986,0.12498439702198103,6.112874298809886,3.491291972088675
4885.0,-30.073975961440812,5.002668253624629,35.003717418588906,24.096897930745058,4.998180685660075,-26.566782501142253,-40.08195132538674,1.4909872253615384,-0.026142070905905257,-5.010381133573244,40.007414624505316,42250.43497290287,25750.338017544836,25750.338017544836,68000.7729904477,77316.46582300232,77316.46582300232,25750.338017544836,103066.80384054716,103066.80384054716,103066.80384054716,127853.65057245233,91514.4771200693,56448.446269969965,38962.25650011038,24786.846731905174,0.0,63749.10323201555,21068.8197221194,1534.733486346143,0.0,0.8868390554366945,2.8158832372852918,0.0014959135982669303,354512.50891853153,1554852.9499210096,4.385890231812162,1554852.9499210096,4.385890231812162,0.85,0.09555367162795671,4.027634451161993,1.2670625410648064,1.0,0.0,4.027634451160467,1.2847713010600292,1.2850663396193425,3.1349038134949803,19313.39760231142,1969.4184662766002,4632.441516551485,4632.441516551485,5.5586968395694045,5.002668253624629,-2.3362196316695787,7.338887885294207,3.4912955864159554,3.4912955864159554,0.9975130246902729,0.0,0.0,0.00022963090774144495,0.9913205756632509,0.0002316414219363989,198.98396524561355,0.0,0.0,0.0,0.03958263714736517,7.812749713286254e-05,0.00015150341060858242,0.0006102003560356679,0.09555367162795504,0.07168134126839115,0.023872330359563886,0.09555373820697163,0.0716813412683924,0.023872330359564303,0.3752899967966266,0.3752899967966266,0.12498439754113932,0.0,4.984263501813587,4.97887551065844,5.000442754727317,4.984239062667314,4.978851657126427,5.000416556994367,24786.846731905174,21068.8197221194,0.85,1.0666937971340265,0.6627612441720467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451940569625569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.727135476676,1534.733486346143,0.3752899967966266,0.12498439754113932,6.112874298809886,3.4912955864159554
4886.0,-30.073939739548276,5.00266532414435,35.0037166422479,24.096893320698314,4.99817262335156,-26.566750707679507,-40.081920207571216,1.4909835914827902,-0.025969166939944444,-5.010383959532202,40.00741222458991,42250.45252995036,25750.351537633465,25750.351537633465,68000.80406758383,77316.47976659883,77316.47976659883,25750.351537633465,103066.8313042323,103066.8313042323,103066.8313042323,127853.66939130372,91514.47313625546,56448.44589960711,38962.25248516483,24786.838087071414,0.0,63749.09057223624,21068.8123740107,1534.7330804262513,0.0,0.8868390497461164,2.8158806363664897,0.0014959135982669303,354512.469866162,1554852.8464275186,4.385890423020994,1554852.8464275186,4.385890423020994,0.85,0.09555365645462692,4.027634451161993,1.2670624652365223,1.0,0.0,4.027634451161344,1.2847713180593243,1.2850663566225413,3.1349037720158828,19313.39676155941,1969.4183805437544,4632.441516551485,4632.441516551485,5.558699758135905,5.00266532414435,-2.3362188427106845,7.338884166855035,3.4912991884614675,3.4912991884614675,0.9975140538461336,0.0,0.0,0.00022963090774144495,0.9913168361289114,0.00023164229575496046,198.98393559408885,0.0,0.0,0.0,0.03958263714736517,7.81277724470972e-05,0.00015150313529434776,0.0006101992471705715,0.09555365645462793,0.07168132660286243,0.0238723298517655,0.0955536240617892,0.07168132660286168,0.023872329851765243,0.375289928832805,0.375289928832805,0.12498439781925011,0.0,4.984294834896332,4.97890356437091,5.000483932711006,4.984414792592247,4.979010407969952,5.000643271722026,24786.838087071414,21068.8123740107,0.85,1.066694496457637,0.6627616511968112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451940353060705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.725394733621,1534.7330804262513,0.375289928832805,0.12498439781925011,6.112874298809886,3.4912991884614675
4887.0,-30.07390347798503,5.00266253455144,35.003715860825565,24.096901702601485,4.998182151230331,-26.566717119386052,-40.08188507342709,1.4909957926313264,-0.025968083796158226,-5.010374918446673,40.0074105239049,42250.45347595613,25750.3347511491,25750.3347511491,68000.78822710522,77316.47506027679,77316.47506027679,25750.3347511491,103066.80981142589,103066.80981142589,103066.80981142589,127853.63842448033,91514.45760785737,56448.43602353671,38962.24620480074,24786.828613054447,0.0,63749.07481785519,21068.80432109628,1534.7323518502108,0.0,0.8868391019049551,2.8158816774383957,0.0014959135982669303,354512.5948063497,1554852.7730875073,4.385888670434504,1554852.7730875073,4.385888670434504,0.85,0.09555363661531524,4.027634451161993,1.2670624031452462,1.0,0.0,4.027634451162288,1.2847712609823185,1.2850662995324282,3.1349039112865267,19313.393484415334,1969.41804636806,4632.441516551485,4632.441516551485,5.558696134456187,5.00266253455144,-2.336209357780424,7.3388718923318645,3.491302751824291,3.491302751824291,0.9975150719497974,0.0,0.0,0.00022963090774144495,0.9913130925142254,0.00023164317053358169,198.9839059100982,0.0,0.0,0.0,0.03958263714736517,7.812808329679539e-05,0.00015150282444464957,0.0006101979951816179,0.09555363661531929,0.07168130810261726,0.02387232851270203,0.09555361964756744,0.07168130810261422,0.02387232851270102,0.37528986208068,0.37528986208068,0.12498440083503957,0.0,4.98431379835489,4.978936584634141,5.000460680671438,4.984406834650542,4.9790858500832655,5.000384862340525,24786.828613054447,21068.80432109628,0.85,1.066694511589354,0.6627618298253701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519401367003302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.723654513486,1534.7323518502108,0.37528986208068,0.12498440083503957,6.112874298809886,3.491302751824291
4888.0,-30.073867298716866,5.002659748248047,35.00371511463114,24.09690065486359,4.998184707271236,-26.566684302451524,-40.081850009132154,1.4910017110058693,-0.025964513323174288,-5.010372192491722,40.0074099871505,42250.45455719996,25750.33435640717,25750.33435640717,68000.78891360713,77316.46048469885,77316.46048469885,25750.33435640717,103066.79484110602,103066.79484110602,103066.79484110602,127853.62376441126,91514.42942069776,56448.42349319865,38962.22880833235,24786.828923305242,0.0,63749.05773163759,21068.804584809455,1534.7323289989686,0.0,0.8868391177180629,2.815881948721403,0.0014959135982669303,354512.63247675856,1554852.7499406133,4.385888139099099,1554852.7499406133,4.385888139099099,0.85,0.09555362201559185,4.027634451161993,1.2670623075356708,1.0,0.0,4.027634451160786,1.2847712332961485,1.2850662718399002,3.13490397884212,19313.387535741003,1969.417439772094,4632.441516551485,4632.441516551485,5.558696049243686,5.002659748248047,-2.3362044628028085,7.338864211050856,3.491306352504004,3.491306352504004,0.9975161007154297,0.0,0.0,0.00022963090774144495,0.9913093574108154,0.00023164404332993904,198.98387629348383,0.0,0.0,0.0,0.03958263714736517,7.812839352964203e-05,0.00015150251421180294,0.000610196745677117,0.09555362201559059,0.0716812938367818,0.02387232817880879,0.09555362913430364,0.07168129383678275,0.023872328178809105,0.3752897966179189,0.3752897966179189,0.12498440215966922,0.0,4.984331538787615,4.978965819313942,5.000443901195354,4.984407679168555,4.979087939283943,5.000381966155999,24786.828923305242,21068.804584809455,0.85,1.0666948082568988,0.6627620244217628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519399201030592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.721916295486,1534.7323289989686,0.3752897966179189,0.12498440215966922,6.112874298809886,3.491306352504004
4889.0,-30.073831141248352,5.00265695972862,35.003714373160875,24.096889339294307,4.998185589919277,-26.566651672451123,-40.08181501468641,1.491006121122082,-0.026096614229857096,-5.010369731108225,40.00740863236094,42250.45566369758,25750.334622331262,25750.334622331262,68000.79028602885,77316.41117950868,77316.41117950868,25750.334622331262,103066.74580183995,103066.74580183995,103066.74580183995,127853.57014813556,91514.36583541895,56448.4103196081,38962.172795345396,24786.82434629561,0.0,63748.997141641004,21068.800694351266,1534.7320278422205,0.0,0.8868391351464612,2.8158839711450065,0.0014959135982669303,354512.666491015,1554852.6915169333,4.385887553488418,1554852.6915169333,4.385887553488418,0.85,0.09555360623724887,4.027634451161993,1.2670621893974023,1.0,0.0,4.02763445116211,1.284771212665615,1.2850662512046291,3.1349040291816204,19313.374116577066,1969.4160713981908,4632.441516551485,4632.441516551485,5.558696106648425,5.00265695972862,-2.336199766034289,7.338856725762909,3.491309949526733,3.491309949526733,0.9975171284362094,0.0,0.0,0.00022963090774144495,0.9913056245731452,0.00023164491560342322,198.9838466947236,0.0,0.0,0.0,0.03958263714736517,7.812870314563007e-05,0.00015150220459581487,0.0006101954986570969,0.09555360623724786,0.07168127886591122,0.02387232737133664,0.09555368089044006,0.07168127886591198,0.02387232737133689,0.37528973197900367,0.37528973197900367,0.1249844025085385,0.0,4.984318919225984,4.978952447006748,5.000433539289929,4.984273116878342,4.978903636122823,5.000396771495446,24786.82434629561,21068.800694351266,0.85,1.0666958436215235,0.6627626716985557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519397039974173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.720177637559,1534.7320278422205,0.37528973197900367,0.1249844025085385,6.112874298809886,3.491309949526733
4890.0,-30.073794945904716,5.002654033783066,35.00371359877592,24.096885008644335,4.998175844715391,-26.5666200711815,-40.081783931795485,1.4910009699921385,-0.025883467790947634,-5.010373724245041,40.00740619070766,42250.47322994438,25750.35111346649,25750.35111346649,68000.82434341087,77316.43301981466,77316.43301981466,25750.35111346649,103066.78413328115,103066.78413328115,103066.78413328115,127853.60001973293,91514.36907774508,56448.40928787468,38962.177544300444,24786.81588645177,0.0,63748.99343075222,21068.793503484005,1534.731659945902,0.0,0.8868391236682652,2.8158807054126496,0.0014959135982669303,354512.61130921374,1554852.5862235602,4.385887939166665,1554852.5862235602,4.385887939166665,0.85,0.0955535918474483,4.027634451161993,1.2670621377462523,1.0,0.0,4.027634451163466,1.2847712367626125,1.2850662753071602,3.1349039703837795,19313.37480084403,1969.4161411740026,4632.441516551485,4632.441516551485,5.558699666571452,5.002654033783066,-2.336199842061602,7.338853875844668,3.4913135412371195,3.4913135412371195,0.997518154639177,0.0,0.0,0.00022963090774144495,0.9913018878404869,0.00023164578879365102,198.98381706496733,0.0,0.0,0.0,0.03958263714736517,7.812897815479431e-05,0.00015150192958665064,0.0006101943910207125,0.09555359184744586,0.07168126490338256,0.0238723269440633,0.0955535459294546,0.07168126490338439,0.023872326944063913,0.3752896654338311,0.3752896654338311,0.12498440245494578,0.0,4.984354705298699,4.9789838206745,5.000482572840724,4.98449025645408,4.97910172564815,5.000671114996578,24786.81588645177,21068.793503484005,0.85,1.0666964399567693,0.6627629858319135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451939488022053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.718439748887,1534.731659945902,0.3752896654338311,0.12498440245494578,6.112874298809886,3.4913135412371195
4891.0,-30.073758787897415,5.002651212570834,35.00371280495685,24.0968833322637,4.998182404112785,-26.566586872940633,-40.08174886750055,1.491010489155997,-0.02598642019768249,-5.010366381626757,40.00740407587882,42250.47399354879,25750.33854546787,25750.33854546787,68000.81253901665,77316.39966523522,77316.39966523522,25750.33854546787,103066.73821070309,103066.73821070309,103066.73821070309,127853.54283700648,91514.32374127815,56448.39806959161,38962.13963520726,24786.80462630339,0.0,63748.94426151065,21068.78393235788,1534.7308647699053,0.0,0.8868391686843895,2.815882914723948,0.0014959135982669303,354512.7127780442,1554852.495024101,4.385886426582321,1554852.495024101,4.385886426582321,0.85,0.09555357259089156,4.027634451161993,1.26706203059759,1.0,0.0,4.027634451161713,1.2847711922319436,1.2850662307662652,3.13490407904077,19313.36523294571,1969.4151655198984,4632.441516551485,4632.441516551485,5.558696953531563,5.002651212570834,-2.336191628425255,7.338842840996088,3.4913170868430914,3.4913170868430914,0.9975191676694547,0.0,0.0,0.00022963090774144495,0.9912981549775265,0.00023164666108619044,198.98378746578368,0.0,0.0,0.0,0.03958263714736517,7.812928839092629e-05,0.00015150161935051866,0.0006101931415029794,0.09555357259089711,0.07168124687713966,0.023872325713757463,0.09555357624181669,0.0716812468771355,0.023872325713756075,0.3752896000693268,0.3752896000693268,0.1249844056757999,0.0,4.984356965730967,4.978987949507314,5.000479219291435,4.984379961429056,4.979018420927787,5.000479765609384,24786.80462630339,21068.78393235788,0.85,1.0666970775243587,0.6627635089959932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519392718205177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.71670382423,1534.7308647699053,0.3752896000693268,0.1249844056757999,6.112874298809886,3.4913170868430914
4892.0,-30.07372265341169,5.002648377639707,35.00371203121196,24.096882563922577,4.998183042141594,-26.566554288106403,-40.08171387305481,1.491014676836329,-0.025938663192164313,-5.010364540195193,40.007403072946374,42250.47503440671,25750.34019173522,25750.34019173522,68000.81522614193,77316.39409066262,77316.39409066262,25750.34019173522,103066.73428239784,103066.73428239784,103066.73428239784,127853.53677872008,91514.30379681298,56448.38474055728,38962.132284728556,24786.802496322245,0.0,63748.934781050804,21068.78212187391,1534.730723235604,0.0,0.8868391816846066,2.8158825023804,0.0014959135982669303,354512.73822508805,1554852.451773844,4.385885989762753,1554852.451773844,4.385885989762753,0.85,0.09555355788884329,4.027634451161993,1.267061963011511,1.0,0.0,4.027634451161042,1.2847711726419668,1.2850662111717899,3.1349041268412647,19313.361023826044,1969.4147363091417,4632.441516551485,4632.441516551485,5.558697308909466,5.002648377639707,-2.336187423428095,7.338835801067802,3.4913206591670396,3.4913206591670396,0.9975201883334399,0.0,0.0,0.00022963090774144495,0.9912944245580255,0.00023164753281430716,198.98375788586372,0.0,0.0,0.0,0.03958263714736517,7.812959801019286e-05,0.0001515013097312521,0.0006101918944697547,0.09555355788884518,0.07168123231008737,0.02387232557875781,0.09555355483812387,0.07168123231008595,0.02387232557875734,0.37528953401741977,0.37528953401741977,0.12498440837074976,0.0,4.984370048563903,4.9790038206622285,5.000483925691981,4.984425877003048,4.979070805294498,5.000506252406865,24786.802496322245,21068.78212187391,0.85,1.066697278310523,0.6627636238867092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451939055842064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.714968358112,1534.730723235604,0.37528953401741977,0.12498440837074976,6.112874298809886,3.4913206591670396
4893.0,-30.073686536335742,5.002645494967048,35.003711245449416,24.096877150610112,4.998180009338864,-26.566522086011243,-40.081678913533665,1.4910155590143324,-0.02589138893654308,-5.010364347236083,40.00740117541468,42250.47623719001,25750.345920719075,25750.345920719075,68000.82215790908,77316.38444727907,77316.38444727907,25750.345920719075,103066.73036799814,103066.73036799814,103066.73036799814,127853.52596020298,91514.2783045916,56448.370094502425,38962.12023343242,24786.795592204842,0.0,63748.91582563726,21068.776253374115,1534.7303449883436,0.0,0.8868391895358643,2.8158819039640033,0.0014959135982669303,354512.74089162203,1554852.3699450693,4.385885725953084,1554852.3699450693,4.385885725953084,0.85,0.09555354272133995,4.027634451161993,1.2670618141023442,1.0,0.0,4.027634451160206,1.2847711685151366,1.2850662070440118,3.134904136910931,19313.355643896848,1969.4141877090392,4632.441516551485,4632.441516551485,5.5586985456188405,5.002645494967048,-2.3361844483411294,7.338829943308177,3.4913242226504346,3.4913242226504346,0.9975212064715527,0.0,0.0,0.00022963090774144495,0.9912906959509963,0.0002316484041254399,198.9837283202043,0.0,0.0,0.0,0.03958263714736517,7.812990732159109e-05,0.00015150100041985386,0.000610190648676511,0.09555354272133845,0.07168121739229061,0.023872325329047844,0.0955535118275625,0.07168121739229173,0.023872325329048216,0.3752894681307105,0.3752894681307105,0.1249844111317108,0.0,4.984390557786867,4.979023414294147,5.000507181221963,4.984472958299534,4.979102155594603,5.00060057023785,24786.795592204842,21068.776253374115,0.85,1.0666977042229457,0.6627638398235873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519388400041726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.713233626046,1534.7303449883436,0.3752894681307105,0.1249844111317108,6.112874298809886,3.4913242226504346
4894.0,-30.073650396939495,5.002642719569915,35.00371046833708,24.09688577698546,4.998188025439321,-26.56648875887555,-40.08164758617056,1.4910263873753702,-0.02585358957645667,-5.010356842083485,40.0073998558467,42250.49252890495,25750.33304765603,25750.33304765603,68000.82557656098,77316.38684173653,77316.38684173653,25750.33304765603,103066.71988939255,103066.71988939255,103066.71988939255,127853.50891856763,91514.26931430292,56448.37500147123,38962.10479203521,24786.789029175077,0.0,63748.89382121028,21068.770674798816,1534.729819233865,0.0,0.8868392324999483,2.8158822834970554,0.0014959135982669303,354512.8446065706,1554852.313040289,4.385884282319375,1554852.313040289,4.385884282319375,0.85,0.09555352474289072,4.027634451161993,1.2670617739902812,1.0,0.0,4.027634451162409,1.284771117860046,1.2850661563772887,3.1349042605118207,19313.35374656841,1969.4139942353822,4632.441516551485,4632.441516551485,5.558695766725033,5.002642719569915,-2.336176104631144,7.338818824201058,3.4913277670069154,3.4913277670069154,0.997522219144833,0.0,0.0,0.00022963090774144495,0.9912869650548287,0.00023164927597806546,198.9836987362821,0.0,0.0,0.0,0.03958263714736517,7.813018449770247e-05,0.00015150072324374248,0.0006101895323124557,0.09555352474289128,0.07168120021414837,0.023872324528742907,0.09555349660187722,0.07168120021414795,0.02387232452874277,0.37528940261257054,0.37528940261257054,0.12498441507393225,0.0,4.9844102441605855,4.979057870029749,5.0004825123288015,4.984503252507011,4.979209958055151,5.000398106318812,24786.789029175077,21068.770674798816,0.85,1.066698126045538,0.6627643241528299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519386242703376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.711499749686,1534.729819233865,0.37528940261257054,0.12498441507393225,6.112874298809886,3.4913277670069154
4895.0,-30.073614303538193,5.002639819908275,35.00370969203558,24.096875788550847,4.998180596244626,-26.566457017778905,-40.081612731423206,1.4910233104853605,-0.025784599596192948,-5.010360224297825,40.00739832523868,42250.493915766005,25750.347959396782,25750.347959396782,68000.84187516279,77316.37653370097,77316.37653370097,25750.347959396782,103066.72449309775,103066.72449309775,103066.72449309775,127853.51035093097,91514.2413870308,56448.35876909593,38962.0917977054,24786.78585783322,0.0,63748.877655538614,21068.767979158238,1534.72973721687,0.0,0.8868392208320232,2.8158809825458486,0.0014959135982669303,354512.7978671867,1554852.2470346622,4.3858846743726465,1554852.2470346622,4.3858846743726465,0.8500000000000001,0.09555351227798219,4.027634451161993,1.2670616888208315,1.0,0.0,4.027634451161736,1.2847711322537418,1.2850661707742899,3.1349042253905006,19313.34785274125,1969.4133932322713,4632.441516551485,4632.441516551485,5.558698985705931,5.002639819908275,-2.3361757459160306,7.338815565824305,3.491331338920392,3.491331338920392,0.9975232396915406,0.0,0.0,0.00022963090774144495,0.9912832389221348,0.00023165014672409128,198.9836691900205,0.0,0.0,0.0,0.03958263714736517,7.813049288423194e-05,0.00015150041485721303,0.0006101882902442454,0.09555351227798291,0.07168118750876488,0.023872324769218023,0.09555344609208656,0.07168118750876434,0.023872324769217846,0.37528933830398276,0.37528933830398276,0.1249844170692507,0.0,4.984444606676107,4.979093002524394,5.000514559610622,4.98457562470162,4.9792271039843286,5.000636318177669,24786.78585783322,21068.767979158238,0.85,1.0666986522115618,0.6627645139740779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451938408403243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.70976752438,1534.72973721687,0.37528933830398276,0.1249844170692507,6.112874298809886,3.491331338920392
4896.0,-30.07357818651782,5.0026369759202645,35.00370889522641,24.09687463603916,4.9981838807394094,-26.56642418393997,-40.08157766712827,1.4910298781615543,-0.0258097514141582,-5.010355217267678,40.00739617530503,42250.494734679225,25750.341278561245,25750.341278561245,68000.83601324048,77316.35854529701,77316.35854529701,25750.341278561245,103066.69982385826,103066.69982385826,103066.69982385826,127853.47509871273,91514.21010747335,56448.34629685543,38962.07090068658,24786.775274854474,0.0,63748.84617554105,21068.758983626303,1534.7290357371364,0.0,0.8868392540915,2.81588189734353,0.0014959135982669303,354512.8670601729,1554852.1543213665,4.385883556822932,1554852.1543213665,4.385883556822932,0.85,0.09555349477174219,4.027634451161993,1.26706158277113,1.0,0.0,4.027634451162114,1.2847711015301433,1.2850661400436358,3.1349043003575816,19313.341251441125,1969.4127200869946,4632.441516551485,4632.441516551485,5.558697543521391,5.0026369759202645,-2.336169266204109,7.338806242124374,3.491334868721747,3.491334868721747,0.9975242482062134,0.0,0.0,0.00022963090774144495,0.9912795103662173,0.00023165101804294364,198.9836396244329,0.0,0.0,0.0,0.03958263714736517,7.81308031259241e-05,0.00015150010461552086,0.0006101870407041179,0.09555349477174191,0.0716811708032807,0.02387232396846121,0.0955534370435162,0.0716811708032809,0.023872323968461284,0.3752892750270639,0.3752892750270639,0.12498442093138212,0.0,4.984462875627287,4.9791166475712885,5.000516681112515,4.9845454658535004,4.979220744643953,5.000534686987805,24786.775274854474,21068.758983626303,0.85,1.0666990870076456,0.6627648541016222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451938192810949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.708035582289,1534.7290357371364,0.3752892750270639,0.12498442093138212,6.112874298809886,3.491334868721747
4897.0,-30.073542122338317,5.002634257194472,35.00370813728354,24.096872296091192,4.99819446472273,-26.566390667730065,-40.081542532984145,1.4910430101145027,-0.026007255868137236,-5.010346820055736,40.007395713753894,42250.49492530824,25750.326247095076,25750.326247095076,68000.82117240332,77316.3063172014,77316.3063172014,25750.326247095076,103066.63256429647,103066.63256429647,103066.63256429647,127853.40615319817,91514.14756454868,56448.33617265539,38962.01265765921,24786.773588901706,0.0,63748.786246560914,21068.75755056645,1534.7287635348698,0.0,0.8868392984882503,2.815885471676494,0.0014959135982669303,354512.9831026707,1554852.134417532,4.385882065050437,1554852.134417532,4.385882065050437,0.85,0.09555347804540365,4.027634451161993,1.2670614585885778,1.0,0.0,4.027634451162623,1.2847710400988532,1.2850660785982386,3.1349044502529395,19313.328052257675,1969.4113741448584,4632.441516551485,4632.441516551485,5.558694298695501,5.002634257194472,-2.3361602561904444,7.338794513384917,3.491338410485211,3.491338410485211,0.9975252601386317,0.0,0.0,0.00022963090774144495,0.991275787280451,0.00023165188809002752,198.98361010210994,0.0,0.0,0.0,0.03958263714736517,7.813111398676983e-05,0.00015149979375467514,0.0006101857886702662,0.09555347804540669,0.0716811547331863,0.023872323312220386,0.09555354617007486,0.07168115473318402,0.02387232331221963,0.37528921190199666,0.37528921190199666,0.12498442449283144,0.0,4.98443502159887,4.97909530285267,5.000469276686317,4.984339564187621,4.979025884564976,5.0002956246768235,24786.773588901706,21068.75755056645,0.85,1.0666998569885993,0.6627654801441423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451937977077638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.70630531648,1534.7287635348698,0.37528921190199666,0.12498442449283144,6.112874298809886,3.491338410485211
4898.0,-30.073506099971148,5.002631445749286,35.003707396279516,24.096867127250903,4.998189948579724,-26.566358699258245,-40.0815076083876,1.4910425478668863,-0.02591791864881543,-5.010348637818085,40.00739469124675,42250.495886506826,25750.337373422335,25750.337373422335,68000.83325992916,77316.30363921126,77316.30363921126,25750.337373422335,103066.6410126336,103066.6410126336,103066.6410126336,127853.41385535353,91514.12847535874,56448.32072265443,38962.0086141159,24786.772842719936,0.0,63748.78145683583,21068.756916311944,1534.728785664141,0.0,0.8868392929409858,2.8158840860718355,0.0014959135982669303,354512.9579827018,1554852.0903231467,4.385882251443725,1554852.0903231467,4.385882251443725,0.85,0.09555346493494944,4.027634451161993,1.2670613778149709,1.0,0.0,4.0276344511632445,1.284771042261248,1.2850660807611298,3.1349044449765904,19313.324023636997,1969.4109633398764,4632.441516551485,4632.441516551485,5.558696700523394,5.002631445749286,-2.3361587243686466,7.338790170117933,3.491341985296131,3.491341985296131,0.9975262815131803,0.0,0.0,0.00022963090774144495,0.9912720685262406,0.0002316527571313952,198.98358061402348,0.0,0.0,0.0,0.03958263714736517,7.813142299470841e-05,0.00015149948474673655,0.0006101845440992469,0.09555346493495188,0.07168114171668728,0.0238723232182646,0.09555349993140716,0.07168114171668545,0.02387232321826399,0.375289146184795,0.375289146184795,0.12498442481057645,0.0,4.984434852740264,4.979094260222951,5.000471728883838,4.984430719169268,4.9790866346866665,5.0004780815660865,24786.772842719936,21068.756916311944,0.85,1.0667001267463032,0.6627655450185279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519377616600189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.70457519599,1534.728785664141,0.375289146184795,0.12498442481057645,6.112874298809886,3.491341985296131
4899.0,-30.073470082600785,5.002628616250493,35.00370662750851,24.096866778004937,4.998188196944655,-26.5663264587523,-40.08147268379105,1.4910445730962119,-0.02581432486323365,-5.010347037971765,40.00739240046342,42250.49666227857,25750.33953985524,25750.33953985524,68000.83620213381,77316.30928345618,77316.30928345618,25750.33953985524,103066.64882331142,103066.64882331142,103066.64882331142,127853.41173257379,91514.11882989584,56448.30620871811,38962.01402353081,24786.762909262365,0.0,63748.776932793175,21068.74847287301,1534.7282027847718,0.0,0.8868393093742696,2.8158829121235476,0.0014959135982669303,354512.9800912519,1554851.9915358855,4.385881699269983,1554851.9915358855,4.385881699269983,0.85,0.09555344784920305,4.027634451161993,1.2670612986898049,1.0,0.0,4.027634451162656,1.2847710327872235,1.2850660712849298,3.1349044680936755,19313.321988039286,1969.4107557666775,4632.441516551485,4632.441516551485,5.558697168188858,5.002628616250493,-2.336154725379602,7.338783341630094,3.4913455276054908,3.4913455276054908,0.9975272936015688,0.0,0.0,0.00022963090774144495,0.9912683503029097,0.00023165362605521989,198.98355113003618,0.0,0.0,0.0,0.03958263714736517,7.813173200377655e-05,0.0001514991757376684,0.0006101832995236784,0.09555344784920201,0.07168112562015257,0.023872322229049444,0.0955534255750208,0.07168112562015334,0.023872322229049708,0.37528907961131597,0.37528907961131597,0.12498442552639023,0.0,4.9844538171840895,4.979116142423209,5.000481928469981,4.9845327131085355,4.979206712072141,5.000525768604177,24786.762909262365,21068.74847287301,0.85,1.0667002485996453,0.6627656042220378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519375464922157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.702845440002,1534.7282027847718,0.37528907961131597,0.12498442552639023,6.112874298809886,3.4913455276054908
4900.0,-30.073434063609966,5.00262579777521,35.00370584986414,24.096860736049734,4.998189138934183,-26.566293947427642,-40.081441461201734,1.4910490227519289,-0.02586331833896338,-5.010344085401834,40.007390604467155,42250.512961906294,25750.338217033932,25750.338217033932,68000.85117894023,77316.281000504,77316.281000504,25750.338217033932,103066.61921753793,103066.61921753793,103066.61921753793,127853.3747137225,91514.07634701845,56448.30830842098,38961.964487330515,24786.755496184578,0.0,63748.7199835151,21068.74217175689,1534.727730096468,0.0,0.8868393308991084,2.8158839002760145,0.0014959135982669303,354513.0208933245,1554851.9140857237,4.385880976015235,1554851.9140857237,4.385880976015235,0.85,0.09555343108833159,4.027634451161993,1.2670612267078831,1.0,0.0,4.02763445116268,1.2847710119717304,1.2850660504646565,3.1349045188845026,19313.31302236819,1969.40984152266,4632.441516551485,4632.441516551485,5.558696882632893,5.00262579777521,-2.336149742250221,7.3387755400254315,3.4913490597829364,3.4913490597829364,0.9975283027951247,0.0,0.0,0.00022963090774144495,0.991264631927341,0.00023165449502114056,198.98352164473113,0.0,0.0,0.0,0.03958263714736517,7.813200825884024e-05,0.0001514988994826047,0.0006101821868692666,0.09555343108833142,0.07168110968776813,0.023872321400563293,0.09555343199597299,0.07168110968776825,0.023872321400563334,0.3752890137428931,0.3752890137428931,0.12498442703230207,0.0,4.984458085282995,4.979120076336869,5.000487197107418,4.984480767062848,4.979141423939325,5.0005138853756534,24786.755496184578,21068.74217175689,0.85,1.0667014364606018,0.6627664519825957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519373313543233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.701116784656,1534.727730096468,0.3752890137428931,0.12498442703230207,6.112874298809886,3.4913490597829364
4901.0,-30.07339810046455,5.002623070592388,35.003705092450495,24.096864158660196,4.998196674078944,-26.566260827033457,-40.0814063969068,1.4910594006478617,-0.025896788661384562,-5.0103372981318826,40.007389638443115,42250.51298384277,25750.32726193874,25750.32726193874,68000.84024578151,77316.26437308946,77316.26437308946,25750.32726193874,103066.5916350282,103066.5916350282,103066.5916350282,127853.34311418666,91514.04821142391,56448.296822177326,38961.94598805176,24786.75147915845,0.0,63748.69746721021,21068.738757284682,1534.727365362479,0.0,0.8868393689305923,2.8158851321315295,0.0014959135982669303,354513.11468779016,1554851.8724271075,4.385879698121809,1554851.8724271075,4.385879698121809,0.85,0.09555341349967672,4.027634451161993,1.2670611058222128,1.0,0.0,4.027634451162728,1.284770963423928,1.2850660019057054,3.134904637343535,19313.307084576256,1969.4092360363893,4632.441516551485,4632.441516551485,5.558694517768673,5.002623070592388,-2.3361419255979983,7.3387649961903865,3.491352590569977,3.491352590569977,0.997529311591422,0.0,0.0,0.00022963090774144495,0.9912609193319175,0.00023165536264277406,198.9834922051501,0.0,0.0,0.0,0.03958263714736517,7.81323185060954e-05,0.00015149858923534955,0.0006101809373067333,0.09555341349968123,0.07168109306138461,0.023872320438296624,0.09555345518650996,0.07168109306138122,0.023872320438295496,0.37528894736424045,0.37528894736424045,0.12498442887794786,0.0,4.984451990419643,4.979122170307335,5.000456508399736,4.984440509470517,4.979143446745979,5.00034665822659,24786.75147915845,21068.738757284682,0.85,1.0667016417199495,0.6627666864185695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519371162068153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.699389362353,1534.727365362479,0.37528894736424045,0.12498442887794786,6.112874298809886,3.491352590569977
4902.0,-30.073362182605816,5.002620243465294,35.00370433781302,24.096853925753408,4.998190995878361,-26.566229068816014,-40.08137150723485,1.4910578820885365,-0.025866318765054075,-5.010339500263409,40.007388204476534,42250.51364960374,25750.339255251198,25750.339255251198,68000.85290485494,77316.24586331636,77316.24586331636,25750.339255251198,103066.58511856756,103066.58511856756,103066.58511856756,127853.33360373319,91514.01286236505,56448.2806486522,38961.92468190317,24786.74848516564,0.0,63748.67316706881,21068.736212390795,1534.727266029176,0.0,0.8868393629171921,2.8158844748756855,0.0014959135982669303,354513.08425614913,1554851.810589039,4.385879900177675,1554851.810589039,4.385879900177675,0.85,0.09555339965185682,4.027634451161993,1.267060995376669,1.0,0.0,4.027634451162088,1.2847709705277495,1.2850660090111583,3.1349046200098596,19313.29962444044,1969.408475314245,4632.441516551485,4632.441516551485,5.558697106751701,5.002620243465294,-2.336140701116842,7.338760944582136,3.491356144199451,3.491356144199451,0.9975303269141289,0.0,0.0,0.00022963090774144495,0.9912572114265555,0.000231656229174842,198.9834628026496,0.0,0.0,0.0,0.03958263714736517,7.813262720942513e-05,0.00015149828053201983,0.0006101796939625674,0.09555339965185727,0.07168107948968447,0.02387232016217281,0.09555342605087865,0.07168107948968412,0.023872320162172694,0.3752888804684035,0.3752888804684035,0.12498442881748097,0.0,4.984457066387563,4.979122703793394,5.0004752224275535,4.984473181498345,4.9791206521503,5.0005458916465955,24786.74848516564,21068.736212390795,0.85,1.066702246910179,0.6627669494998908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451936901392945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.697662021912,1534.727266029176,0.3752888804684035,0.12498442881748097,6.112874298809886,3.491356144199451
4903.0,-30.073326249995585,5.002617428829417,35.003703558061964,24.096858500875555,4.998191295924444,-26.566196699411826,-40.081336547713704,1.4910617453407156,-0.025726003928070895,-5.010336495114069,40.00738596371344,42250.51400393759,25750.337756305293,25750.337756305293,68000.85176024289,77316.26317946886,77316.26317946886,25750.337756305293,103066.60093577416,103066.60093577416,103066.60093577416,127853.33922022824,91514.01575375277,56448.266578221606,38961.943528367956,24786.73828445408,0.0,63748.68181282203,21068.727541785967,1534.7266369002366,0.0,0.8868393863196993,2.8158829826341107,0.0014959135982669303,354513.1257848347,1554851.7139588548,4.385879113831582,1554851.7139588548,4.385879113831582,0.85,0.09555338184293384,4.027634451161993,1.2670609332853928,1.0,0.0,4.027634451161957,1.284770952455454,1.2850659909347126,3.134904664107154,19313.300234644663,1969.408537537759,4632.441516551485,4632.441516551485,5.558696783175915,5.002617428829417,-2.3361356918363065,7.338753120665723,3.4913596631337653,3.4913596631337653,0.997531332323933,0.0,0.0,0.00022963090774144495,0.9912535020133293,0.0002316570960657823,198.98343338808215,0.0,0.0,0.0,0.03958263714736517,7.81329365319109e-05,0.00015149797120953405,0.0006101784481246671,0.09555338184293365,0.07168106271428872,0.02387231912864493,0.09555333876501823,0.07168106271428885,0.023872319128644983,0.37528881306554557,0.37528881306554557,0.12498443020876407,0.0,4.984486609482872,4.97915855892677,5.000485807652126,4.984610491186004,4.979307691403562,5.000533862240047,24786.73828445408,21068.727541785967,0.85,1.0667020842863233,0.6627668651720979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451936686849643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.695934973,1534.7266369002366,0.37528881306554557,0.12498443020876407,6.112874298809886,3.4913596631337653
4904.0,-30.07329035585522,5.002614727517453,35.00370280120173,24.096856405399762,4.998200386641755,-26.566163485556586,-40.08130144849417,1.491073516343123,-0.025885125055367553,-5.010328673035431,40.00738507095824,42250.513689743464,25750.32415743575,25750.32415743575,68000.83784717921,77316.2179687541,77316.2179687541,25750.32415743575,103066.54212618986,103066.54212618986,103066.54212618986,127853.27642206781,91513.95969256214,56448.25541355148,38961.89364334518,24786.73429587795,0.0,63748.62793922314,21068.72415149626,1534.7262469678408,0.0,0.8868394293511226,2.8158859856766236,0.0014959135982669303,354513.23387952946,1554851.6754598746,4.385877667935645,1554851.6754598746,4.385877667935645,0.85,0.09555336398058797,4.027634451161993,1.2670608310820533,1.0,0.0,4.02763445116234,1.2847708973907046,1.285065935857318,3.1349047984678715,19313.288403379287,1969.4073310844467,4632.441516551485,4632.441516551485,5.558693847603064,5.002614727517453,-2.33612712280025,7.338741850317703,3.4913631811243846,3.4913631811243846,0.9975323374641099,0.0,0.0,0.00022963090774144495,0.9912497965863882,0.00023165796203160425,198.98340400501496,0.0,0.0,0.0,0.03958263714736517,7.813324709158896e-05,0.000151497660649856,0.0006101771973038086,0.09555336398059178,0.07168104588419842,0.023872318096393355,0.09555342102830118,0.07168104588419556,0.023872318096392404,0.3752887474002732,0.3752887474002732,0.1249844322807758,0.0,4.984475024075607,4.979154861904988,5.000450530660601,4.9844435479800495,4.979154941240381,5.000324294840482,24786.73429587795,21068.72415149626,0.85,1.0667027675012875,0.6627674203439231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519364722182913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.69420941687,1534.7262469678408,0.3752887474002732,0.1249844322807758,6.112874298809886,3.4913631811243846
4905.0,-30.07325443064293,5.002611964892889,35.003702062095165,24.096856160927587,4.998197944900938,-26.566131397068695,-40.081266523897625,1.4910749113267086,-0.02575854098643049,-5.010329017219878,40.00738407435059,42250.51418469339,25750.33151494766,25750.33151494766,68000.84569964105,77316.22685696887,77316.22685696887,25750.33151494766,103066.55837191653,103066.55837191653,103066.55837191653,127853.29146998786,91513.95304874043,56448.24037646505,38961.90296919486,24786.733098071334,0.0,63748.6360672662,21068.723133360632,1534.7262106824537,0.0,0.8868394312078037,2.8158842828418233,0.0014959135982669303,354513.22912318277,1554851.6324823813,4.38587760554943,1554851.6324823813,4.38587760554943,0.85,0.09555334983130284,4.027634451161993,1.2670607206365094,1.0,0.0,4.027634451163045,1.2847708908649715,1.2850659293300863,3.134904814390984,19313.287001253913,1969.407188107449,4632.441516551485,4632.441516551485,5.55869543586098,5.002611964892889,-2.3361245255829073,7.338736490475796,3.4913667286099908,3.4913667286099908,0.9975333510314259,0.0,0.0,0.00022963090774144495,0.9912460879667868,0.00023165882875004,198.98337459652092,0.0,0.0,0.0,0.03958263714736517,7.813355610732704e-05,0.00015149735163411793,0.000610175952701376,0.09555334983129943,0.07168103211210883,0.023872317719190607,0.09555336118571231,0.07168103211211138,0.02387231771919146,0.37528868074947525,0.37528868074947525,0.12498443212211946,0.0,4.984494245915641,4.979180510231458,5.000450451193899,4.9845704762334435,4.9792824493750345,5.000449478932069,24786.733098071334,21068.723133360632,0.85,1.0667027546736532,0.6627673436042075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519362578167898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.692484287816,1534.7262106824537,0.37528868074947525,0.12498443212211946,6.112874298809886,3.4913667286099908
4906.0,-30.073218572283626,5.002609219913404,35.00370131169472,24.09685532273727,4.998199322973247,-26.566098986699867,-40.08123533623291,1.491079737389468,-0.025730029657609066,-5.010325693700748,40.00738226717751,42250.529895301246,25750.32939753821,25750.32939753821,68000.85929283945,77316.21783045301,77316.21783045301,25750.32939753821,103066.54722799122,103066.54722799122,103066.54722799122,127853.2725886381,91513.93006388219,56448.242128730315,38961.87548350208,24786.72536064687,0.0,63748.600844148954,21068.71655654984,1534.7257125561323,0.0,0.8868394546605105,2.815884296280561,0.0014959135982669303,354513.2750514916,1554851.5545502454,4.385876817516663,1554851.5545502454,4.385876817516663,0.8500000000000001,0.09555333263281533,4.027634451161993,1.267060642610304,1.0,0.0,4.027634451160649,1.2847708682886516,1.285065906748582,3.1349048694783277,19313.282150483632,1969.4066934665389,4632.441516551485,4632.441516551485,5.558694978778156,5.002609219913404,-2.3361192587625177,7.338728478675922,3.4913702530974433,3.4913702530974433,0.997534358027841,0.0,0.0,0.00022963090774144495,0.9912423862634618,0.0002316596938585831,198.9833452427616,0.0,0.0,0.0,0.03958263714736517,7.813383205933618e-05,0.00015149707568210878,0.0006101748412675571,0.09555333263281947,0.07168101605293861,0.023872316579880856,0.09555333315490257,0.0716810160529355,0.023872316579879826,0.37528861508807665,0.37528861508807665,0.12498443229072718,0.0,4.984513266597901,4.97920765430564,5.000445074840059,4.984595664043127,4.979322547651975,5.000429888422616,24786.72536064687,21068.71655654984,0.85,1.066703557291968,0.6627679562504333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519360432297541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.690760977708,1534.7257125561323,0.37528861508807665,0.12498443229072718,6.112874298809886,3.4913702530974433
