time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4907.0,-30.073182711590288,5.002606492707785,35.003700565976494,24.096849106159084,4.998201445200521,-26.566066499827677,-40.08120034178717,1.491085233437918,-0.025805666029441454,-5.0103223453417955,40.00738090275724,42250.52988713076,25750.327264674233,25750.327264674233,68000.85715180499,77316.18402205752,77316.18402205752,25750.327264674233,103066.51128673175,103066.51128673175,103066.51128673175,127853.23163195892,91513.8825974003,56448.228462473555,38961.83792769638,24786.72034522717,0.0,63748.558272923554,21068.712293443095,1534.7253675285745,0.0,0.8868394766367453,2.8158856805806587,0.0014959135982669303,354513.32132307056,1554851.495711287,4.385876079094753,1554851.495711287,4.385876079094753,0.85,0.09555331628204275,4.027634451161993,1.2670605535944923,1.0,0.0,4.0276344511620685,1.2847708425781394,1.2850658810321656,3.1349049322132583,19313.272133062714,1969.4056719738867,4632.441516551485,4632.441516551485,5.558694518359182,5.002606492707785,-2.336113968269594,7.338720460977379,3.4913737783034535,3.4913737783034535,0.9975353652295581,0.0,0.0,0.00022963090774144495,0.9912386843340917,0.00023166055902641618,198.98331588710025,0.0,0.0,0.0,0.03958263714736517,7.81341416952497e-05,0.00015149676604619527,0.0006101735941672846,0.09555331628204417,0.0716810006811432,0.023872315600900963,0.09555336101543664,0.07168100068114214,0.02387231560090061,0.3752885503260384,0.3752885503260384,0.12498443239974869,0.0,4.98451267674767,4.979209756354123,5.000436398564602,4.984516679312378,4.979224528777138,5.000408059688198,24786.72034522717,21068.712293443095,0.85,1.0667042360499555,0.6627683987180644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519358290421054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.689037525817,1534.7253675285745,0.3752885503260384,0.12498443239974869,6.112874298809886,3.4913737783034535
4908.0,-30.07314687420228,5.002603689244847,35.003699806519776,24.09684397224339,4.998196554782327,-26.566034735227227,-40.08116925889624,1.491084415807275,-0.025710470979447564,-5.010323459725341,40.007379011156864,42250.54590496166,25750.336415552603,25750.336415552603,68000.88232051427,77316.18311311328,77316.18311311328,25750.336415552603,103066.51952866589,103066.51952866589,103066.51952866589,127853.23353609156,91513.86520077608,56448.22799262447,38961.81912016846,24786.71400742568,0.0,63748.53312759414,21068.706906311825,1534.725052738821,0.0,0.886839477814639,2.8158843001363723,0.0014959135982669303,354513.30592320225,1554851.4141383315,4.3858760395164325,1554851.4141383315,4.3858760395164325,0.85,0.09555330135400082,4.027634451161993,1.267060520076193,1.0,0.0,4.027634451160453,1.284770846403015,1.2850658848579195,3.1349049228803714,19313.268461644475,1969.4052975934162,4632.441516551485,4632.441516551485,5.558696493749123,5.002603689244847,-2.336111968205835,7.338715657450681,3.4913773042962806,3.4913773042962806,0.9975363726560802,0.0,0.0,0.00022963090774144495,0.9912349848254619,0.00023166142363496048,198.9832865505254,0.0,0.0,0.0,0.03958263714736517,7.813441672211253e-05,0.00015149649101933244,0.0006101724864596168,0.0955533013539972,0.0716809863753628,0.0238723149786344,0.09555329469971709,0.07168098637536552,0.023872314978635303,0.3752884847823683,0.3752884847823683,0.12498443225732174,0.0,4.9845331633506476,4.979228323039479,5.000462647840891,4.98461298874588,4.979300471683075,5.000565526202024,24786.71400742568,21068.706906311825,0.85,1.066705051619132,0.6627689114100278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519356148405778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.687315315965,1534.725052738821,0.3752884847823683,0.12498443225732174,6.112874298809886,3.4913773042962806
4909.0,-30.07311101266052,5.002600953788057,35.00369903834962,24.096847848873608,4.9982012590805684,-26.566001989344485,-40.081134194601304,1.4910922357645375,-0.025678511444027663,-5.010317815552968,40.00737723844644,42250.54574292763,25750.328254814824,25750.328254814824,68000.87399774246,77316.17977307127,77316.17977307127,25750.328254814824,103066.5080278861,103066.5080278861,103066.5080278861,127853.21350659395,91513.84924775382,56448.21521761007,38961.815589048616,24786.705478707852,0.0,63748.52106775647,21068.699656901674,1534.7244563564893,0.0,0.8868395129502684,2.8158845391564076,0.0014959135982669303,354513.38392105134,1554851.337692365,4.385874858926692,1554851.337692365,4.385874858926692,0.85,0.09555328333349059,4.027634451161993,1.2670603942452,1.0,0.0,4.027634451162678,1.2847708098212602,1.285065848267764,3.1349050121416795,19313.26509488687,1969.4049542796847,4632.441516551485,4632.441516551485,5.55869473209973,5.002600953788057,-2.3361050243354926,7.338705978123549,3.491380802739474,3.491380802739474,0.9975373722112783,0.0,0.0,0.00022963090774144495,0.9912312828383321,0.00023166228882921295,198.98325719418685,0.0,0.0,0.0,0.03958263714736517,7.813472697820979e-05,0.00015149618076323515,0.0006101712368614707,0.09555328333349197,0.0716809694936725,0.023872313839819463,0.09555326946498525,0.07168096949367146,0.023872313839819116,0.3752884196136487,0.3752884196136487,0.12498443402676866,0.0,4.984552246351257,4.979255577519382,5.000457189237068,4.984639304108953,4.979375323365559,5.000446086070383,24786.705478707852,21068.699656901674,0.85,1.0667051228602822,0.6627690342497631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519354007783203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.685593834583,1534.7244563564893,0.3752884196136487,0.12498443402676866,6.112874298809886,3.491380802739474
4910.0,-30.073075236754214,5.002598168247174,35.00369827402637,24.09683709209787,4.998198823830543,-26.56597003456472,-40.08109930492935,1.4910936216410777,-0.025731196359515707,-5.010317708173702,40.007375814155964,42250.545714598185,25750.33426490588,25750.33426490588,68000.87997950407,77316.14606008674,77316.14606008674,25750.33426490588,103066.48032499262,103066.48032499262,103066.48032499262,127853.18181571938,91513.8000658768,56448.19972038849,38961.778161653674,24786.701490726766,0.0,63748.47965238044,21068.69626711775,1534.7242448082147,0.0,0.8868395186528437,2.8158852436969255,0.0014959135982669303,354513.38540494506,1554851.276271583,4.385874667314874,1554851.276271583,4.385874667314874,0.85,0.09555326899846216,4.027634451161993,1.2670602832501756,1.0,0.0,4.027634451163146,1.284770803338131,1.285065841783146,3.134905027960839,19313.254715445542,1969.4038958712244,4632.441516551485,4632.441516551485,5.558696029491405,5.002598168247174,-2.3361021358745013,7.338700304121676,3.491384317025417,3.491384317025417,0.9975383762929763,0.0,0.0,0.00022963090774144495,0.9912275897062168,0.00023166315196039255,198.98322790795837,0.0,0.0,0.0,0.03958263714736517,7.813503569033706e-05,0.0001514958720511079,0.0006101699934818715,0.09555326899846554,0.07168095547072635,0.023872313527739195,0.09555328081587124,0.07168095547072381,0.02387231352773835,0.37528835528432686,0.37528835528432686,0.12498443541960279,0.0,4.98455905920116,4.979258686694777,5.0004751211614575,4.9845865118142,4.979271327491119,5.000547053033472,24786.701490726766,21068.69626711775,0.85,1.0667059096987397,0.6627694643855009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519351865718513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.683874031665,1534.7242448082147,0.37528835528432686,0.12498443541960279,6.112874298809886,3.491384317025417
4911.0,-30.073039457962455,5.0025953987846865,35.00369749957189,24.096836253907554,4.998200037615039,-26.56593771223473,-40.08106434540821,1.4910982918872842,-0.025701517681682162,-5.010314526753809,40.007373990415196,42250.54547475017,25750.33233549859,25750.33233549859,68000.87781024876,77316.13780996451,77316.13780996451,25750.33233549859,103066.4701454631,103066.4701454631,103066.4701454631,127853.16385039971,91513.7778231184,56448.185487903946,38961.7692613494,24786.693704936613,0.0,63748.46296628601,21068.68964919612,1534.7237471368426,0.0,0.8868395414425018,2.815885225216551,0.0014959135982669303,354513.42936957435,1554851.197624999,4.385873901561265,1554851.197624999,4.385873901561265,0.85,0.09555325240491958,4.027634451161993,1.267060207971372,1.0,0.0,4.027634451162286,1.2847707814907234,1.2850658199307212,3.1349050812696073,19313.25002128949,1969.403417200521,4632.441516551485,4632.441516551485,5.558695612992399,5.0025953987846865,-2.336097009977037,7.338692408761723,3.4913878116435644,3.4913878116435644,0.9975393747553041,0.0,0.0,0.00022963090774144495,0.9912238962910742,0.0002316640151641517,198.98319861937642,0.0,0.0,0.0,0.03958263714736517,7.813534502163752e-05,0.00015149556271980744,0.000610168747608469,0.09555325240491509,0.07168093955688935,0.02387231284802574,0.09555325165879792,0.07168093955689271,0.023872312848026857,0.3752882901798777,0.3752882901798777,0.12498443792653299,0.0,4.984568640308623,4.979268706941923,5.00048338047111,4.98461300907212,4.9793148348688305,5.000522466539394,24786.693704936613,21068.68964919612,0.85,1.0667061548795564,0.662769634102312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519349728769595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.682153708567,1534.7237471368426,0.3752882901798777,0.12498443792653299,6.112874298809886,3.4913878116435644
4912.0,-30.073003746826807,5.002592654927627,35.003696732178184,24.096840479783737,4.9982026636066745,-26.56590530958672,-40.081029385887064,1.4911042263665921,-0.02561772608839874,-5.010310874886352,40.00737264716717,42250.54491223187,25750.329262847135,25750.329262847135,68000.874175079,77316.14423041782,77316.14423041782,25750.329262847135,103066.47349326496,103066.47349326496,103066.47349326496,127853.16212185589,91513.77084997192,56448.171531785956,38961.777020206624,24786.68862859092,0.0,63748.465648797544,21068.68533430228,1534.7233956965813,0.0,0.8868395648863538,2.8158845508849923,0.0014959135982669303,354513.4798354105,1554851.139699078,4.385873113826156,1554851.139699078,4.385873113826156,0.85,0.0955532363358,4.027634451161993,1.2670601123617966,1.0,0.0,4.027634451162102,1.2847707537292359,1.2850657921628585,3.1349051490090294,19313.24854966276,1969.4032671363575,4632.441516551485,4632.441516551485,5.558694949702544,5.002592654927627,-2.3360915322357774,7.338684187163404,3.4913913064694593,3.4913913064694593,0.9975403732769884,0.0,0.0,0.00022963090774144495,0.9912202098748222,0.0002316648767385849,198.98316938618652,0.0,0.0,0.0,0.03958263714736517,7.813565435407029e-05,0.00015149525338737467,0.0006101675017305059,0.09555323633580545,0.07168092398164795,0.023872312354157495,0.0955532094212707,0.07168092398164387,0.02387231235415613,0.37528822487667113,0.37528822487667113,0.12498444074988939,0.0,4.984592154295569,4.979300963227445,5.000480638589295,4.9846931487979305,4.979436929531005,5.000476614347804,24786.68862859092,21068.68533430228,0.85,1.0667060529693184,0.6627695973891855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451934759164895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.680434635802,1534.7233956965813,0.37528822487667113,0.12498444074988939,6.112874298809886,3.4913913064694593
4913.0,-30.072968019381644,5.00258997667986,35.00369598641818,24.096838908176892,4.9982086376780686,-26.565872557444262,-40.080994356516726,1.4911131757406861,-0.025701820750498428,-5.010305286158106,40.00737174250834,42250.54420350294,25750.32138973196,25750.32138973196,68000.86559323489,77316.11365244353,77316.11365244353,25750.32138973196,103066.4350421755,103066.4350421755,103066.4350421755,127853.12043543834,91513.72822721556,56448.15877827486,38961.74383215633,24786.68539326284,0.0,63748.42922541917,21068.682584273414,1534.7231013281594,0.0,0.8868395965973364,2.8158863077844773,0.0014959135982669303,354513.557067097,1554851.1006867765,4.385872048307867,1554851.1006867765,4.385872048307867,0.85,0.09555322004620817,4.027634451161993,1.2670599678484726,1.0,0.0,4.027634451163398,1.284770711864076,1.2850657502880847,3.1349052511621247,19313.23955447133,1969.4023498821034,4632.441516551485,4632.441516551485,5.558693250141924,5.00258997667986,-2.3360846142667313,7.338674590946591,3.491394804403887,3.491394804403887,0.9975413726868249,0.0,0.0,0.00022963090774144495,0.9912165217897656,0.00023166573870945733,198.9831401396542,0.0,0.0,0.0,0.03958263714736517,7.81359643056855e-05,0.00015149494343575946,0.0006101662533587022,0.09555322004620981,0.07168090835667686,0.02387231168953295,0.09555325412834433,0.07168090835667563,0.023872311689532542,0.37528816077012517,0.37528816077012517,0.12498444316448731,0.0,4.984592292453044,4.979310207467506,5.000453428569415,4.984603465407588,4.979357806947462,5.000355214349042,24786.68539326284,21068.682584273414,0.85,1.0667065278232786,0.6627699649524208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519345458570134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.678715400287,1534.7231013281594,0.37528816077012517,0.12498444316448731,6.112874298809886,3.491394804403887
4914.0,-30.072932250966197,5.002587220999109,35.003695242555054,24.096828430797927,4.998204419562942,-26.565840787702825,-40.0809632736258,1.4911129562996008,-0.025709728041817925,-5.010306426786409,40.00737030623767,42250.55993894672,25750.330681690106,25750.330681690106,68000.89062063683,77316.08830378577,77316.08830378577,25750.330681690106,103066.41898547587,103066.41898547587,103066.41898547587,127853.1007924077,91513.68669090801,56448.1583260691,38961.69818315435,24786.68180693183,0.0,63748.37999008618,21068.679535892054,1534.722942210499,0.0,0.8868395959933094,2.8158862785081684,0.0014959135982669303,354513.5413045384,1554851.0387493698,4.385872068603731,1554851.0387493698,4.385872068603731,0.85,0.09555320619035648,4.027634451161993,1.2670599244395273,1.0,0.0,4.027634451161447,1.2847707128906212,1.2850657513148656,3.134905248657303,19313.23078856622,1969.4014560085473,4632.441516551485,4632.441516551485,5.558695255986599,5.002587220999109,-2.3360826336902307,7.338669854689339,3.4913983175573566,3.4913983175573566,0.997542376444959,0.0,0.0,0.00022963090774144495,0.9912128294902335,0.0002316666016717528,198.98311085959216,0.0,0.0,0.0,0.03958263714736517,7.813623933847958e-05,0.00015149466840296536,0.0006101651456271455,0.09555320619035336,0.07168089479731499,0.023872311393038376,0.09555324316300147,0.07168089479731733,0.023872311393039157,0.3752880962463478,0.3752880962463478,0.12498444376585018,0.0,4.984593607904685,4.979308039041598,5.000465203141971,4.98459669874461,4.979297197343044,5.000510132764191,24786.68180693183,21068.679535892054,0.85,1.0667077442785522,0.6627707236719946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519343324517755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.676997681878,1534.722942210499,0.3752880962463478,0.12498444376585018,6.112874298809886,3.4913983175573566
4915.0,-30.072896533097943,5.002584525010218,35.003694490205646,24.096837650891416,4.998208637314359,-26.565808219789048,-40.08092827918006,1.491120324005464,-0.02557810286896256,-5.010301150697931,40.007368571329906,42250.55930330168,25750.323518666843,25750.323518666843,68000.88282196852,77316.10854721116,77316.10854721116,25750.323518666843,103066.432065878,103066.432065878,103066.432065878,127853.10565623574,91513.69418251645,56448.14493860696,38961.721382121665,24786.67359035774,0.0,63748.39497247941,21068.672551804077,1534.7223744680193,0.0,0.8868396291192143,2.815885165474397,0.0014959135982669303,354513.6142158066,1554850.9639336094,4.385870955542795,1554850.9639336094,4.385870955542795,0.85,0.09555318830862257,4.027634451161993,1.2670598524576056,1.0,0.0,4.0276344511630295,1.284770678424505,1.2850657168408344,3.1349053327563645,19313.232369610192,1969.4016172301644,4632.441516551485,4632.441516551485,5.55869370971273,5.002584525010218,-2.336075962359042,7.3386604873692605,3.49140180288813,3.49140180288813,0.9975433722537514,0.0,0.0,0.00022963090774144495,0.9912091424233882,0.00023166746341748298,198.98308162091672,0.0,0.0,0.0,0.03958263714736517,7.81365489832125e-05,0.00015149435875823244,0.0006101638984913516,0.09555318830862644,0.07168087804077379,0.023872310267852647,0.09555317361475169,0.07168087804077089,0.02387231026785168,0.3752880307025797,0.3752880307025797,0.12498444526355025,0.0,4.984617490663425,4.979344417593836,5.000451558651093,4.984723047828993,4.979499960145745,5.000407012104574,24786.67359035774,21068.672551804077,0.85,1.0667073712416595,0.6627705579339137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519341188018788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.675281975155,1534.7223744680193,0.3752880307025797,0.12498444526355025,6.112874298809886,3.49140180288813
4916.0,-30.072860833641908,5.002581781855597,35.0036937398307,24.096832097880565,4.9982063725703005,-26.565776316757855,-40.080897126439936,1.491121855686247,-0.02554758993107953,-5.010300887949927,40.007367124142014,42250.57467862665,25750.3291785545,25750.3291785545,68000.90385718115,77316.09533052734,77316.09533052734,25750.3291785545,103066.42450908184,103066.42450908184,103066.42450908184,127853.09382983271,91513.66559693916,56448.14494503846,38961.689613222996,24786.66932075086,0.0,63748.358933973854,21068.668922638233,1534.7221450974791,0.0,0.8868396356952084,2.8158847953614647,0.0014959135982669303,354513.61784677167,1554850.9015254173,4.385870734583339,1554850.9015254173,4.385870734583339,0.8500000000000001,0.09555317377440618,4.027634451161993,1.2670597810251634,1.0,0.0,4.0276344511611235,1.2847706712593052,1.2850657096739893,3.134905350239814,19313.226336853,1969.401002060133,4632.441516551485,4632.441516551485,5.558694931506388,5.002581781855597,-2.336072964452096,7.338654746307693,3.4914053016331463,3.4914053016331463,0.9975443718951846,0.0,0.0,0.00022963090774144495,0.9912054572719698,0.00023166832472194324,198.98305239732204,0.0,0.0,0.0,0.03958263714736517,7.813682463596573e-05,0.00015149408310547921,0.0006101627882628261,0.09555317377440861,0.07168086398509567,0.02387230978931294,0.09555314748320456,0.07168086398509385,0.023872309789312336,0.3752879666798901,0.3752879666798901,0.12498444594407997,0.0,4.984644552796169,4.979376959926128,5.000462161217456,4.984753298018859,4.979507628707495,5.000505071048053,24786.66932075086,21068.668922638233,0.85,1.0667083042500245,0.6627711738020877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519339054539706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.673566448084,1534.7221450974791,0.3752879666798901,0.12498444594407997,6.112874298809886,3.4914053016331463
4917.0,-30.072825141081772,5.002578971824602,35.00369296121786,24.096821760199987,4.998201354829716,-26.56574469521549,-40.08086227169258,1.491120908963433,-0.025541722031164227,-5.0103016396740685,40.00736480090149,42250.57451518361,25750.33720371943,25750.33720371943,68000.91171890304,77316.07373852542,77316.07373852542,25750.33720371943,103066.41094224485,103066.41094224485,103066.41094224485,127853.07107859998,91513.62752442171,56448.12830107989,38961.665803713135,24786.660136355134,0.0,63748.32594006827,21068.661115901865,1534.7216559238436,0.0,0.8868396402809681,2.8158846305445375,0.0014959135982669303,354513.6074585522,1554850.801338537,4.3858705804975955,1554850.801338537,4.3858705804975955,0.85,0.09555315875817962,4.027634451161993,1.2670596612384544,1.0,0.0,4.027634451160721,1.2847706756880728,1.2850657141037738,3.134905339433397,19313.21830195305,1969.4001827283578,4632.441516551485,4632.441516551485,5.558696663889819,5.002578971824602,-2.3360707468703406,7.338649718694942,3.49140878165652,3.49140878165652,0.997545366187577,0.0,0.0,0.00022963090774144495,0.9912017728471745,0.0002316691858629776,198.98302317938104,0.0,0.0,0.0,0.03958263714736517,7.813713304672594e-05,0.000151493774694719,0.0006101615460970232,0.09555315875817962,0.071680849500152,0.023872309258027625,0.0955531119280882,0.071680849500152,0.023872309258027625,0.37528790366558495,0.37528790366558495,0.1249844474327652,0.0,4.984667912112798,4.97939605614539,5.000498319564997,4.9847599176429185,4.979471012231784,5.000641523761715,24786.660136355134,21068.661115901865,0.85,1.0667089796653288,0.6627715142654044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519336922161035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.671851742749,1534.7216559238436,0.37528790366558495,0.1249844474327652,6.112874298809886,3.49140878165652
4918.0,-30.072789490353525,5.002576246040275,35.00369217853249,24.096820188593142,4.998207236554343,-26.56571202131982,-40.08082727724684,1.4911297675206345,-0.02562903653063131,-5.01029529238386,40.00736312505626,42250.573543356295,25750.327094119235,25750.327094119235,68000.90063747553,77316.04359927378,77316.04359927378,25750.327094119235,103066.37069339301,103066.37069339301,103066.37069339301,127853.02256735304,91513.58533419443,56448.11527827706,38961.633395463745,24786.651873960025,0.0,63748.285269423766,21068.65409286602,1534.7210555152933,0.0,0.8868396786434088,2.815886518276765,0.0014959135982669303,354513.6951729747,1554850.7290697836,4.3858692914843225,1554850.7290697836,4.3858692914843225,0.85,0.09555314128555148,4.027634451161993,1.267059564529918,1.0,0.0,4.027634451162357,1.2847706342477592,1.2850656726539438,3.1349054405498586,19313.209398043422,1969.3992747822572,4632.441516551485,4632.441516551485,5.558694481541665,5.002576246040275,-2.3360633288018615,7.338639574842136,3.491412236933595,3.491412236933595,0.9975463534095985,0.0,0.0,0.00022963090774144495,0.9911980927552976,0.0002316700459976926,198.98299399569214,0.0,0.0,0.0,0.03958263714736517,7.813744269473361e-05,0.00015149346504671134,0.0006101602989480398,0.09555314128555288,0.07168083285731043,0.02387230842824245,0.09555314273704565,0.07168083285730938,0.0238723084282421,0.37528784066395143,0.37528784066395143,0.12498445112542728,0.0,4.984665168431832,4.979394113671901,5.0004931667714345,4.984666255853256,4.979398408108352,5.000484623683633,24786.651873960025,21068.65409286602,0.85,1.066709486381926,0.6627719218609534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519334790194895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.67013808925,1534.7210555152933,0.37528784066395143,0.12498445112542728,6.112874298809886,3.491412236933595
4919.0,-30.07275385186226,5.002573509689317,35.0036914141444,24.096824693866097,4.998207987193976,-26.565679871615174,-40.080792317725695,1.4911340069468604,-0.02549917609599106,-5.010293348937455,40.007362092634146,42250.57284029015,25750.328362114935,25750.328362114935,68000.90120240509,77316.05882257123,77316.05882257123,25750.328362114935,103066.38718468616,103066.38718468616,103066.38718468616,127853.03656578346,91513.5864339962,56448.10045171525,38961.65109142328,24786.649381097297,0.0,63748.300472520576,21068.6519739327,1534.7208923924015,0.0,0.8868396922693995,2.815885039428541,0.0014959135982669303,354513.72202983755,1554850.6845478574,4.385868833638529,1554850.6845478574,4.385868833638529,0.85,0.09555312687715767,4.027634451161993,1.2670594963943582,1.0,0.0,4.0276344511638085,1.2847706144157325,1.2850656528173627,3.1349054889410093,19313.20963014778,1969.399298450315,4632.441516551485,4632.441516551485,5.558694755262486,5.002573509689317,-2.3360591202670324,7.33863262995635,3.4914157129416976,3.4914157129416976,0.9975473465547707,0.0,0.0,0.00022963090774144495,0.9911944139413208,0.00023167090584011224,198.98296482202903,0.0,0.0,0.0,0.03958263714736517,7.813775203484396e-05,0.00015149315570660098,0.0006101590530391542,0.09555312687716018,0.07168081855635251,0.023872308320807663,0.09555308386637909,0.07168081855635063,0.023872308320807036,0.37528777640883865,0.37528777640883865,0.12498445409916717,0.0,4.9846902310836185,4.979427023613084,5.000494661314235,4.984794172841475,4.979562357344321,5.000504334554137,24786.649381097297,21068.6519739327,0.85,1.0667092408481955,0.6627717527701423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519332660728057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.66842478747,1534.7208923924015,0.37528777640883865,0.12498445409916717,6.112874298809886,3.4914157129416976
4920.0,-30.07271822247878,5.002570725212084,35.0036906385481,24.09681404186415,4.998204948817256,-26.565648109000847,-40.080757428053744,1.4911348353392648,-0.025541156104395668,-5.010293217714023,40.00736023739324,42250.57233540035,25750.334137268004,25750.334137268004,68000.90647266836,77316.02794946222,77316.02794946222,25750.334137268004,103066.36208673022,103066.36208673022,103066.36208673022,127853.00476252113,91513.53990722235,56448.08429316023,38961.61734895791,24786.642675790903,0.0,63748.260024748815,21068.646274422266,1534.7205241929191,0.0,0.8868396996534165,2.815885606144536,0.0014959135982669303,354513.72384323966,1554850.6045428924,4.385868585528787,1554850.6045428924,4.385868585528787,0.85,0.09555311234145611,4.027634451161993,1.2670593480346724,1.0,0.0,4.027634451162133,1.2847706105405146,1.2850656489412549,3.134905498396738,19313.199811044717,1969.398297180456,4632.441516551485,4632.441516551485,5.558696001938359,5.002570725212084,-2.336056260622878,7.338626985834962,3.4914191812192263,3.4914191812192263,0.9975483374912075,0.0,0.0,0.00022963090774144495,0.9911907360822337,0.0002316717654657274,198.9829356558301,0.0,0.0,0.0,0.03958263714736517,7.813806075802166e-05,0.0001514928469834233,0.0006101578096150478,0.09555311234145422,0.07168080423798844,0.023872308103465786,0.09555308096825084,0.07168080423798985,0.02387230810346625,0.3752877132640273,0.3752877132640273,0.12498445689760586,0.0,4.984702547902259,4.97943651204838,5.000515468613457,4.98475206160964,4.979474715210699,5.000598947324079,24786.642675790903,21068.646274422266,0.85,1.0667100003399081,0.6627721653735729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519330531992776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.6667124289,1534.7205241929191,0.3752877132640273,0.12498445689760586,6.112874298809886,3.4914191812192263
4921.0,-30.072682632209496,5.002568047247455,35.003689871612856,24.096822668239497,4.998212892412651,-26.565615283330086,-40.08072620546443,1.4911455435332477,-0.025503247313793054,-5.010285792734077,40.00735893847335,42250.58670840863,25750.321355755408,25750.321355755408,68000.90806416403,77316.0307232858,77316.0307232858,25750.321355755408,103066.35207904121,103066.35207904121,103066.35207904121,127852.98825975531,91513.5314892475,56448.087474370426,38961.60446097452,24786.636180714086,0.0,63748.24064168861,21068.64075360697,1534.7200037575872,0.0,0.8868397421346697,2.8158859748831784,0.0014959135982669303,354513.8264504923,1554850.548528584,4.385867158119764,1554850.548528584,4.385867158119764,0.85,0.09555309477430063,4.027634451161993,1.2670593101205303,1.0,0.0,4.027634451161442,1.2847705604476092,1.285065598836846,3.1349056206259744,19313.19803449853,1969.398116023161,4632.441516551485,4632.441516551485,5.558693242807443,5.002568047247455,-2.336048046091591,7.338616093339046,3.491422630418076,3.491422630418076,0.9975493229765932,0.0,0.0,0.00022963090774144495,0.9911870622754163,0.00023167262415057485,198.98290652165855,0.0,0.0,0.0,0.03958263714736517,7.813833703377291e-05,0.00015149257070767204,0.0006101566968773141,0.09555309477430379,0.07168078747323826,0.023872307301065522,0.09555306565526431,0.07168078747323589,0.02387230730106473,0.37528764960849237,0.37528764960849237,0.12498446072844051,0.0,4.984715725275805,4.979462833950095,5.000489170470701,4.984782545420273,4.979582234301063,5.0003980950194205,24786.636180714086,21068.64075360697,0.85,1.066710349645232,0.6627725923588637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519328403802139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.665001075819,1534.7200037575872,0.37528764960849237,0.12498446072844051,6.112874298809886,3.491422630418076
4922.0,-30.0726470057987,5.002565245996487,35.00368910548759,24.096807406190806,4.9982055236833665,-26.565583956477383,-40.080691350717075,1.4911424743620343,-0.025523730035331482,-5.010289172850104,40.00735742819483,42250.58645607863,25750.33615011615,25750.33615011615,68000.92260619477,77315.99887424227,77315.99887424227,25750.33615011615,103066.33502435841,103066.33502435841,103066.33502435841,127852.96812457038,91513.48223449907,56448.06981633552,38961.56935351506,24786.633100211962,0.0,63748.20245372702,21068.63813518017,1534.7199243663838,0.0,0.8868397304038724,2.815885849383688,0.0014959135982669303,354513.7797400039,1554850.483399697,4.385867552285289,1554850.483399697,4.385867552285289,0.85,0.09555308254856316,4.027634451161993,1.2670592244016006,1.0,0.0,4.027634451161356,1.2847705748051843,1.2850656131977183,3.13490558559276,19313.187639678275,1969.3970560464866,4632.441516551485,4632.441516551485,5.558696436449649,5.002565245996487,-2.3360477559606485,7.338613001957135,3.491426107107433,3.491426107107433,0.9975503163164093,0.0,0.0,0.00022963090774144495,0.9911833847526024,0.0002316734837103433,198.9828773579101,0.0,0.0,0.0,0.03958263714736517,7.813864545005166e-05,0.00015149226229139328,0.0006101554546892845,0.09555308254856144,0.07168077503411158,0.023872307514449864,0.09555305518970858,0.07168077503411287,0.023872307514450294,0.3752875865719345,0.3752875865719345,0.1249844625413333,0.0,4.984726954379937,4.979467667419783,5.00051960245554,4.984765442814762,4.979480576688502,5.000634903824903,24786.633100211962,21068.63813518017,0.85,1.066711216768107,0.6627729854304066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519326277948466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.663290126799,1534.7199243663838,0.3752875865719345,0.1249844625413333,6.112874298809886,3.491426107107433
4923.0,-30.072611406316984,5.002562567804315,35.003688333894836,24.096810724027478,4.998213895768079,-26.565551079645324,-40.08066012812776,1.491153569096383,-0.02558458739673597,-5.010280997138402,40.00735573669169,42250.60083529918,25750.32138306068,25750.32138306068,68000.92221835986,77315.97834657397,77315.97834657397,25750.32138306068,103066.29972963466,103066.29972963466,103066.29972963466,127852.92366123864,91513.45068485265,56448.07317357762,38961.53056808336,24786.62393160399,0.0,63748.154499687356,21068.63034186339,1534.7192308446974,0.0,0.8868397781261281,2.8158876030250704,0.0014959135982669303,354513.8927217805,1554850.4104557268,4.385865948773861,1554850.4104557268,4.385865948773861,0.85,0.09555306387433112,4.027634451161993,1.267059133737348,1.0,0.0,4.027634451162566,1.2847705229040471,1.2850655612846624,3.134905712234181,19313.18098137803,1969.3963770888154,4632.441516551485,4632.441516551485,5.558693248701804,5.002562567804315,-2.336039005602598,7.338601573406913,3.491429542142137,3.491429542142137,0.9975512977548963,0.0,0.0,0.00022963090774144495,0.9911797100242388,0.00023167434262332657,198.98284821621436,0.0,0.0,0.0,0.03958263714736517,7.813892172771446e-05,0.00015149198601373048,0.0006101543419438517,0.09555306387433243,0.07168075746049582,0.023872306413836617,0.09555307665956471,0.07168075746049483,0.023872306413836284,0.3752875227444747,0.3752875227444747,0.12498446616396827,0.0,4.98471773791249,4.979463999794291,5.00049371996198,4.984696409741673,4.979464868925334,5.000405734470462,24786.62393160399,21068.63034186339,0.85,1.0667120131092322,0.6627737095590177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519324149936637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.661581088154,1534.7192308446974,0.3752875227444747,0.12498446616396827,6.112874298809886,3.491429542142137
4924.0,-30.072575901851547,5.002559843883271,35.00368758195439,24.096805066242837,4.998212452109187,-26.56551927001591,-40.08062520353121,1.49115582027356,-0.025572778272078267,-5.010280694710021,40.00735476592294,42250.59979612578,25750.326870525365,25750.326870525365,68000.92666665115,77315.96129192162,77315.96129192162,25750.326870525365,103066.28816244699,103066.28816244699,103066.28816244699,127852.9107594158,91513.41867256409,56448.05717676814,38961.51277310661,24786.62259696881,0.0,63748.13537007542,21068.629207423488,1534.7191688160344,0.0,0.886839783179282,2.8158874832145577,0.0014959135982669303,354513.89690109843,1554850.3685925335,4.385865778983278,1554850.3685925335,4.385865778983278,0.85,0.09555305008092294,4.027634451161993,1.2670590090053158,1.0,0.0,4.027634451160816,1.2847705123730468,1.2850655507512438,3.1349057379303598,19313.174225440867,1969.3956881749496,4632.441516551485,4632.441516551485,5.558694433274704,5.002559843883271,-2.336036005125084,7.338595849008355,3.491433009630826,3.491433009630826,0.9975522884659503,0.0,0.0,0.00022963090774144495,0.9911760451184884,0.0002316751992467636,198.98281915230731,0.0,0.0,0.0,0.03958263714736517,7.813923076420124e-05,0.0001514916769772437,0.0006101530972578509,0.09555305008092589,0.07168074377282711,0.02387230630809878,0.0955530692764598,0.07168074377282489,0.02387230630809804,0.37528745777178246,0.37528745777178246,0.12498446783827327,0.0,4.984715659231199,4.979461161000415,5.000493920916313,4.984707916437969,4.979450380652224,5.000495299738873,24786.62259696881,21068.629207423488,0.85,1.0667124029885284,0.6627738921436597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519322023533943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.659872697577,1534.7191688160344,0.37528745777178246,0.12498446783827327,6.112874298809886,3.491433009630826
4925.0,-30.072540394740592,5.002557115370981,35.00368681854189,24.096804472524695,4.998212264315431,-26.565487332366313,-40.08059031385926,1.4911592019411906,-0.025507569930027785,-5.010278504523885,40.007352927892256,42250.59868991415,25750.327421474838,25750.327421474838,68000.92611138898,77315.95963630258,77315.95963630258,25750.327421474838,103066.28705777742,103066.28705777742,103066.28705777742,127852.90220280598,91513.4025668573,56448.041620468975,38961.51216265369,24786.615145028572,0.0,63748.12730768227,21068.622873274286,1534.718713836814,0.0,0.8868398009771558,2.8158868823592775,0.0014959135982669303,354513.92716771876,1554850.289329749,4.385865180958482,1554850.289329749,4.385865180958482,0.85,0.09555303371149905,4.027634451161993,1.2670589079009371,1.0,0.0,4.027634451162988,1.284770496553616,1.28506553492818,3.1349057765305806,19313.170826460413,1969.3953415754017,4632.441516551485,4632.441516551485,5.5586945522075535,5.002557115370981,-2.336031640769442,7.338588756140423,3.491436458860985,3.491436458860985,0.9975532739602814,0.0,0.0,0.00022963090774144495,0.9911723799542744,0.0002316760559369486,198.98279008624317,0.0,0.0,0.0,0.03958263714736517,7.813953949277957e-05,0.00015149136824866538,0.0006101518538119928,0.09555303371149787,0.07168072811034787,0.023872305601149998,0.09555302247751495,0.07168072811034876,0.02387230560115029,0.37528739193074173,0.37528739193074173,0.12498446951905515,0.0,4.9847258822534855,4.979473848003408,5.00049674175682,4.984770934593882,4.979528758922754,5.000512189312303,24786.615145028572,21068.622873274286,0.85,1.066712529188198,0.662773958613566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519319902807308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.658163590158,1534.718713836814,0.37528739193074173,0.12498446951905515,6.112874298809886,3.491436458860985
4926.0,-30.072504889273624,5.002554361715002,35.00368604458728,24.096798814740055,4.998210720009428,-26.565455531859637,-40.08055919604374,1.4911613625954556,-0.025496547565467154,-5.010277307310161,40.00735109400602,42250.61334210192,25750.330438717465,25750.330438717465,68000.94378081939,77315.94305376498,77315.94305376498,25750.330438717465,103066.27349248243,103066.27349248243,103066.27349248243,127852.88168695841,91513.37098569793,56448.041274034964,38961.47745740329,24786.608194475975,0.0,63748.08565187927,21068.61696530458,1534.7183090504673,0.0,0.8868398137077025,2.815886877324586,0.0014959135982669303,354513.943712256,1554850.210245692,4.385864753200507,1554850.210245692,4.385864753200507,0.8500000000000001,0.09555301797303967,4.027634451161993,1.2670588727341965,1.0,0.0,4.027634451161941,1.284770486446082,1.285065524818325,3.1349058011934807,19313.16416150961,1969.3946619395624,4632.441516551485,4632.441516551485,5.558695203536367,5.002554361715002,-2.336028016893385,7.338582378608387,3.4914399021662494,3.4914399021662494,0.9975542577617855,0.0,0.0,0.00022963090774144495,0.9911687149743831,0.00023167691259038558,198.98276102153324,0.0,0.0,0.0,0.03958263714736517,7.813981484624758e-05,0.00015149109289519736,0.0006101507447888787,0.09555301797304067,0.07168071290937397,0.02387230506366669,0.09555299847595265,0.07168071290937322,0.023872305063666437,0.375287326335028,0.375287326335028,0.12498447136409224,0.0,4.984736403202135,4.9794833509732825,5.000510316651344,4.9847807597446945,4.979523638409091,5.000566892498284,24786.608194475975,21068.61696530458,0.85,1.066713503400941,0.662774621544363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519317781923278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.65645571922,1534.7183090504673,0.375287326335028,0.12498447136409224,6.112874298809886,3.4914399021662494
4927.0,-30.072469361120806,5.002551683024769,35.00368527758149,24.096802551671885,4.998216504701989,-26.565422977999376,-40.08052042974157,1.4911701215805473,-0.0254903047548396,-5.010271381977645,40.00734974849674,42250.596265083026,25750.321442827946,25750.321442827946,68000.91770791096,77315.93466917248,77315.93466917248,25750.321442827946,103066.25611200042,103066.25611200042,103066.25611200042,127852.85828515755,91513.35056041274,56448.01215632307,38961.48711565519,24786.602173157127,0.0,63748.08928881232,21068.611847183558,1534.7178496604515,0.0,0.8868398487272626,2.8158874869472124,0.0014959135982669303,354514.02559562476,1554850.1522222832,4.385863576511407,1554850.1522222832,4.385863576511407,0.85,0.09555300055940433,4.027634451161993,1.2670587315177544,1.0,0.0,4.0276344511621724,1.2847704454715787,1.2850654838344122,3.1349059011733713,19313.159850916727,1969.3942223814174,4632.441516551485,4632.441516551485,5.558693261603697,5.002551683024769,-2.336020919948061,7.33857260297283,3.4914433333389807,3.4914433333389807,0.9975552380968516,0.0,0.0,0.00022963090774144495,0.9911650476674152,0.00023167776979409534,198.9827319382612,0.0,0.0,0.0,0.03958263714736517,7.814015788044166e-05,0.0001514907498610033,0.0006101493631725408,0.09555300055940401,0.07168069633971011,0.0238723042196939,0.09555299433374503,0.07168069633971035,0.02387230421969398,0.37528726075086916,0.37528726075086916,0.12498447399482669,0.0,4.98474308598378,4.979498405023662,5.0004918578829916,4.984781077222806,4.979569883561169,5.000429288637861,24786.602173157127,21068.611847183558,0.85,1.0667130335441286,0.6627743158491487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451931566113806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.654748998915,1534.7178496604515,0.37528726075086916,0.12498447399482669,6.112874298809886,3.4914433333389807
4928.0,-30.072433851757076,5.0025489314436165,35.00368451348507,24.096792039368324,4.9982124827111285,-26.565391421793233,-40.08048934685064,1.491170052747328,-0.025503712057684425,-5.0102724018808065,40.00734829922662,42250.61108137857,25750.330189738277,25750.330189738277,68000.94127111684,77315.90841895973,77315.90841895973,25750.330189738277,103066.23860869801,103066.23860869801,103066.23860869801,127852.83713871866,91513.3083068122,56448.01096923114,38961.44148620118,24786.59853002066,0.0,63748.04001622184,21068.60875051756,1534.7176847158653,0.0,0.8868398487845585,2.8158875440038127,0.0014959135982669303,354514.0115013757,1554850.089724322,4.385863574586215,1554850.089724322,4.385863574586215,0.85,0.0955529866195497,4.027634451161993,1.2670586441503837,1.0,0.0,4.027634451162624,1.28477044579358,1.2850654841564875,3.1349059003876714,19313.150933632674,1969.3933130715052,4632.441516551485,4632.441516551485,5.558695149789505,5.0025489314436165,-2.336018914533789,7.338567845977405,3.491446782536952,3.491446782536952,0.9975562235819863,0.0,0.0,0.00022963090774144495,0.9911613823145331,0.00023167862654739142,198.98270287037846,0.0,0.0,0.0,0.03958263714736517,7.814043292688254e-05,0.0001514904748145624,0.0006101482553860198,0.09555298661955214,0.07168068257987319,0.023872304039678955,0.09555298600644291,0.07168068257987135,0.02387230403967834,0.37528719551905515,0.37528719551905515,0.12498447531979341,0.0,4.984748595069902,4.979500203770101,5.000508506005588,4.984768689823113,4.9795054602192295,5.000573159368287,24786.59853002066,21068.60875051756,0.85,1.0667142276658665,0.6627750605450322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519313538998408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.653043916602,1534.7176847158653,0.37528719551905515,0.12498447531979341,6.112874298809886,3.491446782536952
4929.0,-30.072398394277332,5.002546242107678,35.003683743117996,24.096790712233656,4.998216835941084,-26.56535907467921,-40.08045442225409,1.491177516342977,-0.025550388843385008,-5.010267093315947,40.00734658838711,42250.60952556939,25750.322720312673,25750.322720312673,68000.93224588205,77315.88546400101,77315.88546400101,25750.322720312673,103066.20818431368,103066.20818431368,103066.20818431368,127852.79875212527,91513.27276030192,56447.9968218704,38961.41770936835,24786.590567811578,0.0,63748.00827717992,21068.60198263984,1534.717126610167,0.0,0.8868398819885157,2.81588877672534,0.0014959135982669303,354514.08486151724,1554850.015946509,4.3858624589030795,1554850.015946509,4.3858624589030795,0.85,0.09555296889175192,4.027634451161993,1.2670585238141938,1.0,0.0,4.027634451162794,1.2847704108789064,1.2850654492337958,3.134905985581271,19313.143431826313,1969.3925481001477,4632.441516551485,4632.441516551485,5.558693537372903,5.002546242107678,-2.336012281007659,7.338558523115337,3.491450205281679,3.491450205281679,0.9975572015090511,0.0,0.0,0.00022963090774144495,0.9911577223318208,0.00023167948205176663,198.98267384497623,0.0,0.0,0.0,0.03958263714736517,7.814074196889451e-05,0.00015149016577255045,0.0006101470106777655,0.09555296889175033,0.07168066580026992,0.023872303091480397,0.0955529966663964,0.07168066580027113,0.023872303091480793,0.3752871297749979,0.3752871297749979,0.12498447771765814,0.0,4.98474019939988,4.979492784917511,5.000497173947167,4.984716704472589,4.979473199535391,5.0004619388743095,24786.590567811578,21068.60198263984,0.85,1.0667146171878843,0.6627753661237754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519311417981677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.65133964215,1534.717126610167,0.3752871297749979,0.12498447771765814,6.112874298809886,3.491450205281679
4930.0,-30.072362947809967,5.002543499996328,35.003682974287884,24.096790537610673,4.998214039767687,-26.565327452485707,-40.08041956750674,1.4911785444434182,-0.025419191496268922,-5.010267183404951,40.007345092420735,42250.60836536962,25750.32905336197,25750.32905336197,68000.93741873158,77315.89604914958,77315.89604914958,25750.32905336197,103066.22510251155,103066.22510251155,103066.22510251155,127852.81133364275,91513.2678638171,56447.98018003716,38961.430759755494,24786.586231131187,0.0,63748.01699088668,21068.598296461507,1534.7169044806853,0.0,0.8868398869458266,2.8158870429567253,0.0014959135982669303,354514.08361655916,1554849.9514348328,4.385862292332937,1554849.9514348328,4.385862292332937,0.85,0.09555295413060827,4.027634451161993,1.2670584606239572,1.0,0.0,4.027634451161211,1.2847704060694565,1.2850654444232414,3.134905997316577,19313.142398462405,1969.3924427263546,4632.441516551485,4632.441516551485,5.558694904481214,5.002543499996328,-2.3360096039965463,7.338553103992874,3.4914536422177433,3.4914536422177433,0.9975581834907838,0.0,0.0,0.00022963090774144495,0.9911540635003891,0.00023168033729335035,198.9826448285972,0.0,0.0,0.0,0.03958263714736517,7.81410503939497e-05,0.00015148985734749526,0.0006101457684543877,0.09555295413061135,0.07168065131862245,0.0238723028119889,0.09555292453767379,0.07168065131862014,0.02387230281198813,0.37528706306314424,0.37528706306314424,0.12498447928747572,0.0,4.984761792746099,4.97951686831766,5.000511286803771,4.98484799190868,4.979613030711164,5.0005675669507355,24786.586231131187,21068.598296461507,0.85,1.066714552524087,0.6627752573293331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519309300064653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.649635511938,1534.7169044806853,0.37528706306314424,0.12498447928747572,6.112874298809886,3.4914536422177433
4931.0,-30.072327482126624,5.00254079035543,35.00368219767104,24.09678428610789,4.998216359155621,-26.565295301386907,-40.08038837984202,1.4911841784158884,-0.025503355225453106,-5.01026329373507,40.00734332795489,42250.62264357129,25750.32515690775,25750.32515690775,68000.94780047904,77315.86134406501,77315.86134406501,25750.32515690775,103066.18650097276,103066.18650097276,103066.18650097276,127852.76508184736,91513.21974045111,56447.98103995752,38961.376333881766,24786.5785808746,0.0,63747.95491475637,21068.59179374341,1534.7163957536977,0.0,0.8868399131244695,2.8158886024445136,0.0014959135982669303,354514.137368709,1554849.8753444573,4.385861412706796,1554849.8753444573,4.385861412706796,0.85,0.09555293713842872,4.027634451161993,1.2670583694102242,1.0,0.0,4.027634451163206,1.2847703797137546,1.2850654180614873,3.134906061625849,19313.132242411353,1969.3914070973628,4632.441516551485,4632.441516551485,5.558694063357976,5.00254079035543,-2.3360040221192864,7.338544812474716,3.491457058750999,3.491457058750999,0.9975591596431427,0.0,0.0,0.00022963090774144495,0.9911504027000434,0.0002316811930014816,198.98261579649645,0.0,0.0,0.0,0.03958263714736517,7.814132637042892e-05,0.00015148958137101604,0.0006101446569220123,0.09555293713842941,0.07168063509215443,0.023872302046274982,0.09555294860335328,0.07168063509215392,0.02387230204627481,0.37528699748324423,0.37528699748324423,0.12498448173095905,0.0,4.984759943771053,4.979514839992987,5.000509973343071,4.984759938509626,4.979514119820408,5.000512114918422,24786.5785808746,21068.59179374341,0.85,1.0667157541196384,0.6627761267019269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451930718280603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.647932343023,1534.7163957536977,0.37528699748324423,0.12498448173095905,6.112874298809886,3.491457058750999
