time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4932.0,-30.072292070784524,5.002538149776336,35.00368144215244,24.096793226804607,4.9982224177496155,-26.565262825283412,-40.080353420320876,1.4911931722484648,-0.025414365952428852,-5.010257619851669,40.007342389254255,42250.620822631805,25750.316869491293,25750.316869491293,68000.9376921231,77315.87297358977,77315.87297358977,25750.316869491293,103066.18984308105,103066.18984308105,103066.18984308105,127852.76497842741,91513.21948738348,56447.967336425405,38961.391278842304,24786.575135346353,0.0,63747.96641418866,21068.5888650444,1534.7160921645832,0.0,0.8868399453918874,2.815888095857828,0.0014959135982669303,354514.2157772853,1554849.8348641691,4.385860328492341,1554849.8348641691,4.385860328492341,0.85,0.09555292030221885,4.027634451161993,1.2670582710532474,1.0,0.0,4.0276344511636575,1.2847703376406427,1.2850653759787136,3.1349061642864178,19313.132189003456,1969.391401651273,4632.441516551485,4632.441516551485,5.558692274362597,5.002538149776336,-2.335997108841904,7.33853525861824,3.491460480509322,3.491460480509322,0.9975601372883778,0.0,0.0,0.00022963090774144495,0.991146747523403,0.0002316820474013843,198.98258680888776,0.0,0.0,0.0,0.03958263714736517,7.81416357247533e-05,0.00015148927201669165,0.0006101434109558778,0.09555292030222155,0.07168061898368017,0.023872301318541383,0.09555291598800811,0.07168061898367814,0.02387230131854071,0.3752869312408514,0.3752869312408514,0.1249844839469203,0.0,4.98477444935952,4.9795432203466135,5.0004828107632875,4.984843253899214,4.9796675261963514,5.000384948205692,24786.575135346353,21068.5888650444,0.85,1.0667154031283395,0.6627759785797324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519305064400232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.646230740618,1534.7160921645832,0.3752869312408514,0.1249844839469203,6.112874298809886,3.491460480509322
4933.0,-30.072256684867313,5.0025354302994725,35.00368068885086,24.096788057964318,4.99821801205964,-26.56523141855164,-40.08032233742995,1.491192745743957,-0.025330808945682293,-5.010258904536129,40.00734094279105,42250.635229912994,25750.326337223585,25750.326337223585,68000.96156713658,77315.86982292298,77315.86982292298,25750.326337223585,103066.19616014656,103066.19616014656,103066.19616014656,127852.76772060971,91513.2002279617,56447.965634951724,38961.37177001109,24786.571560463155,0.0,63747.94333047424,21068.585826393683,1534.715939490065,0.0,0.8868399440917957,2.81588684840111,0.0014959135982669303,354514.19802396215,1554849.772487263,4.385860372176598,1554849.772487263,4.385860372176598,0.85,0.09555290640602693,4.027634451161993,1.2670582314906644,1.0,0.0,4.027634451162274,1.284770339635829,1.285065377974358,3.13490615941806,19313.128124456707,1969.3909871828512,4632.441516551485,4632.441516551485,5.558694318151441,5.0025354302994725,-2.335995300186035,7.338530730485507,3.4914639185852208,3.4914639185852208,0.9975611195957773,0.0,0.0,0.00022963090774144495,0.9911430949856537,0.00023168290119073953,198.98255784210022,0.0,0.0,0.0,0.03958263714736517,7.81419107760041e-05,0.00015148899696544084,0.0006101423031499841,0.09555290640602576,0.07168060539428103,0.02387230101174473,0.0955528640117071,0.07168060539428191,0.023872301011745017,0.3752868663119052,0.3752868663119052,0.12498448441180836,0.0,4.984805667552223,4.9795806640579485,5.000495331315619,4.984928095590419,4.979727997152111,5.00054297096699,24786.571560463155,21068.585826393683,0.85,1.0667161639178595,0.6627764445808464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519302949240913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.644529231768,1534.715939490065,0.3752868663119052,0.12498448441180836,6.112874298809886,3.4914639185852208
4934.0,-30.072221325591222,5.00253283805787,35.00367994228482,24.096785962488525,4.9982272820804665,-26.565198668121894,-40.08028357112778,1.491204624611122,-0.025497623185685825,-5.010250485597105,40.00733963237533,42250.617349804335,25750.31106899236,25750.31106899236,68000.9284187967,77315.8238092836,77315.8238092836,25750.31106899236,103066.13487827596,103066.13487827596,103066.13487827596,127852.69952556852,91513.14365304873,56447.937193569334,38961.34051053266,24786.56464729256,0.0,63747.90515782522,21068.579950198673,1534.715367265146,0.0,0.8868399916719272,2.815890022156545,0.0014959135982669303,354514.3143670531,1554849.715977231,4.385858773441199,1554849.715977231,4.385858773441199,0.85,0.09555288788596884,4.027634451161993,1.2670580858783795,1.0,0.0,4.027634451161927,1.284770284066541,1.2850653223923088,3.134906295010006,19313.116184774342,1969.3897696740828,4632.441516551485,4632.441516551485,5.558691022215341,5.00253283805787,-2.3359863741368967,7.338519212194766,3.491467328459328,3.491467328459328,0.9975620938455222,0.0,0.0,0.00022963090774144495,0.9911394452123132,0.0002316837543401932,198.98252889712947,0.0,0.0,0.0,0.03958263714736517,7.814225381870442e-05,0.00015148865392274053,0.0006101409214993861,0.09555288788597291,0.07168058827186792,0.023872299614104996,0.09555294120753746,0.07168058827186487,0.02387229961410398,0.37528680300248035,0.37528680300248035,0.12498448586517281,0.0,4.984791906450994,4.97957563129188,5.000455356720295,4.984752862411426,4.979571502184228,5.0003114652886325,24786.56464729256,21068.579950198673,0.85,1.066716282683203,0.6627765609740662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519300835600868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.64282839395,1534.715367265146,0.37528680300248035,0.12498448586517281,6.112874298809886,3.491467328459328
4935.0,-30.072186014697696,5.002530103855417,35.003679196254666,24.09677618360149,4.998218727357498,-26.565167743844963,-40.080252558086045,1.4912004565047794,-0.025398263510851393,-5.0102547192036715,40.007338154851666,42250.63174631955,25750.328104294316,25750.328104294316,68000.95985061387,77315.81883723545,77315.81883723545,25750.328104294316,103066.14694152976,103066.14694152976,103066.14694152976,127852.70909197738,91513.12092286056,56447.93383194477,38961.31898990643,24786.56215044762,0.0,63747.881140354046,21068.577827880476,1534.7153441286637,0.0,0.8868399754799532,2.8158882229267976,0.0014959135982669303,354514.2558619488,1554849.652260884,4.3858593175061396,1554849.652260884,4.3858593175061396,0.85,0.09555287536515372,4.027634451161993,1.2670580182923001,1.0,0.0,4.027634451163433,1.2847703035649236,1.2850653418951692,3.1349062474329394,19313.111387750138,1969.389280513747,4632.441516551485,4632.441516551485,5.558694699607035,5.002530103855417,-2.3359867250206445,7.338516828876061,3.4914707721836105,3.4914707721836105,0.9975630777667458,0.0,0.0,0.00022963090774144495,0.9911358004474726,0.0002316846063251599,198.9824999917729,0.0,0.0,0.0,0.03958263714736517,7.814252825386751e-05,0.00015148837948757745,0.0006101398161748688,0.09555287536515245,0.07168057593174236,0.02387229943341009,0.0955528769683052,0.07168057593174332,0.023872299433410408,0.37528673843672866,0.37528673843672866,0.12498448493295981,0.0,4.984806426308296,4.979585326759775,5.0004843613466505,4.984856455692807,4.979616061777847,5.000592330550887,24786.56215044762,21068.577827880476,0.85,1.0667171776407094,0.6627770365150821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519298723552745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.641128201953,1534.7153441286637,0.37528673843672866,0.12498448493295981,6.112874298809886,3.4914707721836105
4936.0,-30.072150727452136,5.002527440696529,35.00367842714921,24.0967801300809,4.9982229165952665,-26.565135566320603,-40.0802176334895,1.4912077554637129,-0.025355627888359322,-5.010249012949851,40.007335990672594,42250.62960427889,25750.319579066567,25750.319579066567,68000.94918334545,77315.81795448938,77315.81795448938,25750.319579066567,103066.13753355594,103066.13753355594,103066.13753355594,127852.68871066198,91513.10745117199,56447.9191009616,38961.32038912266,24786.551177106034,0.0,63747.87156622869,21068.56850054013,1534.7146061013798,0.0,0.8868400123485276,2.815888328965448,0.0014959135982669303,354514.33471787913,1554849.5589333894,4.385858078688782,1554849.5589333894,4.385858078688782,0.85,0.09555285669762717,4.027634451161993,1.267057900703512,1.0,0.0,4.027634451159672,1.284770269420427,1.2850653077428316,3.134906330747286,19313.108544658142,1969.3889905990468,4632.441516551485,4632.441516551485,5.558692859275598,5.002527440696529,-2.33597981953764,7.338507260234168,3.4914741687626334,3.4914741687626334,0.9975640482178952,0.0,0.0,0.00022963090774144495,0.9911321581379895,0.00023168545774243237,198.9824711057828,0.0,0.0,0.0,0.03958263714736517,7.814283730354079e-05,0.00015148807043790418,0.0006101385714357575,0.09555285669762731,0.07168055865274708,0.02387229804488022,0.09555283858867908,0.07168055865274699,0.023872298044880187,0.3752866737560732,0.3752866737560732,0.12498448625037456,0.0,4.984821649275943,4.979607260519515,5.000479429351515,4.9848933850614685,4.9797058415148285,5.000470550647265,24786.551177106034,21068.56850054013,0.85,1.0667171705128722,0.6627771024540643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519296614395176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.639428219334,1534.7146061013798,0.3752866737560732,0.12498448625037456,6.112874298809886,3.4914741687626334
4937.0,-30.072115425859263,5.002524816278274,35.00367767990864,24.096784111484908,4.99822707573984,-26.565103378953566,-40.080186480749376,1.4912150288340946,-0.025307566956712435,-5.010244750142228,40.007335089325814,42250.64319613124,25750.314930190583,25750.314930190583,68000.95812632183,77315.8172118484,77315.8172118484,25750.314930190583,103066.13214203899,103066.13214203899,103066.13214203899,127852.68066396011,91513.09410135291,56447.92008563562,38961.3044619081,24786.54852192113,0.0,63747.85298382923,21068.56624363296,1534.7143787634673,0.0,0.8868400373010418,2.815888195260911,0.0014959135982669303,354514.3936265289,1554849.520063948,4.38585724026184,1554849.520063948,4.38585724026184,0.85,0.09555284090306747,4.027634451161993,1.2670578715810552,1.0,0.0,4.0276344511595905,1.2847702353956356,1.2850652737102266,3.13490641376955,19313.10572728572,1969.3887033070134,4632.441516551485,4632.441516551485,5.55869185572791,5.002524816278274,-2.335973944574244,7.338498760852517,3.4914775822161275,3.4914775822161275,0.9975650234903222,0.0,0.0,0.00022963090774144495,0.9911285143620525,0.00023168630950876098,198.98244220805648,0.0,0.0,0.0,0.03958263714736517,7.814311297680363e-05,0.00015148779476464131,0.0006101374611246267,0.09555284090307002,0.0716805435946646,0.02387229730840543,0.09555282258585575,0.07168054359466268,0.023872297308404792,0.3752866097324148,0.3752866097324148,0.12498448732800621,0.0,4.984843136017048,4.979641480486805,5.000462676204563,4.9849371831855365,4.9797864627736885,5.000403768481476,24786.54852192113,21068.56624363296,0.85,1.0667176217459664,0.6627775088652611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519294506650735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.637728939997,1534.7143787634673,0.3752866097324148,0.12498448732800621,6.112874298809886,3.4914775822161275
4938.0,-30.072080155606372,5.0025220663193375,35.00367691695096,24.0967690240592,4.998218803532852,-26.565072462975994,-40.08015550263224,1.4912111109024626,-0.025306569007454982,-5.010248267609159,40.00733313704794,42250.65743314061,25750.32999507229,25750.32999507229,68000.9874282129,77315.78962666512,77315.78962666512,25750.32999507229,103066.11962173741,103066.11962173741,103066.11962173741,127852.66241805037,91513.04888895537,56447.91669543085,38961.25799280502,24786.54279631296,0.0,63747.80078911797,21068.561376866015,1534.7141511460813,0.0,0.8868400264715444,2.8158877715848654,0.0014959135982669303,354514.345017901,1554849.4358744298,4.3858576041427,1554849.4358744298,4.3858576041427,0.85,0.09555282779544412,4.027634451161993,1.2670577995991334,1.0,0.0,4.027634451161475,1.284770253723701,1.2850652920425008,3.134906369048115,19313.096185571256,1969.3877303229194,4632.441516551485,4632.441516551485,5.558695107767175,5.0025220663193375,-2.335973798088148,7.338495864407486,3.491481002917782,3.491481002917782,0.997566000833652,0.0,0.0,0.00022963090774144495,0.9911248738354078,0.000231687160521792,198.98241333599333,0.0,0.0,0.0,0.03958263714736517,7.814338710570433e-05,0.00015148752063574064,0.0006101363570336223,0.09555282779544334,0.0716805307442864,0.023872297051156944,0.09555279287055625,0.07168053074428699,0.023872297051157138,0.3752865469943398,0.3752865469943398,0.12498448749337353,0.0,4.984864186296818,4.979656450969344,5.000501981098694,4.984941698601688,4.979709647220091,5.000652512992474,24786.54279631296,21068.561376866015,0.85,1.0667189547944524,0.6627782748601577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451929239804993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.636031124324,1534.7141511460813,0.3752865469943398,0.12498448749337353,6.112874298809886,3.491481002917782
4939.0,-30.072044837000682,5.002519459345766,35.00367614943396,24.096777371037774,4.998228503693751,-26.565039706117478,-40.08011670140547,1.491223372810528,-0.025313210273907316,-5.010239175312333,40.00733147833336,42250.63938443531,25750.31283682858,25750.31283682858,68000.95222126388,77315.78417949479,77315.78417949479,25750.31283682858,103066.09701632337,103066.09701632337,103066.09701632337,127852.63040785164,91513.03307118076,56447.88827612119,38961.27199451063,24786.53339152827,0.0,63747.805386038905,21068.55338279903,1534.7134244363647,0.0,0.8868400787386473,2.8158889200940127,0.0014959135982669303,354514.4706663076,1554849.364344463,4.385855847921056,1554849.364344463,4.385855847921056,0.85,0.09555280870249241,4.027634451161993,1.2670576484920457,1.0,0.0,4.027634451160598,1.2847701963625568,1.2850652346681841,3.134906509012302,19313.092847356587,1969.3873899197574,4632.441516551485,4632.441516551485,5.55869140383618,5.002519459345766,-2.3359644142688416,7.338483873614608,3.4914843813739664,3.4914843813739664,0.9975669661068476,0.0,0.0,0.00022963090774144495,0.9911212283323266,0.0002316880127043842,198.98238442435718,0.0,0.0,0.0,0.03958263714736517,7.814373046345028e-05,0.00015148717727799467,0.0006101349741141356,0.0955528087024956,0.07168051301724512,0.02387229568525048,0.09555279222929682,0.07168051301724274,0.02387229568524968,0.3752864841397427,0.3752864841397427,0.1249844903186151,0.0,4.9848730860060755,4.97967701902752,5.000475838530747,4.984925965038428,4.979776573115828,5.000388555426298,24786.53339152827,21068.55338279903,0.85,1.0667183255873534,0.6627779439398304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519290291321705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.63433385753,1534.7134244363647,0.3752864841397427,0.1249844903186151,6.112874298809886,3.4914843813739664
4940.0,-30.072009594517674,5.002516855589185,35.003675418241805,24.096771084610396,4.998231038074677,-26.565007734456838,-40.08008554866535,1.4912291780138494,-0.025398599970912983,-5.010236544154938,40.00733100134048,42250.652867958095,25750.312450789723,25750.312450789723,68000.96531874783,77315.74848173684,77315.74848173684,25750.312450789723,103066.06093252657,103066.06093252657,103066.06093252657,127852.5949449418,91512.98413230176,56447.88851852312,38961.21734864293,24786.534012415224,0.0,63747.75136105815,21068.55391055294,1534.7134187769548,0.0,0.8868400938529607,2.8158903487878204,0.0014959135982669303,354514.5070268442,1554849.3437747501,4.3858553400665645,1554849.3437747501,4.3858553400665645,0.8499999999999999,0.09555279473637224,4.027634451161993,1.2670575545309113,1.0,0.0,4.027634451161401,1.2847701692058469,1.2850652075052378,3.134906575276097,19313.082519198044,1969.3863367406857,4632.441516551485,4632.441516551485,5.558691320502403,5.002516855589185,-2.3359597260715876,7.338476581660773,3.4914877983808044,3.4914877983808044,0.9975679423945155,0.0,0.0,0.00022963090774144495,0.9911175907008684,0.00023168886305313335,198.98235557504304,0.0,0.0,0.0,0.03958263714736517,7.814400613962592e-05,0.00015148690160181902,0.0006101338637912732,0.09555279473637152,0.07168049940866456,0.023872295327706957,0.09555284198592498,0.0716804994086651,0.023872295327707134,0.3752864215414945,0.3752864215414945,0.12498449132747995,0.0,4.984865057895888,4.979672607913471,5.000456946086842,4.984837944184051,4.979659964528594,5.000386378929818,24786.534012415224,21068.55391055294,0.85,1.066719435068385,0.6627787171449615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451928818170593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.632638735076,1534.7134187769548,0.3752864215414945,0.12498449132747995,6.112874298809886,3.4914877983808044
4941.0,-30.071974372475143,5.002514166113412,35.003674672922195,24.09676609039309,4.998225503576797,-26.564976588079173,-40.08005453562362,1.491227719180812,-0.0252892841456287,-5.010238153581817,40.007329127460764,42250.66676986894,25750.322737092854,25750.322737092854,68000.98950696179,77315.75063826471,77315.75063826471,25750.322737092854,103066.07337535756,103066.07337535756,103066.07337535756,127852.6012574001,91512.9697895016,56447.88592110582,38961.204298217526,24786.52788204254,0.0,63747.73218026006,21068.54869973616,1534.7131270495418,0.0,0.8868400924478899,2.8158887250881404,0.0014959135982669303,354514.4847858235,1554849.2629660608,4.385855387278204,1554849.2629660608,4.385855387278204,0.85,0.09555278044666629,4.027634451161993,1.2670575314527377,1.0,0.0,4.027634451160508,1.28477017603026,1.285065214331218,3.1349065586241713,19313.07949226492,1969.3860280794072,4632.441516551485,4632.441516551485,5.558693540995223,5.002514166113412,-2.335958172164635,7.338472338278047,3.4914912120131456,3.4914912120131456,0.9975689177180416,0.0,0.0,0.00022963090774144495,0.9911139551936197,0.00023168971291155443,198.98232674246975,0.0,0.0,0.0,0.03958263714736517,7.814428058047886e-05,0.0001514866271609661,0.0006101327584438392,0.09555278044666657,0.07168048564315249,0.023872294803514073,0.09555276857358264,0.07168048564315228,0.023872294803514008,0.37528635764663437,0.37528635764663437,0.12498449130565592,0.0,4.984882432589984,4.979688637087861,5.00047835863495,4.984948869436209,4.979749694739041,5.000560948853035,24786.52788204254,21068.54869973616,0.85,1.0667201354657567,0.6627791346427248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451928607663765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.63094326492,1534.7131270495418,0.37528635764663437,0.12498449130565592,6.112874298809886,3.4914912120131456
4942.0,-30.0719391113941,5.002511557213698,35.00367391910141,24.09676982732492,4.998231023668657,-26.564944301027367,-40.08001961102707,1.491236213301916,-0.025278604415632344,-5.010231967914048,40.00732738920717,42250.664455347105,25750.313067965693,25750.313067965693,68000.9775233128,77315.74351406143,77315.74351406143,25750.313067965693,103066.05658202711,103066.05658202711,103066.05658202711,127852.57583001377,91512.95062567134,56447.87156695702,38961.198954127016,24786.519247986653,0.0,63747.71820211367,21068.541360788655,1534.712511337088,0.0,0.8868401302137934,2.8158893068199298,0.0014959135982669303,354514.570266921,1554849.1880060788,4.38585411831001,1554849.1880060788,4.38585411831001,0.85,0.09555276242936786,4.027634451161993,1.2670573946321384,1.0,0.0,4.0276344511632605,1.2847701362948085,1.2850651745866417,3.134906655580758,19313.075447891995,1969.3856156681431,4632.441516551485,4632.441516551485,5.558691453731493,5.002511557213698,-2.3359509141552546,7.338462471368953,3.491494595447269,3.491494595447269,0.9975698844135055,0.0,0.0,0.00022963090774144495,0.9911103156713439,0.0002316905637147979,198.98229787794807,0.0,0.0,0.0,0.03958263714736517,7.814458963655942e-05,0.00015148631810488552,0.0006101315136789217,0.09555276242937018,0.07168046886045876,0.023872293568911424,0.0955527540479542,0.07168046886045701,0.023872293568910845,0.37528629395158813,0.37528629395158813,0.12498449289185534,0.0,4.984894267723746,4.979709192693406,5.000464003924151,4.984953363498391,4.979803172311563,5.0004183458646025,24786.519247986653,21068.541360788655,0.85,1.0667201813830274,0.6627792436646965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451928397279091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.62924856002,1534.712511337088,0.37528629395158813,0.12498449289185534,6.112874298809886,3.491494595447269
4943.0,-30.071903911628475,5.00250895885488,35.003673185805745,24.096763610746734,4.99823333095277,-26.564912390504723,-40.07998468643052,1.49124180982901,-0.025359278902612914,-5.0102290101120195,40.00732647940507,42250.66212123858,25750.311803058106,25750.311803058106,68000.97392429669,77315.70888472717,77315.70888472717,25750.311803058106,103066.02068778528,103066.02068778528,103066.02068778528,127852.53778174406,91512.90268064463,56447.85591715617,38961.16307054274,24786.51709395879,0.0,63747.68016450153,21068.53952986497,1534.7123390349109,0.0,0.8868401485569422,2.8158907117070937,0.0014959135982669303,354514.61114144005,1554849.1487720206,4.385853501963803,1554849.1487720206,4.385853501963803,0.85,0.09555274741814321,4.027634451161993,1.2670573039678859,1.0,0.0,4.027634451161407,1.2847701101142872,1.2850651484001083,3.1349067194626072,19313.065329478024,1969.3845838770656,4632.441516551485,4632.441516551485,5.5586911806772985,5.00250895885488,-2.335945999033805,7.338454957888684,3.4914979987060444,3.4914979987060444,0.9975708567731555,0.0,0.0,0.00022963090774144495,0.991106682492203,0.00023169141304145273,198.98226906362726,0.0,0.0,0.0,0.03958263714736517,7.814489869377051e-05,0.00015148600904767444,0.000610130268909451,0.09555274741814698,0.07168045447860183,0.02387229293954516,0.0955527929692536,0.071680454478599,0.023872292939544213,0.3752862307016826,0.3752862307016826,0.12498449360886818,0.0,4.984888236490804,4.979705416157344,5.0004511992760285,4.984869731209415,4.979695931941251,5.0004056043432,24786.51709395879,21068.53952986497,0.85,1.0667207614272314,0.6627796025237361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519281866612972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.627555811261,1534.7123390349109,0.3752862307016826,0.12498449360886818,6.112874298809886,3.4914979987060444
4944.0,-30.07186873493275,5.002506278644042,35.00367243837956,24.09675858160483,4.998228034089845,-26.56488126117386,-40.079953673388786,1.491240560330914,-0.02525558759219848,-5.010230447031717,40.0073246012301,42250.67584990255,25750.321625300454,25750.321625300454,68000.99747520301,77315.70992969992,77315.70992969992,25750.321625300454,103066.03155500037,103066.03155500037,103066.03155500037,127852.54243875727,91512.88734085503,56447.853261057644,38961.14897755265,24786.510883756902,0.0,63747.659861309556,21068.534251193367,1534.7120387331538,0.0,0.88684014804515,2.815889182019981,0.0014959135982669303,354514.59128432866,1554849.0677781112,4.385853519160477,1554849.0677781112,4.385853519160477,0.85,0.09555273296307323,4.027634451161993,1.267057235832326,1.0,0.0,4.02763445116315,1.284770115959432,1.2850651542465954,3.1349067052001462,19313.062092138258,1969.384253760281,4632.441516551485,4632.441516551485,5.558693300993834,5.002506278644042,-2.3359443279039755,7.338450606548018,3.4915014007964906,3.4915014007964906,0.9975718287989973,0.0,0.0,0.00022963090774144495,0.9911030517085965,0.00023169226181432532,198.98224026819966,0.0,0.0,0.0,0.03958263714736517,7.814517313752108e-05,0.0001514857346039239,0.0006101291635503464,0.09555273296306702,0.07168044054868132,0.0238722924143857,0.09555272230950938,0.07168044054868598,0.023872292414387257,0.3752861663454435,0.3752861663454435,0.12498449371499909,0.0,4.984906107890254,4.979720976278884,5.000476008603414,4.984974859439546,4.979780485604067,5.000572513929569,24786.510883756902,21068.534251193367,0.85,1.0667214706100128,0.662780028973986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519279764098074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.62586300952,1534.7120387331538,0.3752861663454435,0.12498449371499909,6.112874298809886,3.4915014007964906
4945.0,-30.071833519820373,5.0025036751830685,35.00367168264873,24.09676235346126,4.998233288244345,-26.56484904208871,-40.07991874879224,1.491248810512642,-0.02523842731534387,-5.010224449923104,40.00732286448768,42250.673390533644,25750.312415316876,25750.312415316876,68000.98580585052,77315.70405634843,77315.70405634843,25750.312415316876,103066.01647166531,103066.01647166531,103066.01647166531,127852.51881830221,91512.86933882348,56447.838673008235,38961.14518423916,24786.502346636906,0.0,63747.64753087607,21068.52699464137,1534.7114330884347,0.0,0.8868401848461669,2.8158896566219775,0.0014959135982669303,354514.6741597051,1554848.9928833041,4.3858522826134445,1554848.9928833041,4.3858522826134445,0.85,0.09555271503830129,4.027634451161993,1.267057102858089,1.0,0.0,4.0276344511631805,1.2847700773651316,1.285065115643432,3.1349067993722737,19313.05829295365,1969.383866351267,4632.441516551485,4632.441516551485,5.558691312844917,5.0025036751830685,-2.335937217142411,7.33844089232548,3.4915047738643126,3.4915047738643126,0.9975727925326607,0.0,0.0,0.00022963090774144495,0.9910994169741619,0.0002316931115170169,198.98221144133274,0.0,0.0,0.0,0.03958263714736517,7.814548219686583e-05,0.00015148542554457913,0.0006101279187722819,0.09555271503830515,0.07168042377383288,0.023872291264472267,0.09555270467144507,0.07168042377382998,0.023872291264471306,0.3752861022747103,0.3752861022747103,0.12498449560580253,0.0,4.984919811479358,4.979742665244316,5.000465729758048,4.984986022607757,4.979840819911885,5.000436016649871,24786.502346636906,21068.52699464137,0.85,1.0667214938859406,0.6627801185929191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451927766296177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.624170918936,1534.7114330884347,0.3752861022747103,0.12498449560580253,6.112874298809886,3.4915047738643126
4946.0,-30.07179837281784,5.002501087654957,35.003670947740495,24.09675606703388,4.998235950458071,-26.564817143558287,-40.07988382419569,1.4912547211985827,-0.025328066092697554,-5.010221246852271,40.007321959530245,42250.670850082475,25750.310503373425,25750.310503373425,68000.98135345589,77315.66776573432,77315.66776573432,25750.310503373425,103065.97826910776,103065.97826910776,103065.97826910776,127852.47838669486,91512.81989756739,56447.82298191578,38961.107684057344,24786.500117587097,0.0,63747.60780164444,21068.52509994903,1534.7112506520025,0.0,0.8868402044197136,2.8158912078818186,0.0014959135982669303,354514.7184236587,1554848.953858169,4.385851624924822,1554848.953858169,4.385851624924822,0.85,0.09555269995316108,4.027634451161993,1.2670570072485137,1.0,0.0,4.027634451160941,1.2847700497149794,1.2850650879869303,3.134906866840106,19313.04785877245,1969.382802360893,4632.441516551485,4632.441516551485,5.558690900115811,5.002501087654957,-2.335932131019503,7.33843321867446,3.4915081656179927,3.4915081656179927,0.9975737616051408,0.0,0.0,0.00022963090774144495,0.9910957892840413,0.00023169395957915254,198.98218267022847,0.0,0.0,0.0,0.03958263714736517,7.814579125734001e-05,0.00015148511648410494,0.0006101266739896686,0.09555269995316315,0.0716804092563724,0.02387229069679075,0.09555274806123265,0.07168040925637086,0.02387229069679023,0.3752860388145719,0.3752860388145719,0.12498449681220107,0.0,4.984913268173784,4.979737959336035,5.000453666097258,4.98489318075957,4.979725223821163,5.000411501437611,24786.500117587097,21068.52509994903,0.85,1.066722088851493,0.6627804918036874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451927555953141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.622480770524,1534.7112506520025,0.3752860388145719,0.12498449681220107,6.112874298809886,3.4915081656179927
4947.0,-30.071763240365645,5.00249840899454,35.00367019819064,24.09675110774117,4.9982300057260245,-26.56478611883792,-40.07985284607855,1.4912528841983153,-0.025208821861610886,-5.010223129959848,40.00732006324326,42250.68446313804,25750.321439250016,25750.321439250016,68001.00590238805,77315.67185315634,77315.67185315634,25750.321439250016,103065.99329240635,103065.99329240635,103065.99329240635,127852.48727342128,91512.80735584615,56447.81996582785,38961.09710002033,24786.49398101494,0.0,63747.591081035265,21068.5198838627,1534.710965129542,0.0,0.8868402017032588,2.8158894218299175,0.0014959135982669303,354514.6924005725,1554848.8720832097,4.385851716200124,1554848.8720832097,4.385851716200124,0.85,0.09555268575979237,4.027634451161993,1.2670569902146238,1.0,0.0,4.027634451160822,1.2847700583084551,1.2850650965823793,3.1349068458715705,19313.045211942608,1969.3825324593627,4632.441516551485,4632.441516551485,5.558693260831332,5.00249840899454,-2.335930796484566,7.338429205479105,3.491511557838984,3.491511557838984,0.9975747308111382,0.0,0.0,0.00022963090774144495,0.9910921631100307,0.00023169480729306444,198.98215391104327,0.0,0.0,0.0,0.03958263714736517,7.814606539492684e-05,0.00015148484234651813,0.0006101255698636796,0.09555268575979009,0.07168039545042236,0.023872290309367723,0.09555266938482417,0.07168039545042407,0.023872290309368292,0.3752859742560795,0.3752859742560795,0.12498449735594432,0.0,4.984934192606715,4.979756241544351,5.000482522206767,4.985014308098243,4.979825791143355,5.000594366337793,24786.49398101494,21068.5198838627,0.85,1.0667227537421122,0.6627808791932139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519273460169926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.62079043148,1534.710965129542,0.3752859742560795,0.12498449735594432,6.112874298809886,3.491511557838984
4948.0,-30.071728145542387,5.002495749757797,35.00366942511344,24.09675040924924,4.998230778687488,-26.564754456148474,-40.0798179913312,1.4912570892935897,-0.02517099646843235,-5.01021988236642,40.00731787885909,42250.68185464656,25750.31910840911,25750.31910840911,68001.00096305567,77315.66571990078,77315.66571990078,25750.31910840911,103065.98482830988,103065.98482830988,103065.98482830988,127852.4687273848,91512.78732843995,56447.80346318562,38961.09318361592,24786.483899074912,0.0,63747.577082690834,21068.511314213676,1534.7103340081994,0.0,0.8868402261351029,2.8158893040689468,0.0014959135982669303,354514.7372797957,1554848.7778844337,4.3858508952684,1554848.7778844337,4.3858508952684,0.85,0.09555266875751924,4.027634451161993,1.2670568341622128,1.0,0.0,4.027634451162559,1.2847700386370462,1.285065076906453,3.134906893870849,19313.040985318898,1969.3821014636903,4632.441516551485,4632.441516551485,5.558692757675297,5.002495749757797,-2.335925728580917,7.338421478338714,3.4915149182558496,3.4915149182558496,0.9975756909302428,0.0,0.0,0.00022963090774144495,0.9910885408341664,0.0002316956541018749,198.9821251826692,0.0,0.0,0.0,0.03958263714736517,7.814637383940738e-05,0.00015148453390203756,0.0006101243275620634,0.09555266875751983,0.0716803792832171,0.023872289474302734,0.09555262872694864,0.07168037928321665,0.023872289474302585,0.37528591021037916,0.37528591021037916,0.12498449984398695,0.0,4.984955897209545,4.979780075769099,5.000497828739128,4.985048885897982,4.979881585440751,5.000565229512347,24786.483899074912,21068.511314213676,0.85,1.0667229105013272,0.662780983814344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519271361678148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.619100972512,1534.7103340081994,0.37528591021037916,0.12498449984398695,6.112874298809886,3.4915149182558496
4949.0,-30.07169303063615,5.002493192069035,35.00366867505005,24.096753692161315,4.998239049414307,-26.564722025608916,-40.079782996885456,1.491268044387111,-0.025226404135764824,-5.010212699191717,40.007317003033506,42250.67886117904,25750.306922651493,25750.306922651493,68000.98578383053,77315.64570231432,77315.64570231432,25750.306922651493,103065.95262496581,103065.95262496581,103065.95262496581,127852.43273000032,91512.75644385412,56447.78960271895,38961.074267927965,24786.48010503452,0.0,63747.554372962484,21068.50808927934,1534.7099717663662,0.0,0.8868402658541967,2.815890870277536,0.0014959135982669303,354514.8365457166,1554848.740115574,4.38584956067154,1554848.740115574,4.38584956067154,0.85,0.09555265195101223,4.027634451161993,1.2670567456958817,1.0,0.0,4.027634451163829,1.284769987389191,1.285065025646829,3.1349070189183332,19313.034467374364,1969.3814368183187,4632.441516551485,4632.441516551485,5.558690127149347,5.002493192069035,-2.3359177477240634,7.338410939793098,3.4915182800677567,3.4915182800677567,0.9975766514479305,0.0,0.0,0.00022963090774144495,0.9910849164997549,0.00023169650139812388,198.98209643786365,0.0,0.0,0.0,0.03958263714736517,7.814668352127062e-05,0.00015148422422017434,0.0006101230802767222,0.09555265195101642,0.07168036319125519,0.023872288759761235,0.09555266359967092,0.07168036319125204,0.023872288759760184,0.37528584692392286,0.37528584692392286,0.12498450308469883,0.0,4.984959246542587,4.979793729635958,5.00047023126541,4.984986295055933,4.979861998272611,5.00037349872872,24786.48010503452,21068.50808927934,0.85,1.0667230524010827,0.6627811729684017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519269265434587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.617411930793,1534.7099717663662,0.37528584692392286,0.12498450308469883,6.112874298809886,3.4915182800677567
4950.0,-30.07165792469819,5.002490587878064,35.003667943847546,24.09674806930127,4.998237570072646,-26.564690578220173,-40.079751948919125,1.491270223594634,-0.025214686576987333,-5.010212431652284,40.00731605227015,42250.69211021472,25750.312502916448,25750.312502916448,68001.00461313117,77315.62884352985,77315.62884352985,25750.312502916448,103065.9413464463,103065.9413464463,103065.9413464463,127852.42013878096,91512.72477433186,56447.78804101684,38961.04081479446,24786.478792334656,0.0,63747.519607129114,21068.50697348446,1534.7099112730866,0.0,0.8868402706573951,2.8158907475975807,0.0014959135982669303,354514.8402429047,1554848.6991151203,4.385849399279807,1554848.6991151203,4.385849399279807,0.8500000000000001,0.09555263845064212,4.027634451161993,1.267056709979661,1.0,0.0,4.0276344511631015,1.284769977194873,1.2850650154501702,3.1349070437930107,19313.02778377528,1969.380755280884,4632.441516551485,4632.441516551485,5.5586913317549405,5.002490587878064,-2.335914821337073,7.338405409215137,3.491521668081243,3.491521668081243,0.9975776194517837,0.0,0.0,0.00022963090774144495,0.9910812931052743,0.00023169734848083062,198.98206770040778,0.0,0.0,0.0,0.03958263714736517,7.814695827988203e-05,0.00015148394946156292,0.000610121973649473,0.09555263845064171,0.0716803498649159,0.023872288585725817,0.09555265618787233,0.0716803498649162,0.023872288585725918,0.37528578364314297,0.37528578364314297,0.12498450433490742,0.0,4.984966845091549,4.9798041839299,5.000469251446248,4.9849977450753045,4.979846509626043,5.00046584084123,24786.478792334656,21068.50697348446,0.85,1.0667239295303714,0.6627817422638931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519267167992058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.61572446123,1534.7099112730866,0.37528578364314297,0.12498450433490742,6.112874298809886,3.491521668081243
4951.0,-30.071622870836876,5.002487980022881,35.00366720119224,24.09674747558313,4.99823750288605,-26.56465903643614,-40.07971709417177,1.4912736684852967,-0.02515383304103125,-5.010210196159431,40.00731425627613,42250.689409291044,25750.312942622048,25750.312942622048,68001.00235191309,77315.62665449585,77315.62665449585,25750.312942622048,103065.93959711789,103065.93959711789,103065.93959711789,127852.41104035088,91512.70836751582,56447.771122310915,38961.04138356101,24786.471443232997,0.0,63747.512826794,21068.500726748047,1534.709460448325,0.0,0.8868402885335538,2.815890209231219,0.0014959135982669303,354514.87113569217,1554848.621665178,4.385848798625017,1554848.621665178,4.385848798625017,0.85,0.09555262249593813,4.027634451161993,1.267056566565298,1.0,0.0,4.027634451160919,1.2847699610796983,1.2850649993312946,3.134907083114894,19313.024321248133,1969.380402201377,4632.441516551485,4632.441516551485,5.5586914266736995,5.002487980022881,-2.3359104720971215,7.3383984521200025,3.491525037803749,3.491525037803749,0.9975785822296425,0.0,0.0,0.00022963090774144495,0.9910776751000437,0.00023169819430981028,198.98203900558968,0.0,0.0,0.0,0.03958263714736517,7.81472667276207e-05,0.00015148364101382427,0.0006101207313347344,0.09555262249593918,0.07168033468823815,0.023872287807701037,0.0955526117765361,0.07168033468823735,0.023872287807700773,0.37528572018189926,0.37528572018189926,0.12498450558911943,0.0,4.984983899377596,4.979826335551195,5.000470996026706,4.985056363118417,4.979919191093813,5.000482224678251,24786.471443232997,21068.500726748047,0.85,1.0667240075181614,0.6627817703898319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451926507108582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.614037982497,1534.709460448325,0.37528572018189926,0.12498450558911943,6.112874298809886,3.491525037803749
4952.0,-30.07158780489175,5.002485418437393,35.003666464503084,24.096746218297653,4.998241470901587,-26.564627080244797,-40.07968220449982,1.4912807462546418,-0.02519085969106527,-5.010205592568562,40.00731294474317,42250.68650563265,25750.307390258535,25750.307390258535,68000.99389589118,77315.60553461661,77315.60553461661,25750.307390258535,103065.91292487514,103065.91292487514,103065.91292487514,127852.37898560797,91512.67465856201,56447.75562957803,38961.021143315535,24786.46606073283,0.0,63747.48720404836,21068.496151622905,1534.7090660948359,0.0,0.8868403167048954,2.8158912329128074,0.0014959135982669303,354514.93475377496,1554848.5651069998,4.385847852042977,1554848.5651069998,4.385847852042977,0.85,0.09555260614704017,4.027634451161993,1.2670564522733914,1.0,0.0,4.027634451160402,1.2847699279699436,1.2850649662139364,3.13490716390446,19313.01720724335,1969.3796767747754,4632.441516551485,4632.441516551485,5.5586902280911605,5.002485418437393,-2.335904380411,7.338389798848393,3.491528402080565,3.491528402080565,0.9975795434515901,0.0,0.0,0.00022963090774144495,0.9910740558618705,0.00023169904043321,198.98201030088822,0.0,0.0,0.0,0.03958263714736517,7.814757548555326e-05,0.0001514833322558917,0.0006101194877706482,0.09555260614703898,0.0716803192191062,0.023872286927932772,0.09555262499594355,0.0716803192191071,0.02387228692793307,0.375285657292892,0.375285657292892,0.12498450701116122,0.0,4.984988316475153,4.979837384532232,5.000455495294716,4.9850147328775165,4.979890330576666,5.000402245153566,24786.46606073283,21068.496151622905,0.85,1.0667243036298488,0.662781991239797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451926297729076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.612351630698,1534.7090660948359,0.375285657292892,0.12498450701116122,6.112874298809886,3.491528402080565
4953.0,-30.07155273897834,5.002482820083057,35.0036657310097,24.09674583412709,4.998239912273296,-26.564595676788095,-40.07965115653349,1.491282850083053,-0.02509150016840067,-5.0102048860774415,40.00731156444828,42250.6996192931,25750.3118025203,25750.3118025203,68001.0114218134,77315.61034137,77315.61034137,25750.3118025203,103065.9221438903,103065.9221438903,103065.9221438903,127852.38404083239,91512.66463875891,56447.75391668212,38961.01191341865,24786.461896942084,0.0,63747.47381036074,21068.492612400772,1534.7088340312134,0.0,0.886840325296489,2.8158900103089253,0.0014959135982669303,354514.9445169399,1554848.5055835552,4.385847563357824,1554848.5055835552,4.385847563357824,0.85,0.09555259162048536,4.027634451161993,1.2670564182056112,1.0,0.0,4.027634451161913,1.2847699181282495,1.2850649563699823,3.134907187918719,19313.015092644142,1969.3794611456658,4632.441516551485,4632.441516551485,5.558691180561202,5.002482820083057,-2.3359011450512446,7.338383965134302,3.4915317759689812,3.4915317759689812,0.9975805074197089,0.0,0.0,0.00022963090774144495,0.9910704366412241,0.000231699886558692,198.981981596221,0.0,0.0,0.0,0.03958263714736517,7.81478502470632e-05,0.00015148305749438176,0.0006101183811317249,0.09555259162049153,0.07168030523795071,0.023872286382540815,0.09555256998607539,0.0716803052379461,0.023872286382539274,0.3752855942028814,0.3752855942028814,0.12498450752241426,0.0,4.985013062300709,4.979868760621798,5.00046032826566,4.985113385909017,4.979995607862691,5.0004810033975104,24786.461896942084,21068.492612400772,0.85,1.0667248026816922,0.6627823362064926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519260882774536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.610666689437,1534.7088340312134,0.3752855942028814,0.12498450752241426,6.112874298809886,3.4915317759689812
4954.0,-30.07151774332039,5.002480136964257,35.003664967926234,24.096735705994092,4.998233668063668,-26.56456480511448,-40.07961640655992,1.491280729857731,-0.025056192536794697,-5.0102065267166935,40.00730923558565,42250.697089637746,25750.321974255952,25750.321974255952,68001.0190638937,77315.59455277422,77315.59455277422,25750.321974255952,103065.91652703017,103065.91652703017,103065.91652703017,127852.36950142407,91512.63215522563,56447.73469208906,38960.99718126285,24786.452974393887,0.0,63747.45015565674,21068.485028234805,1534.7083805554757,0.0,0.8868403253797358,2.8158893550508233,0.0014959135982669303,354514.9218445666,1554848.4051543456,4.38584756056066,1554848.4051543456,4.38584756056066,0.8500000000000001,0.09555257718388635,4.027634451161993,1.267056317650713,1.0,0.0,4.027634451162784,1.2847699280466482,1.2850649662906588,3.1349071637172963,19313.00823725455,1969.3787620904745,4632.441516551485,4632.441516551485,5.558693376322469,5.002480136964257,-2.3358996680996515,7.338379805063909,3.4915351344961523,3.4915351344961523,0.9975814669989006,0.0,0.0,0.00022963090774144495,0.9910668246859944,0.00023170073099177776,198.98195294907254,0.0,0.0,0.0,0.03958263714736517,7.814815777084763e-05,0.00015148274997059733,0.0006101171425383361,0.09555257718388391,0.0716802913049194,0.02387228587896451,0.09555251952607989,0.07168029130492123,0.023872285878965116,0.37528553219261196,0.37528553219261196,0.12498450852828047,0.0,4.985041140930377,4.97989318378842,5.000499381300415,4.9851503341798775,4.979987758087361,5.000652474165918,24786.452974393887,21068.485028234805,0.85,1.066725318390786,0.6627825424620306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451925878826081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.608982916405,1534.7083805554757,0.37528553219261196,0.12498450852828047,6.112874298809886,3.4915351344961523
4955.0,-30.0714827512573,5.002477619010671,35.003664213969536,24.09673846503722,4.99824545736981,-26.564532133227463,-40.07958514904601,1.4912948393399683,-0.0252011651103885,-5.0101963848586974,40.00730797525756,42250.70913407909,25750.302154430305,25750.302154430305,68001.01128850938,77315.55803759496,77315.55803759496,25750.302154430305,103065.86019202527,103065.86019202527,103065.86019202527,127852.30571484749,91512.58624738346,56447.737343867455,38960.94322612889,24786.445522822218,0.0,63747.38874895111,21068.478694398884,1534.7077382688826,0.0,0.8868403815447221,2.8158924430222374,0.0014959135982669303,354515.06199726585,1554848.3508043184,4.3858456733674975,1554848.3508043184,4.3858456733674975,0.85,0.09555255851926486,4.027634451161993,1.2670562242390586,1.0,0.0,4.027634451162515,1.2847698620425958,1.285064900271449,3.134907324770714,19312.998548772062,1969.3777741402073,4632.441516551485,4632.441516551485,5.558689097838741,5.002477619010671,-2.335889541787226,7.3383671607978975,3.4915384631221187,3.4915384631221187,0.997582418034891,0.0,0.0,0.00022963090774144495,0.9910632131159919,0.00023170157534095604,198.98192430487504,0.0,0.0,0.0,0.03958263714736517,7.814843438867524e-05,0.00015148247335276973,0.0006101160284228439,0.09555255851926868,0.0716802738676543,0.023872284651614378,0.09555259037327948,0.07168027386765144,0.023872284651613427,0.3752854706452423,0.3752854706452423,0.12498451200907638,0.0,4.985028101634043,4.979887512332027,5.0004642139718385,4.984995219748328,4.979884103302425,5.000342827354814,24786.445522822218,21068.478694398884,0.85,1.0667262239761666,0.6627833698486085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519256697944094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.607298904786,1534.7077382688826,0.3752854706452423,0.12498451200907638,6.112874298809886,3.4915384631221187
4956.0,-30.07144779038877,5.00247506913533,35.0036634964905,24.096732527855806,4.9982457434639365,-26.564500639869085,-40.07955032922325,1.491298592944273,-0.02523084804397513,-5.010195403617584,40.00730752983537,42250.70608605947,25750.3059850409,25750.3059850409,68001.01207110037,77315.5329071319,77315.5329071319,25750.3059850409,103065.8388921728,103065.8388921728,103065.8388921728,127852.28588037606,91512.54707955715,56447.7202584846,38960.9186900806,24786.446988203264,0.0,63747.365678283866,21068.479939972774,1534.707819942766,0.0,0.8868403881498439,2.815892947435459,0.0014959135982669303,354515.07555726846,1554848.3315960602,4.3858454514295815,1554848.3315960602,4.3858454514295815,0.85,0.09555254543176417,4.027634451161993,1.2670561170903962,1.0,0.0,4.027634451162243,1.2847698444832638,1.2850648827080846,3.1349073676164254,19312.990282715953,1969.3769312370641,4632.441516551485,4632.441516551485,5.558689924748392,5.00247506913533,-2.3358860920370668,7.338361161172397,3.491541837101061,3.491541837101061,0.9975833820288746,0.0,0.0,0.00022963090774144495,0.99105960477979,0.00023170241894024943,198.98189568622138,0.0,0.0,0.0,0.03958263714736517,7.814874253272824e-05,0.0001514821652087167,0.0006101147873312401,0.09555254543176216,0.0716802609032108,0.02387228452855136,0.0955526132864722,0.0716802609032123,0.023872284528551863,0.3752854076587341,0.3752854076587341,0.12498451299314937,0.0,4.985015019922059,4.979874054810466,5.000452258075313,4.984964555573583,4.979822089792378,5.0004063001235295,24786.446988203264,21068.479939972774,0.85,1.0667266223091247,0.6627835619010146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519254607842704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.605615987673,1534.707819942766,0.3752854076587341,0.12498451299314937,6.112874298809886,3.491541837101061
