time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4957.0,-30.071412822674457,5.002472482637094,35.00366276646575,24.09673228338363,4.998243520270287,-26.564469391233885,-40.07951928125692,1.4913000888297643,-0.025115283255672693,-5.010194698939983,40.0073057294536,42250.71889616855,25750.310379788356,25750.310379788356,68001.02927595691,77315.5408385279,77315.5408385279,25750.310379788356,103065.85121831625,103065.85121831625,103065.85121831625,127852.29148592157,91512.53995517477,56447.7180128154,38960.91326928819,24786.440267605314,0.0,63747.353536893504,21068.474227464518,1534.7074415517452,0.0,0.8868403982529983,2.8158915117655723,0.0014959135982669303,354515.08529537404,1554848.2539569156,4.385845111954688,1554848.2539569156,4.385845111954688,0.85,0.09555252992334004,4.027634451161993,1.2670560929132626,1.0,0.0,4.0276344511609175,1.2847698374855234,1.2850648757087373,3.134907384691288,19312.9887791721,1969.3767779182597,4632.441516551485,4632.441516551485,5.55869087343764,5.002472482637094,-2.3358828687492865,7.33835535138638,3.491545197253684,3.491545197253684,0.9975843420724811,0.0,0.0,0.00022963090774144495,0.9910559957512037,0.00023170326270756134,198.98186706197208,0.0,0.0,0.0,0.03958263714736517,7.814901729803232e-05,0.00015148189044341263,0.0006101136806770354,0.09555252992334176,0.07168024613280488,0.023872283790536873,0.09555254209894826,0.07168024613280359,0.023872283790536443,0.37528534304477945,0.37528534304477945,0.12498451336455936,0.0,4.985027631714615,4.979888616938354,5.000459010457689,4.985079415684311,4.979948204850132,5.000487359788451,24786.440267605314,21068.474227464518,0.85,1.0667270953703452,0.6627838890867231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451925251960519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.60393361203,1534.7074415517452,0.37528534304477945,0.12498451336455936,6.112874298809886,3.491545197253684
4958.0,-30.071377898961764,5.0024699082241835,35.003662025354934,24.096731515042507,4.998244478693593,-26.564437864013467,-40.07948446143416,1.4913044437453462,-0.02507882255736149,-5.010191732205154,40.007303946498894,42250.715677153195,25750.30892954928,25750.30892954928,68001.02460670247,77315.53384744436,77315.53384744436,25750.30892954928,103065.84277699364,103065.84277699364,103065.84277699364,127852.27549898218,91512.51921422646,56447.70104393543,38960.90907810114,24786.43272198854,0.0,63747.34180008968,21068.46781369026,1534.7069622951703,0.0,0.886840419802537,2.8158913791470592,0.0014959135982669303,354515.12629338447,1554848.1770692936,4.38584438787121,1554848.1770692936,4.38584438787121,0.8499999999999999,0.09555251339421701,4.027634451161993,1.2670559346629306,1.0,0.0,4.027634451161852,1.2847698171132629,1.2850648553317983,3.134907434400698,19312.98440196104,1969.376331566951,4632.441516551485,4632.441516551485,5.558690560376142,5.0024699082241835,-2.3358779998293384,7.338347908053522,3.4915485421086085,3.4915485421086085,0.9975852977453167,0.0,0.0,0.00022963090774144495,0.991052391278201,0.00023170410541594128,198.98183847375034,0.0,0.0,0.0,0.03958263714736517,7.814932544421106e-05,0.0001514815822972339,0.0006101124395768699,0.09555251339421901,0.07168023052401001,0.023872282870209,0.09555251008158411,0.07168023052400851,0.0238722828702085,0.3752852788197547,0.3752852788197547,0.12498451437283727,0.0,4.985043559981818,4.9799091571877625,5.000461086532596,4.985112909647796,4.979996957128776,5.000475031465157,24786.43272198854,21068.46781369026,0.85,1.0667272185239072,0.6627839606183196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519250430959374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.602252538894,1534.7069622951703,0.3752852788197547,0.12498451437283727,6.112874298809886,3.4915485421086085
4959.0,-30.071342967661465,5.00246735916776,35.00366128951273,24.096725228615128,4.998247045285004,-26.564406169156893,-40.07944957176221,1.4913102467804475,-0.025167804389695903,-5.01018812187762,40.007302617737786,42250.71238705032,25750.30588677082,25750.30588677082,68001.01827382114,77315.49802083931,77315.49802083931,25750.30588677082,103065.80390761013,103065.80390761013,103065.80390761013,127852.23161492555,91512.47028567373,56447.684651884956,38960.87292643197,24786.42770731543,0.0,63747.3006337474,21068.463551218116,1534.706610516257,0.0,0.8868404429824436,2.8158929693138255,0.0014959135982669303,354515.1761853602,1554848.1197681855,4.385843609005965,1554848.1197681855,4.385843609005965,0.85,0.095552497404715,4.027634451161993,1.2670558407017958,1.0,0.0,4.027634451161296,1.2847697899667117,1.2850648281790131,3.134907500639744,19312.97407598178,1969.3752786101045,4632.441516551485,4632.441516551485,5.558689903534939,5.00246735916776,-2.3358726531220357,7.3383400122897955,3.4915518862984425,3.4915518862984425,0.9975862532281264,0.0,0.0,0.00022963090774144495,0.9910487860362177,0.000231704948310237,198.9818098793256,0.0,0.0,0.0,0.03958263714736517,7.814963420966298e-05,0.000151481273531782,0.0006101111959824986,0.0955524974047173,0.07168021531963958,0.02387228208507771,0.0955525446365733,0.07168021531963786,0.02387228208507713,0.37528521527825465,0.37528521527825465,0.1249845156114151,0.0,4.98503753948944,4.979903335346194,5.000454466743861,4.985020317487908,4.979886910189009,5.000434851881721,24786.42770731543,21068.463551218116,0.85,1.066727808044971,0.6627843370152535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519248344942406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.60057174985,1534.706610516257,0.37528521527825465,0.1249845156114151,6.112874298809886,3.4915518862984425
4960.0,-30.071308112519144,5.002464720831512,35.003660539288056,24.096720304247015,4.998241211065745,-26.56437538296384,-40.07941862856967,1.4913084815103999,-0.025051634286114677,-5.010189944813739,40.007300727132204,42250.72502222887,25750.31660034974,25750.31660034974,68001.0416225786,77315.50160963346,77315.50160963346,25750.31660034974,103065.8182099832,103065.8182099832,103065.8182099832,127852.23978289173,91512.45740232675,56447.68081492184,38960.86287489434,24786.421572908526,0.0,63747.284447802864,21068.458336972246,1534.706323634421,0.0,0.886840440551584,2.8158912306638864,0.0014959135982669303,354515.1509937709,1554848.0382382642,4.3858436906849825,1554848.0382382642,4.3858436906849825,0.85,0.0955524832504985,4.027634451161993,1.2670558225689454,1.0,0.0,4.027634451162935,1.2847697982246307,1.2850648364388284,3.134907480489977,19312.97135705456,1969.3750013566878,4632.441516551485,4632.441516551485,5.55869221626331,5.002464720831512,-2.335871308943459,7.33833602977497,3.491555233846795,3.491555233846795,0.9975872096705128,0.0,0.0,0.00022963090774144495,0.9910451886685647,0.00023170578936965148,198.98178134725129,0.0,0.0,0.0,0.03958263714736517,7.814990805063645e-05,0.0001514809996908085,0.0006101100930511595,0.09555248325049501,0.07168020149145561,0.0238722817590394,0.09555246751495655,0.07168020149145823,0.02387228175904027,0.37528515069796764,0.37528515069796764,0.12498451650806788,0.0,4.985058387275444,4.979920336460509,5.000486863016931,4.9851383105276454,4.979984876046103,5.000612982216296,24786.421572908526,21068.458336972246,0.85,1.0667284451663,0.6627847035088111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451924625847282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.598892276934,1534.706323634421,0.37528515069796764,0.12498451650806788,6.112874298809886,3.491555233846795
4961.0,-30.071273229958983,5.002462099096505,35.0036597656026,24.09671429721641,4.998241770652692,-26.564343932650132,-40.079383773822315,1.4913124733438863,-0.025096139660035988,-5.010186857109235,40.00729854333695,42250.72168329207,25750.314608200802,25750.314608200802,68001.03629149287,77315.47520181158,77315.47520181158,25750.314608200802,103065.78981001239,103065.78981001239,103065.78981001239,127852.20139460104,91512.41709989747,56447.66358137831,38960.837242799076,24786.41158458865,0.0,63747.248827387724,21068.449846900352,1534.7056994236652,0.0,0.8868404641677333,2.815892175638492,0.0014959135982669303,354515.1936634962,1554847.9440649217,4.385842897161623,1554847.9440649217,4.385842897161623,0.8499999999999999,0.09555246643504452,4.027634451161993,1.2670556698134172,1.0,0.0,4.027634451161051,1.2847697795508661,1.2850648177607757,3.1349075260549686,19312.96285154958,1969.3741340365548,4632.441516551485,4632.441516551485,5.5586917862203356,5.002462099096505,-2.335866392825635,7.338328491922139,3.491558550213973,3.491558550213973,0.9975881572039923,0.0,0.0,0.00022963090774144495,0.9910415884852413,0.00023170663109347873,198.98175279274122,0.0,0.0,0.0,0.03958263714736517,7.815021650913942e-05,0.00015148069123230553,0.0006101088506930662,0.09555246643504524,0.0716801853938189,0.023872281041226337,0.09555246326152966,0.07168018539381836,0.023872281041226157,0.37528508666736254,0.37528508666736254,0.12498451949374184,0.0,4.985063680049791,4.97992108635367,5.000505794706214,4.985090717449225,4.979929954776367,5.000587392115506,24786.41158458865,21068.449846900352,0.85,1.0667289575997763,0.6627850214790744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519244176552801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.597212442695,1534.7056994236652,0.37528508666736254,0.12498451949374184,6.112874298809886,3.491558550213973
4962.0,-30.071238399666797,5.002459515166481,35.00365899980408,24.09671317962932,4.99824511686684,-26.564312250733856,-40.07934891907496,1.4913189679338632,-0.0251190842448068,-5.010182741329361,40.00729722569192,42250.71799211418,25750.310071602853,25750.310071602853,68001.02806371704,77315.45701576446,77315.45701576446,25750.310071602853,103065.76708736732,103065.76708736732,103065.76708736732,127852.17353653675,91512.38616842419,56447.64714477389,38960.82113738922,24786.406449169437,0.0,63747.227586558656,21068.44548179402,1534.7053310895105,0.0,0.8868404898791593,2.8158929574166027,0.0014959135982669303,354515.2505404473,1554847.8872431866,4.385842033235157,1554847.8872431866,4.385842033235157,0.85,0.09555245049055928,4.027634451161993,1.2670555648626758,1.0,0.0,4.027634451159984,1.2847697491692291,1.2850647873721617,3.1349076001878022,19312.95632370982,1969.3734683821508,4632.441516551485,4632.441516551485,5.5586908069099765,5.002459515166481,-2.3358607125166118,7.338320227683093,3.491561867191965,3.491561867191965,0.9975891049119899,0.0,0.0,0.00022963090774144495,0.9910379937105049,0.0002317074715588786,198.98172428102532,0.0,0.0,0.0,0.03958263714736517,7.815052496876757e-05,0.00015148038277267738,0.0006101076083304411,0.09555245049056113,0.07168016979851909,0.023872280692042037,0.09555246962720415,0.07168016979851771,0.023872280692041576,0.37528502210192966,0.37528502210192966,0.12498452335537882,0.0,4.985062111378454,4.979918910165509,5.000506047223098,4.985063657084538,4.979918028345651,5.0005148825975425,24786.406449169437,21068.44548179402,0.85,1.0667291839693325,0.6627851844183245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45192420929957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.595534319567,1534.7053310895105,0.37528502210192966,0.12498452335537882,6.112874298809886,3.491561867191965
4963.0,-30.071203566260174,5.002456901325626,35.003658237467214,24.096717999223642,4.998243870154436,-26.564281025337085,-40.07932167788965,1.4913213292313177,-0.02494181782361693,-5.010181804642897,40.00729579492262,42250.74595440251,25750.313660902575,25750.313660902575,68001.05961530509,77315.48166658203,77315.48166658203,25750.313660902575,103065.79532748461,103065.79532748461,103065.79532748461,127852.1972457553,91512.39621310018,56447.66050092044,38960.81745797748,24786.401918270694,0.0,63747.21937624818,21068.44163053009,1534.7050749640466,0.0,0.8868404998247159,2.8158907383908374,0.0014959135982669303,354515.263484743,1554847.8255431184,4.38584169905574,1554847.8255431184,4.38584169905574,0.8500000000000001,0.09555243591989022,4.027634451161993,1.2670555269485342,1.0,0.0,4.0276344511619655,1.2847697381231,1.285064776323496,3.1349076271409544,19312.95844355826,1969.3736845465332,4632.441516551485,4632.441516551485,5.558691581728119,5.002456901325626,-2.3358573630637225,7.338314264389348,3.4915651912049017,3.4915651912049017,0.997590054629972,0.0,0.0,0.00022963090774144495,0.9910343986283979,0.0002317083121022404,198.98169576676815,0.0,0.0,0.0,0.03958263714736517,7.815076605022242e-05,0.00015148014169122254,0.000610106637342468,0.09555243591989322,0.07168015526509715,0.023872280654796078,0.095552379453329,0.0716801552650949,0.023872280654795325,0.37528495693161884,0.37528495693161884,0.12498452679720425,0.0,4.98509733097427,4.979961648629228,5.00051868515601,4.985239986819295,4.980134382939525,5.000571017812888,24786.401918270694,21068.44163053009,0.85,1.066729816306966,0.6627857084248742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519240012561188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.593856312089,1534.7050749640466,0.37528495693161884,0.12498452679720425,6.112874298809886,3.4915651912049017
4964.0,-30.07116874194909,5.002454432910038,35.0036574998032,24.09672086304056,4.998255093316193,-26.564248561068432,-40.07928668344391,1.491334912435554,-0.0250703130977854,-5.010172561149054,40.007294988899446,42250.74176392143,25750.296209870576,25750.296209870576,68001.037973792,77315.44781927126,77315.44781927126,25750.296209870576,103065.74402914183,103065.74402914183,103065.74402914183,127852.14165221166,91512.35281173694,56447.64675638724,38960.78450594411,24786.397623069824,0.0,63747.182129013934,21068.43797960935,1534.704634844474,0.0,0.8868405497740437,2.815893505076255,0.0014959135982669303,354515.3912228346,1554847.7907844149,4.385840020714638,1554847.7907844149,4.385840020714638,0.85,0.09555241827638253,4.027634451161993,1.267055442328565,1.0,0.0,4.027634451161862,1.2847696745809907,1.2850647127667947,3.1349077821871445,19312.94928404808,1969.3727505364302,4632.441516551485,4632.441516551485,5.558687814593242,5.002454432910038,-2.33584790015237,7.338302333062408,3.4915685018881883,3.4915685018881883,0.9975910005394824,0.0,0.0,0.00022963090774144495,0.9910308044990819,0.00023170915242893208,198.98166725996467,0.0,0.0,0.0,0.03958263714736517,7.815107574817754e-05,0.0001514798319932674,0.0006101053899923145,0.09555241827638479,0.0716801384738381,0.02387227980254669,0.09555245131544877,0.0716801384738364,0.023872279802546126,0.3752848940007771,0.3752848940007771,0.12498453065473067,0.0,4.985094800880631,4.979974357502897,5.00047039062531,4.985102248051248,4.980042762281016,5.000294787188125,24786.397623069824,21068.43797960935,0.85,1.0667301001033889,0.6627860299520817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519237931941247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.592179528012,1534.704634844474,0.3752848940007771,0.12498453065473067,6.112874298809886,3.4915685018881883
4965.0,-30.071133883812777,5.002451856931029,35.00365677883739,24.09671590374785,4.998249551184201,-26.56421774300959,-40.07925196839494,1.4913334103810003,-0.024958703450181474,-5.010175170948916,40.007293999941716,42250.73871000581,25750.309117481083,25750.309117481083,68001.0478274869,77315.45003758134,77315.45003758134,25750.309117481083,103065.75915506242,103065.75915506242,103065.75915506242,127852.15640086826,91512.33867478583,56447.6273472103,38960.79036397281,24786.397245805845,0.0,63747.18760977866,21068.437658934967,1534.7046960139032,0.0,0.8868405400754551,2.8158917344827734,0.0014959135982669303,354515.3551573712,1554847.7481368983,4.385840346595688,1554847.7481368983,4.385840346595688,0.85,0.09555240622179306,4.027634451161993,1.2670553318830207,1.0,0.0,4.027634451160323,1.284769681607588,1.2850647197950056,3.1349077650418655,19312.94630055775,1969.3724463050837,4632.441516551485,4632.441516551485,5.558690600944771,5.002451856931029,-2.3358471133583216,7.338298970289351,3.4915718520850287,3.4915718520850287,0.9975919577385797,0.0,0.0,0.00022963090774144495,0.9910272068928372,0.00023170999357465232,198.98163872548037,0.0,0.0,0.0,0.03958263714736517,7.815138297461542e-05,0.00015147952476682954,0.000610104152596529,0.09555240622179144,0.07168012635590695,0.02387227986588449,0.09555239399694058,0.07168012635590817,0.023872279865884895,0.37528483106820776,0.37528483106820776,0.12498453115667371,0.0,4.9851201269007674,4.980005545242136,5.000478111745167,4.985216467498731,4.9801253357437645,5.000504034233018,24786.397245805845,21068.437658934967,0.85,1.066730162964173,0.6627859250613379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519235851865184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.590503722837,1534.7046960139032,0.37528483106820776,0.12498453115667371,6.112874298809886,3.4915718520850287
4966.0,-30.071099115440234,5.002449360154947,35.0036560487341,24.096719675604277,4.998255013077716,-26.56418590521737,-40.07922085057942,1.4913418028548413,-0.024947661590488224,-5.010169041400793,40.00729229186004,42250.75035530221,25750.299613129842,25750.299613129842,68001.04996843205,77315.44322159638,77315.44322159638,25750.299613129842,103065.74283472622,103065.74283472622,103065.74283472622,127852.13152211637,91512.31999506627,56447.62712877213,38960.76985143793,24786.388687390147,0.0,63747.15853882808,21068.430384281623,1534.7040853399978,0.0,0.8868405774464723,2.8158923049080125,0.0014959135982669303,354515.4398631017,1554847.6744780964,4.385839090896888,1554847.6744780964,4.385839090896888,0.8499999999999999,0.0955523885673546,4.027634451161993,1.2670552846277134,1.0,0.0,4.027634451162162,1.2847696423476724,1.2850646805260741,3.1349078608381937,19312.942358352513,1969.3720443120244,4632.441516551485,4632.441516551485,5.558688549251037,5.002449360154947,-2.335839937277581,7.338289297432528,3.4915751657195444,3.4915751657195444,0.9975929044912984,0.0,0.0,0.00022963090774144495,0.9910236185648732,0.00023171083255712853,198.98161026448392,0.0,0.0,0.0,0.03958263714736517,7.815165836666711e-05,0.00015147924937477784,0.000610103043418014,0.09555238856735279,0.0716801099933339,0.023872278574018902,0.09555237935862605,0.07168010999333524,0.023872278574019353,0.3752847692637802,0.3752847692637802,0.1249845323402365,0.0,4.985138047728071,4.980037727982619,5.000453202564358,4.985221379810298,4.980178109546387,5.0003652199282556,24786.388687390147,21068.430384281623,0.85,1.0667306830156664,0.6627864099945331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519233769769315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.588829756103,1534.7040853399978,0.3752847692637802,0.1249845323402365,6.112874298809886,3.4915751657195444
4967.0,-30.07106431274611,5.002446706885684,35.00365530121483,24.096704937424533,4.998244668706034,-26.564155617273588,-40.079186170455046,1.4913359732334965,-0.024897200654891094,-5.010174036818744,40.0072903243752,42250.74739883145,25750.31839231155,25750.31839231155,68001.065791143,77315.42539076963,77315.42539076963,25750.31839231155,103065.74378308118,103065.74378308118,103065.74378308118,127852.12716070742,91512.28388738168,56447.60589544337,38960.7533243759,24786.383377626236,0.0,63747.13670200214,21068.4258709823,1534.7039160408667,0.0,0.8868405591521863,2.815891059035599,0.0014959135982669303,354515.3708301934,1554847.5896328753,4.38583970560086,1554847.5896328753,4.38583970560086,0.85,0.09555237653632961,4.027634451161993,1.2670551554998384,1.0,0.0,4.027634451162038,1.2847696696185873,1.2850647078032515,3.1349077942956787,19312.934738114807,1969.3712672640308,4632.441516551485,4632.441516551485,5.558692603092114,5.002446706885684,-2.335840936715152,7.338287643600836,3.4915784989536442,3.4915784989536442,0.9975938568438983,0.0,0.0,0.00022963090774144495,0.9910200267087348,0.0002317116723706074,198.98158177540031,0.0,0.0,0.0,0.03958263714736517,7.815196528613902e-05,0.00015147894245530594,0.0006101018072585752,0.09555237653632986,0.07168009810096315,0.023872278435366715,0.09555232457026665,0.07168009810096296,0.02387227843536665,0.3752847084430212,0.3752847084430212,0.12498453209467092,0.0,4.985167705019876,4.980061970973054,5.000499116092385,4.985276836163848,4.980149448066811,5.000673272537483,24786.383377626236,21068.4258709823,0.85,1.066731296638885,0.6627865906564625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519231693035684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.587155153038,1534.7039160408667,0.3752847084430212,0.12498453209467092,6.112874298809886,3.4915784989536442
4968.0,-30.071029567948894,5.002444240781657,35.003654550922576,24.096712795458757,4.998257351339368,-26.5641230785724,-40.079151176009304,1.4913508619628886,-0.02497886664031057,-5.010162886357708,40.007288748568726,42250.742841224295,25750.295932483255,25750.295932483255,68001.03877370755,77315.40599319672,77315.40599319672,25750.295932483255,103065.70192567998,103065.70192567998,103065.70192567998,127852.0754151808,91512.25555897078,56447.59240699838,38960.736835524884,24786.37348950082,0.0,63747.1103250257,21068.417466075698,1534.7031121923787,0.0,0.8868406215909888,2.8158934332137733,0.0014959135982669303,354515.5249211692,1554847.5216782747,4.385837607602696,1554847.5216782747,4.385837607602696,0.8500000000000001,0.09555235690603589,4.027634451161993,1.2670550499996174,1.0,0.0,4.0276344511639435,1.2847695999692506,1.2850646381379205,3.1349079642438533,19312.928759630526,1969.3706576282957,4632.441516551485,4632.441516551485,5.558687754713948,5.002444240781657,-2.3358301047345167,7.338274345516174,3.4915817808176755,3.4915817808176755,0.9975947945193359,0.0,0.0,0.00022963090774144495,0.9910164408419281,0.00023171251078979042,198.98155333371858,0.0,0.0,0.0,0.03958263714736517,7.815227498848723e-05,0.00015147863275295773,0.000610100559890728,0.0955523569060381,0.07168008007404222,0.023872276831995876,0.09555236181277027,0.07168008007404056,0.023872276831995325,0.37528464794897404,0.37528464794897404,0.12498453498577419,0.0,4.985166729423554,4.980073610944601,5.000460254194763,4.985184019717394,4.980141364746373,5.000326006949308,24786.37348950082,21068.417466075698,0.85,1.0667313142037727,0.6627867934060313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45192296142526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.585482396495,1534.7031121923787,0.37528464794897404,0.12498453498577419,6.112874298809886,3.4915817808176755
4969.0,-30.07099485801468,5.0024417154814484,35.00365383484201,24.09670193390923,4.998255755939436,-26.564091999215538,-40.079120197892166,1.4913528971403072,-0.025050678080049238,-5.010163212934429,40.00728824447468,42250.75471047549,25750.303036025107,25750.303036025107,68001.05774650059,77315.36841642602,77315.36841642602,25750.303036025107,103065.67145245112,103065.67145245112,103065.67145245112,127852.04657879432,91512.20328469946,56447.589578748826,38960.6818955007,24786.37512634321,0.0,63747.05702184391,21068.418857391727,1534.703232242454,0.0,0.8868406217542619,2.815894338324219,0.0014959135982669303,354515.52040812443,1554847.4999398773,4.385837602116573,1554847.4999398773,4.385837602116573,0.85,0.0955523446950911,4.027634451161993,1.267054970324971,1.0,0.0,4.027634451160751,1.2847695904487102,1.2850646286151937,3.1349079874744916,19312.917727564145,1969.3695326706006,4632.441516551485,4632.441516551485,5.558689288147632,5.0024417154814484,-2.335827647513443,7.338269362994891,3.491585114721103,3.491585114721103,0.9975957470631723,0.0,0.0,0.00022963090774144495,0.9910128585871564,0.00023171334837049408,198.98152492058344,0.0,0.0,0.0,0.03958263714736517,7.815254914710201e-05,0.00015147835859434294,0.000610099455680046,0.09555234469509306,0.07168006796259761,0.023872276732495448,0.09555240001814043,0.07168006796259614,0.023872276732494955,0.37528458696787526,0.37528458696787526,0.12498453527377909,0.0,4.985156015167831,4.980060430183926,5.000456944120742,4.985112534854352,4.980007086419107,5.000443082908646,24786.37512634321,21068.418857391727,0.85,1.066732503795414,0.6627875337993662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451922753892832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.583809640175,1534.703232242454,0.37528458696787526,0.12498453527377909,6.112874298809886,3.491585114721103
4970.0,-30.070960125097862,5.0024391887829305,35.0036531069328,24.096701305266492,4.99825583094655,-26.564060732059577,-40.079089149925835,1.4913564379083002,-0.024993092610770873,-5.010160876749927,40.00728646777621,42250.766558720265,25750.303203822165,25750.303203822165,68001.06976254244,77315.3655832612,77315.3655832612,25750.303203822165,103065.66878708336,103065.66878708336,103065.66878708336,127852.03659848687,91512.18642125302,56447.58739671208,38960.66558282327,24786.367811403514,0.0,63747.03339422678,21068.412639692986,1534.7027808166656,0.0,0.8868406400728491,2.8158938546361814,0.0014959135982669303,354515.55269244127,1554847.4233220755,4.385836986596122,1554847.4233220755,4.385836986596122,0.85,0.09555232865343331,4.027634451161993,1.2670549131790176,1.0,0.0,4.027634451161138,1.2847695738850322,1.285064612047712,3.1349080278907713,19312.914168668805,1969.3691697642728,4632.441516551485,4632.441516551485,5.558689324369797,5.0024391887829305,-2.335823261336967,7.338262450119897,3.491588426656843,3.491588426656843,0.9975966933305266,0.0,0.0,0.00022963090774144495,0.9910092739744417,0.0002317141865085787,198.9814964886431,0.0,0.0,0.0,0.03958263714736517,7.815282392477994e-05,0.000151478083816665,0.0006100983489760039,0.09555232865343244,0.07168005288046674,0.023872275772965704,0.09555235747248417,0.07168005288046739,0.023872275772965922,0.37528452409910407,0.37528452409910407,0.12498453561020799,0.0,4.9851574813292245,4.980062595145171,5.000456309242054,4.985167784139151,4.980075695423295,5.000458211496266,24786.367811403514,21068.412639692986,0.85,1.0667330876718244,0.662787965322739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451922546568702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.582137343594,1534.7027808166656,0.37528452409910407,0.12498453561020799,6.112874298809886,3.491588426656843
4971.0,-30.07092544023873,5.002436700350439,35.003652383147184,24.096705426368885,4.998259216234682,-26.564029177123494,-40.07905429517848,1.4913629531194736,-0.024927751113921204,-5.010156658458851,40.00728513206728,42250.76235582312,25750.29861189893,25750.29861189893,68001.06096772205,77315.36851501561,77315.36851501561,25750.29861189893,103065.66712691454,103065.66712691454,103065.66712691454,127852.02952864692,91512.17668228262,56447.57052309025,38960.67351021374,24786.36240173238,0.0,63747.03591194612,21068.40804147252,1534.7023962238272,0.0,0.886840666371219,2.815893488759465,0.0014959135982669303,354515.61098606477,1554847.3657213738,4.385836102948063,1554847.3657213738,4.385836102948063,0.85,0.0955523122003892,4.027634451161993,1.2670548082282767,1.0,0.0,4.027634451162781,1.2847695434069388,1.2850645815626196,3.1349081022589877,19312.912113337086,1969.368960178765,4632.441516551485,4632.441516551485,5.558688333116432,5.002436700350439,-2.335817490226892,7.338254190577331,3.491591733961926,3.491591733961926,0.997597638274836,0.0,0.0,0.00022963090774144495,0.9910056943354796,0.0002317150234897735,198.98146809605035,0.0,0.0,0.0,0.03958263714736517,7.815313239392222e-05,0.00015147777534752274,0.0006100971065750594,0.09555231220039204,0.07168003743318824,0.023872274767203792,0.09555232394542715,0.07168003743318611,0.023872274767203085,0.3752844606423815,0.3752844606423815,0.12498453614546454,0.0,4.985170163382179,4.980084030927003,5.000442701956217,4.985228907344947,4.980177791868016,5.0003962930217085,24786.36240173238,21068.40804147252,0.85,1.066732907576315,0.662787873214751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451922339107355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.580466664425,1534.7023962238272,0.3752844606423815,0.12498453614546454,6.112874298809886,3.491591733961926
4972.0,-30.070890767387258,5.002434111191136,35.00365164556506,24.096695298235886,4.99825270020948,-26.56399862317875,-40.079023386910535,1.491360556000973,-0.02488229608997017,-5.010159015411293,40.00728328264217,42250.774393982254,25750.310699116348,25750.310699116348,68001.0850930986,77315.35402461026,77315.35402461026,25750.310699116348,103065.66472372662,103065.66472372662,103065.66472372662,127852.0214325481,91512.14551749517,56447.565886867174,38960.6440340311,24786.35670882149,0.0,63747.00074285259,21068.403202498266,1534.7021447945156,0.0,0.8868406610741856,2.815892616607147,0.0014959135982669303,354515.578414746,1554847.2859673349,4.385836280932983,1554847.2859673349,4.385836280932983,0.85,0.09555229856440456,4.027634451161993,1.2670547120692204,1.0,0.0,4.0276344511614655,1.2847695546206352,1.285064592778891,3.1349080748969542,19312.905536258244,1969.3682895033721,4632.441516551485,4632.441516551485,5.5586909423706174,5.002434111191136,-2.335816557623113,7.338250668814249,3.491595048599429,3.491595048599429,0.9975985853141226,0.0,0.0,0.00022963090774144495,0.9910021159497007,0.00023171586018399593,198.98143971329498,0.0,0.0,0.0,0.03958263714736517,7.815340593714023e-05,0.00015147750180430472,0.0006100960048429706,0.09555229856440467,0.07168002422260977,0.023872274341794897,0.09555227812549563,0.07168002422260969,0.02387227434179487,0.3752843978858377,0.3752843978858377,0.12498453605236727,0.0,4.985192371123389,4.98010292718908,5.000474851234571,4.985276719321348,4.980174032343484,5.00059896713708,24786.35670882149,21068.403202498266,0.85,1.066733874545823,0.6627884277162557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519221319331181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.578796180267,1534.7021447945156,0.3752843978858377,0.12498453605236727,6.112874298809886,3.491595048599429
4973.0,-30.070856039210856,5.002431623759016,35.003650900697224,24.096693621855252,4.9982596228499325,-26.56396667547661,-40.07898849723858,1.491370259115686,-0.024994739306976044,-5.010151875515435,40.00728159526665,42250.77012792476,25750.298491854446,25750.298491854446,68001.06861977921,77315.31906811654,77315.31906811654,25750.298491854446,103065.617559971,103065.617559971,103065.617559971,127851.96549548757,91512.09930493445,56447.550364742565,38960.60993354654,24786.34793551658,0.0,63746.95786906312,21068.395745189093,1534.7014958646653,0.0,0.8868407035109065,2.8158949269149587,0.0014959135982669303,354515.6770827706,1554847.2132014763,4.385834855022386,1554847.2132014763,4.385834855022386,0.85,0.09555228047406938,4.027634451161993,1.2670546016236766,1.0,0.0,4.027634451162298,1.2847695092295626,1.2850645473773947,3.1349081856536616,19312.89578346735,1969.3672949954725,4632.441516551485,4632.441516551485,5.558688307202562,5.002431623759016,-2.33580867251159,7.338240296270605,3.4915983287036236,3.4915983287036236,0.9975995224867497,0.0,0.0,0.00022963090774144495,0.9909985318681299,0.00023171669821605897,198.9814112852595,0.0,0.0,0.0,0.03958263714736517,7.815371471749673e-05,0.00015147719302394824,0.000610094761188569,0.09555228047406907,0.07168000736618022,0.02387227310788885,0.09555232069085258,0.07168000736618045,0.02387227310788893,0.3752843355496631,0.3752843355496631,0.12498453822341364,0.0,4.985182610306708,4.98009483865826,5.000460065888433,4.985157136208443,4.9800760554842896,5.000414499537783,24786.34793551658,21068.395745189093,0.85,1.0667343335732833,0.662788806560907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519219248306623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.577126611715,1534.7014958646653,0.3752843355496631,0.12498453822341364,6.112874298809886,3.4915983287036236
4974.0,-30.070821401582634,5.002429035730512,35.003650157107444,24.096688662562542,4.998253736363971,-26.563936090293517,-40.07895755404604,1.4913684250748807,-0.024876780210149718,-5.0101542374109345,40.00728014275747,42250.78200450712,25750.310563420386,25750.310563420386,68001.09256792751,77315.3229176296,77315.3229176296,25750.310563420386,103065.63348104998,103065.63348104998,103065.63348104998,127851.97815294955,91512.08674911845,56447.5458359962,38960.60101458027,24786.344671899566,0.0,63746.94568647984,21068.39297111463,1534.7013860198058,0.0,0.8868406967518178,2.815893101858679,0.0014959135982669303,354515.64444313786,1554847.1505639225,4.385835082133619,1554847.1505639225,4.385835082133619,0.85,0.09555226754210588,4.027634451161993,1.2670545845897867,1.0,0.0,4.027634451162888,1.2847695178091867,1.285064555958989,3.134908164718907,19312.893133662918,1969.3670247906184,4632.441516551485,4632.441516551485,5.558690913078082,5.002429035730512,-2.3358077514881113,7.338236787218623,3.491601635180252,3.491601635180252,0.9976004671943578,0.0,0.0,0.00022963090774144495,0.9909949571454038,0.00023171753406586948,198.98138293135366,0.0,0.0,0.0,0.03958263714736517,7.815398857168955e-05,0.0001514769191697554,0.0006100936582039873,0.09555226754210713,0.07167999446329089,0.023872273078816248,0.09555225119353537,0.07167999446328994,0.023872273078815932,0.37528427192530406,0.37528427192530406,0.12498453937984057,0.0,4.985202478156225,4.980110990441403,5.000491090024013,4.985277457200766,4.980171108281866,5.000610695952105,24786.344671899566,21068.39297111463,0.85,1.0667349131105106,0.66278911953374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451921717397808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.57545930727,1534.7013860198058,0.37528427192530406,0.12498453937984057,6.112874298809886,3.491601635180252
4975.0,-30.0707867752824,5.00242653749072,35.003649406325685,24.096692364569776,4.998259855565731,-26.563904314628648,-40.07892269929869,1.491377394911956,-0.02488272721473095,-5.0101476774794005,40.00727844609576,42250.77743047963,25750.299788775035,25750.299788775035,68001.07721925467,77315.31302822653,77315.31302822653,25750.299788775035,103065.61281700157,103065.61281700157,103065.61281700157,127851.94888043535,91512.06531961841,56447.5297218715,38960.59510860768,24786.336063433766,0.0,63746.93117204145,21068.3856539187,1534.7007625017814,0.0,0.8868407362712616,2.815893945664888,0.0014959135982669303,354515.735096501,1554847.0773976147,4.385833754246133,1554847.0773976147,4.385833754246133,0.85,0.09555224977314924,4.027634451161993,1.2670544400764627,1.0,0.0,4.02763445116381,1.2847694758483816,1.285064513988548,3.134908267105579,19312.888611138533,1969.3665636214746,4632.441516551485,4632.441516551485,5.558688587167368,5.00242653749072,-2.335800302544049,7.338226840034769,3.491604907164586,3.491604907164586,0.9976014020470245,0.0,0.0,0.00022963090774144495,0.9909913836056672,0.00023171836964509785,198.98135458672877,0.0,0.0,0.0,0.03958263714736517,7.815429704508272e-05,0.00015147661069636224,0.0006100924157859218,0.09555224977315183,0.07167997767211341,0.023872272101038414,0.09555224526362872,0.07167997767211148,0.02387227210103777,0.3752842087355841,0.3752842087355841,0.1249845424938236,0.0,4.985212479260156,4.980128195332895,5.000479455841969,4.98526495026465,4.980209483513818,5.000445391467849,24786.336063433766,21068.3856539187,0.85,1.0667349152186174,0.6627891986902463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519215105058607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.573791346449,1534.7007625017814,0.3752842087355841,0.1249845424938236,6.112874298809886,3.491604907164586
4976.0,-30.070752171480937,5.002423956491988,35.003648658155846,24.096681957040005,4.998255176233438,-26.56387363916786,-40.078891756106145,1.491376643920337,-0.024882828866566342,-5.0101492175047815,40.007277020610495,42250.78911528756,25750.309719847835,25750.309719847835,68001.0988351354,77315.28992643174,77315.28992643174,25750.309719847835,103065.59964627957,103065.59964627957,103065.59964627957,127851.93226781712,91512.02631490151,56447.525503757104,38960.556456827115,24786.332621537535,0.0,63746.88907836465,21068.382728306904,1534.7006205710886,0.0,0.8868407335960549,2.8158937672439786,0.0014959135982669303,354515.71381449676,1554847.0159254363,4.385833844135391,1554847.0159254363,4.385833844135391,0.85,0.09555223677826588,4.027634451161993,1.2670543636986982,1.0,0.0,4.02763445116106,1.2847694793615128,1.285064517502486,3.1349082585333456,19312.880379505354,1969.3657242284935,4632.441516551485,4632.441516551485,5.5586907309770135,5.002423956491988,-2.335798789151169,7.338222745643157,3.491608201921799,3.491608201921799,0.9976023434062283,0.0,0.0,0.00022963090774144495,0.9909878124017594,0.00023171920468417385,198.9813262605292,0.0,0.0,0.0,0.03958263714736517,7.81545709011619e-05,0.00015147633684028304,0.0006100913127937426,0.09555223677826692,0.0716799646258892,0.023872272152377725,0.09555223008423185,0.07167996462588842,0.02387227215237746,0.37528414596823184,0.37528414596823184,0.12498454460659632,0.0,4.985223847171994,4.980134802378586,5.000505117396585,4.985266388638195,4.980158303403357,5.00060483560361,24786.332621537535,21068.382728306904,0.85,1.0667359586997416,0.662789819646701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519213036816343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.572124313278,1534.7006205710886,0.37528414596823184,0.12498454460659632,6.112874298809886,3.491608201921799
4977.0,-30.070717596027155,5.002421438575081,35.00364790194343,24.09668593844401,4.998259482100845,-26.563842090611587,-40.07885690135879,1.4913839766853028,-0.02484500442750459,-5.010143932875566,40.00727529001319,42250.78447331247,25750.302150028892,25750.302150028892,68001.08662334137,77315.28854738834,77315.28854738834,25750.302150028892,103065.59069741722,103065.59069741722,103065.59069741722,127851.9150319052,91512.01268220656,56447.508608130935,38960.560082306256,24786.32433448797,0.0,63746.88441679423,21068.375684314775,1534.700045659182,0.0,0.8868407667495484,2.8158938872645596,0.0014959135982669303,354515.78684414213,1554846.941295704,4.385832730149393,1554846.941295704,4.385832730149393,0.85,0.09555221976811343,4.027634451161993,1.2670542455604301,1.0,0.0,4.027634451161647,1.284769445058916,1.2850644831920117,3.1349083422335724,19312.87750243425,1969.3654308488883,4632.441516551485,4632.441516551485,5.558689096888615,5.002421438575081,-2.335792286573345,7.338213725148426,3.4916114675496663,3.4916114675496663,0.9976032764427618,0.0,0.0,0.00022963090774144495,0.9909842441372723,0.0002317200390419489,198.98129795754267,0.0,0.0,0.0,0.03958263714736517,7.815487937667997e-05,0.000151476028364765,0.0006100900703671187,0.09555221976811483,0.07167994834522586,0.023872271422888978,0.09555220193433825,0.0716799483452248,0.023872271422888627,0.3752840829073077,0.3752840829073077,0.1249845481732527,0.0,4.985236854953143,4.980153944144206,5.00049970237211,4.98529892844806,4.980240555836247,5.000488089901921,24786.32433448797,21068.375684314775,0.85,1.0667358451392233,0.6627897952951788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519210969918532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.570457983591,1534.700045659182,0.3752840829073077,0.1249845481732527,6.112874298809886,3.4916114675496663
4978.0,-30.070683004284014,5.0024189552984675,35.003647167727124,24.096689954772614,4.998263360706211,-26.563810570164705,-40.07882581846786,1.4913909265868766,-0.024792990864739295,-5.010139918784236,40.00727441827365,42250.79559618255,25750.297993193628,25750.297993193628,68001.09358937618,77315.28917152689,77315.28917152689,25750.297993193628,103065.58716472052,103065.58716472052,103065.58716472052,127851.90897817607,91512.00087295708,56447.507297612385,38960.548417049664,24786.321813455554,0.0,63746.870230505214,21068.37354143722,1534.6998311121229,0.0,0.8868407903292671,2.815893672613399,0.0014959135982669303,354515.8423159066,1554846.903703085,4.385831937850528,1554846.903703085,4.385831937850528,0.85,0.09555220478310456,4.027634451161993,1.2670542213832956,1.0,0.0,4.027634451161914,1.2847694125473519,1.2850644506729816,3.1349084215635847,19312.875010186708,1969.3651767103659,4632.441516551485,4632.441516551485,5.558688199557208,5.0024189552984675,-2.335786691035681,7.338205646334148,3.4916147479055524,3.4916147479055524,0.9976042136873007,0.0,0.0,0.00022963090774144495,0.9909806742055618,0.00023172087379557917,198.98126964122997,0.0,0.0,0.0,0.03958263714736517,7.815515447102683e-05,0.00015147575327041814,0.00061008896238765,0.09555220478310342,0.07167993371007172,0.0238722710730317,0.09555218383318104,0.07167993371007257,0.023872271073031984,0.37528402037637043,0.37528402037637043,0.12498455103481126,0.0,4.985257344071101,4.980186891594485,5.000482777368461,4.985346927919522,4.980326311118915,5.000422709327722,24786.321813455554,21068.37354143722,0.85,1.06673619180813,0.6627901172780086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519208904714527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.568792239466,1534.6998311121229,0.37528402037637043,0.12498455103481126,6.112874298809886,3.4916147479055524
4979.0,-30.070648420937413,5.002416351085635,35.00364641819297,24.09668007111179,4.998255382956486,-26.563780242956415,-40.078794945124514,1.491387204975552,-0.024714898529396123,-5.010143275521821,40.007272503673775,42250.80740963429,25750.312505539823,25750.312505539823,68001.11991517412,77315.28154476937,77315.28154476937,25750.312505539823,103065.5940503092,103065.5940503092,103065.5940503092,127851.9101246393,91511.97601626853,56447.50188113356,38960.52681681663,24786.3160743301,0.0,63746.842891146734,21068.368663180587,1534.6996003364945,0.0,0.8868407801812347,2.8158922550803833,0.0014959135982669303,354515.79592828255,1554846.8211384895,4.385832278833156,1554846.8211384895,4.385832278833156,0.85,0.09555219220288712,4.027634451161993,1.2670541466539724,1.0,0.0,4.0276344511628865,1.2847694299570092,1.285064468086637,3.134908379083059,19312.869764381627,1969.3646417871166,4632.441516551485,4632.441516551485,5.558691332321246,5.002416351085635,-2.3357865235625845,7.3382028746482195,3.4916180345147327,3.4916180345147327,0.997605152718495,0.0,0.0,0.00022963090774144495,0.9909771051542526,0.00023172170834935815,198.98124133179866,0.0,0.0,0.0,0.03958263714736517,7.81554277116913e-05,0.00015147548002975367,0.0006100878618741363,0.09555219220288523,0.07167992112110824,0.023872271081776985,0.09555212027005622,0.07167992112110966,0.02387227108177746,0.37528395911972867,0.37528395911972867,0.12498455263040947,0.0,4.985292827322155,4.980222113258492,5.000519043460088,4.985428376992445,4.980356619735971,5.000657725739188,24786.3160743301,21068.368663180587,0.85,1.0667370622776084,0.6627905868496297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451920683853814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.567127974185,1534.6996003364945,0.37528395911972867,0.12498455263040947,6.112874298809886,3.4916180345147327
4980.0,-30.07061386507722,5.002413813653443,35.00364564885281,24.096678848750912,4.998259370175485,-26.56374874388542,-40.07876009037716,1.491394248983717,-0.02476033252094112,-5.0101378670796795,40.00727042771305,42250.80271836354,25750.304491863084,25750.304491863084,68001.10721022662,77315.26037126825,77315.26037126825,25750.304491863084,103065.56486313132,103065.56486313132,103065.56486313132,127851.87044519122,91511.9424681072,56447.48481520273,38960.50850322718,24786.305582059893,0.0,63746.81408528707,21068.35974475091,1534.698893533829,0.0,0.8868408152149598,2.8158934831338143,0.0014959135982669303,354515.87066894496,1554846.7316154218,4.385831101669841,1554846.7316154218,4.385831101669841,0.85,0.09555217519201384,4.027634451161993,1.2670540329115467,1.0,0.0,4.027634451163354,1.284769397005216,1.2850644351272766,3.134908459487256,19312.862684310814,1969.363919820817,4632.441516551485,4632.441516551485,5.558689602417757,5.002413813653443,-2.335779955332012,7.338193768985455,3.4916212805026925,3.4916212805026925,0.9976060801436264,0.0,0.0,0.00022963090774144495,0.9909735389534299,0.00023172254224261007,198.98121304487535,0.0,0.0,0.0,0.03958263714736517,7.815573619033558e-05,0.00015147517155110937,0.0006100866194349211,0.09555217519201761,0.07167990494907046,0.02387227024294715,0.09555212171012942,0.07167990494906763,0.02387227024294621,0.3752838990424573,0.3752838990424573,0.12498455642888251,0.0,4.985307713201848,4.980241582342728,5.00052016350179,4.985377534558722,4.9803297386558825,5.000534926702528,24786.305582059893,21068.35974475091,0.85,1.0667373450106497,0.6627908127586746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451920477286387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.565464693753,1534.698893533829,0.3752838990424573,0.12498455642888251,6.112874298809886,3.4916212805026925
4981.0,-30.07057935914269,5.0024113108871235,35.003644901267236,24.096677626390033,4.998263167960542,-26.563717308748622,-40.078725235629804,1.4914011175664539,-0.024796256068043476,-5.010133898938052,40.007269522684005,42250.79786379528,25750.300331958337,25750.300331958337,68001.09819575361,77315.2400899677,77315.2400899677,25750.300331958337,103065.54042192604,103065.54042192604,103065.54042192604,127851.84328453214,91511.90975543651,56447.46752926406,38960.491362413835,24786.3028626061,0.0,63746.794225019934,21068.357433215184,1534.6986662159616,0.0,0.8868408386813904,2.815894418154423,0.0014959135982669303,354515.9255057285,1554846.692587241,4.385830313177614,1554846.692587241,4.385830313177614,0.85,0.09555216076331625,4.027634451161993,1.267053921916522,1.0,0.0,4.027634451161531,1.284769364874063,1.285064402988745,3.1349085378890504,19312.85578056361,1969.3632158345215,4632.441516551485,4632.441516551485,5.558688704423744,5.0024113108871235,-2.3357744174633353,7.338185728350458,3.4916245422957903,3.4916245422957903,0.9976070120845115,0.0,0.0,0.00022963090774144495,0.9909699779188015,0.00023172337493382726,198.98118479882845,0.0,0.0,0.0,0.03958263714736517,7.815604467010564e-05,0.0001514748630713393,0.0006100853769911717,0.09555216076331888,0.07167989076416141,0.02387226999915747,0.09555214181361887,0.07167989076415944,0.023872269999156818,0.3752838389765068,0.3752838389765068,0.1249845598816391,0.0,4.985312191124592,4.980251554970664,5.0005081384856,4.985337642870036,4.980298987832555,5.000467583024658,24786.3028626061,21068.357433215184,0.85,1.0667375359412805,0.6627909430967478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519202708831955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.563802015455,1534.6986662159616,0.3752838389765068,0.1249845598816391,6.112874298809886,3.4916245422957903
