time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4982.0,-30.07054484861763,5.002408771302994,35.0036441575912,24.096672038454585,4.998261540234431,-26.56368641204999,-40.078690520580835,1.491403103666779,-0.024786289168787334,-5.010133293775449,40.00726814138523,42250.79335476178,25750.30475009555,25750.30475009555,68001.09810485733,77315.22396983692,77315.22396983692,25750.30475009555,103065.52871993248,103065.52871993248,103065.52871993248,127851.82739074019,91511.87900561701,56447.44839054175,38960.47846119473,24786.298670807708,0.0,63746.77713200244,21068.35387018655,1534.6984321646885,0.0,0.8868408467610268,2.815894357877593,0.0014959135982669303,354515.9338686297,1554846.633020558,4.3858300416948985,1554846.633020558,4.3858300416948985,0.85,0.0955521471195326,4.027634451161993,1.267053801580332,1.0,0.0,4.027634451162649,1.2847693555831083,1.2850643936956567,3.1349085605594955,19312.84929106043,1969.3625540893609,4632.441516551485,4632.441516551485,5.558689658162112,5.002408771302994,-2.335771347860584,7.338180119163578,3.491627810317373,3.491627810317373,0.9976079458049637,0.0,0.0,0.00022963090774144495,0.9909664164242227,0.00023172420773858222,198.98115654903188,0.0,0.0,0.0,0.03958263714736517,7.815635191460292e-05,0.00015147455582684204,0.0006100841395226496,0.09555214711952964,0.07167987729540853,0.023872269824121103,0.09555212606646529,0.07167987729541075,0.02387226982412184,0.3752837783564741,0.3752837783564741,0.1249845622611024,0.0,4.985318924302078,4.9802584872298326,5.000514271097302,4.985347004606638,4.980287366515654,5.000539952137274,24786.298670807708,21068.35387018655,0.85,1.0667378205496623,0.6627910500835477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519200647782704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.56213948884,1534.6984321646885,0.3752837783564741,0.1249845622611024,6.112874298809886,3.491627810317373
4983.0,-30.070510367641592,5.0024063060659785,35.00364342067801,24.09667574046182,4.998267303732176,-26.563654802769655,-40.07865943768991,1.491411738860253,-0.024783191138681104,-5.010127450072339,40.00726685101576,42250.8039752374,25750.29582844182,25750.29582844182,68001.09980367922,77315.21575948279,77315.21575948279,25750.29582844182,103065.51158792462,103065.51158792462,103065.51158792462,127851.80436412503,91511.85916990796,56447.44738566269,38960.4575380503,24786.292776200407,0.0,63746.750314250705,21068.348859770347,1534.6979807312516,0.0,0.886840881165382,2.815894999279102,0.0014959135982669303,354516.0146243006,1554846.577375082,4.385828885679072,1554846.577375082,4.385828885679072,0.8500000000000001,0.0955521306645367,4.027634451161993,1.2670537504786625,1.0,0.0,4.027634451161582,1.2847693151877728,1.2850643532910446,3.1349086591263604,19312.845104892865,1969.3621272190674,4632.441516551485,4632.441516551485,5.558687732254641,5.0024063060659785,-2.3357644345334787,7.338170740599457,3.491631063060973,3.491631063060973,0.997608875160278,0.0,0.0,0.00022963090774144495,0.9909628579929105,0.00023172503983301436,198.98112832343165,0.0,0.0,0.0,0.03958263714736517,7.815662701374145e-05,0.0001514742807277035,0.0006100830315238818,0.09555213066453994,0.0716798616544963,0.023872269010043634,0.09555212343132374,0.07167986165449387,0.023872269010042826,0.37528371711537495,0.37528371711537495,0.12498456487547713,0.0,4.985321770167161,4.9802704187781615,5.000489830726906,4.985344258933651,4.98032925224976,5.0004031798574715,24786.292776200407,21068.348859770347,0.85,1.0667382959673388,0.6627914955186689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519198586459845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.560478204388,1534.6979807312516,0.37528371711537495,0.12498456487547713,6.112874298809886,3.491631063060973
4984.0,-30.070475894390245,5.00240376614024,35.00364268629945,24.09666529800745,4.998263166802432,-26.56362419055821,-40.078628494497366,1.4914114629703816,-0.02479675324013897,-5.010128607979073,40.0072654510157,42250.8151698928,25750.304791088627,25750.304791088627,68001.11996098142,77315.19012249293,77315.19012249293,25750.304791088627,103065.49491358156,103065.49491358156,103065.49491358156,127851.784190662,91511.81790244645,56447.44294984643,38960.416614000016,24786.28927708045,0.0,63746.70589108046,21068.34588551838,1534.6978262275463,0.0,0.8868408803421528,2.8158950422603315,0.0014959135982669303,354515.9986228813,1554846.5170019353,4.385828913340279,1554846.5170019353,4.385828913340279,0.85,0.09555211753347559,4.027634451161993,1.2670536664081737,1.0,0.0,4.027634451164109,1.2847693164783824,1.2850643545819507,3.134908655977201,19312.83639572556,1969.3612391311572,4632.441516551485,4632.441516551485,5.558689667011242,5.00240376614024,-2.335762654232374,7.338166420372614,3.491634333999978,3.491634333999978,0.9976098097142794,0.0,0.0,0.00022963090774144495,0.9909593003725585,0.00023172587174378757,198.98110010416278,0.0,0.0,0.0,0.03958263714736517,7.81569008773692e-05,0.00015147400686407573,0.0006100819285012997,0.09555211753347582,0.07167984873630331,0.02387226879717251,0.09555211518152819,0.07167984873630313,0.02387226879717245,0.3752836556853344,0.3752836556853344,0.12498456582710851,0.0,4.985324227806132,4.980269452169296,5.000502568454522,4.985331854738945,4.980263384871137,5.0005513178512615,24786.28927708045,21068.34588551838,0.85,1.0667393555546254,0.6627921330097246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519196526902538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.55881747832,1534.6978262275463,0.3752836556853344,0.12498456582710851,6.112874298809886,3.491634333999978
4985.0,-30.07044145149274,5.002401277260273,35.00364194268688,24.096664145495765,4.998266678416708,-26.56359284073419,-40.07859367467461,1.491418067658121,-0.024825517370459238,-5.010123887742834,40.00726371329755,42250.81011190558,25750.29866559606,25750.29866559606,68001.10877750163,77315.1711882104,77315.1711882104,25750.29866559606,103065.46985380645,103065.46985380645,103065.46985380645,127851.75105843392,91511.7864466159,56447.425370310855,38960.40119589448,24786.281204627463,0.0,63746.682400521946,21068.339023933342,1534.6972747874238,0.0,0.8868409106497385,2.815895971030775,0.0014959135982669303,354516.06385307625,1554846.442065145,4.38582789497947,1554846.442065145,4.38582789497947,0.85,0.09555210063133009,4.027634451161993,1.2670535598089923,1.0,0.0,4.027634451159361,1.2847692855817312,1.2850643236782042,3.134908731366752,19312.8297572244,1969.360562192431,4632.441516551485,4632.441516551485,5.558688344707972,5.002401277260273,-2.3357565791580055,7.338157856418279,3.491637578299157,3.491637578299157,0.9976107366569019,0.0,0.0,0.00022963090774144495,0.9909557458984697,0.00023172670292480674,198.9810719097491,0.0,0.0,0.0,0.03958263714736517,7.815720905228592e-05,0.00015147369868915905,0.0006100806872853883,0.09555210063132823,0.07167983281476151,0.02387226781656672,0.09555211562975205,0.0716798328147629,0.023872267816567188,0.37528359332960687,0.37528359332960687,0.12498456768772291,0.0,4.985317262360979,4.980263408031419,5.000492833662065,4.985298370372391,4.9802482033507545,5.000462869045236,24786.281204627463,21068.339023933342,0.85,1.066739573210242,0.6627922979025437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519194467807215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.557157746867,1534.6972747874238,0.37528359332960687,0.12498456768772291,6.112874298809886,3.491637578299157
4986.0,-30.070407065551137,5.002398761219454,35.00364120309546,24.09666369147601,4.998265671924451,-26.563561994035226,-40.07856269655747,1.491420600408555,-0.024740597126196917,-5.0101228271674945,40.00726234319784,42250.82081070419,25750.301924898307,25750.301924898307,68001.12273560249,77315.17345335564,77315.17345335564,25750.301924898307,103065.47537825395,103065.47537825395,103065.47537825395,127851.75234475924,91511.77438400639,56447.42174135494,38960.39182516828,24786.27696650529,0.0,63746.66879167357,21068.335421529497,1534.6970300694206,0.0,0.8868409210059853,2.8158949794142285,0.0014959135982669303,354516.0785094494,1554846.382981414,4.385827547000723,1554846.382981414,4.385827547000723,0.85,0.09555208600386947,4.027634451161993,1.2670534724416211,1.0,0.0,4.027634451161857,1.2847692737335548,1.2850643118273068,3.1349087602769634,19312.827211507254,1969.360302601526,4632.441516551485,4632.441516551485,5.558689048289925,5.002398761219454,-2.335753182211608,7.338151943431062,3.4916408337639337,3.4916408337639337,0.9976116667896954,0.0,0.0,0.00022963090774144495,0.9909521973158956,0.0002317275327340974,198.98104376196653,0.0,0.0,0.0,0.03958263714736517,7.815748322690278e-05,0.00015147342451454218,0.0006100795830102557,0.09555208600387202,0.07167981863947755,0.02387226736439447,0.09555206786050802,0.07167981863947563,0.023872267364393837,0.3752835299246486,0.3752835299246486,0.12498456892068266,0.0,4.985329853235498,4.980278450289688,5.000498060555628,4.985382230041296,4.980340635196171,5.00052098459355,24786.27696650529,21068.335421529497,0.85,1.0667400199033559,0.6627926072306838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519192410525519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.555498556434,1534.6970300694206,0.3752835299246486,0.12498456892068266,6.112874298809886,3.4916408337639337
4987.0,-30.07037266392707,5.002396236804236,35.003640453587835,24.096657893992983,4.998265234631737,-26.56353107627779,-40.07853175336493,1.4914236469824738,-0.024758943597930738,-5.010120916768397,40.00726057518345,42250.83152983307,25750.302929826204,25750.302929826204,68001.13445965928,77315.15175644754,77315.15175644754,25750.302929826204,103065.45468627373,103065.45468627373,103065.45468627373,127851.72464712364,91511.7385835199,56447.41835690544,38960.3558073494,24786.26996084991,0.0,63746.62576819931,21068.32946672242,1534.6966044034914,0.0,0.8868409371266864,2.815895443378453,0.0014959135982669303,354516.10490976385,1554846.3067381433,4.385827005331404,1554846.3067381433,4.385827005331404,0.85,0.09555207043846461,4.027634451161993,1.2670534229883925,1.0,0.0,4.027634451162212,1.2847692594817186,1.285064297572198,3.13490879505224,19312.819656101252,1969.3595321645264,4632.441516551485,4632.441516551485,5.5586892652225925,5.002396236804236,-2.3357491771520382,7.3381454139562745,3.491644076887054,3.491644076887054,0.9976125933963012,0.0,0.0,0.00022963090774144495,0.9909486471286272,0.00023172836292458088,198.98101560135453,0.0,0.0,0.0,0.03958263714736517,7.815775709330366e-05,0.0001514731506481413,0.0006100784799765044,0.09555207043846908,0.07167980372419762,0.023872266714271458,0.09555205883869684,0.07167980372419427,0.023872266714270344,0.3752834669555176,0.3752834669555176,0.12498457055270444,0.0,4.98533555148731,4.980283190002922,5.000506634463534,4.985361973170484,4.980305779999469,5.00054456232607,24786.26996084991,21068.32946672242,0.85,1.0667409237773708,0.6627932227106262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451919035664639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.55383937308,1534.6966044034914,0.3752834669555176,0.12498457055270444,6.112874298809886,3.491644076887054
4988.0,-30.070338283248002,5.002393831277097,35.0036397253649,24.09666631082075,4.998274559932737,-26.563499201075867,-40.07849305691195,1.4914354777606122,-0.02475271669260337,-5.010112959459981,40.00725969613201,42250.81021906279,25750.288663256662,25750.288663256662,68001.09888231945,77315.14813480368,77315.14813480368,25750.288663256662,103065.43679806034,103065.43679806034,103065.43679806034,127851.70253933898,91511.72481906724,56447.38690332633,38960.37546193434,24786.265741278632,0.0,63746.641203212974,21068.325880086835,1534.6962014083676,0.0,0.8868409807960755,2.815896290389073,0.0014959135982669303,354516.2148739481,1554846.2688302181,4.385825538002711,1554846.2688302181,4.385825538002711,0.8499999999999999,0.0955520530039761,4.027634451161993,1.267053279024549,1.0,0.0,4.027634451163079,1.284769204137484,1.285064242215254,3.134908930095271,19312.816751223734,1969.3592359494562,4632.441516551485,4632.441516551485,5.5586861855140866,5.002393831277097,-2.3357407153757963,7.338134546652893,3.4916473132904953,3.4916473132904953,0.9976135180829987,0.0,0.0,0.00022963090774144495,0.9909450991165485,0.00023172919261235206,198.9809874578958,0.0,0.0,0.0,0.03958263714736517,7.815809958210604e-05,0.00015147280815933892,0.0006100771005568048,0.09555205300397637,0.07167978731874743,0.023872265685228947,0.09555206719455087,0.07167978731874722,0.023872265685228874,0.37528340372005564,0.37528340372005564,0.12498457271051265,0.0,4.985337465150167,4.980298912585511,5.000467078485656,4.985360242767399,4.9803769275849845,5.000323983796136,24786.265741278632,21068.325880086835,0.85,1.0667401073814073,0.6627927279238871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519188301831123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.552181650099,1534.6962014083676,0.37528340372005564,0.12498457271051265,6.112874298809886,3.4916473132904953
4989.0,-30.07030391305393,5.00239136680191,35.00363901678087,24.096655554045014,4.998272305825567,-26.563468493342494,-40.07846211371941,1.49143688611414,-0.024808048379952652,-5.0101133117882215,40.00725881171105,42250.82093847361,25750.295737022385,25750.295737022385,68001.116675496,77315.11367244904,77315.11367244904,25750.295737022385,103065.40940947142,103065.40940947142,103065.40940947142,127851.67449631947,91511.67553014023,56447.3827961646,38960.32525997292,24786.265086848045,0.0,63746.59034682096,21068.325323820838,1534.6961909892816,0.0,0.8868409822051739,2.8158969760349812,0.0014959135982669303,354516.21000502876,1554846.2306907414,4.3858254906558045,1554846.2306907414,4.3858254906558045,0.85,0.0955520397425223,4.027634451161993,1.2670532092405487,1.0,0.0,4.027634451163581,1.284769197549224,1.2850642356254809,3.1349089461709956,19312.806349190367,1969.358175237249,4632.441516551485,4632.441516551485,5.558687712520028,5.00239136680191,-2.335738327447934,7.338129694249844,3.491650581351149,3.491650581351149,0.997614451814614,0.0,0.0,0.00022963090774144495,0.9909415522001918,0.00023173002204983177,198.98095932302783,0.0,0.0,0.0,0.03958263714736517,7.815837345050391e-05,0.00015147253429094104,0.0006100759975150104,0.0955520397425229,0.07167977442282356,0.02387226531969934,0.09555208996375353,0.07167977442282311,0.02387226531969919,0.37528334094098276,0.37528334094098276,0.1249845723747862,0.0,4.985331159245106,4.980291962187891,5.000462705435439,4.985305263408293,4.980263490921857,5.00044454335864,24786.265086848045,21068.325323820838,0.85,1.0667412375395733,0.662793424849909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519186248267493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.550524654238,1534.6961909892816,0.37528334094098276,0.1249845723747862,6.112874298809886,3.491650581351149
4990.0,-30.070269510702687,5.0023889149899485,35.003638296448976,24.096660024393373,4.9982732946946,-26.563437432302763,-40.078431100677676,1.4914412162947381,-0.024684794142672217,-5.010110342528093,40.00725705235938,42250.83157351668,25750.294217435407,25750.294217435407,68001.1257909521,77315.12786649851,77315.12786649851,25750.294217435407,103065.42208393393,103065.42208393393,103065.42208393393,127851.6796822336,91511.67619771046,56447.37990472885,38960.32921442401,24786.257598299675,0.0,63746.58681272369,21068.318958554722,1534.695716892956,0.0,0.8868410036820292,2.8158957036963312,0.0014959135982669303,354516.2510380395,1554846.1548210443,4.3858247690152,1554846.1548210443,4.3858247690152,0.85,0.0955520230995188,4.027634451161993,1.2670531394565483,1.0,0.0,4.027634451161081,1.2847691772926937,1.2850642153642988,3.134908995598067,19312.806490075716,1969.3581896035564,4632.441516551485,4632.441516551485,5.558687384488477,5.0023889149899485,-2.3357335237960304,7.3381224387859785,3.4916538276199294,3.4916538276199294,0.9976153793199798,0.0,0.0,0.00022963090774144495,0.9909380019790281,0.00023173085226607827,198.98093116184452,0.0,0.0,0.0,0.03958263714736517,7.815864793800527e-05,0.00015147225980343968,0.0006100748919796936,0.09555202309951841,0.07167975892624089,0.02387226417327752,0.09555201958556485,0.07167975892624118,0.02387226417327762,0.3752832771620087,0.3752832771620087,0.12498457215229232,0.0,4.985348908745209,4.980317835355493,5.00045605783248,4.985425548385422,4.980426971804775,5.000435112846276,24786.257598299675,21068.318958554722,0.85,1.066741439674684,0.6627936284281734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519184195330712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.548868594353,1534.695716892956,0.3752832771620087,0.12498457215229232,6.112874298809886,3.4916538276199294
4991.0,-30.070235172936794,5.002386408851792,35.00363756306412,24.096654715854697,4.998269795742092,-26.563406878206187,-40.07840019240973,1.4914415010114952,-0.02462663861155079,-5.010110553734379,40.0072552315002,42250.84225493019,25750.300736578814,25750.300736578814,68001.142991509,77315.12053703293,77315.12053703293,25750.300736578814,103065.42127361175,103065.42127361175,103065.42127361175,127851.67241142376,91511.65355098908,56447.375268886375,38960.30920233634,24786.251137812018,0.0,63746.56034014836,21068.313467140215,1534.6953727354273,0.0,0.8868410091992287,2.8158949151835815,0.0014959135982669303,354516.24811932264,1554846.076298922,4.385824583632607,1554846.076298922,4.385824583632607,0.85,0.0955520083255812,4.027634451161993,1.267053046594374,1.0,0.0,4.027634451161147,1.2847691759607922,1.2850642140320916,3.1349089988479815,19312.801710666514,1969.3577022394513,4632.441516551485,4632.441516551485,5.558688791768716,5.002386408851792,-2.335731065901727,7.338117474753519,3.491657073601324,3.491657073601324,0.9976163067432354,0.0,0.0,0.00022963090774144495,0.9909344584365497,0.0002317316809264519,198.98090305353762,0.0,0.0,0.0,0.03958263714736517,7.81589214990707e-05,0.00015147198624237425,0.000610073790175722,0.09555200832558157,0.07167974489560701,0.023872263429974557,0.09555197199568355,0.07167974489560673,0.023872263429974463,0.3752832145697764,0.3752832145697764,0.1249845718794796,0.0,4.9853759908067445,4.980347558865901,5.000475205401472,4.985483915122813,4.980466051500002,5.0005513941289905,24786.251137812018,21068.313467140215,0.85,1.0667421524966745,0.6627940712327359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519182140473759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.547214324353,1534.6953727354273,0.3752832145697764,0.1249845718794796,6.112874298809886,3.491657073601324
4992.0,-30.070200862213504,5.0023839446917515,35.00363682113374,24.096648394502722,4.998272742605615,-26.563375703819798,-40.07836537258697,1.4914475842119121,-0.024728721452106583,-5.010106259913179,40.00725351582438,42250.83676834124,25750.29569920486,25750.29569920486,68001.13246754611,77315.0829708401,77315.0829708401,25750.29569920486,103065.37867004496,103065.37867004496,103065.37867004496,127851.62206916147,91511.60328810649,56447.35708560786,38960.27355833181,24786.243399116513,0.0,63746.51695744833,21068.306889249034,1534.6948482874918,0.0,0.8868410372573764,2.8158967572068354,0.0014959135982669303,354516.30745680735,1554846.002312694,4.385823640855024,1554846.002312694,4.385823640855024,0.8499999999999999,0.09555199175983357,4.027634451161993,1.2670529482373971,1.0,0.0,4.027634451162406,1.2847691475036584,1.2850641855684228,3.1349090682849887,19312.791103087617,1969.356620567433,4632.441516551485,4632.441516551485,5.5586877043564,5.0023839446917515,-2.3357253157864446,7.338109260478197,3.4916602991079637,3.4916602991079637,0.9976172283165611,0.0,0.0,0.00022963090774144495,0.9909309176984311,0.00023173250893694314,198.98087496737523,0.0,0.0,0.0,0.03958263714736517,7.81592296813537e-05,0.00015147167806009126,0.0006100725489301417,0.09555199175983572,0.07167972936027393,0.0238722623995618,0.09555200487152148,0.07167972936027231,0.02387226239956126,0.37528315317777383,0.37528315317777383,0.12498457312688717,0.0,4.98537466846409,4.980345895885193,5.000474903341626,4.98537753846108,4.980347405341263,5.000481858904891,24786.243399116513,21068.306889249034,0.85,1.066742713377388,0.6627944362284806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519180089475074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.54555990724,1534.6948482874918,0.37528315317777383,0.12498457312688717,6.112874298809886,3.4916602991079637
4993.0,-30.070166540702136,5.002381459648805,35.003636082643794,24.09664263194429,4.998272141321761,-26.563344874582544,-40.078330657538004,1.4914504752021174,-0.02474162326319629,-5.0101049074291435,40.00725213217421,42250.83153500379,25750.298205153587,25750.298205153587,68001.12974015737,77315.06204895838,77315.06204895838,25750.298205153587,103065.36025411196,103065.36025411196,103065.36025411196,127851.59920669792,91511.56822861121,56447.33771465629,38960.25612661658,24786.23895258597,0.0,63746.49507920255,21068.303109698074,1534.6945823270564,0.0,0.886841049147911,2.815897084535358,0.0014959135982669303,354516.3261471545,1554845.9426446285,4.385823241322981,1554845.9426446285,4.385823241322981,0.85,0.09555197717045581,4.027634451161993,1.2670528548257431,1.0,0.0,4.027634451161761,1.2847691339796439,1.2850641720413025,3.134909101284346,19312.783704061876,1969.3558660767824,4632.441516551485,4632.441516551485,5.558688245312767,5.002381459648805,-2.3357217183665506,7.338103178015356,3.4916635331011046,3.4916635331011046,0.9976181523146013,0.0,0.0,0.00022963090774144495,0.9909273758606754,0.00023173333721050726,198.98084687238986,0.0,0.0,0.0,0.03958263714736517,7.815953693742635e-05,0.0001514713708040186,0.0006100713114149982,0.09555197717045646,0.07167971525642328,0.023872261914033188,0.09555200070088907,0.07167971525642279,0.023872261914033025,0.37528309086165684,0.37528309086165684,0.12498457442329185,0.0,4.98537187795813,4.980338804732071,5.000485024576733,4.985363284165942,4.980313010822954,5.0005280809883175,24786.23895258597,21068.303109698074,0.85,1.0667430367060746,0.6627945816081146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519178040092229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.543906092966,1534.6945823270564,0.37528309086165684,0.12498457442329185,6.112874298809886,3.4916635331011046
4994.0,-30.07013218161448,5.00237903190599,35.00363535063989,24.096651817113184,4.998276774420493,-26.563313488050213,-40.07829960957167,1.4914580808562525,-0.024621541539886493,-5.010099865151488,40.00725084411427,42250.841797223475,25750.29132913778,25750.29132913778,68001.13312636125,77315.08044096225,77315.08044096225,25750.29132913778,103065.37177010003,103065.37177010003,103065.37177010003,127851.60520963362,91511.57458695461,56447.33594321594,38960.26515970963,24786.233439533597,0.0,63746.49859924322,21068.298423603555,1534.694174307107,0.0,0.8868410794661784,2.8158960958361288,0.0014959135982669303,354516.39582777634,1554845.887098767,4.38582222260352,1554845.887098767,4.38582222260352,0.85,0.09555196062679025,4.027634451161993,1.267052778997459,1.0,0.0,4.027634451161177,1.2847690984004936,1.2850641364539819,3.1349091880994804,19312.785045939334,1969.3560029102023,4632.441516551485,4632.441516551485,5.558686760994879,5.00237903190599,-2.3357154119375623,7.338094443843552,3.4916667566876347,3.4916667566876347,0.9976190733393242,0.0,0.0,0.00022963090774144495,0.9909238301588859,0.00023173416639362247,198.98081874665314,0.0,0.0,0.0,0.03958263714736517,7.815981173781708e-05,0.00015147109600362787,0.0006100702046194773,0.09555196062679319,0.07167969953930085,0.02387226108749234,0.09555194501409386,0.07167969953929865,0.0238722610874916,0.37528302747583053,0.37528302747583053,0.12498457639103941,0.0,4.985391250702605,4.980369240294181,5.000471174025847,4.985478323611574,4.980500566575927,5.000425358665666,24786.233439533597,21068.298423603555,0.85,1.066743030921051,0.6627947059938609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451917599006559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.542253638503,1534.694174307107,0.37528302747583053,0.12498457639103941,6.112874298809886,3.4916667566876347
4995.0,-30.07009793570597,5.002376631675783,35.00363463942017,24.096650664601498,4.998280199317452,-26.563282324230027,-40.07826482467351,1.4914645878415074,-0.024644147154958773,-5.010096165689351,40.007249985490965,42250.83605463771,25750.288027624854,25750.288027624854,68001.12408226257,77315.0619275321,77315.0619275321,25750.288027624854,103065.34995515694,103065.34995515694,103065.34995515694,127851.58107920445,91511.54359644692,56447.31772355265,38960.25096988252,24786.231124047506,0.0,63746.482093930026,21068.29645544038,1534.6939766920386,0.0,0.886841101397519,2.8158968245677882,0.0014959135982669303,354516.4469516676,1554845.8500717867,4.385821485691928,1554845.8500717867,4.385821485691928,0.85,0.09555194559819441,4.027634451161993,1.2670526740467176,1.0,0.0,4.027634451160762,1.2847690679609036,1.2850641060074015,3.1349092623738017,19312.77850564084,1969.355335985361,4632.441516551485,4632.441516551485,5.558686048300956,5.002376631675783,-2.335710069018958,7.33808670069474,3.4916699934179674,3.4916699934179674,0.9976199981194193,0.0,0.0,0.00022963090774144495,0.9909202961502889,0.00023173499284812082,198.98079071357083,0.0,0.0,0.0,0.03958263714736517,7.816011961423219e-05,0.00015147078812721275,0.0006100689646058211,0.09555194559819509,0.07167968515675717,0.02387226044143792,0.09555195980139618,0.07167968515675666,0.023872260441437747,0.3752829655061301,0.3752829655061301,0.12498457744832044,0.0,4.985401998353893,4.980390149633649,5.000451404562284,4.9854520185343745,4.980480818679666,5.000379360475449,24786.231124047506,21068.29645544038,0.85,1.066743165247352,0.6627947875206882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519173937795093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.540603080868,1534.6939766920386,0.3752829655061301,0.12498457744832044,6.112874298809886,3.4916699934179674
4996.0,-30.070063688319838,5.002374202781828,35.003633930748315,24.09663969827818,4.998279165211333,-26.563251604991468,-40.07823384655637,1.4914670818829303,-0.02473258433343517,-5.0100951097355635,40.00724863726248,42250.84626985252,25750.29146727452,25750.29146727452,68001.13773712704,77315.02175068986,77315.02175068986,25750.29146727452,103065.31321796439,103065.31321796439,103065.31321796439,127851.54017952393,91511.48913676591,56447.31365592846,38960.19497870828,24786.22696155954,0.0,63746.42194026781,21068.29291732561,1534.6937315099874,0.0,0.8868411116510606,2.815898109426118,0.0014959135982669303,354516.46154418605,1554845.7919312408,4.38582114116427,1554845.7919312408,4.38582114116427,0.85,0.09555193114890119,4.027634451161993,1.267052586679347,1.0,0.0,4.027634451163773,1.2847690562938117,1.2850640943376304,3.1349092908421667,19312.767012361244,1969.3541639970067,4632.441516551485,4632.441516551485,5.558686790814305,5.002374202781828,-2.3357066668739623,7.338080869655791,3.491673234401698,3.491673234401698,0.9976209241147709,0.0,0.0,0.00022963090774144495,0.9909167620028024,0.0002317358193409948,198.98076267928684,0.0,0.0,0.0,0.03958263714736517,7.816039379828822e-05,0.00015147051394315673,0.0006100678602926711,0.09555193114889896,0.07167967139337299,0.023872259755525975,0.09555198923996712,0.07167967139337465,0.023872259755526534,0.3752829041116965,0.3752829041116965,0.1249845774089138,0.0,4.985393702808267,4.980379678267354,5.000449640322756,4.985362525402138,4.9803397998866785,5.000444591036626,24786.22696155954,21068.29291732561,0.85,1.066744386074657,0.662795573207901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519171892285376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.538951401182,1534.6937315099874,0.3752829041116965,0.1249845774089138,6.112874298809886,3.491673234401698
4997.0,-30.070029416348653,5.002371762663762,35.00363321026877,24.096644448023312,4.998278598748861,-26.56322081683907,-40.07820290336383,1.4914699992392741,-0.02457223080523363,-5.010093270108014,40.00724687599359,42250.85654273971,25750.292814168035,25750.292814168035,68001.14935690774,77315.04325043548,77315.04325043548,25750.292814168035,103065.33606460351,103065.33606460351,103065.33606460351,127851.55595291502,91511.49653312692,56447.309825431024,38960.20745299544,24786.219888311505,0.0,63746.427341306946,21068.28690506478,1534.693307738012,0.0,0.8868411273872336,2.8158962179426013,0.0014959135982669303,354516.4869665113,1554845.7159788825,4.385820612415574,1554845.7159788825,4.385820612415574,0.85,0.09555191538011373,4.027634451161993,1.2670525399735202,1.0,0.0,4.027634451163967,1.2847690426464584,1.2850640806871432,3.134909324142482,19312.76857330401,1969.3543231688711,4632.441516551485,4632.441516551485,5.55868708156671,5.002371762663762,-2.335702706169492,7.338074468833254,3.4916764627381482,3.4916764627381482,0.9976218464966138,0.0,0.0,0.00022963090774144495,0.9909132253318774,0.00023173664642989983,198.98073462488586,0.0,0.0,0.0,0.03958263714736517,7.816066767411874e-05,0.00015147024006732622,0.0006100667572209407,0.09555191538011944,0.0716796565430272,0.02387225883709224,0.09555190036709105,0.07167965654302293,0.023872258837090814,0.3752828412876532,0.3752828412876532,0.12498457757129436,0.0,4.985418471231412,4.98041100231444,5.000454720355151,4.985521039302796,4.980539795178856,5.000478538153516,24786.219888311505,21068.28690506478,0.85,1.0667444779739645,0.6627956782036261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519169846687976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.537300892627,1534.693307738012,0.3752828412876532,0.12498457757129436,6.112874298809886,3.4916764627381482
4998.0,-30.06999517763526,5.002369372460333,35.00363249437189,24.096637917123758,4.998282743152827,-26.563189587515698,-40.07816811846567,1.4914771530332869,-0.024701430637378508,-5.010088538934367,40.00724556851566,42250.85073122518,25750.2868244115,25750.2868244115,68001.13755563668,77315.00007146464,77315.00007146464,25750.2868244115,103065.28689587614,103065.28689587614,103065.28689587614,127851.50131126166,91511.44117137954,56447.29183114017,38960.165933599295,24786.214415385522,0.0,63746.38034898482,21068.282253077694,1534.6929025459017,0.0,0.8868411561928745,2.8158984671916,0.0014959135982669303,354516.5523479239,1554845.6595956525,4.385819644521763,1554845.6595956525,4.385819644521763,0.85,0.09555189911374487,4.027634451161993,1.2670524240331726,1.0,0.0,4.0276344511625535,1.2847690091811086,1.2850640472141082,3.134909405799836,19312.756889650533,1969.3531317677835,4632.441516551485,4632.441516551485,5.558685788564627,5.002369372460333,-2.3356966204585334,7.338065992918866,3.4916796836405006,3.4916796836405006,0.9976227667544287,0.0,0.0,0.00022963090774144495,0.9909096921065599,0.0002317374727189075,198.980706597717,0.0,0.0,0.0,0.03958263714736517,7.816097555365034e-05,0.00015146993218779462,0.0006100655171947325,0.09555189911374284,0.07167964130303374,0.023872257810709112,0.0955519545667907,0.07167964130303525,0.02387225781070961,0.3752827798485296,0.3752827798485296,0.12498457830914764,0.0,4.985410400486728,4.980404890274826,5.000440765275755,4.9853871082970045,4.980389434789117,5.000393940296988,24786.214415385522,21068.282253077694,0.85,1.0667450792242452,0.662796075634717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519167799622685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.535652018172,1534.6929025459017,0.3752827798485296,0.12498457830914764,6.112874298809886,3.4916796836405006
4999.0,-30.06996093013698,5.002366946838175,35.00363178240155,24.096632294263713,4.998281327497292,-26.563158906336486,-40.07813717527313,1.491479303696795,-0.02469247572241784,-5.010087808447052,40.0072442510904,42250.86096998313,25750.291074658886,25750.291074658886,68001.15204464202,77314.9829752544,77314.9829752544,25750.291074658886,103065.27404991329,103065.27404991329,103065.27404991329,127851.48463860466,91511.40963780263,56447.28763253125,38960.13556141264,24786.21058869136,0.0,63746.346150104,21068.279000387654,1534.6926867094276,0.0,0.8868411646789173,2.8158984348351788,0.0014959135982669303,354516.5624427336,1554845.6027834597,4.385819359383582,1554845.6027834597,4.385819359383582,0.85,0.09555188468199008,4.027634451161993,1.2670523009495809,1.0,0.0,4.027634451162106,1.2847689991203346,1.2850640371510238,3.1349094303486966,19312.750234741623,1969.3524531559324,4632.441516551485,4632.441516551485,5.558686706060804,5.002366946838175,-2.3356934651779464,7.338060412016121,3.4916829155335725,3.4916829155335725,0.9976236901524492,0.0,0.0,0.00022963090774144495,0.990906157988297,0.00023173829922263638,198.98067856336485,0.0,0.0,0.0,0.03958263714736517,7.816124943136464e-05,0.00015146965831008033,0.000610064414115415,0.09555188468199295,0.07167962748381555,0.023872257198177402,0.09555194094490442,0.0716796274838134,0.023872257198176684,0.37528271726710183,0.37528271726710183,0.12498457835596902,0.0,4.985407109723951,4.980398558721447,5.000446603173543,4.985395332724636,4.980374620966018,5.000471343635297,24786.21058869136,21068.279000387654,0.85,1.0667458788072213,0.6627965918312354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519165754544459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.534003619852,1534.6926867094276,0.37528271726710183,0.12498457835596902,6.112874298809886,3.4916829155335725
5000.0,-30.06992672733115,5.002364518621428,35.003631059157044,24.096631665620976,4.998281317083074,-26.563128124824882,-40.07810242529956,1.4914827145768204,-0.02463267769707045,-5.0100855708320235,40.00724249876489,42250.855285016834,25750.291386009696,25750.291386009696,68001.14667102654,77314.98058068853,77314.98058068853,25750.291386009696,103065.27196669823,103065.27196669823,103065.27196669823,127851.4754249563,91511.39339296731,56447.268097295724,38960.13921741287,24786.203458258064,0.0,63746.34267567094,21068.272939519353,1534.6922481559834,0.0,0.8868411824076796,2.815897910581134,0.0014959135982669303,354516.593364966,1554845.5272167781,4.38581876368225,1554845.5272167781,4.38581876368225,0.85,0.09555186867684262,4.027634451161993,1.267052246001549,1.0,0.0,4.027634451162668,1.284768983164286,1.285064021191311,3.134909469282363,19312.746806399206,1969.3521035622978,4632.441516551485,4632.441516551485,5.558686773271758,5.002364518621428,-2.3356892208626028,7.33805373948403,3.4916861327583226,3.4916861327583226,0.9976246093595208,0.0,0.0,0.00022963090774144495,0.9909026284955739,0.0002317391246505011,198.98065056560503,0.0,0.0,0.0,0.03958263714736517,7.816155700389713e-05,0.00015146935073754783,0.0006100631753256869,0.09555186867683946,0.07167961234834176,0.02387225632849769,0.09555189776065375,0.07167961234834413,0.023872256328498483,0.37528265375443887,0.37528265375443887,0.12498457904143544,0.0,4.985415416249282,4.980407201487026,5.000453897374598,4.985452893134948,4.9804460256481775,5.000487328535712,24786.203458258064,21068.272939519353,0.85,1.0667458526523352,0.6627965387752677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519163708942087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.532356538813,1534.6922481559834,0.37528265375443887,0.12498457904143544,6.112874298809886,3.4916861327583226
5001.0,-30.069892581222934,5.002362053398836,35.00363032313619,24.096631456073396,4.99827894800424,-26.563097630224046,-40.07807151703162,1.4914839970053384,-0.024515974176154032,-5.010084983021201,40.007240680137386,42250.865226604496,25750.29582671092,25750.29582671092,68001.16105331542,77314.98925515825,77314.98925515825,25750.29582671092,103065.28508186917,103065.28508186917,103065.28508186917,127851.48170770761,91511.38728520629,56447.26325665267,38960.13780950402,24786.19662583845,0.0,63746.33443534247,21068.267131962682,1534.6918658098775,0.0,0.8868411919822157,2.815896446316559,0.0014959135982669303,354516.60148808936,1554845.4487909176,4.385818441969792,1554845.4487909176,4.385818441969792,0.85,0.09555185361979797,4.027634451161993,1.26705217896495,1.0,0.0,4.027634451161899,1.2847689771651032,1.2850640151907506,3.1349094839207106,19312.745517405157,1969.3519721214848,4632.441516551485,4632.441516551485,5.558687731880992,5.002362053398836,-2.3356862004451635,7.338048253844,3.4916893451576674,3.4916893451576674,0.997625527187905,0.0,0.0,0.00022963090774144495,0.9908991048671679,0.00023173994871276773,198.98062261426463,0.0,0.0,0.0,0.03958263714736517,7.816183057437536e-05,0.0001514690771670696,0.000610062073483804,0.0955518536198016,0.07167959784528737,0.023872255774514243,0.0955518253000011,0.07167959784528463,0.023872255774513337,0.37528259040100875,0.37528259040100875,0.12498458033005888,0.0,4.9854459118283785,4.980440465391837,5.000476077275209,4.9855690088450615,4.98057463832896,5.000565914496576,24786.19662583845,21068.267131962682,0.85,1.0667462161653953,0.6627967804087511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519161666009772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.530709704019,1534.6918658098775,0.37528259040100875,0.12498458033005888,6.112874298809886,3.4916893451576674
5002.0,-30.069858378090146,5.00235967351585,35.00362959329853,24.096629849541955,4.998285410338949,-26.563066201112,-40.078040469065286,1.4914932333607636,-0.024616651055794136,-5.010078623946639,40.007239388195366,42250.87483156434,25750.285585958314,25750.285585958314,68001.16041752265,77314.95649555103,77314.95649555103,25750.285585958314,103065.24208150935,103065.24208150935,103065.24208150935,127851.4326140978,91511.34329565769,56447.26163167076,38960.090737763254,24786.190532588444,0.0,63746.2812703517,21068.261952700177,1534.6913885907252,0.0,0.8868412290144031,2.8158985109351633,0.0014959135982669303,354516.68936594494,1554845.393077661,4.385817197657212,1554845.393077661,4.385817197657212,0.85,0.09555183679848328,4.027634451161993,1.2670520762121305,1.0,0.0,4.027634451161892,1.2847689339575648,1.2850639719732897,3.134909589349569,19312.73623376316,1969.3510254534588,4632.441516551485,4632.441516551485,5.558685521221113,5.00235967351585,-2.3356789429017417,7.338038616417592,3.4916925423465544,3.4916925423465544,0.9976264406704441,0.0,0.0,0.00022963090774144495,0.9908955753678104,0.00023174077415393472,198.9805946162529,0.0,0.0,0.0,0.03958263714736517,7.816210538222198e-05,0.000151468802359223,0.0006100609666582535,0.09555183679848477,0.07167958189713684,0.023872254901347922,0.09555186963643036,0.07167958189713573,0.023872254901347555,0.37528252867440925,0.37528252867440925,0.12498458300913654,0.0,4.985446707046094,4.980446839235299,5.000460117690579,4.985461972890846,4.980484421483538,5.00040836980628,24786.190532588444,21068.261952700177,0.85,1.0667470958678478,0.6627974838622493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519159626464575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.529062873477,1534.6913885907252,0.37528252867440925,0.12498458300913654,6.112874298809886,3.4916925423465544
5003.0,-30.069824259638498,5.002357210882354,35.00362886703772,24.096624680701666,4.998280823503398,-26.5630359532163,-40.078005788940914,1.4914925170812148,-0.024531859850526416,-5.010080158423601,40.0072380327035,42250.86912911779,25750.295516019552,25750.295516019552,68001.16464513734,77314.9542852221,77314.9542852221,25750.295516019552,103065.24980124166,103065.24980124166,103065.24980124166,127851.43720144281,91511.32541633354,56447.2402602292,38960.09461789371,24786.187400201143,0.0,63746.28201809485,21068.259290170972,1534.691266064189,0.0,0.886841226114053,2.815897218112082,0.0014959135982669303,354516.668160571,1554845.334623904,4.385817295111408,1554845.334623904,4.385817295111408,0.8500000000000001,0.09555182393290862,4.027634451161993,1.2670519531285391,1.0,0.0,4.027634451159985,1.28476893730831,1.2850639753248045,3.1349095811735594,19312.732460474967,1969.350640685144,4632.441516551485,4632.441516551485,5.5586876648123935,5.002357210882354,-2.3356774707138834,7.338034681596238,3.4916957611708517,3.4916957611708517,0.997627360334529,0.0,0.0,0.00022963090774144495,0.9908920546203895,0.00023174159755415185,198.98056668756732,0.0,0.0,0.0,0.03958263714736517,7.816241233962416e-05,0.00015146849540182078,0.0006100597303460453,0.09555182393290598,0.07167956907178322,0.023872254861122766,0.09555181782591908,0.0716795690717852,0.023872254861123425,0.3752824666401197,0.3752824666401197,0.1249845845015687,0.0,4.985467609247678,4.980467218831791,5.0004825865561315,4.985548298573065,4.980545820611212,5.0005695445540255,24786.187400201143,21068.259290170972,0.85,1.066747149674309,0.6627973866322835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519157583513878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.527418323529,1534.691266064189,0.3752824666401197,0.1249845845015687,6.112874298809886,3.4916957611708517
5004.0,-30.069790089367977,5.0023548077901046,35.00362813203159,24.09662342341619,4.9982849303872925,-26.56300478922482,-40.07797477589918,1.4914996302441597,-0.024576711783367955,-5.010075037169231,40.007236325454954,42250.87876201906,25750.28837106997,25750.28837106997,68001.16713308904,77314.9325778833,77314.9325778833,25750.28837106997,103065.22094895327,103065.22094895327,103065.22094895327,127851.4002049518,91511.29153881223,56447.237722948215,38960.059795404464,24786.179255998533,0.0,63746.239051403,21068.252367598754,1534.6907005515454,0.0,0.8868412583516508,2.815898405000167,0.0014959135982669303,354516.7389326467,1554845.261001117,4.385816211901115,1554845.261001117,4.385816211901115,0.85,0.0955518072275299,4.027634451161993,1.2670519262040036,1.0,0.0,4.0276344511624425,1.2847689040330375,1.2850639420418906,3.134909662367127,19312.72531089537,1969.349911630921,4632.441516551485,4632.441516551485,5.55868612244007,5.0023548077901046,-2.335671133945869,7.338025941735974,3.491698951065607,3.491698951065607,0.9976282717330306,0.0,0.0,0.00022963090774144495,0.9908885285392143,0.00023174242220764326,198.98053871647173,0.0,0.0,0.0,0.03958263714736517,7.816268684023908e-05,0.0001514682209012059,0.0006100586247579119,0.09555180722753458,0.07167955319846364,0.023872254029070936,0.09555182636444406,0.07167955319846013,0.023872254029069766,0.3752824052136098,0.3752824052136098,0.12498458736537074,0.0,4.9854718060680625,4.980474853473936,5.000476457173136,4.98549832538589,4.980515126162231,5.0004616766319145,24786.179255998533,21068.252367598754,0.85,1.0667479077197792,0.6627979844889242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519155545621751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.52577321724,1534.6907005515454,0.3752824052136098,0.12498458736537074,6.112874298809886,3.491698951065607
5005.0,-30.069755962881707,5.002352437217052,35.00362741734609,24.096627509593986,4.9982886427860675,-26.562973704130627,-40.07794379778204,1.491506384034966,-0.02452077921793716,-5.010071123620784,40.00723544732612,42250.88826557309,25750.28446876635,25750.28446876635,68001.17273433945,77314.9340149697,77314.9340149697,25750.28446876635,103065.21848373604,103065.21848373604,103065.21848373604,127851.39514307595,91511.28066357011,56447.234914173394,38960.05083266302,24786.176659339908,0.0,63746.22749200293,21068.25016043892,1534.6904837003206,0.0,0.8868412814428536,2.8158981271384973,0.0014959135982669303,354516.7930150978,1554845.223132998,4.38581543601739,1554845.223132998,4.38581543601739,0.85,0.09555179232791433,4.027634451161993,1.2670518174069003,1.0,0.0,4.02763445116011,1.284768872438904,1.2850639104405017,3.1349097394586227,19312.7230157626,1969.3496775925114,4632.441516551485,4632.441516551485,5.558685280054126,5.002352437217052,-2.335665659604589,7.33801809682164,3.4917021548175824,3.4917021548175824,0.9976291870907378,0.0,0.0,0.00022963090774144495,0.9908850069897082,0.00023174324580715956,198.98051078122487,0.0,0.0,0.0,0.03958263714736517,7.816296103262102e-05,0.00015146794670882393,0.0006100575204112281,0.09555179232791776,0.07167953875595996,0.023872253571957797,0.0955518059222712,0.0716795387559574,0.023872253571956943,0.37528234351371603,0.37528234351371603,0.12498458960628751,0.0,4.985486026450985,4.980499237517563,5.00046015446992,4.985550344402839,4.980604212315143,5.000402384455583,24786.176659339908,21068.25016043892,0.85,1.0667481890260926,0.6627982537613467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519153504635065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.52413028634,1534.6904837003206,0.37528234351371603,0.12498458960628751,6.112874298809886,3.4917021548175824
5006.0,-30.06972191166996,5.002349954619944,35.00362668826872,24.09661228246989,4.998281334231535,-26.56294378892026,-40.07790918750686,1.4915032114818505,-0.02454567173151645,-5.010074057757916,40.00723359875921,42250.882492916506,25750.297911653008,25750.297911653008,68001.18040456952,77314.9019961791,77314.9019961791,25750.297911653008,103065.19990783211,103065.19990783211,103065.19990783211,127851.37102757917,91511.23190119352,56447.21239793103,38960.02167029166,24786.17111974706,0.0,63746.19279003872,21068.245451785002,1534.6902518946683,0.0,0.8868412732060145,2.8158981116153683,0.0014959135982669303,354516.7524674132,1554845.1434160518,4.385815712782068,1554845.1434160518,4.385815712782068,0.85,0.09555177959785288,4.027634451161993,1.2670517333364115,1.0,0.0,4.027634451159571,1.2847688872800602,1.2850639252850662,3.134909703245351,19312.71272485348,1969.3486282118238,4632.441516551485,4632.441516551485,5.558688181955123,5.002349954619944,-2.3356652279297174,7.338015182549661,3.4917053643743614,3.4917053643743614,0.9976301041069604,0.0,0.0,0.00022963090774144495,0.9908814932213086,0.0002317440675927106,198.98048290760397,0.0,0.0,0.0,0.03958263714736517,7.816326737488036e-05,0.0001514676403665646,0.0006100562865765905,0.09555177959784941,0.07167952613968501,0.023872253458164412,0.0955517900755372,0.0716795261396876,0.023872253458165276,0.37528228261633534,0.37528228261633534,0.12498459072762838,0.0,4.985495614360218,4.980500866367606,5.000493639985564,4.985528386026374,4.980501804767243,5.000622003450587,24786.17111974706,21068.245451785002,0.85,1.0667488900638424,0.662798524016619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519151466264177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.522487617302,1534.6902518946683,0.37528228261633534,0.12498459072762838,6.112874298809886,3.4917053643743614
