time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5007.0,-30.06968779733842,5.00234759223325,35.00362595322817,24.09662090884524,4.99828951278149,-26.562912268078563,-40.07787433275951,1.4915139835216171,-0.024516484826790474,-5.010066091956417,40.0072319669148,42250.876000775024,25750.28348640325,25750.28348640325,68001.15948717827,77314.9037732357,77314.9037732357,25750.28348640325,103065.18725963894,103065.18725963894,103065.18725963894,127851.34943835129,91511.22317914366,56447.19540668299,38960.03085828963,24786.162178712348,0.0,63746.19303700198,21068.237851905495,1534.6895776267609,0.0,0.886841319643747,2.815898658043018,0.0014959135982669303,354516.8625491235,1554845.0730449713,4.385814152435485,1554845.0730449713,4.385814152435485,0.85,0.09555176148131503,4.027634451161993,1.2670516064064579,1.0,0.0,4.0276344511632125,1.2847688368886196,1.2850638748820535,3.134909826203358,19312.7108841347,1969.3484405107454,4632.441516551485,4632.441516551485,5.558685067992496,5.00234759223325,-2.3356568138481455,7.338004406081396,3.491708536186262,3.491708536186262,0.997631010338932,0.0,0.0,0.00022963090774144495,0.9908779729530242,0.00023174489090427218,198.9804549823224,0.0,0.0,0.0,0.03958263714736517,7.81635758821312e-05,0.00015146733185931376,0.0006100550440221586,0.09555176148131994,0.07167950914532349,0.02387225233599645,0.09555177164003918,0.0716795091453198,0.02387225233599522,0.37528222099673936,0.37528222099673936,0.12498459396292533,0.0,4.98550338509267,4.980518534742032,5.000471686353876,4.985549607129599,4.980604349092346,5.000399017141547,24786.162178712348,21068.237851905495,0.85,1.066748557795545,0.662798419605233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519149432389995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.520844577813,1534.6895776267609,0.37528222099673936,0.12498459396292533,6.112874298809886,3.491708536186262
5008.0,-30.069653752616617,5.002345183750301,35.00362523726906,24.096615285985195,4.99828801728106,-26.562881777401724,-40.07784719634799,1.4915160420661489,-0.024506720703186602,-5.01006588421269,40.00723105262258,42250.90121612914,25750.289017953903,25750.289017953903,68001.19023408304,77314.88706606739,77314.88706606739,25750.289017953903,103065.17608402128,103065.17608402128,103065.17608402128,127851.33706843939,91511.19208429732,56447.20623435895,38959.9842777093,24786.160984418108,0.0,63746.14526212741,21068.23683675539,1534.6895246604884,0.0,0.8868413240106414,2.8158985540417896,0.0014959135982669303,354516.8654199941,1554845.033617359,4.385814005704193,1554845.033617359,4.385814005704193,0.85,0.09555174852864687,4.027634451161993,1.2670515728881586,1.0,0.0,4.027634451162337,1.2847688272587796,1.285063865250002,3.1349098497007217,19312.704321816367,1969.3477713405055,4632.441516551485,4632.441516551485,5.558686262082185,5.002345183750301,-2.335654065410965,7.337999249161266,3.4917117401239763,3.4917117401239763,0.9976319257497075,0.0,0.0,0.00022963090774144495,0.9908744598812275,0.0002317457125385692,198.9804271140297,0.0,0.0,0.0,0.03958263714736517,7.816381607342646e-05,0.0001514670916680185,0.0006100540766194229,0.09555174852864357,0.07167949628000506,0.023872252248638516,0.09555176528372719,0.07167949628000753,0.02387225224863934,0.37528215977352153,0.37528215977352153,0.12498459554840256,0.0,4.985514462322158,4.980532164267686,5.000475096692185,4.9855591635094925,4.980587077243854,5.000489133028452,24786.160984418108,21068.23683675539,0.85,1.0667498396092607,0.6627993119017829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519147394746252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.519203937867,1534.6895246604884,0.37528215977352153,0.12498459554840256,6.112874298809886,3.4917117401239763
5009.0,-30.069619675351916,5.002342770421096,35.003624510108935,24.09660945357757,4.998287853137381,-26.562851124250308,-40.07781248129902,1.4915193020357822,-0.02453309562758932,-5.010063783177719,40.007229294448976,42250.8951008103,25750.289599504646,25750.289599504646,68001.18470031495,77314.86411093322,77314.86411093322,25750.289599504646,103065.15371043787,103065.15371043787,103065.15371043787,127851.30752553287,91511.15526748128,56447.18625735862,38959.96556680296,24786.15381509501,0.0,63746.11938189797,21068.230742830758,1534.689084399867,0.0,0.8868413410656335,2.8158991457097584,0.0014959135982669303,354516.89445480745,1554844.9577985092,4.38581343264225,1554844.9577985092,4.38581343264225,0.85,0.09555173325358723,4.027634451161993,1.2670514734322205,1.0,0.0,4.027634451163763,1.2847688120086915,1.285063849996412,3.134909886911814,19312.696551922152,1969.3469790317952,4632.441516551485,4632.441516551485,5.558686387620897,5.002342770421096,-2.3356499487388556,7.337992719159952,3.4917149262186755,3.4917149262186755,0.9976328360624788,0.0,0.0,0.00022963090774144495,0.990870943464793,0.00023174653496094172,198.98039921910595,0.0,0.0,0.0,0.03958263714736517,7.816412334616753e-05,0.0001514667843952774,0.000610052839037145,0.09555173325358737,0.07167948164725603,0.02387225160633135,0.09555175978713824,0.07167948164725592,0.02387225160633132,0.3752820986341616,0.3752820986341616,0.12498459733813577,0.0,4.985516909138823,4.980533660853553,5.000480394292481,4.985530687550124,4.980543640698443,5.000505579369474,24786.15381509501,21068.230742830758,0.85,1.0667501858885748,0.6627994850586673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519145361260855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.517563040548,1534.689084399867,0.3752820986341616,0.12498459733813577,6.112874298809886,3.4917149262186755
5010.0,-30.069585634904048,5.002340404122909,35.00362378903879,24.096608196292095,4.998291833354431,-26.56282008978665,-40.077777731325455,1.491526288236987,-0.02457219433250657,-5.01005922271627,40.00722801751358,42250.88860489122,25750.283955782546,25750.283955782546,68001.17256067376,77314.84300707509,77314.84300707509,25750.283955782546,103065.12696285764,103065.12696285764,103065.12696285764,127851.27551515953,91511.12199463474,56447.16759245075,38959.949335759986,24786.148552301896,0.0,63746.09788806188,21068.226269456612,1534.688697357039,0.0,0.886841368892075,2.8159001915737836,0.0014959135982669303,354516.9574771569,1554844.902732405,4.385812497650668,1554844.902732405,4.385812497650668,0.85,0.09555171731511304,4.027634451161993,1.2670513607887552,1.0,0.0,4.027634451162335,1.2847687793273503,1.2850638173075657,3.1349099666561706,19312.689529954318,1969.3462629903504,4632.441516551485,4632.441516551485,5.558685169316882,5.002340404122909,-2.335644022557761,7.33798442668067,3.4917181068372827,3.4917181068372827,0.9976337448106521,0.0,0.0,0.00022963090774144495,0.9908674308609137,0.00023174735649745848,198.98037135432745,0.0,0.0,0.0,0.03958263714736517,7.816443092915519e-05,0.00015146647681228977,0.0006100516002053075,0.09555171731511644,0.07167946644520413,0.023872250869912313,0.09555177417671398,0.07167946644520158,0.02387225086991146,0.37528203683490946,0.37528203683490946,0.12498459940804123,0.0,4.985509199760827,4.980527872245091,5.000466914349715,4.985487028383773,4.980513386017947,5.0004216653425715,24786.148552301896,21068.226269456612,0.85,1.066750355136777,0.6627996066376292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519143325832253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.515923929997,1534.688697357039,0.37528203683490946,0.12498459940804123,6.112874298809886,3.4917181068372827
5011.0,-30.069551576877142,5.002337999939508,35.003623071149036,24.096613155584805,4.9982901729042295,-26.562789603610792,-40.07775055998934,1.4915281996378644,-0.024384438789923024,-5.010058647149555,40.007226668008755,42250.91387682209,25750.288502008054,25750.288502008054,68001.20237883014,77314.8696542138,77314.8696542138,25750.288502008054,103065.15815622186,103065.15815622186,103065.15815622186,127851.30266463169,91511.13418201159,56447.1784046199,38959.95086376854,24786.144508409816,0.0,63746.09537217836,21068.22283214834,1534.6884769731332,0.0,0.8868413767060005,2.8158977926268616,0.0014959135982669303,354516.9654310824,1554844.8445368449,4.385812235096276,1554844.8445368449,4.385812235096276,0.85,0.09555170309444856,4.027634451161993,1.2670513300178574,1.0,0.0,4.0276344511631725,1.2847687703858468,1.2850638083640087,3.1349099884739555,19312.692102002613,1969.346525266285,4632.441516551485,4632.441516551485,5.558686150705526,5.002337999939508,-2.335641016711317,7.337979016650825,3.491721297621364,3.491721297621364,0.9976346564632469,0.0,0.0,0.00022963090774144495,0.9908639164565013,0.00023174817846091756,198.98034347516693,0.0,0.0,0.0,0.03958263714736517,7.816467143200858e-05,0.00015146623630943638,0.0006100506315477295,0.09555170309444827,0.07167945261615434,0.023872250478293926,0.09555167989390705,0.07167945261615456,0.023872250478294003,0.3752819740667727,0.3752819740667727,0.12498460056644525,0.0,4.985541983183396,4.98056943981976,5.000473317328044,4.985674208359626,4.98073680419094,5.000500023561585,24786.144508409816,21068.22283214834,0.85,1.0667508650029238,0.6628000292432386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451914129260328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.51428521779,1534.6884769731332,0.3752819740667727,0.12498460056644525,6.112874298809886,3.491721297621364
5012.0,-30.069517578694303,5.0023355117204344,35.00362232380629,24.096603027451806,4.9982839306060445,-26.5627596294734,-40.07771598463876,1.4915259813851234,-0.024351187547551945,-5.010060331840841,40.00722437434611,42250.90785365796,25750.29858628876,25750.29858628876,68001.20643994672,77314.85392791069,77314.85392791069,25750.29858628876,103065.15251419945,103065.15251419945,103065.15251419945,127851.28821631143,91511.10216534893,56447.156091096185,38959.940082503046,24786.13570211197,0.0,63746.075784615015,21068.215346795172,1534.688030593548,0.0,0.8868413764376941,2.815897159237642,0.0014959135982669303,354516.9421498393,1554844.745625766,4.385812244111592,1554844.745625766,4.385812244111592,0.85,0.0955516891115807,4.027634451161993,1.2670512311114002,1.0,0.0,4.027634451162334,1.2847687807627988,1.2850638187433436,3.1349099631535937,19312.685345142327,1969.3458362582867,4632.441516551485,4632.441516551485,5.558688327587994,5.0023355117204344,-2.3356397053771225,7.337975217097557,3.49172447303291,3.49172447303291,0.9976355637236886,0.0,0.0,0.00022963090774144495,0.9908604082407405,0.00023174899898276448,198.98031564500124,0.0,0.0,0.0,0.03958263714736517,7.816497747133397e-05,0.00015146593027011099,0.0006100493989331992,0.09555168911157877,0.07167943899835293,0.023872250113225836,0.09555163058008152,0.07167943899835438,0.02387225011322632,0.37528191339261097,0.37528191339261097,0.12498460219289206,0.0,4.985576056393256,4.980601698539374,5.000512836633561,4.98570914429331,4.9807275313158925,5.000667710834421,24786.13570211197,21068.215346795172,0.85,1.0667512564963046,0.6628001384181696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519139258324882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.512647992433,1534.688030593548,0.37528191339261097,0.12498460219289206,6.112874298809886,3.49172447303291
5013.0,-30.069483587934833,5.002333119493383,35.00362157059038,24.09660138599577,4.9982904446880285,-26.562728386305345,-40.077684936672426,1.491535243058517,-0.024457891277450017,-5.0100535642877055,40.00722270859388,42250.916711707985,25750.28706724615,25750.28706724615,68001.20377895414,77314.82094073015,77314.82094073015,25750.28706724615,103065.10800797629,103065.10800797629,103065.10800797629,127851.23510730831,91511.05805521946,56447.1538261972,38959.89358780251,24786.127099332025,0.0,63746.02068713453,21068.20803443222,1534.6873995528665,0.0,0.8868414169014347,2.815899350695205,0.0014959135982669303,354517.0356726473,1554844.6737924726,4.385810884496337,1554844.6737924726,4.385810884496337,0.85,0.09555167214719294,4.027634451161993,1.2670511278091001,1.0,0.0,4.027634451163201,1.2847687374368362,1.2850637754074317,3.134910068871446,19312.67603605271,1969.3448869953259,4632.441516551485,4632.441516551485,5.5586858409850715,5.002333119493383,-2.335632203533783,7.337965323027166,3.491727619086722,3.491727619086722,0.9976364625962063,0.0,0.0,0.00022963090774144495,0.9908569008043776,0.0002317498193281296,198.98028782091995,0.0,0.0,0.0,0.03958263714736517,7.816525228940957e-05,0.00015146565545203538,0.0006100482920664501,0.09555167214719842,0.07167942285611718,0.023872249291081234,0.09555167001293999,0.07167942285611308,0.02387224929107987,0.3752818538566038,0.3752818538566038,0.12498460620709892,0.0,4.985577407436324,4.98060604620639,5.0005051863115,4.985595673010266,4.980636300181459,5.000487452109724,24786.127099332025,21068.20803443222,0.85,1.0667521367757846,0.6628008502534689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519137227621528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.511010703467,1534.6873995528665,0.3752818538566038,0.12498460620709892,6.112874298809886,3.491727619086722
5014.0,-30.06944966060629,5.002330715143915,35.00362083848402,24.09659541388976,4.998291173658103,-26.56269777881914,-40.07765022162346,1.491539291870951,-0.024504985832493276,-5.010051816481323,40.00722181702395,42250.91001709696,25750.288521936192,25750.288521936192,68001.19853903315,77314.79380649659,77314.79380649659,25750.288521936192,103065.08232843278,103065.08232843278,103065.08232843278,127851.20771501622,91511.0174814196,56447.133692019874,38959.870877110814,24786.125386583448,0.0,63745.996263694266,21068.20657859593,1534.6872802149655,0.0,0.8868414290219355,2.8159001732813906,0.0014959135982669303,354517.059826101,1554844.635344736,4.385810477237468,1554844.635344736,4.385810477237468,0.85,0.09555165884746854,4.027634451161993,1.267051015715115,1.0,0.0,4.0276344511607505,1.2847687184965562,1.285063756462802,3.1349101150868264,19312.667473277143,1969.3440138352182,4632.441516551485,4632.441516551485,5.558686155007395,5.002330715143915,-2.3356283587645907,7.337959073908506,3.4917307899510956,3.4917307899510956,0.9976373685574559,0.0,0.0,0.00022963090774144495,0.9908533999266717,0.00023175063814529864,198.9802600487696,0.0,0.0,0.0,0.03958263714736517,7.81655595673707e-05,0.00015146534817407425,0.0006100470544631477,0.09555165884746952,0.07167940955919183,0.023872249288277685,0.0955516918014574,0.0716794095591911,0.023872249288277442,0.37528179355935554,0.37528179355935554,0.12498460929623596,0.0,4.9855706281606444,4.9805969934151335,5.000505231372415,4.985546830648843,4.980564104363282,5.000508734701043,24786.125386583448,21068.20657859593,0.85,1.0667524632878376,0.6628009991767976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519135197362136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.50937439906,1534.6872802149655,0.37528179355935554,0.12498460929623596,6.112874298809886,3.4917307899510956
5015.0,-30.069415697802935,5.002328339404962,35.003620112269914,24.09659963976594,4.998293906216598,-26.562666939010253,-40.07761924350632,1.4915451474239392,-0.024427420264089506,-5.010048150884606,40.007220524435006,42250.91900689367,25750.285088674365,25750.285088674365,68001.20409556804,77314.7998519249,77314.7998519249,25750.285088674365,103065.08494059926,103065.08494059926,103065.08494059926,127851.20529440063,91511.01088417158,56447.130039140466,38959.86760559013,24786.12035380136,0.0,63745.987959391496,21068.202300731158,1534.6869296345815,0.0,0.8868414523519411,2.815899582333208,0.0014959135982669303,354517.1104820717,1554844.579603603,4.385809693329973,1554844.579603603,4.385809693329973,0.8500000000000001,0.09555164353378953,4.027634451161993,1.2670509679103272,1.0,0.0,4.027634451162973,1.2847686911043736,1.2850637290643292,3.13491018192534,19312.666080980776,1969.3438718605005,4632.441516551485,4632.441516551485,5.55868541387298,5.002328339404962,-2.335623108560926,7.337951447965889,3.4917339531714955,3.4917339531714955,0.997638272334713,0.0,0.0,0.00022963090774144495,0.9908498954017656,0.00023175145782130318,198.98023224758808,0.0,0.0,0.0,0.03958263714736517,7.816583376906983e-05,0.00015146507397237514,0.0006100459500789379,0.0955516435337897,0.07167939472363323,0.02387224881015647,0.09555165243492686,0.0716793947236331,0.023872248810156427,0.37528173184305175,0.37528173184305175,0.12498461210707017,0.0,4.985579255644382,4.9806121828626715,5.000494151253747,4.9856207306204965,4.980679907980743,5.000456800145969,24786.12035380136,21068.202300731158,0.85,1.066752689422388,0.6628012265463521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519133170892025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.507737956943,1534.6869296345815,0.37528173184305175,0.12498461210707017,6.112874298809886,3.4917339531714955
5016.0,-30.06938177538412,5.002325950833481,35.003619390423964,24.0965990460478,4.998293898149291,-26.562636409631736,-40.077588335238374,1.4915485323969038,-0.024369053285226983,-5.010046424946413,40.00721919923855,42250.92802170151,25750.286628577727,25750.286628577727,68001.21465027923,77314.79746636594,77314.79746636594,25750.286628577727,103065.08409494367,103065.08409494367,103065.08409494367,127851.20006056398,91510.99476272264,56447.1253180581,38959.85493851615,24786.115965620305,0.0,63745.970904136455,21068.19857077726,1534.6866598049694,0.0,0.8868414659309719,2.8158990171523226,0.0014959135982669303,354517.1343333258,1554844.522456316,4.385809237063314,1554844.522456316,4.385809237063314,0.85,0.09555162912686481,4.027634451161993,1.2670508668059486,1.0,0.0,4.027634451162097,1.2847686752695255,1.2850637132258447,3.134910220563289,19312.662678678065,1969.343524922177,4632.441516551485,4632.441516551485,5.558685746290206,5.002325950833481,-2.335619278667937,7.337945229501418,3.491737121015484,3.491737121015484,0.9976391774329955,0.0,0.0,0.00022963090774144495,0.9908463950573814,0.00023175227652531016,198.98020447947223,0.0,0.0,0.0,0.03958263714736517,7.81661073533874e-05,0.00015146480038805756,0.000610044848181315,0.0955516291268633,0.07167938071260968,0.023872248414253616,0.09555161791980561,0.07167938071261082,0.023872248414253994,0.3752816704561641,0.3752816704561641,0.12498461402036458,0.0,4.985598223220279,4.980638255256167,5.000491781231574,4.985677371661211,4.980745825407553,5.000485582650811,24786.115965620305,21068.19857077726,0.85,1.0667531404069752,0.6628015452967219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519131142303578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.506103356416,1534.6866598049694,0.3752816704561641,0.12498461402036458,6.112874298809886,3.491737121015484
5017.0,-30.06934790486159,5.002323529039592,35.00361865735093,24.096593527961545,4.998291826162076,-26.562606133347593,-40.0775536900386,1.4915500546480993,-0.024349399607729083,-5.010045695263193,40.00721742853281,42250.92129821879,25750.290615266706,25750.290615266706,68001.21191348549,77314.78347608991,77314.78347608991,25750.290615266706,103065.07409135663,103065.07409135663,103065.07409135663,127851.18338222147,91510.96622205517,56447.10404418406,38959.84686430123,24786.109290864835,0.0,63745.956155166066,21068.19289723511,1534.6862803485326,0.0,0.8868414760538559,2.8158988441764468,0.0014959135982669303,354517.1444170363,1554844.4460970557,4.385808896926052,1554844.4460970557,4.385808896926052,0.85,0.09555161470333948,4.027634451161993,1.267050754162483,1.0,0.0,4.027634451162931,1.2847686681484594,1.2850637061031431,3.1349102379391045,19312.656655398732,1969.3429107186178,4632.441516551485,4632.441516551485,5.558686606892325,5.002323529039592,-2.3356161957140187,7.3379397247536104,3.491740281028762,3.491740281028762,0.997640080293932,0.0,0.0,0.00022963090774144495,0.9908429000813161,0.00023175309397947916,198.98017675384517,0.0,0.0,0.0,0.03958263714736517,7.816641401618301e-05,0.00015146449372526193,0.0006100436130556745,0.09555161470334148,0.071679366761929,0.023872247941412468,0.0955515895154523,0.0716793667619275,0.023872247941411972,0.37528161000316784,0.37528161000316784,0.12498461573665293,0.0,4.985617560817559,4.98065989089622,5.000504215475189,4.985696295655487,4.9807478204090785,5.000555339795994,24786.109290864835,21068.19289723511,0.85,1.0667533442899746,0.6628015931767417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519129116127858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.504469078947,1534.6862803485326,0.37528161000316784,0.12498461573665293,6.112874298809886,3.491740281028762
5018.0,-30.069313988763156,5.0023211907692815,35.003617931525184,24.096591886505507,4.9982981923381855,-26.56257497218465,-40.077522676996864,1.4915591757596889,-0.024449098950185544,-5.010039455643584,40.00721617348075,42250.92990378161,25750.280592437233,25750.280592437233,68001.21049621885,77314.7511880871,77314.7511880871,25750.280592437233,103065.03178052434,103065.03178052434,103065.03178052434,127851.13519193105,91510.92278137285,56447.101497067226,38959.80142700625,24786.10341140672,0.0,63745.90483841297,21068.18789969571,1534.6858178748575,0.0,0.8868415123446327,2.8159008820122864,0.0014959135982669303,354517.23064421327,1554844.3919746527,4.385807677526018,1554844.3919746527,4.385807677526018,0.85,0.0955515983012561,4.027634451161993,1.2670506948186082,1.0,0.0,4.0276344511623225,1.2847686254800503,1.2850636634249357,3.1349103420525064,19312.647487590577,1969.3419758623565,4632.441516551485,4632.441516551485,5.558684443275269,5.0023211907692815,-2.33560906645076,7.337930257220041,3.491743427038995,3.491743427038995,0.9976409791539985,0.0,0.0,0.00022963090774144495,0.9908394004157532,0.00023175391253627228,198.98014899091848,0.0,0.0,0.0,0.03958263714736517,7.816668852979009e-05,0.00015146421921165488,0.0006100425074152133,0.09555159830125837,0.07167935124476305,0.023872247056495318,0.09555163378097788,0.07167935124476135,0.023872247056494756,0.3752815500455031,0.3752815500455031,0.12498461819188188,0.0,4.985609748382615,4.98065709432035,5.000481338342411,4.985590356693422,4.980657767868649,5.0004016931544015,24786.10341140672,21068.18789969571,0.85,1.0667541808151046,0.6628022617434305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519127093052444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.50283489257,1534.6858178748575,0.3752815500455031,0.12498461819188188,6.112874298809886,3.491743427038995
5019.0,-30.06928014649866,5.00231876395357,35.00361720760436,24.096592096053087,4.998293128492761,-26.562545020559877,-40.07749183857811,1.4915580025540212,-0.02426635802146393,-5.010041301669067,40.007214777313614,42250.93894491654,25750.291217885388,25750.291217885388,68001.23016280192,77314.77252595716,77314.77252595716,25750.291217885388,103065.06374384255,103065.06374384255,103065.06374384255,127851.16384128015,91510.92836894332,56447.09478790294,38959.81509004487,24786.100097437607,0.0,63745.915187482475,21068.185082821965,1534.6856943424216,0.0,0.8868415080063786,2.815898266277466,0.0014959135982669303,354517.20513343165,1554844.3317668585,4.385807823294932,1554844.3317668585,4.385807823294932,0.85,0.0955515856238567,4.027634451161993,1.2670506255840883,1.0,0.0,4.027634451162454,1.2847686309682866,1.2850636689144324,3.1349103286608897,19312.648666802583,1969.3420961085164,4632.441516551485,4632.441516551485,5.55868673697895,5.00231876395357,-2.335607865314559,7.337926629268129,3.491746594209184,3.491746594209184,0.9976418840597668,0.0,0.0,0.00022963090774144495,0.9908359083821124,0.00023175472931375493,198.9801212884383,0.0,0.0,0.0,0.03958263714736517,7.816696149859696e-05,0.00015146394624284798,0.0006100414079966426,0.09555158562385473,0.07167933869163796,0.02387224693221676,0.09555153686284533,0.07167933869163945,0.02387224693221725,0.37528148901630637,0.37528148901630637,0.1249846191043293,0.0,4.985643489742699,4.980695546736911,5.000500930439671,4.985774943647584,4.980845847661783,5.000575789015613,24786.100097437607,21068.185082821965,0.85,1.0667543161440882,0.6628022959691257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519125067255367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.501202748246,1534.6856943424216,0.37528148901630637,0.1249846191043293,6.112874298809886,3.491746594209184
5020.0,-30.069246259469427,5.0023163314667025,35.00361645867264,24.096581164654367,4.998292153531556,-26.562514619688468,-40.07746093031017,1.4915605137505898,-0.02436382811367821,-5.010039332082724,40.00721260097489,42250.94789446397,25750.29189842404,25750.29189842404,68001.23979288801,77314.73209742575,77314.73209742575,25750.29189842404,103065.02399584978,103065.02399584978,103065.02399584978,127851.1144384899,91510.87382755845,56447.089624596585,38959.76022551318,24786.090442640114,0.0,63745.85066815329,21068.176876244095,1534.6851124838252,0.0,0.886841525906363,2.815899776420468,0.0014959135982669303,354517.2323517383,1554844.2379152367,4.385807221840715,1554844.2379152367,4.385807221840715,0.85,0.09555157017989072,4.027634451161993,1.2670505382167176,1.0,0.0,4.027634451161165,1.284768619220951,1.2850636571643992,3.1349103573250736,19312.63715628004,1969.340922361871,4632.441516551485,4632.441516551485,5.558686883886073,5.0023163314667025,-2.3356039002329454,7.337920231699648,3.491749730771059,3.491749730771059,0.9976427802203026,0.0,0.0,0.00022963090774144495,0.9908324117427022,0.00023175554717428355,198.98009354932245,0.0,0.0,0.0,0.03958263714736517,7.816723508656386e-05,0.00015146367265488108,0.0006100403060843217,0.09555157017989424,0.07167932395142716,0.023872246228467085,0.09555155380765985,0.07167932395142451,0.0238722462284662,0.3752814296304584,0.3752814296304584,0.1249846213437667,0.0,4.9856491443241,4.980697121339688,5.000518834085767,4.985675503969048,4.98070716341158,5.000594193440577,24786.090442640114,21068.176876244095,0.85,1.0667555469121799,0.6628031072079186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451912304586893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.499570255319,1534.6851124838252,0.3752814296304584,0.1249846213437667,6.112874298809886,3.491749730771059
5021.0,-30.069212437962467,5.002314027637624,35.00361573214055,24.096584238018863,4.998302118147668,-26.562483183804932,-40.07742233863098,1.4915728639901473,-0.024463797697933387,-5.010030974760747,40.00721175555139,42250.92458648045,25750.27645948947,25750.27645948947,68001.20104596991,77314.70422585517,77314.70422585517,25750.27645948947,103064.98068534464,103064.98068534464,103064.98068534464,127851.06685322832,91510.83629837718,56447.05665900257,38959.75515486068,24786.086167883688,0.0,63745.84132274437,21068.173242701134,1534.6846939639397,0.0,0.8868415714891033,2.8159020649913806,0.0014959135982669303,354517.34784410644,1554844.2014575107,4.385805690223175,1554844.2014575107,4.385805690223175,0.85,0.09555155334388893,4.027634451161993,1.267050385461189,1.0,0.0,4.027634451163533,1.2847685614467401,1.2850635993769206,3.1349104982975238,19312.629236046847,1969.3401147228512,4632.441516551485,4632.441516551485,5.55868355110043,5.002314027637624,-2.3355952251259477,7.337909252763572,3.491752861577444,3.491752861577444,0.9976436747364126,0.0,0.0,0.00022963090774144495,0.9908289218774876,0.00023175636345609013,198.98006586384926,0.0,0.0,0.0,0.03958263714736517,7.81675766863407e-05,0.00015146333105510424,0.0006100389302452921,0.0955515533438903,0.0716793079848529,0.023872245359037394,0.0955516103190566,0.07167930798485188,0.02387224535903705,0.3752813693476705,0.3752813693476705,0.12498462455542478,0.0,4.985629574182212,4.980683235876825,5.000482190773539,4.985567177062819,4.980643579073558,5.0003515072611435,24786.086167883688,21068.173242701134,0.85,1.0667550954685925,0.6628028387383667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519121021809271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.497939787254,1534.6846939639397,0.3752813693476705,0.12498462455542478,6.112874298809886,3.491752861577444
5022.0,-30.06917866328138,5.002311563602379,35.00361500574607,24.09657990736889,4.998292277701939,-26.562453770701694,-40.07739534191785,1.491567385122237,-0.02425010811435868,-5.01003620403522,40.00721030649376,42250.94936289668,25750.295684229408,25750.295684229408,68001.24504712608,77314.72668585955,77314.72668585955,25750.295684229408,103065.02237008896,103065.02237008896,103065.02237008896,127851.10638620185,91510.84110160515,56447.06377864217,38959.75258106998,24786.084016112884,0.0,63745.83659718286,21068.17141369595,1534.6847152415057,0.0,0.8868415501283066,2.8158986478491266,0.0014959135982669303,354517.2755791727,1554844.1389688933,4.3858064079634875,1554844.1389688933,4.3858064079634875,0.8499999999999999,0.09555154222817945,4.027634451161993,1.2670503393048422,1.0,0.0,4.02763445116197,1.2847685870767906,1.285063625012857,3.1349104357587017,19312.63024972965,1969.34021808973,4632.441516551485,4632.441516551485,5.558687701123668,5.002311563602379,-2.3355965151023788,7.337908078704757,3.4917560271414496,3.4917560271414496,0.9976445791832713,0.0,0.0,0.00022963090774144495,0.9908254368572206,0.00023175717861039847,198.98003821671435,0.0,0.0,0.0,0.03958263714736517,7.816781565243573e-05,0.00015146309208900923,0.000610037967777215,0.09555154222817411,0.07167929659147962,0.02387224563669449,0.09555149338892754,0.07167929659148363,0.023872245636695825,0.3752813074104696,0.3752813074104696,0.12498462524761302,0.0,4.985662867064661,4.98071506926334,5.000519863809814,4.985786095920844,4.980832463389845,5.000660613646346,24786.084016112884,21068.17141369595,0.85,1.0667558648078246,0.6628032765478505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519119001663794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.496309136128,1534.6847152415057,0.3752813074104696,0.12498462524761302,6.112874298809886,3.4917560271414496
5023.0,-30.069144861628548,5.0023092753165574,35.00361427580959,24.096587940026097,4.998304157772352,-26.562422161093846,-40.077360487170495,1.491581457237656,-0.02431263927570626,-5.01002565985312,40.00720875053631,42250.94155091658,25750.274594298553,25750.274594298553,68001.21614521513,77314.71112065269,77314.71112065269,25750.274594298553,103064.98571495124,103064.98571495124,103064.98571495124,127851.06013551565,91510.81666244239,56447.047092706394,38959.74396637333,24786.07442056441,0.0,63745.81838693774,21068.163257479748,1534.6839421298328,0.0,0.8868416094100566,2.815900699928982,0.0014959135982669303,354517.4212924431,1554844.0718703668,4.385804416048058,1554844.0718703668,4.385804416048058,0.8499999999999999,0.0955515230138704,4.027634451161993,1.2670502469921487,1.0,0.0,4.027634451162688,1.284768521247677,1.2850635591686261,3.1349105963855943,19312.62509204004,1969.3396921517585,4632.441516551485,4632.441516551485,5.558683148463741,5.0023092753165574,-2.335586250742515,7.337895526059072,3.49175914053688,3.49175914053688,0.9976454687248228,0.0,0.0,0.00022963090774144495,0.9908219490671278,0.00023175799441831657,198.9800105475087,0.0,0.0,0.0,0.03958263714736517,7.81681241762839e-05,0.00015146278356516105,0.0006100367251559352,0.0955515230138777,0.07167927883790523,0.023872244175972467,0.09555152127410824,0.07167927883789976,0.02387224417597065,0.3752812469140916,0.3752812469140916,0.12498462840832165,0.0,4.985668889689748,4.980736840458064,5.000478592643788,4.985713020577407,4.980843966954694,5.000333555583609,24786.07442056441,21068.163257479748,0.85,1.066755716154542,0.6628033433417224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519116984315774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.494678674308,1534.6839421298328,0.3752812469140916,0.12498462840832165,6.112874298809886,3.49175914053688
5024.0,-30.069111062554374,5.002306943525048,35.00361358033631,24.096576938778185,4.998303564198787,-26.562391801319695,-40.07732957890255,1.4915843029640885,-0.024410291774984216,-5.010025316626479,40.007208294479746,42250.95016932536,25750.279814981157,25750.279814981157,68001.22998430653,77314.6689091795,77314.6689091795,25750.279814981157,103064.94872416065,103064.94872416065,103064.94872416065,127851.02468917545,91510.760527808,56447.04178795376,38959.68748872693,24786.075965014796,0.0,63745.763453741725,21068.164570262576,1534.6840404788209,0.0,0.8868416128073954,2.815902022636282,0.0014959135982669303,354517.4260355977,1554844.052203558,4.385804301894693,1554844.052203558,4.385804301894693,0.85,0.09555151072671426,4.027634451161993,1.2670501541299743,1.0,0.0,4.027634451161696,1.2847685079354185,1.2850635458533106,3.1349106288682864,19312.613245274948,1969.3384841179147,4632.441516551485,4632.441516551485,5.55868427544669,5.002306943525048,-2.3355834246900136,7.337890368215062,3.4917623028433282,3.4917623028433282,0.9976463722409509,0.0,0.0,0.00022963090774144495,0.9908184615563537,0.00023175881016664372,198.97998288042155,0.0,0.0,0.0,0.03958263714736517,7.816839776801272e-05,0.00015146250997343224,0.0006100356232284626,0.09555151072671424,0.07167926670736594,0.023872244019348298,0.09555157264671685,0.07167926670736596,0.023872244019348305,0.3752811869811545,0.3752811869811545,0.12498462877968038,0.0,4.985657986716205,4.980726209792863,5.000466869554373,4.985615024851484,4.9806843395198825,5.000420629774453,24786.075965014796,21068.164570262576,0.85,1.0667568525342528,0.662804049715171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519114965357305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.493049878642,1534.6840404788209,0.3752811869811545,0.12498462877968038,6.112874298809886,3.4917623028433282
5025.0,-30.069077330557374,5.002304503846448,35.00361285314392,24.09657232873144,4.998295730914083,-26.562362225858223,-40.07729881033299,1.4915806262149418,-0.02424890378603095,-5.010028110459717,40.007205979642656,42250.95899244631,25750.292761432072,25750.292761432072,68001.25175387837,77314.68195625581,77314.68195625581,25750.292761432072,103064.97471768787,103064.97471768787,103064.97471768787,127851.0421752283,91510.75674817098,56447.03378436148,38959.692182010556,24786.067457540434,0.0,63745.75963955099,21068.15733890937,1534.6836397501447,0.0,0.8868416069724206,2.815899576735866,0.0014959135982669303,354517.38742675853,1554843.9523793978,4.385804497954619,1554843.9523793978,4.385804497954619,0.85,0.0955514968465858,4.027634451161993,1.2670500788511707,1.0,0.0,4.027634451161454,1.2847685251351866,1.2850635630570284,3.1349105868998426,19312.612447612817,1969.3384027790141,4632.441516551485,4632.441516551485,5.558687070182655,5.002304503846448,-2.3355829436890643,7.337887447535512,3.4917654482117504,3.4917654482117504,0.9976472709176429,0.0,0.0,0.00022963090774144495,0.9908149809800473,0.00023175962429868548,198.9799552682498,0.0,0.0,0.0,0.03958263714736517,7.816867012404794e-05,0.000151462237617397,0.0006100345262779122,0.09555149684658368,0.07167925337706924,0.023872243469514436,0.09555146407176562,0.07167925337707083,0.02387224346951497,0.37528112554777143,0.37528112554777143,0.12498462868462835,0.0,4.985683293329714,4.980748134466808,5.0005023292968644,4.985779206673669,4.980830522846475,5.000638856434421,24786.067457540434,21068.15733890937,0.85,1.0667572578692288,0.6628042277847724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519112946553416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.49142215804,1534.6836397501447,0.37528112554777143,0.12498462868462835,6.112874298809886,3.4917654482117504
5026.0,-30.069043586795264,5.002302196021283,35.00361212052794,24.09657557671892,4.998304644672515,-26.562330965002783,-40.07726776236666,1.4915920228800439,-0.024325062929563046,-5.0100196406286335,40.007204367285745,42250.96683975287,25750.276939019754,25750.276939019754,68001.24377877262,77314.65902005596,77314.65902005596,25750.276939019754,103064.93595907571,103064.93595907571,103064.93595907571,127850.99441224641,91510.72376053312,56447.03158023026,38959.65797811429,24786.0584531707,0.0,63745.716431284985,21068.149685195094,1534.6829476922928,0.0,0.8868416559040032,2.815901565692614,0.0014959135982669303,354517.5044739644,1554843.8828487305,4.385802853813436,1554843.8828487305,4.385802853813436,0.85,0.09555147850371902,4.027634451161993,1.267050029397942,1.0,0.0,4.02763445116151,1.2847684718217882,1.2850635097313872,3.1349107169876684,19312.605485835993,1969.3376928753441,4632.441516551485,4632.441516551485,5.5586836546161,5.002302196021283,-2.335574209339793,7.337876405361076,3.491768557147914,3.491768557147914,0.9976481591851183,0.0,0.0,0.00022963090774144495,0.9908114992029743,0.00023176043871731805,198.97992764645508,0.0,0.0,0.0,0.03958263714736517,7.81689449541265e-05,0.00015146196278731844,0.0006100334193628195,0.09555147850372289,0.07167923638007101,0.02387224212365188,0.09555149374629494,0.07167923638006811,0.023872242123650914,0.3752810648819684,0.3752810648819684,0.12498463107105749,0.0,4.985682330723762,4.980754953477344,5.000477996787652,4.985694577699064,4.980798328429216,5.000396770367161,24786.0584531707,21068.149685195094,0.85,1.066757855832947,0.6628048001515131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519110931756576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.489794220295,1534.6829476922928,0.3752810648819684,0.12498463107105749,6.112874298809886,3.491768557147914
5027.0,-30.06900984290307,5.002299827349513,35.00361140654682,24.096570128481858,4.998302124154604,-26.562300847582257,-40.07723315209148,1.491593128833742,-0.024290011200889694,-5.01002016969041,40.007203444835206,42250.959700023006,25750.284240612335,25750.284240612335,68001.24394063534,77314.64714294822,77314.64714294822,25750.284240612335,103064.93138356056,103064.93138356056,103064.93138356056,127850.98890893608,91510.69720254584,56447.009759620625,38959.65271436135,24786.05752537552,0.0,63745.71023973687,21068.14889656919,1534.6829274970019,0.0,0.8868416565515496,2.8159010435421328,0.0014959135982669303,354517.4971626959,1554843.8430693261,4.38580283205535,1554843.8430693261,4.38580283205535,0.8499999999999999,0.09555146583876134,4.027634451161993,1.2670499233482406,1.0,0.0,4.027634451159088,1.2847684666481565,1.2850635045565673,3.1349107296116343,19312.59988098544,1969.337121339646,4632.441516551485,4632.441516551485,5.558685230802772,5.002299827349513,-2.335572050293984,7.337871877643497,3.4917717017937338,3.4917717017937338,0.9976490576553525,0.0,0.0,0.00022963090774144495,0.99080801742568,0.00023176125314172626,198.9799000245616,0.0,0.0,0.0,0.03958263714736517,7.816925131806719e-05,0.00015146165642337776,0.0006100321854408575,0.09555146583876077,0.07167922386060818,0.023872241978152586,0.09555147484063659,0.07167922386060861,0.023872241978152724,0.3752810039284356,0.3752810039284356,0.12498463183891477,0.0,4.9856920979103165,4.980765295393724,5.000486035638971,4.985730158489503,4.980805657457779,5.000517185147771,24786.05752537552,21068.14889656919,0.85,1.0667579619851142,0.6628047525256879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519108916257573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.488167642645,1534.6829274970019,0.3752810039284356,0.12498463183891477,6.112874298809886,3.4917717017937338
5028.0,-30.06897619415661,5.002297475012787,35.0036106819709,24.096569360140734,4.998303315240688,-26.562270444565744,-40.07719847196711,1.4915975656497782,-0.024262781432014435,-5.010017114251489,40.00720170827522,42250.952001685146,25750.282280407177,25750.282280407177,68001.23428209232,77314.639151477,77314.639151477,25750.282280407177,103064.92143188417,103064.92143188417,103064.92143188417,127850.971484271,91510.67607153417,56446.9889217423,38959.65238865763,24786.05005238682,0.0,63745.70244104446,21068.142544528797,1534.6824493705421,0.0,0.8868416783842756,2.815901042524975,0.0014959135982669303,354517.5393867548,1554843.7681825755,4.385802098457942,1554843.7681825755,4.385802098457942,0.85,0.09555145003569587,4.027634451161993,1.2670498052099721,1.0,0.0,4.027634451163663,1.2847684458928108,1.2850634837964552,3.1349107802559013,19312.59542145463,1969.3366665940591,4632.441516551485,4632.441516551485,5.558684807655463,5.002297475012787,-2.335567282312666,7.337864757325453,3.4917748242377855,3.4917748242377855,0.9976499497822244,0.0,0.0,0.00022963090774144495,0.9908045454788982,0.0002317620652723737,198.97987248055958,0.0,0.0,0.0,0.03958263714736517,7.81695583014146e-05,0.00015146134944003036,0.0006100309490241515,0.09555145003569568,0.0716792088929543,0.023872241142741377,0.09555144738964384,0.07167920889295444,0.023872241142741425,0.3752809429629879,0.3752809429629879,0.12498463325955543,0.0,4.985703383803809,4.980780124063244,5.00048668045298,4.985754332819454,4.980845246334013,5.000495068978978,24786.05005238682,21068.142544528797,0.85,1.0667579409762347,0.6628047128472881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519106900751364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.486542192393,1534.6824493705421,0.3752809429629879,0.12498463325955543,6.112874298809886,3.4917748242377855
5029.0,-30.068942458122926,5.0022950625856515,35.00360994505446,24.096558847837173,4.9982994033366275,-26.56224047332435,-40.077167633548356,1.4915974185380125,-0.024284876335343597,-5.010017683374749,40.007199899679264,42250.960600784965,25750.289491256248,25750.289491256248,68001.25009204121,77314.61251152706,77314.61251152706,25750.289491256248,103064.9020027833,103064.9020027833,103064.9020027833,127850.94575263975,91510.63419074741,56446.98228000522,38959.61323415799,24786.043749856442,0.0,63745.65698401443,21068.137187377975,1534.682119972928,0.0,0.8868416820359758,2.8159012663068865,0.0014959135982669303,354517.53152186295,1554843.6901893793,4.3858019757578415,1554843.6901893793,4.3858019757578415,0.85,0.09555143617881921,4.027634451161993,1.267049718941562,1.0,0.0,4.027634451163156,1.284768446580997,1.2850634844847995,3.1349107785766863,19312.586582849945,1969.3357653072094,4632.441516551485,4632.441516551485,5.558686364253436,5.0022950625856515,-2.3355651857793376,7.337860248364989,3.4917779476617885,3.4917779476617885,0.9976508421890824,0.0,0.0,0.00022963090774144495,0.9908010645388171,0.00023176287951237723,198.97984486511416,0.0,0.0,0.0,0.03958263714736517,7.81698312794864e-05,0.00015146107646195854,0.000610029849568265,0.0955514361788199,0.07167919538680258,0.02387224079201733,0.0955514348678892,0.07167919538680206,0.023872240792017153,0.3752808822670993,0.3752808822670993,0.12498463475921043,0.0,4.985709485330176,4.9807795761910825,5.000512746714207,4.985732807039426,4.9807763029469925,5.0006159297216755,24786.043749856442,21068.137187377975,0.85,1.066758949697451,0.6628053203903803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519104890928713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.48491596085,1534.682119972928,0.3752808822670993,0.12498463475921043,6.112874298809886,3.4917779476617885
5030.0,-30.06890879760074,5.002292784219648,35.003609219349784,24.096572468429827,4.998309209990633,-26.56220919811108,-40.077136585582025,1.4916096105009553,-0.024207256798376875,-5.010009092373337,40.00719875241436,42250.968102366634,25750.273403920382,25750.273403920382,68001.24150628701,77314.62797392855,77314.62797392855,25750.273403920382,103064.90137784893,103064.90137784893,103064.90137784893,127850.93884992393,91510.63999681146,56446.980125249545,38959.62207951323,24786.037472074993,0.0,63745.65955158822,21068.131851263744,1534.6815855863956,0.0,0.8868417299003416,2.815901249558582,0.0014959135982669303,354517.6502435978,1554843.6407151686,4.385800367476195,1554843.6407151686,4.385800367476195,0.85,0.0955514185021438,4.027634451161993,1.2670496573997663,1.0,0.0,4.0276344511637,1.2847683895472164,1.2850634274379216,3.1349109177424808,19312.58780817327,1969.3358902554155,4632.441516551485,4632.441516551485,5.55868289149813,5.002292784219648,-2.3355563624285574,7.337849146648205,3.4917810490379577,3.4917810490379577,0.9976517282965593,0.0,0.0,0.00022963090774144495,0.9907975914032772,0.00023176369193249276,198.97981731148812,0.0,0.0,0.0,0.03958263714736517,7.81701061133388e-05,0.00015146080162810614,0.0006100287426379728,0.09555141850214532,0.07167917875133191,0.02387223975081341,0.09555140618499948,0.07167917875133077,0.023872239750813033,0.37528082086390024,0.37528082086390024,0.12498463786474125,0.0,4.985724689851509,4.98081077277277,5.000479926323919,4.985801835574932,4.9809518883772625,5.000364978775281,24786.037472074993,21068.131851263744,0.85,1.0667587720424294,0.6628054113735177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519102875893004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.483292599585,1534.6815855863956,0.37528082086390024,0.12498463786474125,6.112874298809886,3.4917810490379577
5031.0,-30.06887518946622,5.002290495161281,35.00360852710692,24.096566391550027,4.9983107205816815,-26.562178799749358,-40.07710571223868,1.4916143308648033,-0.024269954877070177,-5.010007211909869,40.00719827565279,42250.97592432037,25750.27468700401,25750.27468700401,68001.25061132439,77314.59719573945,77314.59719573945,25750.27468700401,103064.87188274346,103064.87188274346,103064.87188274346,127850.91007151063,91510.5962246456,56446.974953226534,38959.57919046563,24786.038188767172,0.0,63745.617379232805,21068.132460452096,1534.681602121443,0.0,0.8868417411941049,2.8159022925772135,0.0014959135982669303,354517.67623031436,1554843.620155487,4.3857999879965766,1554843.620155487,4.3857999879965766,0.85,0.09555140540411448,4.027634451161993,1.2670495810220017,1.0,0.0,4.027634451162843,1.2847683674654415,1.2850634053510757,3.134910971623319,19312.578570408168,1969.334948265531,4632.441516551485,4632.441516551485,5.558683168475966,5.002290495161281,-2.3355524231573805,7.337842918318662,3.491784186835189,3.491784186835189,0.997652624810054,0.0,0.0,0.00022963090774144495,0.99079412368627,0.00023176450309081206,198.97978980075285,0.0,0.0,0.0,0.03958263714736517,7.817037940232976e-05,0.0001514605283391152,0.0006100276419298178,0.09555140540411491,0.07167916594077763,0.02387223946333728,0.09555144382386434,0.0716791659407773,0.023872239463337178,0.37528076082031775,0.37528076082031775,0.12498463869989337,0.0,4.9857264888746045,4.980819449980686,5.000461068582126,4.985737257032781,4.980857733080711,5.0003892129291785,24786.038188767172,21068.132460452096,0.85,1.0667596206147654,0.6628059725731826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451910086536811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.481668850109,1534.681602121443,0.37528076082031775,0.12498463869989337,6.112874298809886,3.491784186835189
