time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5032.0,-30.06884151339977,5.002288049824565,35.00360780094551,24.096551758144074,4.998299617342619,-26.56214960164169,-40.077074978593714,1.4916077055845225,-0.02420344506907668,-5.0100122910397555,40.00719590321305,42250.98475011284,25750.293440405894,25750.293440405894,68001.27819051873,77314.58300541797,77314.58300541797,25750.293440405894,103064.87644582386,103064.87644582386,103064.87644582386,127850.90675782198,91510.56390640808,56446.96565110272,38959.55361700595,24786.03031199812,0.0,63745.583929004075,21068.1257651984,1534.6812871496584,0.0,0.886841723940062,2.815900826134693,0.0014959135982669303,354517.60604022274,1554843.5178473152,4.385800567746433,1554843.5178473152,4.385800567746433,0.8499999999999999,0.09555139289440392,4.027634451161993,1.2670495062926785,1.0,0.0,4.027634451163584,1.2847683984583804,1.285063436351132,3.134910895998713,19312.571749902923,1969.3342527675532,4632.441516551485,4632.441516551485,5.558687216751981,5.002288049824565,-2.3355536333015796,7.337841683126145,3.4917873176096146,3.4917873176096146,0.9976535193170327,0.0,0.0,0.00022963090774144495,0.9907906489731172,0.00023176531589134473,198.97976223441796,0.0,0.0,0.0,0.03958263714736517,7.817065145559673e-05,0.00015146025628584822,0.0006100265461987071,0.09555139289440213,0.0716791537012706,0.02387223919313153,0.09555137259377873,0.07167915370127195,0.02387223919313198,0.3752807005190509,0.3752807005190509,0.12498463854392962,0.0,4.985744891718468,4.9808275287735455,5.00051047087095,4.985808845970666,4.980850189858472,5.000698423237452,24786.03031199812,21068.1257651984,0.85,1.066760613037201,0.6628064588312407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451909885797286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.48004517315,1534.6812871496584,0.3752807005190509,0.12498463854392962,6.112874298809886,3.4917873176096146
5033.0,-30.06880788499476,5.002285796179603,35.00360706981357,24.096559651102893,4.99831245805144,-26.562118051883836,-40.07704012384636,1.4916226249405469,-0.024289772222005013,-5.010001018460844,40.00719430611475,42250.97627304148,25750.270437395495,25750.270437395495,68001.24671043697,77314.56294603573,77314.56294603573,25750.270437395495,103064.83338343122,103064.83338343122,103064.83338343122,127850.85354788687,91510.53543213304,56446.948759138904,38959.54074777126,24786.02016445565,0.0,63745.56091222691,21068.117139787304,1534.6804651572832,0.0,0.8868417870767615,2.8159032757918006,0.0014959135982669303,354517.76181954646,1554843.448974668,4.385798446302109,1554843.448974668,4.385798446302109,0.85,0.09555137321001034,4.027634451161993,1.267049400242977,1.0,0.0,4.0276344511619815,1.2847683286659108,1.285063366542635,3.134911066296477,19312.565740635182,1969.3336399927787,4632.441516551485,4632.441516551485,5.558682251117698,5.002285796179603,-2.3355428598859502,7.337828656065553,3.4917903974249738,3.4917903974249738,0.9976543992642782,0.0,0.0,0.00022963090774144495,0.9907871791908065,0.0002317661275441499,198.97973470710508,0.0,0.0,0.0,0.03958263714736517,7.817095998979246e-05,0.0001514599477516525,0.000610025303535751,0.09555137321001675,0.07167913559035535,0.023872237619661396,0.09555141134162407,0.07167913559035054,0.0238722376196598,0.3752806399811175,0.3752806399811175,0.12498464172360986,0.0,4.985733877621897,4.9808255173138605,5.0004724202634065,4.98571124623885,4.980838897678609,5.000341650305359,24786.02016445565,21068.117139787304,0.85,1.066760504375667,0.6628065651695819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519096846520634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.478423977367,1534.6804651572832,0.3752806399811175,0.12498464172360986,6.112874298809886,3.4917903974249738
5034.0,-30.068774260917788,5.002283489653491,35.00360637480948,24.096553993318253,4.998311303776753,-26.562087905684997,-40.07700547864658,1.4916249485439679,-0.024285642304732846,-5.0100011302606156,40.00719389615396,42250.96863073451,25750.276783133348,25750.276783133348,68001.24541386786,77314.54466814152,77314.54466814152,25750.276783133348,103064.82145127487,103064.82145127487,103064.82145127487,127850.84363363408,91510.50307490346,56446.92703749658,38959.52893045209,24786.02218235922,0.0,63745.551112811314,21068.118855005334,1534.6806037763142,0.0,0.886841787992046,2.8159032084965934,0.0014959135982669303,354517.7602745502,1554843.43129568,4.385798415547809,1554843.43129568,4.385798415547809,0.85,0.09555136101753117,4.027634451161993,1.2670492744119843,1.0,0.0,4.027634451161715,1.284768317796138,1.285063355670366,3.134911092819369,19312.558911900975,1969.33294365568,4632.441516551485,4632.441516551485,5.558683620965074,5.002283489653491,-2.335540389666479,7.33782387931997,3.4917935309917847,3.4917935309917847,0.9976552945690813,0.0,0.0,0.00022963090774144495,0.9907837098681765,0.00023176693909511014,198.97970718334264,0.0,0.0,0.0,0.03958263714736517,7.817126667018881e-05,0.00015145964107125614,0.0006100240683392211,0.09555136101752718,0.07167912343470774,0.02387223758281943,0.09555141778734681,0.07167912343471074,0.023872237582820432,0.37528057864709474,0.37528057864709474,0.12498464229926444,0.0,4.9857302426871115,4.980822462456786,5.000467040953765,4.985715487955872,4.98081003052647,5.000445311154806,24786.02218235922,21068.118855005334,0.85,1.066760648025855,0.6628065471731891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519094837915751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.4768029493,1534.6806037763142,0.37528057864709474,0.12498464229926444,6.112874298809886,3.4917935309917847
5035.0,-30.068740695870087,5.002281090061436,35.00360564922203,24.096554482262604,4.998304460103053,-26.56205838151049,-40.07697848193345,1.4916221457434344,-0.024061575813107083,-5.010003239424637,40.00719161533622,42250.99249097351,25750.287951046674,25750.287951046674,68001.28044202019,77314.57437538823,77314.57437538823,25750.287951046674,103064.8623264349,103064.8623264349,103064.8623264349,127850.87588546396,91510.5164236678,56446.93453925285,38959.53542712772,24786.01355902906,0.0,63745.54898615678,21068.1115251747,1534.6801823394992,0.0,0.8868417855175263,2.8159000192466364,0.0014959135982669303,354517.73112734314,1554843.332938588,4.385798498693671,1554843.332938588,4.385798498693671,0.85,0.09555134680359692,4.027634451161993,1.2670492733130234,1.0,0.0,4.027634451163449,1.284768330907586,1.2850633687848247,3.1349110608266564,19312.561729050798,1969.3332309250152,4632.441516551485,4632.441516551485,5.558686031770108,5.002281090061436,-2.3355394280685546,7.33782051812999,3.4917966448500404,3.4917966448500404,0.9976561842428687,0.0,0.0,0.00022963090774144495,0.990780246649234,0.00023176774922395197,198.9796797079075,0.0,0.0,0.0,0.03958263714736517,7.817150564671263e-05,0.00015145940209473232,0.0006100231058291408,0.09555134680359847,0.07167910974730457,0.023872237056293905,0.09555128306139232,0.0716791097473034,0.023872237056293516,0.3752805166115601,0.3752805166115601,0.12498464274839016,0.0,4.98577332920496,4.980868523592278,5.000501192594527,4.985941663611527,4.981048759258044,5.000633789077597,24786.01355902906,21068.1115251747,0.85,1.0667612331142933,0.6628069435898795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451909282956994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.475182955475,1534.6801823394992,0.3752805166115601,0.12498464274839016,6.112874298809886,3.4917966448500404
5036.0,-30.06870714201344,5.002278729069101,35.00360490162631,24.096548335533612,4.9983065029988865,-26.562027978689024,-40.07694380180908,1.491627339674497,-0.02414610344681023,-5.009999214141384,40.00718952312413,42250.98440854977,25750.28331908024,25750.28331908024,68001.26772763001,77314.5411039785,77314.5411039785,25750.28331908024,103064.82442305874,103064.82442305874,103064.82442305874,127850.82794230727,91510.47039606588,56446.91370063715,38959.507439365254,24786.003519248523,0.0,63745.51095861378,21068.102991361244,1534.6795318059076,0.0,0.8868418135723218,2.8159015993395267,0.0014959135982669303,354517.7867540116,1554843.242714855,4.385797556029848,1554843.242714855,4.385797556029848,0.85,0.09555133041366227,4.027634451161993,1.267049101325683,1.0,0.0,4.0276344511630615,1.2847683066104747,1.285063344482134,3.1349111201130526,19312.55201529398,1969.3322403974832,4632.441516551485,4632.441516551485,5.558685031872664,5.002278729069101,-2.3355339926119796,7.337812721681081,3.4917997267891927,3.4917997267891927,0.9976570647969122,0.0,0.0,0.00022963090774144495,0.990776784598034,0.00023176855908529188,198.9796522416407,0.0,0.0,0.0,0.03958263714736517,7.81718126382446e-05,0.00015145909510320035,0.0006100218693794704,0.0955513304136631,0.07167909421424909,0.023872236199413997,0.09555129919790359,0.07167909421424848,0.023872236199413796,0.37528045699248286,0.37528045699248286,0.12498464549091758,0.0,4.985787755721049,4.980883865363182,5.000512868056148,4.985853110694563,4.980952883465648,5.00056722313559,24786.003519248523,21068.102991361244,0.85,1.0667616700378988,0.6628072121969633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519090824750458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.4735628999,1534.6795318059076,0.37528045699248286,0.12498464549091758,6.112874298809886,3.4917997267891927
5037.0,-30.06867354096482,5.00227643975245,35.00360417606353,24.09654672900217,4.998312718236087,-26.561997116185445,-40.07691285861654,1.4916362934567404,-0.02424179912065938,-5.009993562540279,40.00718866969178,42250.99191992936,25750.274717998105,25750.274717998105,68001.26663792746,77314.50954655466,77314.50954655466,25750.274717998105,103064.78426455277,103064.78426455277,103064.78426455277,127850.78459322349,91510.42775231507,56446.91012568986,38959.46402958356,24786.000328670725,0.0,63745.46435825429,21068.100279370115,1534.679237189074,0.0,0.8868418454172462,2.815903515952732,0.0014959135982669303,354517.8648552946,1554843.2059117765,4.385796486014676,1554843.2059117765,4.385796486014676,0.85,0.09555131520389487,4.027634451161993,1.2670490447292102,1.0,0.0,4.0276344511604725,1.284768264724853,1.2850633025868936,3.134911222316465,19312.543015671832,1969.331322691422,4632.441516551485,4632.441516551485,5.5586831751666255,5.00227643975245,-2.3355273383880863,7.337803778140536,3.491802816373274,3.491802816373274,0.9976579475352212,0.0,0.0,0.00022963090774144495,0.9907733176906887,0.0002317693700882787,198.97962473675142,0.0,0.0,0.0,0.03958263714736517,7.817208655106587e-05,0.00015145882119037908,0.0006100207661587549,0.09555131520389706,0.07167907950052461,0.023872235703372456,0.0955513493216806,0.07167907950052296,0.0238722357033719,0.37528039747363756,0.37528039747363756,0.12498464872737924,0.0,4.985778409205295,4.9808775726090175,5.000494348781217,4.985751763419614,4.980863143805664,5.000431017017775,24786.000328670725,21068.100279370115,0.85,1.0667624327866723,0.662807814568196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519088820599968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.471943738967,1534.679237189074,0.37528039747363756,0.12498464872737924,6.112874298809886,3.491802816373274
5038.0,-30.06864000768874,5.002274063760092,35.00360345258034,24.09654693854975,4.998307724616236,-26.561967435626148,-40.07688205512238,1.4916351525536515,-0.024062109647900343,-5.0099953597672835,40.00718727913735,42250.99987466323,25750.28511908294,25750.28511908294,68001.28499374617,77314.5305770569,77314.5305770569,25750.28511908294,103064.81569613983,103064.81569613983,103064.81569613983,127850.81268571428,91510.43318603956,56446.902483646096,38959.47855821496,24785.99698957445,0.0,63745.475547789414,21068.09744113828,1534.6791108470588,0.0,0.8868418413069733,2.815900945994671,0.0014959135982669303,354517.84001883824,1554843.1459460552,4.385796624123159,1554843.1459460552,4.385796624123159,0.85,0.095551302734584,4.027634451161993,1.2670489749452098,1.0,0.0,4.02763445116246,1.2847682700619754,1.2850633079252416,3.1349112092935685,19312.544162415878,1969.3314396267715,4632.441516551485,4632.441516551485,5.558685420437245,5.002274063760092,-2.3355261485440515,7.337800212304144,3.491805923644533,3.491805923644533,0.9976588353270095,0.0,0.0,0.00022963090774144495,0.9907698577890657,0.00023177017945809697,198.97959728734645,0.0,0.0,0.0,0.03958263714736517,7.817235922814155e-05,0.0001514585485133034,0.0006100196679151708,0.0955513027345842,0.07167906698900417,0.02387223574558003,0.0955512538068531,0.07167906698900402,0.023872235745579982,0.37528033673271116,0.37528033673271116,0.12498465053495794,0.0,4.985810061159327,4.98091260015218,5.000515861692975,4.985933250119388,4.981049294319746,5.000598496311852,24785.99698957445,21068.09744113828,0.85,1.0667625334878272,0.6628078230115019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519086813631288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.470326641906,1534.6791108470588,0.37528033673271116,0.12498465053495794,6.112874298809886,3.491805923644533
5039.0,-30.068606480336836,5.002271762271586,35.00360272265431,24.096545541565888,4.998312864416575,-26.561936746964168,-40.076847340073414,1.491643131043865,-0.024134445849313124,-5.009989606664216,40.00718564450888,42250.99151134323,25750.276178620825,25750.276178620825,68001.26768996405,77314.50407002152,77314.50407002152,25750.276178620825,103064.78024864235,103064.78024864235,103064.78024864235,127850.76918463322,91510.39518726553,56446.88262858715,38959.45839853153,24785.988935990874,0.0,63745.44733452241,21068.090595592243,1534.6785350410682,0.0,0.8868418764963848,2.815902567632706,0.0014959135982669303,354517.91952281934,1554843.0754549862,4.38579544173057,1554843.0754549862,4.38579544173057,0.85,0.09555128626030435,4.027634451161993,1.2670488463668153,1.0,0.0,4.027634451158805,1.2847682327387533,1.2850632705934484,3.134911300364459,19312.53614307889,1969.3306218819773,4632.441516551485,4632.441516551485,5.558683490469628,5.002271762271586,-2.3355194356054816,7.337791197877067,3.491809000953092,3.491809000953092,0.9976597145580264,0.0,0.0,0.00022963090774144495,0.990766398511713,0.0002317709886875319,198.97956984279838,0.0,0.0,0.0,0.03958263714736517,7.817266653193216e-05,0.0001514582412095128,0.0006100184302078368,0.09555128626030485,0.07167905136345076,0.023872234896854076,0.09555127677440782,0.07167905136345039,0.02387223489685395,0.3752802775166894,0.3752802775166894,0.12498465361570339,0.0,4.9858168944384715,4.980926063520712,5.000502783019101,4.985855160814879,4.980990852149546,5.000461406636759,24785.988935990874,21068.090595592243,0.85,1.066762734177831,0.6628079851666756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519084810711167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.468709307172,1534.6785350410682,0.3752802775166894,0.12498465361570339,6.112874298809886,3.491809000953092
5040.0,-30.06857299956096,5.002269470243344,35.00360201249949,24.096539324987702,4.99831497589302,-26.561906403113074,-40.07681643180547,1.4916483794451185,-0.024215498277101233,-5.009986851406674,40.007184760537434,42250.99885075181,25750.275043389032,25750.275043389032,68001.27389414085,77314.47048206665,77314.47048206665,25750.275043389032,103064.74552545568,103064.74552545568,103064.74552545568,127850.73229878825,91510.34890024125,56446.87726892618,38959.41292368341,24785.986773332566,0.0,63745.39969701598,21068.08875733268,1534.6783657140634,0.0,0.8868418937152525,2.8159039538405155,0.0014959135982669303,354517.95759861363,1554843.0373349537,4.385794863162762,1554843.0373349537,4.385794863162762,0.85,0.09555127240744092,4.027634451161993,1.267048761197366,1.0,0.0,4.027634451161487,1.2847682081868357,1.2850632460358926,3.134911360272607,19312.526374573055,1969.3296257715995,4632.441516551485,4632.441516551485,5.558683245408402,5.002269470243344,-2.3355148984881167,7.337784368731461,3.491812096776993,3.491812096776993,0.9976605990791408,0.0,0.0,0.00022963090774144495,0.9907629440529718,0.00023177179679538718,198.97954243638378,0.0,0.0,0.0,0.03958263714736517,7.817294013835952e-05,0.00015145796760308543,0.0006100173282211639,0.09555127240744192,0.07167903785398122,0.023872234553460697,0.09555131512490284,0.07167903785398047,0.023872234553460447,0.37528021823571645,0.37528021823571645,0.12498465563076801,0.0,4.9858067392065095,4.980916663873302,5.000490356311047,4.985771353129564,4.9808843023108125,5.000445888024274,24785.986773332566,21068.08875733268,0.85,1.0667636287065918,0.6628085956252878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519082808145445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.467092971532,1534.6783657140634,0.37528021823571645,0.12498465563076801,6.112874298809886,3.491812096776993
5041.0,-30.06853950089856,5.002267096722274,35.00360128843601,24.096539604384475,4.998309620020606,-26.56187678991403,-40.07678566323591,1.491646909036119,-0.024028045850741364,-5.009988422850915,40.00718293510608,42251.00670624233,25750.284822528294,25750.284822528294,68001.29152877063,77314.49321445765,77314.49321445765,25750.284822528294,103064.77803698594,103064.77803698594,103064.77803698594,127850.75870844664,91510.35590328801,56446.8693950727,38959.42945357257,24785.980671460704,0.0,63745.410125033275,21068.083570741597,1534.6780757233196,0.0,0.886841892328086,2.815901308271945,0.0014959135982669303,354517.9358823169,1554842.9586157808,4.385794909772675,1554842.9586157808,4.385794909772675,0.85,0.09555125901385092,4.027634451161993,1.2670487386686724,1.0,0.0,4.027634451161947,1.28476821506538,1.2850632529160166,3.1349113434885467,19312.527852509997,1969.3297764792255,4632.441516551485,4632.441516551485,5.558685356420325,5.002267096722274,-2.3355135550896975,7.337780651811972,3.4918151916189264,3.4918151916189264,0.9976614833196933,0.0,0.0,0.00022963090774144495,0.990759487761748,0.0002317726053375582,198.97951501533527,0.0,0.0,0.0,0.03958263714736517,7.817321250902676e-05,0.0001514576952324182,0.0006100162312116811,0.09555125901384844,0.07167902473853652,0.023872234275311918,0.09555120714884485,0.07167902473853838,0.023872234275312536,0.37528015752473515,0.37528015752473515,0.12498465682412142,0.0,4.985838064684117,4.980950392436455,5.000514463130742,4.985960377000197,4.981082319831046,5.0006079026634325,24785.980671460704,21068.083570741597,0.85,1.06676373083787,0.6628086104296639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519080808362232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.465476820396,1534.6780757233196,0.37528015752473515,0.12498465682412142,6.112874298809886,3.4918151916189264
5042.0,-30.06850599000052,5.002264868522792,35.003600572295895,24.096537369210296,4.99832004853492,-26.561845587166257,-40.07675084341315,1.4916596457006903,-0.024228312295178966,-5.009979308413142,40.00718171776545,42250.99796411533,25750.267383937975,25750.267383937975,68001.2653480533,77314.4418981333,77314.4418981333,25750.267383937975,103064.70928207127,103064.70928207127,103064.70928207127,127850.68304512941,91510.29524298421,56446.85130896627,38959.38214890883,24785.973763058137,0.0,63745.355911966966,21068.077698599416,1534.6774858484278,0.0,0.8868419431093082,2.815905002591196,0.0014959135982669303,354518.06183769554,1554842.9061196707,4.38579320348283,1554842.9061196707,4.38579320348283,0.85,0.09555124128154069,4.027634451161993,1.2670485793193804,1.0,0.0,4.027634451162648,1.2847681554835166,1.2850631933204706,3.1349114888718668,19312.515050638613,1969.328471051645,4632.441516551485,4632.441516551485,5.558681591971219,5.002264868522792,-2.335504370128693,7.337769238651484,3.491818258057142,3.491818258057142,0.9976623594448978,0.0,0.0,0.00022963090774144495,0.9907560302211026,0.00023177341417765507,198.97948758427862,0.0,0.0,0.0,0.03958263714736517,7.817352074340575e-05,0.00015145738699803922,0.0006100149897562772,0.09555124128154721,0.07167900821612878,0.023872233065418434,0.09555130125201969,0.07167900821612389,0.023872233065416797,0.37528009827992553,0.37528009827992553,0.12498465956818876,0.0,4.9858171864117935,4.980935504256479,5.000475594785257,4.985750996117986,4.980893275711935,5.000337450627853,24785.973763058137,21068.077698599416,0.85,1.0667642273731093,0.6628090369824654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451907880751122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.463862143617,1534.6774858484278,0.37528009827992553,0.12498465956818876,6.112874298809886,3.491818258057142
5043.0,-30.06847258367982,5.0022624692225985,35.0035998556104,24.096527939569228,4.998309461238088,-26.56181658027792,-40.07672391654921,1.4916534578362224,-0.024083755747938085,-5.009985069543651,40.007180269599516,42251.02149585328,25750.2879160232,25750.2879160232,68001.30941187649,77314.44659737214,77314.44659737214,25750.2879160232,103064.73451339533,103064.73451339533,103064.73451339533,127850.70633987656,91510.28213220162,56446.85703068276,38959.36122390985,24785.97182648122,0.0,63745.33305039107,21068.076052509037,1534.6775296664523,0.0,0.8868419190392612,2.8159024314159877,0.0014959135982669303,354517.98222275666,1554842.843669546,4.385794012255721,1554842.843669546,4.385794012255721,0.85,0.09555123054125272,4.027634451161993,1.2670485441526398,1.0,0.0,4.0276344511633795,1.2847681844302228,1.2850632222738243,3.1349114182401663,19312.51228371293,1969.328188903747,4632.441516551485,4632.441516551485,5.55868602420963,5.0022624692225985,-2.3355060925525275,7.3377685617751265,3.491821364378169,3.491821364378169,0.997663246965191,0.0,0.0,0.00022963090774144495,0.9907525834833507,0.00023177422049619497,198.97946023883344,0.0,0.0,0.0,0.03958263714736517,7.817375910797282e-05,0.00015145714863347214,0.000610014029710935,0.09555123054124769,0.07167899722251726,0.023872233318730427,0.09555121413985293,0.07167899722252104,0.023872233318731687,0.3752800372811232,0.3752800372811232,0.12498465974840509,0.0,4.985836202605526,4.980947267045906,5.000516389560914,4.985901313795694,4.9809833678014,5.000668615163818,24785.97182648122,21068.076052509037,0.85,1.0667653012044198,0.6628096438441007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519076805929936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.462248828577,1534.6775296664523,0.3752800372811232,0.12498465974840509,6.112874298809886,3.491821364378169
5044.0,-30.068439140900157,5.002260250959384,35.0035991332857,24.096535937301837,4.9983215794735125,-26.56178526983205,-40.07668913165105,1.4916677084054388,-0.024152027607101445,-5.009974301748072,40.007178671974025,42251.012412551325,25750.266191585797,25750.266191585797,68001.27860413713,77314.42994052575,77314.42994052575,25750.266191585797,103064.69613211154,103064.69613211154,103064.69613211154,127850.65800157296,91510.25684312556,56446.83931515125,38959.35280886035,24785.961869461415,0.0,63745.31467832177,21068.067589042203,1534.6767304992986,0.0,0.8868419796094447,2.8159045850009705,0.0014959135982669303,354518.13102644327,1554842.7747741882,4.38579197704902,1554842.7747741882,4.38579197704902,0.85,0.09555121103804085,4.027634451161993,1.2670484490925444,1.0,0.0,4.027634451162289,1.2847681177663473,1.28506315559464,3.1349115809040287,19312.50694665593,1969.3276446753916,4632.441516551485,4632.441516551485,5.55868133457948,5.002260250959384,-2.3354957088565884,7.337755959815972,3.4918244153701488,3.4918244153701488,0.9976641186771854,0.0,0.0,0.00022963090774144495,0.9907491329968529,0.00023177502769732364,198.97943286355158,0.0,0.0,0.0,0.03958263714736517,7.817406703518014e-05,0.0001514568407062648,0.0006100127894927063,0.09555121103804581,0.07167897927015003,0.023872231767895786,0.09555124398554081,0.0716789792701463,0.023872231767894544,0.37527997648602673,0.37527997648602673,0.12498466268452439,0.0,4.985829323807309,4.980951702043171,5.000475534259749,4.985822274140958,4.980989908805952,5.000332585791796,24785.961869461415,21068.067589042203,0.85,1.066765125363209,0.6628096923791619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519074810595525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.460634535535,1534.6767304992986,0.37527997648602673,0.12498466268452439,6.112874298809886,3.4918244153701488
5045.0,-30.068405793264265,5.002257916795196,35.00359842980974,24.096525774244242,4.9983155051929415,-26.561755864450586,-40.07665836308149,1.4916655763792663,-0.024115976414236684,-5.009977429234395,40.00717777633617,42251.01978281393,25750.280099702493,25750.280099702493,68001.29988251642,77314.41347244458,77314.41347244458,25750.280099702493,103064.69357214707,103064.69357214707,103064.69357214707,127850.6557808306,91510.2244157957,56446.83072616517,38959.3263218117,24785.96220868353,0.0,63745.28853049523,21068.067877381,1534.6768422463765,0.0,0.8868419669391462,2.8159037464267476,0.0014959135982669303,354518.0878066826,1554842.7361510629,4.385792402781188,1554842.7361510629,4.385792402781188,0.85,0.09555119971708623,4.027634451161993,1.2670483485376463,1.0,0.0,4.0276344511629905,1.2847681277399223,1.2850631655705052,3.134911556567905,19312.50010312762,1969.3269468297144,4632.441516551485,4632.441516551485,5.558684336909168,5.002257916795196,-2.3354954885115546,7.337753405306751,3.491827516976117,3.491827516976117,0.9976650048503191,0.0,0.0,0.00022963090774144495,0.9907456923398056,0.00023177583260456533,198.97940556615913,0.0,0.0,0.0,0.03958263714736517,7.817433940947756e-05,0.00015145656833196738,0.0006100116924686024,0.09555119971708208,0.07167896783267706,0.02387223188440502,0.09555122112285112,0.07167896783268017,0.023872231884406056,0.3752799154171841,0.3752799154171841,0.1249846628991246,0.0,4.985836939083583,4.9809559853893575,5.0004931524554195,4.9858614528201315,4.980967174238629,5.000557678999201,24785.96220868353,21068.067877381,0.85,1.0667658967452183,0.6628100798791017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519072813083997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.459022086432,1534.6768422463765,0.3752799154171841,0.1249846628991246,6.112874298809886,3.491827516976117
5046.0,-30.068372383503444,5.002255599489453,35.00359770128665,24.096525110676907,4.998316037962743,-26.56172574233658,-40.076627489738144,1.491669396795856,-0.024074225907440905,-5.009974403037804,40.00717563983029,42251.02696933979,25750.278076689254,25750.278076689254,68001.30504602904,77314.40858635947,77314.40858635947,25750.278076689254,103064.68666304872,103064.68666304872,103064.68666304872,127850.63895781414,91510.20622048028,56446.82460346038,38959.31290779989,24785.95229476541,0.0,63745.2652025653,21068.059450550598,1534.6762249429744,0.0,0.8868419900709062,2.8159035512699297,0.0014959135982669303,354518.129626687,1554842.6440172498,4.385791625535549,1554842.6440172498,4.385791625535549,0.85,0.09555118326030348,4.027634451161993,1.2670482869958506,1.0,0.0,4.027634451160209,1.2847681098680914,1.2850631476945702,3.134911600176249,19312.496263151996,1969.3265552611745,4632.441516551485,4632.441516551485,5.55868390020355,5.002255599489453,-2.335490792852038,7.33774639234149,3.491830579921519,3.491830579921519,0.9976658799775768,0.0,0.0,0.00022963090774144495,0.9907422452859087,0.00023177663901389204,198.97937821792056,0.0,0.0,0.0,0.03958263714736517,7.817461271215121e-05,0.00015145629502929376,0.0006100105917053384,0.09555118326030572,0.07167895233934046,0.02387223092096526,0.09555117855873403,0.07167895233933878,0.0238722309209647,0.375279854123101,0.375279854123101,0.12498466445666483,0.0,4.985848436721483,4.980968838063632,5.000500578528772,4.985900177130361,4.981026000779195,5.000536036495305,24785.95229476541,21068.059450550598,0.85,1.06676636813635,0.6628104351762817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519070821255884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.45740884604,1534.6762249429744,0.375279854123101,0.12498466445666483,6.112874298809886,3.491830579921519
5047.0,-30.068338998864245,5.002253313363125,35.00359697854017,24.09652406293901,4.998318891009993,-26.561695410827262,-40.0765965814702,1.4916753029730436,-0.02408683876893747,-5.009970675699341,40.00717435104219,42251.033927007105,25750.274335159313,25750.274335159313,68001.30826216642,77314.39281713823,77314.39281713823,25750.274335159313,103064.66715229754,103064.66715229754,103064.66715229754,127850.61443825228,91510.17809141238,56446.819201281265,38959.28765570124,24785.947285954742,0.0,63745.23494165599,21068.05519306153,1534.6758720399803,0.0,0.8868420137012031,2.8159041520031556,0.0014959135982669303,354518.181136007,1554842.5884400767,4.385790831538703,1554842.5884400767,4.385790831538703,0.85,0.09555116791473751,4.027634451161993,1.2670481913862752,1.0,0.0,4.0276344511626005,1.284768082239116,1.2850631200592502,3.1349116675926147,19312.490326737458,1969.3259499153594,4632.441516551485,4632.441516551485,5.558683092523641,5.002253313363125,-2.3354855738089224,7.337738887172048,3.491833644062278,3.491833644062278,0.9976667554463651,0.0,0.0,0.00022963090774144495,0.9907388008368537,0.00023177744481944296,198.97935089025327,0.0,0.0,0.0,0.03958263714736517,7.817488632487558e-05,0.00015145602141656937,0.0006100094896933035,0.09555116791474169,0.07167893762891614,0.02387223028582555,0.09555117951697144,0.071678937628913,0.023872230285824508,0.3752797931715537,0.3752797931715537,0.12498466648198042,0.0,4.9858541002438415,4.980978108861962,5.000495407282983,4.985883836930384,4.981022276761962,5.000481809043549,24785.947285954742,21068.05519306153,0.85,1.0667669250008394,0.6628108589713121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519068825717645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.455797961806,1534.6758720399803,0.3752797931715537,0.12498466648198042,6.112874298809886,3.491833644062278
5048.0,-30.068305635854248,5.0022510799950854,35.003596275497515,24.096527939569228,4.9983238383765425,-26.561664889353217,-40.076561901345826,1.491683091875538,-0.02406187905319257,-5.009965880530056,40.00717347946577,42251.02499983805,25750.26800416475,25750.26800416475,68001.2930040028,77314.38851527932,77314.38851527932,25750.26800416475,103064.65651944408,103064.65651944408,103064.65651944408,127850.60083389556,91510.16228629311,56446.79877085186,38959.29279493472,24785.94431445148,0.0,63745.2371093862,21068.05266728376,1534.6756125820948,0.0,0.8868420412542448,2.8159043838694475,0.0014959135982669303,354518.24740204174,1554842.5508545723,4.385789905734533,1554842.5508545723,4.385789905734533,0.85,0.09555115258127125,4.027634451161993,1.2670480661047625,1.0,0.0,4.027634451159859,1.2847680458027921,1.2850630836145587,3.134911756499447,19312.486991193593,1969.3256097845435,4632.441516551485,4632.441516551485,5.558681725858882,5.0022510799950854,-2.3354795524841343,7.33773063247922,3.4918367137466517,3.4918367137466517,0.9976676324990433,0.0,0.0,0.00022963090774144495,0.990735358632301,0.0002317782501055053,198.9793235802985,0.0,0.0,0.0,0.03958263714736517,7.817519332868182e-05,0.00015145571441276315,0.0006100082531941968,0.09555115258127223,0.07167892298585399,0.023872229595418234,0.09555117419923731,0.07167892298585327,0.023872229595417994,0.37527973228530304,0.37527973228530304,0.12498466812222966,0.0,4.985862257998008,4.980996842067441,5.000471805864208,4.985904001476854,4.981080889276086,5.000386517201662,24785.94431445148,21068.05266728376,0.85,1.0667666493625751,0.662810696387178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519066831680445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.454187687961,1534.6756125820948,0.37527973228530304,0.12498466812222966,6.112874298809886,3.4918367137466517
5049.0,-30.068272260350394,5.002248793944893,35.003595576161004,24.096522526256763,4.998321230511919,-26.561635112199287,-40.07653109785167,1.4916840823608375,-0.024026181259614532,-5.009966039723732,40.00717218132888,42251.03225713392,25750.274326023144,25750.274326023144,68001.30658315707,77314.37707426371,77314.37707426371,25750.274326023144,103064.65140028685,103064.65140028685,103064.65140028685,127850.59225151013,91510.1362782415,56446.79146111183,38959.27201903296,24785.94085122328,0.0,63745.21287025623,21068.04972353979,1534.6754379963959,0.0,0.8868420451437204,2.8159038964054446,0.0014959135982669303,354518.2452020912,1554842.4948742476,4.3857897750450565,1554842.4948742476,4.3857897750450565,0.85,0.09555113914532602,4.027634451161993,1.2670480034640064,1.0,0.0,4.027634451159982,1.2847680411693225,1.285063078980025,3.1349117678053933,19312.48150240256,1969.325050083623,4632.441516551485,4632.441516551485,5.558683090551427,5.002248793944893,-2.33547716393973,7.337725957884622,3.4918397955362317,3.4918397955362317,0.9976685130103519,0.0,0.0,0.00022963090774144495,0.9907319151516052,0.00023177905569571366,198.97929626012416,0.0,0.0,0.0,0.03958263714736517,7.817546601577639e-05,0.00015145544172566857,0.0006100071549102604,0.09555113914532469,0.07167891000125914,0.023872229144065546,0.095551147207381,0.07167891000126014,0.02387222914406588,0.37527967203152285,0.37527967203152285,0.12498466833288117,0.0,4.985877839084253,4.981016019002027,5.000476586752654,4.985939858464121,4.981092424170072,5.000495407634901,24785.94085122328,21068.04972353979,0.85,1.066767268023145,0.6628110622695624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519064838935687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.452578093633,1534.6754379963959,0.37527967203152285,0.12498466833288117,6.112874298809886,3.4918397955362317
5050.0,-30.06823890727699,5.002246525435707,35.00359486595958,24.09651648430156,4.998322521438939,-26.561604965301314,-40.07650022450832,1.4916885794632622,-0.024088802341395876,-5.009962934068403,40.00717046619129,42251.03919909597,25750.272221102347,25750.272221102347,68001.31142019831,77314.3473448281,77314.3473448281,25750.272221102347,103064.61956593045,103064.61956593045,103064.61956593045,127850.55302157563,91510.09356939231,56446.78542366017,38959.23127303571,24785.93345564518,0.0,63745.16472868089,21068.043437298402,1534.6749606219248,0.0,0.8868420671543371,2.8159050814208424,0.0014959135982669303,354518.288120177,1554842.420911357,4.385789035470819,1554842.420911357,4.385789035470819,0.85,0.09555112346498726,4.027634451161993,1.2670479303831237,1.0,0.0,4.027634451162079,1.284768020131972,1.2850630579378435,3.1349118191378023,19312.472489041924,1969.3241309766256,4632.441516551485,4632.441516551485,5.558682636164512,5.002246525435707,-2.3354723978114924,7.337718923247199,3.4918428577110823,3.4918428577110823,0.9976693879174521,0.0,0.0,0.00022963090774144495,0.9907284739980469,0.00023177986074709067,198.97926895831822,0.0,0.0,0.0,0.03958263714736517,7.817573932209174e-05,0.00015145516841935322,0.0006100060541323289,0.09555112346499042,0.07167889527844577,0.023872228186544647,0.09555116006756635,0.0716788952784434,0.02387222818654386,0.37527961232312745,0.37527961232312745,0.1249846691059802,0.0,4.985875917401074,4.981014082307809,5.000474707732678,4.98587413172703,4.981012238577023,5.0004730963942166,24785.93345564518,21068.043437298402,0.85,1.0667681495472308,0.6628116717390165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451906284544523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.450969861698,1534.6749606219248,0.37527961232312745,0.1249846691059802,6.112874298809886,3.4918428577110823
5051.0,-30.068205586701485,5.002244273573418,35.00359416061195,24.09651557626205,4.998324448144332,-26.5615747840913,-40.07646938608957,1.4916936455341452,-0.024077807430956,-5.009959851289577,40.007169187166554,42251.04598865569,25750.27022347464,25750.27022347464,68001.31621213033,77314.3359258444,77314.3359258444,25750.27022347464,103064.60614931904,103064.60614931904,103064.60614931904,127850.53488617306,91510.06944145846,56446.77950426973,38959.21104132081,24785.928736854017,0.0,63745.139778174824,21068.039426325915,1534.674639485992,0.0,0.8868420874697608,2.8159052968364127,0.0014959135982669303,354518.3307221294,1554842.3657552213,4.385788352856437,1554842.3657552213,4.385788352856437,0.85,0.09555110833818967,4.027634451161993,1.2670478485105563,1.0,0.0,4.027634451160173,1.2847679964329999,1.285063034233429,3.1349118769647313,19312.467397034685,1969.3236117363917,4632.441516551485,4632.441516551485,5.558682204938841,5.002244273573418,-2.335467642509477,7.337711916082895,3.4918459213673856,3.4918459213673856,0.9976702632478245,0.0,0.0,0.00022963090774144495,0.9907250362102843,0.00023178066501663042,198.9792416831215,0.0,0.0,0.0,0.03958263714736517,7.817601232011896e-05,0.00015145489542132598,0.0006100049545960693,0.09555110833818849,0.0716788809241424,0.023872227414046085,0.09555114957163256,0.07167888092414329,0.023872227414046373,0.37527955178293104,0.37527955178293104,0.12498466992819005,0.0,4.985875971185351,4.981016180642541,5.000468619572189,4.9858820438586235,4.981030433544049,5.000450128176794,24785.928736854017,21068.039426325915,0.85,1.0667686422645941,0.6628120376813682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519060853295072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.449362292924,1534.674639485992,0.37527955178293104,0.12498466992819005,6.112874298809886,3.4918459213673856
5052.0,-30.068172293955246,5.002242025314553,35.00359345948134,24.096514807920926,4.998325525621679,-26.561544712855437,-40.07643851274622,1.4916979445218708,-0.024045335006292134,-5.009957371657224,40.00716789930098,42251.05273232891,25750.269791063794,25750.269791063794,68001.32252339271,77314.32849275449,77314.32849275449,25750.269791063794,103064.59828381828,103064.59828381828,103064.59828381828,127850.52250312867,91510.04896687501,56446.77320644954,38959.195289361625,24785.924219310382,0.0,63745.11950867201,21068.035586413826,1534.674344209351,0.0,0.8868421047483817,2.815905159748442,0.0014959135982669303,354518.3649890017,1554842.310217838,4.385787772281061,1554842.310217838,4.385787772281061,0.8500000000000001,0.09555109340704741,4.027634451161993,1.267047779276036,1.0,0.0,4.027634451162621,1.2847679763224271,1.285063014118238,3.13491192603575,19312.4630760378,1969.3231711173337,4632.441516551485,4632.441516551485,5.558682111594793,5.002242025314553,-2.335463327027226,7.337705352341779,3.4918489862646553,3.4918489862646553,0.9976711389327587,0.0,0.0,0.00022963090774144495,0.9907216013066047,0.0002317814686170143,198.9792144307125,0.0,0.0,0.0,0.03958263714736517,7.817628562820001e-05,0.00015145462211324496,0.0006100038538110263,0.09555109340704887,0.07167886672762101,0.023872226679427865,0.09555112839715928,0.07167886672761992,0.0238722266794275,0.3752794908207944,0.3752794908207944,0.12498467053308134,0.0,4.985882242071341,4.981025936503613,5.000464423130325,4.985912036650916,4.981069673088939,5.000452351853539,24785.924219310382,21068.035586413826,0.85,1.0667690804806111,0.6628123542317776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451905886308653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.447755184878,1534.674344209351,0.3752794908207944,0.12498467053308134,6.112874298809886,3.4918489862646553
5053.0,-30.068139027973153,5.002239794013424,35.00359276203123,24.096513899881415,4.998327466807663,-26.561514579329668,-40.076403867546446,1.4917030181641593,-0.024034092968122422,-5.009954255953453,40.00716660424213,42251.04364790208,25750.267756135465,25750.267756135465,68001.31140403755,77314.31700974076,77314.31700974076,25750.267756135465,103064.58476587622,103064.58476587622,103064.58476587622,127850.5041431717,91510.02480288134,56446.75144104265,38959.192624265204,24785.91937729547,0.0,63745.11200156067,21068.03147070115,1534.6740152030275,0.0,0.8868421252893676,2.8159053757611603,0.0014959135982669303,354518.40804596164,1554842.254370257,4.38578708208765,1554842.254370257,4.38578708208765,0.85,0.09555107812711869,4.027634451161993,1.2670476974034686,1.0,0.0,4.027634451160978,1.2847679525880376,1.285062990378398,3.1349119839491038,19312.457976420425,1969.3226511010819,4632.441516551485,4632.441516551485,5.558681672317076,5.002239794013424,-2.335458543553898,7.337698337567322,3.491852048495853,3.491852048495853,0.9976720138559579,0.0,0.0,0.00022963090774144495,0.9907181691770758,0.00023178227157394742,198.9791872002192,0.0,0.0,0.0,0.03958263714736517,7.817659232791282e-05,0.00015145431541353213,0.0006100026185366969,0.09555107812712044,0.07167885228462695,0.023872225842493485,0.09555111745576385,0.07167885228462564,0.023872225842493048,0.3752794299870611,0.3752794299870611,0.12498467107482328,0.0,4.985888642224893,4.981037163526764,5.000456326456742,4.985920162985337,4.9810879937708705,5.0004298636087015,24785.91937729547,21068.03147070115,0.85,1.066769031676855,0.6628122897778836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519056874540752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.446148630002,1534.6740152030275,0.3752794299870611,0.12498467107482328,6.112874298809886,3.491852048495853
5054.0,-30.068105751598694,5.002237490193126,35.0035920515688,24.096514074504398,4.9983227801261005,-26.561485099266466,-40.07637309897689,1.4917021277938556,-0.023862024698701134,-5.0099553855795556,40.00716483032932,42251.0506842659,25750.27645843576,25750.27645843576,68001.32714270166,77314.33661869855,77314.33661869855,25750.27645843576,103064.61307713432,103064.61307713432,103064.61307713432,127850.52646567588,91510.02904340542,56446.743108972754,38959.20659381407,24785.91338854156,0.0,63745.11998235564,21068.026380260326,1534.6737211764241,0.0,0.8868421259636688,2.81590298383161,0.0014959135982669303,354518.3924352778,1554842.1778727786,4.385787059430594,1554842.1778727786,4.385787059430594,0.85,0.09555106440671209,4.027634451161993,1.2670476237731059,1.0,0.0,4.027634451163061,1.2847679567531707,1.2850629945444878,3.1349119737859255,19312.45887134908,1969.322742358408,4632.441516551485,4632.441516551485,5.558683550872967,5.002237490193126,-2.335456889373478,7.337694379566605,3.491855112095537,3.491855112095537,0.9976728891701534,0.0,0.0,0.00022963090774144495,0.9907147359881845,0.00023178307478428743,198.97915996122646,0.0,0.0,0.0,0.03958263714736517,7.817686471034444e-05,0.00015145404303110052,0.0006100015214798314,0.0955510644067144,0.07167883906254166,0.02387222534417274,0.09555101805739483,0.07167883906253993,0.023872225344172163,0.37527936935180484,0.37527936935180484,0.12498467132663406,0.0,4.985930015873805,4.9810840645927215,5.000481099682361,4.9860933608808296,4.981269521824629,5.00057804486795,24785.91338854156,21068.026380260326,0.85,1.066769145018852,0.6628123171775471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519054887594118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.444542648715,1534.6737211764241,0.37527936935180484,0.12498467132663406,6.112874298809886,3.491855112095537
5055.0,-30.068072500196475,5.002235170713152,35.0035913154139,24.09650848656895,4.998321130611704,-26.561455337920346,-40.07634229548273,1.491703968335562,-0.023856754115683998,-5.009953915986432,40.007162661055695,42251.05744872294,25750.27833759688,25750.27833759688,68001.33578631982,77314.3206907589,77314.3206907589,25750.27833759688,103064.59902835579,103064.59902835579,103064.59902835579,127850.50290239898,91509.99898683092,56446.73574479497,38959.18138003995,24785.90387404319,0.0,63745.08525408314,21068.01829293671,1534.673160993634,0.0,0.8868421412940425,2.815903086139023,0.0014959135982669303,354518.41274408065,1554842.0843259287,4.3857865443179005,1554842.0843259287,4.3857865443179005,0.85,0.09555104941137234,4.027634451161993,1.2670475473953413,1.0,0.0,4.027634451162074,1.2847679481431562,1.285062985932496,3.134911994794885,19312.452528149704,1969.3220955320835,4632.441516551485,4632.441516551485,5.558683956525389,5.002235170713152,-2.3354533603528433,7.337688531065995,3.491858150099769,3.491858150099769,0.9976737571713626,0.0,0.0,0.00022963090774144495,0.9907113053885481,0.00023178387739441992,198.9791327426827,0.0,0.0,0.0,0.03958263714736517,7.817713740282896e-05,0.000151453770338616,0.0006100004231741862,0.09555104941136928,0.07167882474354152,0.023872224667827763,0.0955509883028984,0.07167882474354381,0.023872224667828523,0.3752793110470402,0.3752793110470402,0.12498467333520934,0.0,4.985962886858374,4.981119095010115,5.00050748370677,4.9860971618707595,4.9812620100536265,5.0006158139518675,24785.90387404319,21068.01829293671,0.85,1.066769861790467,0.6628127843944892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519052900027296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.442937984482,1534.673160993634,0.3752793110470402,0.12498467333520934,6.112874298809886,3.491858150099769
5056.0,-30.068039240925565,5.002232992516636,35.0035906023538,24.096511455159657,4.998331974758642,-26.56142432008891,-40.07630754550917,1.4917170539219715,-0.023981091071505034,-5.009944995171237,40.00716186143428,42251.047800118286,25750.261383581877,25750.261383581877,68001.30918370016,77314.28873329361,77314.28873329361,25750.261383581877,103064.55011687549,103064.55011687549,103064.55011687549,127850.44960498401,91509.9579554485,56446.71702227306,38959.15659241715,24785.899488108527,0.0,63745.05608052568,21068.014564892248,1534.6727219309716,0.0,0.8868421895778192,2.815905760539686,0.0014959135982669303,354518.536023856,1554842.049843389,4.385784921944848,1554842.049843389,4.385784921944848,0.85,0.09555103300074538,4.027634451161993,1.2670473825512452,1.0,0.0,4.027634451161613,1.2847678869290693,1.2850629247043517,3.13491214416099,19312.443868805,1969.3212125246644,4632.441516551485,4632.441516551485,5.55868029668102,5.002232992516636,-2.335444341438223,7.3376773339548595,3.4918611795402987,3.4918611795402987,0.9976746227257997,0.0,0.0,0.00022963090774144495,0.9907078739898978,0.00023178468019704717,198.97910551770536,0.0,0.0,0.0,0.03958263714736517,7.817744503316179e-05,0.00015145346270828316,0.0006099991841516595,0.0955510330007493,0.07167880920121152,0.023872223799537788,0.09555105691787041,0.07167880920120857,0.023872223799536806,0.37527925391778355,0.37527925391778355,0.1249846768634335,0.0,4.985959699353543,4.9811265864511824,5.000472226253237,4.9859639040997195,4.981173508397376,5.000348157512235,24785.899488108527,21068.014564892248,0.85,1.0667699326799207,0.6628129363749374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451905091395259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.441333929188,1534.6727219309716,0.37527925391778355,0.1249846768634335,6.112874298809886,3.4918611795402987
