time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5057.0,-30.068005984000195,5.0022307219390925,35.00358990891322,24.096506286319368,4.9983275000484655,-26.56139483637531,-40.07627674201501,1.4917163524235957,-0.023900560546394445,-5.0099470114597455,40.00716100677403,42251.05475550858,25750.272469305277,25750.272469305277,68001.32722481385,77314.28605849306,77314.28605849306,25750.272469305277,103064.55852779833,103064.55852779833,103064.55852779833,127850.45794258278,91509.94000572653,56446.70870274226,38959.145892204746,24785.899414784457,0.0,63745.0453069892,21068.014502566788,1534.6727850245734,0.0,0.88684218241296,2.8159044674425324,0.0014959135982669303,354518.50816007704,1554842.012987379,4.385785162689773,1554842.012987379,4.385785162689773,0.85,0.09555102190511232,4.027634451161993,1.267047347384505,1.0,0.0,4.027634451159839,1.284767890210663,1.285062927986699,3.134912136153701,19312.440080659908,1969.3208262413677,4632.441516551485,4632.441516551485,5.558682689743805,5.0022307219390925,-2.335443323555704,7.337674045494797,3.491864247735539,3.491864247735539,0.9976754993530111,0.0,0.0,0.00022963090774144495,0.9907044428460627,0.0002317854829456189,198.97907829465538,0.0,0.0,0.0,0.03958263714736517,7.817771772751804e-05,0.00015145319001392692,0.0006099980858384756,0.09555102190511316,0.07167879797135308,0.023872223933760088,0.09555101619603604,0.07167879797135245,0.023872223933759873,0.375279196081589,0.375279196081589,0.1249846778853831,0.0,4.98597781667786,4.9811468765472,5.000483816704218,4.9860464509133635,4.9812242045017,5.0005263449725135,24785.899414784457,21068.014502566788,0.85,1.0667703959943375,0.6628131575094519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451904892740844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.439731139908,1534.6727850245734,0.375279196081589,0.1249846778853831,6.112874298809886,3.491864247735539
5058.0,-30.06797275560478,5.002228428152705,35.00358918846449,24.09650080315771,4.998325366675099,-26.56136514412409,-40.076245938520856,1.491717755194367,-0.023883689212595982,-5.00994587037521,40.00715883322008,42251.06146876335,25750.275254366465,25750.275254366465,68001.33672312982,77314.27240208021,77314.27240208021,25750.275254366465,103064.54765644668,103064.54765644668,103064.54765644668,127850.43759302783,91509.91203410279,56446.70110078579,38959.12325924111,24785.889936581152,0.0,63745.01319582226,21068.00644609398,1534.6722343695105,0.0,0.8868421960873754,2.8159043790323897,0.0014959135982669303,354518.5239291137,1554841.9192559544,4.385784703218629,1554841.9192559544,4.385784703218629,0.85,0.09555100718137191,4.027634451161993,1.2670472363894807,1.0,0.0,4.027634451161441,1.2847678836485323,1.2850629214230613,3.134912152165701,19312.4341774727,1969.3202242837974,4632.441516551485,4632.441516551485,5.558683290951867,5.002228428152705,-2.3354400297629168,7.337668457915622,3.491867284432174,3.491867284432174,0.9976763669806211,0.0,0.0,0.00022963090774144495,0.9907010146584875,0.0002317862850080989,198.9790510949666,0.0,0.0,0.0,0.03958263714736517,7.817799042275364e-05,0.00015145291731869133,0.00060999698752175,0.09555100718137047,0.07167878391355594,0.02387222326781453,0.09555098038476559,0.07167878391355702,0.023872223267814886,0.37527913846129013,0.37527913846129013,0.12498467972091433,0.0,4.9859942562471815,4.9811626022929545,5.000502397341677,4.986062181162595,4.981227674195907,5.000578889433939,24785.889936581152,21068.00644609398,0.85,1.0667710823783547,0.6628135967117881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519046941004923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.438129412281,1534.6722343695105,0.37527913846129013,0.12498467972091433,6.112874298809886,3.491867284432174
5059.0,-30.06793953813675,5.002226218890502,35.00358847567603,24.09649919662627,4.998331819632908,-26.561334603050565,-40.07621506517751,1.4917268845467229,-0.02398781710331832,-5.009939634195893,40.00715761544658,42251.06762233697,25750.26511146439,25750.26511146439,68001.33273380136,77314.23975687604,77314.23975687604,25750.26511146439,103064.50486834042,103064.50486834042,103064.50486834042,127850.38902340014,91509.8685541726,56446.69641963366,38959.08014948771,24785.884155059724,0.0,63744.96430454744,21068.001531800764,1534.671776893837,0.0,0.8868422322255087,2.8159064746340694,0.0014959135982669303,354518.61010901077,1554841.8667412044,4.385783488948879,1554841.8667412044,4.385783488948879,0.85,0.09555099135777215,4.027634451161993,1.267047177045606,1.0,0.0,4.0276344511619415,1.2847678409416252,1.285062878706347,3.1349122563731675,19312.425001381594,1969.31928858291,4632.441516551485,4632.441516551485,5.558681101414873,5.002226218890502,-2.3354329902361477,7.337659209126649,3.491870310343179,3.491870310343179,0.9976772315266226,0.0,0.0,0.00022963090774144495,0.9906975876110886,0.0002317870868093701,198.97902390423005,0.0,0.0,0.0,0.03958263714736517,7.817826373722779e-05,0.00015145264400421717,0.0006099958867109579,0.09555099135777315,0.071678768871237,0.023872222486536143,0.09555102690448848,0.07167876887123625,0.023872222486535886,0.3752790807503307,0.3752790807503307,0.12498468263910911,0.0,4.985983398084045,4.9811543033659405,5.00048385159937,4.985951817092598,4.981132961040146,5.0004215254059545,24785.884155059724,21068.001531800764,0.85,1.0667718379905076,0.6628142016125164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519044956306022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.43652822167,1534.671776893837,0.3752790807503307,0.12498468263910911,6.112874298809886,3.491870310343179
5060.0,-30.067906383693035,5.002223916501466,35.00358776447715,24.096499441098445,4.998326415411589,-26.561305304505165,-40.07618429660795,1.4917253362236864,-0.023799026034964754,-5.0099417477745956,40.007156236169024,42251.07427527569,25750.27628668426,25750.27628668426,68001.35056195996,77314.2627406571,77314.2627406571,25750.27628668426,103064.53902734135,103064.53902734135,103064.53902734135,127850.4199599183,91509.87592829678,56446.68746291512,38959.09829486851,24785.880932576958,0.0,63744.97922744547,21067.998792690414,1534.6716643054012,0.0,0.8868422264648332,2.8159037482045286,0.0014959135982669303,354518.5809007416,1554841.8072618218,4.38578368251211,1554841.8072618218,4.38578368251211,0.85,0.09555097931855551,4.027634451161993,1.2670471138553694,1.0,0.0,4.027634451163109,1.2847678481846458,1.285062885951031,3.134912238699753,19312.426557631454,1969.3194472762314,4632.441516551485,4632.441516551485,5.558683513797162,5.002223916501466,-2.3354320729990095,7.337655989500475,3.491873357929335,3.491873357929335,0.9976781022655243,0.0,0.0,0.00022963090774144495,0.9906941670786559,0.0002317878870919137,198.97899676509059,0.0,0.0,0.0,0.03958263714736517,7.817853612504339e-05,0.00015145237161640155,0.0006099947896324076,0.09555097931855748,0.07167875679215097,0.023872222526406518,0.09555092675905232,0.07167875679214948,0.02387222252640603,0.3752790215198297,0.3752790215198297,0.12498468418348814,0.0,4.986016066831041,4.981189722152294,5.000508259916785,4.986142721739611,4.981327379977699,5.00060187469353,24785.880932576958,21067.998792690414,0.85,1.0667718679353166,0.6628141508136919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519042972260343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.43492791976,1534.6716643054012,0.3752790215198297,0.12498468418348814,6.112874298809886,3.491873357929335
5061.0,-30.067873245888958,5.002221616236994,35.00358702900291,24.096488404925935,4.998325976600109,-26.561275524317388,-40.07615349311379,1.491728255028568,-0.023911685044254227,-5.009939462255717,40.00715410669798,42251.08056837427,25750.27603173657,25750.27603173657,68001.35660011084,77314.21985046085,77314.21985046085,25750.27603173657,103064.49588219743,103064.49588219743,103064.49588219743,127850.36719328733,91509.81944561508,56446.68016352883,38959.043646762504,24785.871311089897,0.0,63744.9149578524,21067.990614426413,1534.671076228862,0.0,0.8868422458025267,2.8159054947259614,0.0014959135982669303,354518.6124851116,1554841.715431417,4.3857830327504015,1554841.715431417,4.3857830327504015,0.85,0.09555096423073861,4.027634451161993,1.267047019894235,1.0,0.0,4.02763445116207,1.284767834530542,1.2850628722937916,3.1349122720166034,19312.414637413764,1969.3182317523074,4632.441516551485,4632.441516551485,5.558683458761887,5.002221616236994,-2.3354279633396966,7.337649579576691,3.4918763737401273,3.4918763737401273,0.9976789639257506,0.0,0.0,0.00022963090774144495,0.9906907482756582,0.0002317886869753532,198.9789696395791,0.0,0.0,0.0,0.03958263714736517,7.817880882291793e-05,0.00015145209891852701,0.0006099936913050534,0.09555096423073745,0.07167874228027533,0.023872221950462104,0.09555095149202164,0.07167874228027621,0.023872221950462395,0.3752789637203709,0.3752789637203709,0.12498468722233035,0.0,4.986017540524756,4.9811856870890665,5.0005262730046525,4.986027777211461,4.981173891023559,5.000602670796354,24785.871311089897,21067.990614426413,0.85,1.0667730382113265,0.6628149178065471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519040991979586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.43332746251,1534.671076228862,0.3752789637203709,0.12498468722233035,6.112874298809886,3.4918763737401273
5062.0,-30.067840105217922,5.00221944165838,35.00358631765619,24.096502060443186,4.998335823340884,-26.561244712977555,-40.076122514996655,1.491740431100469,-0.023836364866326676,-5.009931290680754,40.00715333851816,42251.0862469172,25750.260949433687,25750.260949433687,68001.3471963509,77314.23516193345,77314.23516193345,25750.260949433687,103064.49611136713,103064.49611136713,103064.49611136713,127850.36351116702,91509.82532736285,56446.6764123465,38959.054350018174,24785.86739979988,0.0,63744.92174981805,21067.9872898299,1534.670686671203,0.0,0.8868422901603197,2.815905459223968,0.0014959135982669303,354518.72541093006,1554841.682304759,4.385781542293738,1554841.682304759,4.385781542293738,0.8500000000000001,0.0955509479838909,4.027634451161993,1.2670469583524393,1.0,0.0,4.0276344511629825,1.284767777571154,1.285062815321323,3.1349124110010083,19312.41587870953,1969.3183583292491,4632.441516551485,4632.441516551485,5.558680202961931,5.00221944165838,-2.3354195096087023,7.337638951267083,3.4918793863545137,3.4918793863545137,0.9976798246727182,0.0,0.0,0.00022963090774144495,0.9906873291896142,0.00023178948693053727,198.9789425117283,0.0,0.0,0.0,0.03958263714736517,7.817908306758625e-05,0.0001514518246738587,0.0006099925867477792,0.09555094798389509,0.07167872672243977,0.02387222126145531,0.09555093081213198,0.07167872672243664,0.023872221261454264,0.37527890469582476,0.37527890469582476,0.12498469108503805,0.0,4.98602991148914,4.981214094822121,5.0004904852144705,4.986094925814427,4.981343257875551,5.0003628706084555,24785.86739979988,21067.9872898299,0.85,1.066772777025881,0.6628149362664767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519039012693231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.431727777062,1534.670686671203,0.37527890469582476,0.12498469108503805,6.112874298809886,3.4918793863545137
5063.0,-30.06780697801648,5.00221709616678,35.00358560426205,24.096482118498557,4.998325169879917,-26.5612159639113,-40.07608807934446,1.4917341557747177,-0.023867783669459186,-5.0099370780600605,40.00715185618738,42251.07744128548,25750.281458991984,25750.281458991984,68001.35890027747,77314.1976100745,77314.1976100745,25750.281458991984,103064.47906906648,103064.47906906648,103064.47906906648,127850.34426526613,91509.77005169888,56446.64988290974,38959.02240976571,24785.865196199647,0.0,63744.887605965356,21067.9854167697,1534.6707107237985,0.0,0.8868422660804649,2.815905196382182,0.0014959135982669303,354518.6454331327,1554841.6183813598,4.385782351395747,1554841.6183813598,4.385782351395747,0.8500000000000001,0.09555093797739604,4.027634451161993,1.267046836367808,1.0,0.0,4.027634451160853,1.2847678069269848,1.2850628446838952,3.1349123393709766,19312.404213223264,1969.3171687807014,4632.441516551485,4632.441516551485,5.558684630337479,5.00221709616678,-2.3354212972254427,7.337638393392223,3.4918824330503604,3.4918824330503604,0.9976806951572458,0.0,0.0,0.00022963090774144495,0.9906839115059177,0.00023179028656313583,198.97891539491062,0.0,0.0,0.0,0.03958263714736517,7.817938792234192e-05,0.00015145151981910303,0.0006099913589042627,0.09555093797739139,0.0716787162644,0.023872221712991387,0.09555092079635129,0.07167871626440349,0.02387222171299255,0.37527884665671507,0.37527884665671507,0.12498469235492696,0.0,4.986039988768368,4.981213498144484,5.000532612405038,4.986069294390575,4.981200111099213,5.000690117771626,24785.865196199647,21067.9854167697,0.85,1.0667735320301008,0.6628151531532632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519037033236182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.430129253642,1534.6707107237985,0.37527884665671507,0.12498469235492696,6.112874298809886,3.4918824330503604
5064.0,-30.06777390198184,5.002214864243349,35.00358487042368,24.096490954421483,4.99833215253909,-26.561185497116238,-40.07605717107651,1.4917437476735,-0.023814244781135585,-5.00992956063243,40.0071498339165,42251.08306736956,25750.267830811747,25750.267830811747,68001.3508981813,77314.20507149128,77314.20507149128,25750.267830811747,103064.47290230302,103064.47290230302,103064.47290230302,127850.32681946472,91509.76695024989,56446.644946128275,38959.024449024015,24785.853917161698,0.0,63744.878366185716,21067.97582958744,1534.6699124008887,0.0,0.8868423116499523,2.8159053706183883,0.0014959135982669303,354518.7493190694,1554841.5311738192,4.3857808202252535,1554841.5311738192,4.3857808202252535,0.85,0.09555092011808217,4.027634451161993,1.2670467698806895,1.0,0.0,4.027634451162191,1.284767762056301,1.2850627998029072,3.1349124488582043,19312.40355868729,1969.3171020366067,4632.441516551485,4632.441516551485,5.558681688437363,5.002214864243349,-2.335413359566204,7.337628223809553,3.491885424563158,3.491885424563158,0.997681549875188,0.0,0.0,0.00022963090774144495,0.990680499113726,0.00023179108496318982,198.97888831998372,0.0,0.0,0.0,0.03958263714736517,7.817966155051864e-05,0.0001514512461909263,0.0006099902568299913,0.09555092011808677,0.07167869949339196,0.023872220624694813,0.09555088191362392,0.07167869949338851,0.023872220624693657,0.3752787876652921,0.3752787876652921,0.12498469625354444,0.0,4.986052196782111,4.981234291726992,5.000519036514049,4.986115315851293,4.981331754799328,5.000479025741242,24785.853917161698,21067.97582958744,0.85,1.0667735611250846,0.6628153374872888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519035054584195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.42853156507,1534.6699124008887,0.3752787876652921,0.12498469625354444,6.112874298809886,3.491885424563158
5065.0,-30.067740805848008,5.0022126125035395,35.003584157802784,24.096485052164667,4.998332365107607,-26.56115568934785,-40.076030139438785,1.491747248607433,-0.023850086383845337,-5.009928241342384,40.00714898424642,42251.10485693193,25750.2702087772,25750.2702087772,68001.37506570913,77314.1804191857,77314.1804191857,25750.2702087772,103064.4506279629,103064.4506279629,103064.4506279629,127850.30315408131,91509.72898580466,56446.65342355089,38958.97284694863,24785.85252611842,0.0,63744.82537306705,21067.974647200655,1534.6698210744867,0.0,0.8868423214384106,2.8159059953808274,0.0014959135982669303,354518.7675507981,1554841.4945330126,4.385780491325395,1554841.4945330126,4.385780491325395,0.85,0.09555090738829711,4.027634451161993,1.2670467132842167,1.0,0.0,4.027634451161333,1.284767745679013,1.2850627834218584,3.1349124888197957,19312.39554659512,1969.3162850305782,4632.441516551485,4632.441516551485,5.558682201766122,5.0022126125035395,-2.335409938966954,7.337622551470494,3.4918884464265347,3.4918884464265347,0.9976824132647242,0.0,0.0,0.00022963090774144495,0.9906770846606263,0.0002317918838509412,198.9788612286117,0.0,0.0,0.0,0.03958263714736517,7.817990085995473e-05,0.0001514510068814902,0.000609989292979062,0.09555090738829547,0.07167868677475402,0.023872220613541453,0.095550898481928,0.07167868677475524,0.023872220613541863,0.37527872920929645,0.37527872920929645,0.12498469890390931,0.0,4.986056887366033,4.9812409237977135,5.000517894546647,4.986078154958534,4.981269959717849,5.000515835026704,24785.85252611842,21067.974647200655,0.85,1.0667748270974247,0.6628162303317491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451903307898888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.426933955698,1534.6698210744867,0.37527872920929645,0.12498469890390931,6.112874298809886,3.4918884464265347
5066.0,-30.0677077291959,5.002210400925939,35.0035834517327,24.096483934577577,4.998335872973497,-26.561125569541247,-40.075995529163606,1.4917537133188294,-0.023880668425761087,-5.009924097843883,40.007147749810095,42251.09501427388,25750.26538931198,25750.26538931198,68001.36040358586,77314.16160007652,77314.16160007652,25750.26538931198,103064.4269893885,103064.4269893885,103064.4269893885,127850.27453045105,91509.69819663274,56446.631610829994,38958.962873114164,24785.847541062543,0.0,63744.81041417671,21067.970409903162,1534.6694589916956,0.0,0.8868423469893073,2.815906880710674,0.0014959135982669303,354518.82481125154,1554841.4412997118,4.385779632795299,1554841.4412997118,4.385779632795299,0.85,0.09555089236790182,4.027634451161993,1.2670466088829562,1.0,0.0,4.027634451162152,1.2847677154372434,1.285062753173144,3.134912562611579,19312.389048786932,1969.3156224385425,4632.441516551485,4632.441516551485,5.558681161393522,5.002210400925939,-2.335404447664306,7.3376148485902455,3.4918914585920975,3.4918914585920975,0.9976832738834565,0.0,0.0,0.00022963090774144495,0.990673672230093,0.00023179268227096995,198.9788341531941,0.0,0.0,0.0,0.03958263714736517,7.818020726359305e-05,0.0001514507004778519,0.0006099880588972124,0.09555089236790545,0.07167867235419734,0.023872220013708124,0.09555090873252461,0.0716786723541946,0.023872220013707212,0.3752786703363734,0.3752786703363734,0.1249847013009462,0.0,4.986052621025749,4.98124073090321,5.000501393721265,4.986043429418146,4.981247835062732,5.000443268406627,24785.847541062543,21067.970409903162,0.85,1.0667748474229126,0.6628162314665434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519031102193605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.425337851513,1534.6694589916956,0.3752786703363734,0.1249847013009462,6.112874298809886,3.4918914585920975
5067.0,-30.06767469813075,5.0022081561981,35.00358274846666,24.09647834664213,4.99833443404704,-26.561095985475955,-40.07596472566945,1.4917557213922557,-0.02387555981465539,-5.009923395676396,40.00714641934341,42251.100994316206,25750.269367340705,25750.269367340705,68001.37036165691,77314.14469993903,77314.14469993903,25750.269367340705,103064.41406727974,103064.41406727974,103064.41406727974,127850.25754745939,91509.6673421627,56446.623636540106,38958.937450691774,24785.843480179654,0.0,63744.78093087143,21067.966958152705,1534.6692295003252,0.0,0.886842355378407,2.8159068955693645,0.0014959135982669303,354518.83451475017,1554841.3839252428,4.385779350914999,1554841.3839252428,4.385779350914999,0.85,0.0955508787295809,4.027634451161993,1.2670464879972858,1.0,0.0,4.027634451161052,1.2847677060435223,1.2850627437772657,3.134912585532839,19312.382537198093,1969.3149584412713,4632.441516551485,4632.441516551485,5.558682020126161,5.0022081561981,-2.335401478822376,7.337609635020476,3.4918944791203606,3.4918944791203606,0.9976841368915316,0.0,0.0,0.00022963090774144495,0.990670264515303,0.00023179347959312633,198.97880711509978,0.0,0.0,0.0,0.03958263714736517,7.818047996685692e-05,0.00015145042777458802,0.0006099869605481518,0.0955508787295796,0.0716786590976025,0.023872219631977103,0.09555089585209325,0.07167865909760347,0.023872219631977425,0.3752786107202819,0.3752786107202819,0.12498470256278867,0.0,4.986051397533913,4.981238472385144,5.000503275814026,4.986047835861768,4.981230772953495,5.000512139205284,24785.843480179654,21067.966958152705,0.85,1.0667754970465986,0.6628166318452922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519029126562486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.423742460249,1534.6692295003252,0.3752786107202819,0.12498470256278867,6.112874298809886,3.4918944791203606
5068.0,-30.067641675264838,5.0022059763363504,35.003582049863304,24.09648218834775,4.9983394879471,-26.561065759458735,-40.0759338523261,1.4917635721409555,-0.023855224639987682,-5.009918075768401,40.0071451486219,42251.10655134131,25750.261583409967,25750.261583409967,68001.36813475128,77314.13992262268,77314.13992262268,25750.261583409967,103064.40150603265,103064.40150603265,103064.40150603265,127850.23929989386,91509.65124249173,56446.61787121025,38958.92596809054,24785.837793861214,0.0,63744.76376195175,21067.962124782032,1534.6688018174998,0.0,0.8868423870462069,2.8159072494274415,0.0014959135982669303,354518.90803243086,1554841.3291272,4.3857782868522355,1554841.3291272,4.3857782868522355,0.85,0.09555086254583238,4.027634451161993,1.2670464495336637,1.0,0.0,4.027634451160126,1.2847676693179049,1.2850627070432143,3.1349126751456176,19312.379139491448,1969.3146119716162,4632.441516551485,4632.441516551485,5.558680339817687,5.0022059763363504,-2.3353951222830687,7.33760109861942,3.491897485962339,3.491897485962339,0.9976849959892398,0.0,0.0,0.00022963090774144495,0.9906668576590344,0.0002317942767198929,198.97878008372444,0.0,0.0,0.0,0.03958263714736517,7.818075328937795e-05,0.000151450154452067,0.0006099858597049499,0.09555086254583367,0.0716786438690792,0.023872218676754476,0.09555088464317495,0.07167864386907823,0.023872218676754157,0.37527855038421254,0.37527855038421254,0.12498470402070541,0.0,4.986051666248898,4.981246598826658,5.00047994648628,4.986062851128395,4.981289216389484,5.0003967438610175,24785.837793861214,21067.962124782032,0.85,1.0667757494355987,0.6628168975435177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519027153654762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.42214725828,1534.6688018174998,0.37527855038421254,0.12498470402070541,6.112874298809886,3.491897485962339
5069.0,-30.067608628600638,5.002203741697996,35.00358135485648,24.096482048649364,4.998336716767054,-26.561036294592295,-40.07590308375654,1.4917643827586975,-0.023728609989632332,-5.009918369385744,40.007143856171794,42251.11266690081,25750.268156602484,25750.268156602484,68001.38082350329,77314.15056196091,77314.15056196091,25750.268156602484,103064.4187185634,103064.4187185634,103064.4187185634,127850.25309207907,91509.64738180138,56446.60948674115,38958.93099451136,24785.834373515685,0.0,63744.765368027045,21067.959217488333,1534.6686349708236,0.0,0.8868423902311431,2.8159055521021568,0.0014959135982669303,354518.9039748291,1554841.273392143,4.385778179835897,1554841.273392143,4.385778179835897,0.85,0.09555084916345244,4.027634451161993,1.267046348429285,1.0,0.0,4.027634451162928,1.2847676655258546,1.2850627032502935,3.1349126843984547,19312.378324723664,1969.3145288884243,4632.441516551485,4632.441516551485,5.558681758765448,5.002203741697996,-2.3353928783725406,7.337596620070537,3.491900508631041,3.491900508631041,0.9976858596088689,0.0,0.0,0.00022963090774144495,0.990663448360237,0.000231795074423644,198.97875303287597,0.0,0.0,0.0,0.03958263714736517,7.81810256852131e-05,0.00015144988205623185,0.0006099847625941,0.09555084916345499,0.07167863094103637,0.023872218222418633,0.09555081700364172,0.07167863094103445,0.023872218222417994,0.3752784901006761,0.3752784901006761,0.12498470410724347,0.0,4.986079396962907,4.981281533320782,5.000486043031003,4.9861897593960975,4.981420713257307,5.0005098709609115,24785.834373515685,21067.959217488333,0.85,1.066775921613342,0.6628169767817991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519025181237306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.42055299309,1534.6686349708236,0.3752784901006761,0.12498470410724347,6.112874298809886,3.491900508631041
5070.0,-30.067575617325,5.002201447186139,35.00358063116477,24.096471710968785,4.998332080154578,-26.561007048090616,-40.075868578255154,1.491763510920204,-0.02373589576171753,-5.0099189906816255,40.00714163064806,42251.10308985312,25750.27534142286,25750.27534142286,68001.37843127598,77314.12737355813,77314.12737355813,25750.27534142286,103064.402714981,103064.402714981,103064.402714981,127850.22813763586,91509.6089526359,56446.58466893076,38958.91587078349,24785.825422654856,0.0,63744.74129343835,21067.951609256626,1534.6681545051256,0.0,0.8868423951267181,2.8159055752794533,0.0014959135982669303,354518.895388922,1554841.1774196276,4.385778015340767,1554841.1774196276,4.385778015340767,0.85,0.09555083493223285,4.027634451161993,1.2670462275436152,1.0,0.0,4.027634451161263,1.2847676696042944,1.2850627073296699,3.134912674446809,19312.37021455601,1969.3137018814793,4632.441516551485,4632.441516551485,5.5586833097446355,5.002201447186139,-2.335390910984865,7.337592358171005,3.491903511142365,3.491903511142365,0.9976867174692472,0.0,0.0,0.00022963090774144495,0.9906600427249723,0.0002317958712756877,198.97872601100275,0.0,0.0,0.0,0.03958263714736517,7.81813311653541e-05,0.00015144957657609086,0.00060998353223176,0.0955508349322316,0.07167861735973607,0.02387221757249553,0.09555078840303897,0.071678617359737,0.02387221757249584,0.37527843149093876,0.37527843149093876,0.12498470486629529,0.0,4.986100373219983,4.981299507614494,5.000516031380812,4.986183094919909,4.981370223876581,5.000634803558285,24785.825422654856,21067.951609256626,0.85,1.066776286976253,0.6628170768684615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451902320739894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.41896030542,1534.6681545051256,0.37527843149093876,0.12498470486629529,6.112874298809886,3.491903511142365
5071.0,-30.067542676097748,5.002199218694347,35.00357990091518,24.096475657448195,4.998336576452296,-26.560976951297008,-40.07584151169283,1.4917708516515937,-0.02370648282106913,-5.009913704444347,40.00713999225339,42251.12407677022,25750.26741901501,25750.26741901501,68001.39149578522,77314.12521791307,77314.12521791307,25750.26741901501,103064.39263692808,103064.39263692808,103064.39263692808,127850.21012104762,91509.5952819996,56446.59414085708,38958.89015682502,24785.817484119547,0.0,63744.70764094457,21067.944861501615,1534.6675983917721,0.0,0.8868424279542231,2.8159058059731983,0.0014959135982669303,354518.9684413046,1554841.1067662132,4.385776912311078,1554841.1067662132,4.385776912311078,0.85,0.09555081882522302,4.027634451161993,1.2670461973221974,1.0,0.0,4.027634451161433,1.2847676352645274,1.285062672982017,3.134912758237969,19312.367329477685,1969.3134076853653,4632.441516551485,4632.441516551485,5.5586815995432595,5.002199218694347,-2.3353846185329914,7.3375838372273385,3.491906491867452,3.491906491867452,0.9976875691049862,0.0,0.0,0.00022963090774144495,0.9906566443288993,0.0002317966664393634,198.97869904647595,0.0,0.0,0.0,0.03958263714736517,7.818157078870672e-05,0.00015144933695273823,0.0006099825671164896,0.09555081882522004,0.07167860210185356,0.023872216723366476,0.09555076514351177,0.07167860210185581,0.02387221672336722,0.3752783732146116,0.3752783732146116,0.12498470761685865,0.0,4.986119733704925,4.981326080698977,5.000513730993248,4.9862072216232605,4.981442420871929,5.000514580093352,24785.817484119547,21067.944861501615,0.85,1.0667770551057716,0.6628177560207591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451902123567483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.417368010354,1534.6675983917721,0.3752783732146116,0.12498470761685865,6.112874298809886,3.491906491867452
5072.0,-30.067509716840757,5.002196934817027,35.00357917398334,24.096470279060327,4.998333608536826,-26.560947584769604,-40.07580697126684,1.4917714764656314,-0.023667030311969484,-5.009914114192635,40.00713862839165,42251.11421623763,25750.27406527844,25750.27406527844,68001.38828151606,77314.11549570954,77314.11549570954,25750.27406527844,103064.38956098798,103064.38956098798,103064.38956098798,127850.2032210786,91509.57101551308,56446.569736041165,38958.89031052435,24785.813660090615,0.0,63744.703970614966,21067.94161107702,1534.6674085940033,0.0,0.886842430806807,2.8159052399474174,0.0014959135982669303,354518.9627788478,1554841.04795164,4.385776816462042,1554841.04795164,4.385776816462042,0.85,0.09555080637272333,4.027634451161993,1.2670460989652206,1.0,0.0,4.027634451161215,1.2847676323416624,1.2850626700584806,3.1349127653699416,19312.362208230017,1969.3128854634374,4632.441516551485,4632.441516551485,5.558683034264757,5.002196934817027,-2.3353824990320904,7.337579433849117,3.4919094886844046,3.4919094886844046,0.9976884253384013,0.0,0.0,0.00022963090774144495,0.9906532440853644,0.00023179746204077207,198.978672067198,0.0,0.0,0.0,0.03958263714736517,7.818187658000981e-05,0.00015144903116143515,0.0006099813355009025,0.09555080637272742,0.0716785896731712,0.023872216699556217,0.09555073442707988,0.07167858967316813,0.023872216699555197,0.37527831573865544,0.37527831573865544,0.12498471002177342,0.0,4.9861453600067875,4.981353028694173,5.000535385974388,4.986247083880642,4.981460041878563,5.000621226870294,24785.813660090615,21067.94161107702,0.85,1.0667770661051832,0.6628176394969932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519019268135158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.415775412363,1534.6674085940033,0.37527831573865544,0.12498471002177342,6.112874298809886,3.4919094886844046
5073.0,-30.06747676951808,5.002194681946874,35.00357843992287,24.09646933609622,4.998335774008255,-26.56091771558907,-40.07577613284809,1.4917767200792071,-0.023669492678948245,-5.009910492422881,40.007136966890755,42251.11968409352,25750.27034441831,25750.27034441831,68001.39002851183,77314.10298330424,77314.10298330424,25750.27034441831,103064.37332772255,103064.37332772255,103064.37332772255,127850.17957562294,91509.54604200542,56446.56274279445,38958.87033245663,24785.80624790039,0.0,63744.676580357016,21067.93531071533,1534.6669195681707,0.0,0.8868424552491736,2.8159056950337003,0.0014959135982669303,354519.01282937074,1554840.9763018077,4.385775995179557,1554840.9763018077,4.385775995179557,0.85,0.0955507915860132,4.027634451161993,1.2670460143452513,1.0,0.0,4.0276344511618065,1.284767607812164,1.2850626455233491,3.1349128252234415,19312.356937771197,1969.3123480262066,4632.441516551485,4632.441516551485,5.558682231046817,5.002194681946874,-2.3353774373197176,7.337572119266592,3.491912465079237,3.491912465079237,0.9976892757369249,0.0,0.0,0.00022963090774144495,0.9906498450856197,0.00023179825735661268,198.97864509769633,0.0,0.0,0.0,0.03958263714736517,7.818214959785131e-05,0.00015144875814359363,0.0006099802358848381,0.0955507915860142,0.07167857535754012,0.02387221622847409,0.09555072205528499,0.07167857535753937,0.023872216228473835,0.375278258943456,0.375278258943456,0.12498471360192807,0.0,4.986163111556834,4.981375258751541,5.000539686676234,4.986240999743927,4.981471063079255,5.000563775508056,24785.80624790039,21067.93531071533,0.85,1.0667775518915492,0.6628180100785585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451901729951913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.414184273608,1534.6669195681707,0.375278258943456,0.12498471360192807,6.112874298809886,3.491912465079237
5074.0,-30.067443846737138,5.002192423321584,35.003577711426004,24.096463468764,4.99833613410447,-26.560888049064545,-40.075745329353936,1.4917803364318942,-0.023713290363502892,-5.009908583415332,40.00713566082239,42251.12517565142,25750.271035034857,25750.271035034857,68001.39621068627,77314.07765131406,77314.07765131406,25750.271035034857,103064.34868634891,103064.34868634891,103064.34868634891,127850.15044431036,91509.50752786084,56446.55505219821,38958.83608406959,24785.801757961453,0.0,63744.63784203104,21067.931494267235,1534.6666363590298,0.0,0.8868424696903205,2.8159064931304734,0.0014959135982669303,354519.0392106267,1554840.9199794922,4.385775509945831,1554840.9199794922,4.385775509945831,0.85,0.09555077833813092,4.027634451161993,1.2670459093945103,1.0,0.0,4.0276344511624895,1.2847675908949536,1.285062628602254,3.1349128665024866,19312.348809669384,1969.3115191904865,4632.441516551485,4632.441516551485,5.558682380129445,5.002192423321584,-2.335373626773054,7.3375660500946385,3.491915447021436,3.491915447021436,0.9976901277204103,0.0,0.0,0.00022963090774144495,0.9906464486302765,0.0002317990520825523,198.97861814829096,0.0,0.0,0.0,0.03958263714736517,7.818242230737835e-05,0.0001514484854340666,0.000609979137510552,0.09555077833813205,0.07167856222353906,0.023872216114592993,0.0955507330595898,0.07167856222353822,0.023872216114592705,0.37527820242460574,0.37527820242460574,0.12498471708388505,0.0,4.9861688226077945,4.981380850558935,5.000545753231847,4.986195293051821,4.9814068463356875,5.000573649026421,24785.801757961453,21067.931494267235,0.85,1.066778297167585,0.662818499029772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519015331616454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.412593994412,1534.6666363590298,0.37527820242460574,0.12498471708388505,6.112874298809886,3.491915447021436
5075.0,-30.06741093258124,5.002190272206381,35.00357700625305,24.096466751676076,4.9983447507352725,-26.5608575646059,-40.07571064922956,1.4917913827599492,-0.02378305233366973,-5.009901290365871,40.00713488318833,42251.11445366251,25750.258133824416,25750.258133824416,68001.37258748693,77314.05616824236,77314.05616824236,25750.258133824416,103064.31430206678,103064.31430206678,103064.31430206678,127850.1124639282,91509.47620875637,56446.534494176776,38958.82412731066,24785.79816186143,0.0,63744.62228917209,21067.928437582214,1534.6662810149014,0.0,0.8868425096123496,2.815908260704512,0.0014959135982669303,354519.13999589154,1554840.8864451458,4.385774168534778,1554840.8864451458,4.385774168534778,0.85,0.09555076282368337,4.027634451161993,1.2670457775192339,1.0,0.0,4.027634451161384,1.2847675392205007,1.2850625769159343,3.134912992591372,19312.34220002317,1969.310845194146,4632.441516551485,4632.441516551485,5.558679595159489,5.002190272206381,-2.335365847263029,7.33755611946941,3.4919184234727183,3.4919184234727183,0.9976909781350624,0.0,0.0,0.00022963090774144495,0.9906430530772825,0.00023179984660280143,198.97859120595305,0.0,0.0,0.0,0.03958263714736517,7.818272933854552e-05,0.00015144817840289943,0.0006099779009012455,0.09555076282368373,0.07167854734783176,0.023872215475851975,0.09555077521480056,0.07167854734783148,0.023872215475851884,0.37527814513226765,0.37527814513226765,0.12498472059727944,0.0,4.986155933563964,4.981376362898118,5.000507633564666,4.986118238032191,4.9813722745102496,5.000369021125891,24785.79816186143,21067.928437582214,0.85,1.0667781868563664,0.6628184925466167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519013365180158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.411004321806,1534.6662810149014,0.37527814513226765,0.12498472059727944,6.112874298809886,3.4919184234727183
5076.0,-30.067378002029493,5.0021880648218,35.003576319394,24.096466542128496,4.998342540890983,-26.560828148122717,-40.07568368744103,1.4917926869841676,-0.023670864351686305,-5.009901652540515,40.00713400627343,42251.135810442225,25750.26488614974,25750.26488614974,68001.40069659197,77314.06418251927,77314.06418251927,25750.26488614974,103064.32906866902,103064.32906866902,103064.32906866902,127850.12629772535,91509.46999719006,56446.54162511302,38958.80930230781,24785.79722905633,0.0,63744.606531364145,21067.92764469788,1534.6662578469636,0.0,0.8868425109441693,2.8159067448678434,0.0014959135982669303,354519.13499086956,1554840.8486294572,4.385774123784605,1554840.8486294572,4.385774123784605,0.85,0.09555075062203994,4.027634451161993,1.2670457566389812,1.0,0.0,4.027634451161585,1.284767533119372,1.2850625708134045,3.134913007478507,19312.340889121835,1969.3107115194114,4632.441516551485,4632.441516551485,5.55868105277645,5.0021880648218,-2.335363664085334,7.337551728907133,3.491921428591834,3.491921428591834,0.997691836740524,0.0,0.0,0.00022963090774144495,0.9906396558454035,0.00023180064152134096,198.97856425020137,0.0,0.0,0.0,0.03958263714736517,7.818296803826945e-05,0.0001514479397031755,0.0006099769395060138,0.09555075062204409,0.07167853527863997,0.023872215343404116,0.09555072247971162,0.07167853527863687,0.02387221534340308,0.37527808661337947,0.37527808661337947,0.1249847214592373,0.0,4.986171042644685,4.981398281831559,5.000502291400778,4.986230788188834,4.981485269183565,5.000480234147403,24785.79722905633,21067.92764469788,0.85,1.0667788915307426,0.6628189914334709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451901139925956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.409415573838,1534.6662578469636,0.37527808661337947,0.1249847214592373,6.112874298809886,3.491921428591834
5077.0,-30.067345108207917,5.00218578576333,35.00357560329808,24.096456309221708,4.998337117642581,-26.56079908599946,-40.075649216864235,1.4917910954340823,-0.02365946686660436,-5.009902835721766,40.00713178096641,42251.125869815194,25750.273487016424,25750.273487016424,68001.39935683162,77314.04469277931,77314.04469277931,25750.273487016424,103064.31817979574,103064.31817979574,103064.31817979574,127850.10664425541,91509.4349957605,56446.516172796386,38958.79869218235,24785.788464459674,0.0,63744.587156642025,21067.920194790724,1534.6658011289455,0.0,0.8868425129800964,2.8159064570602292,0.0014959135982669303,354519.1186400621,1554840.7526663083,4.385774055375881,1554840.7526663083,4.385774055375881,0.8500000000000001,0.09555073682504212,4.027634451161993,1.2670456472923979,1.0,0.0,4.027634451164234,1.284767540564604,1.2850625782603462,3.1349129893116765,19312.3335023504,1969.309958278352,4632.441516551485,4632.441516551485,5.558682909435978,5.00218578576333,-2.335362122533566,7.337547908296896,3.491924413151163,3.491924413151163,0.9976926894717609,0.0,0.0,0.00022963090774144495,0.9906362624152708,0.00023180143555575253,198.978537324523,0.0,0.0,0.0,0.03958263714736517,7.818327321622889e-05,0.00015144763452521606,0.0006099757103607507,0.09555073682503867,0.07167852206479232,0.023872214760246348,0.09555068449706362,0.0716785220647949,0.023872214760247208,0.3752780287122595,0.3752780287122595,0.12498472216313468,0.0,4.986185958160945,4.981409680662068,5.000527764671062,4.986243368855185,4.981453027059331,5.000627408213006,24785.788464459674,21067.920194790724,0.85,1.0667791947531038,0.6628190369480295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519009432360188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.407828251473,1534.6658011289455,0.3752780287122595,0.12498472216313468,6.112874298809886,3.491924413151163
5078.0,-30.06731226735884,5.0021836619531745,35.003574897179966,24.0964644815773,4.9983482414492775,-26.56076841676577,-40.075618273671694,1.491804390856172,-0.02370375519353729,-5.009893313617055,40.007130639401836,42251.130420780035,25750.2548572186,25750.2548572186,68001.38527799863,77314.03274398841,77314.03274398841,25750.2548572186,103064.287601207,103064.287601207,103064.287601207,127850.06931575472,91509.41425571831,56446.51193250971,38958.78035912066,24785.781714547717,0.0,63744.56207366838,21067.914457365558,1534.6652146695967,0.0,0.8868425655609735,2.8159081502256536,0.0014959135982669303,354519.2502294684,1554840.7034379884,4.385772288617874,1554840.7034379884,4.385772288617874,0.85,0.09555071916298241,4.027634451161993,1.2670455676177514,1.0,0.0,4.027634451163301,1.2847674783689498,1.2850625160504092,3.134913141072962,19312.32912533057,1969.3095119465434,4632.441516551485,4632.441516551485,5.558678887842233,5.0021836619531745,-2.335352719524666,7.3375363814778405,3.4919273724098945,3.4919273724098945,0.9976935349742556,0.0,0.0,0.00022963090774144495,0.9906328744624705,0.0002318022283139407,198.97851044221318,0.0,0.0,0.0,0.03958263714736517,7.818354716617571e-05,0.00015144736057526924,0.000609974606990507,0.09555071916298606,0.07167850569612653,0.023872213466859526,0.09555071110166716,0.0716785056961238,0.023872213466858618,0.3752779706817471,0.3752779706817471,0.12498472460649192,0.0,4.9861830586298765,4.981419599225944,5.000486371957209,4.9861895584235185,4.981477372627523,5.000338905405272,24785.781714547717,21067.914457365558,0.85,1.0667793936588776,0.6628193691557753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519007467655196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.406241290964,1534.6652146695967,0.3752779706817471,0.12498472460649192,6.112874298809886,3.4919273724098945
5079.0,-30.06727940685939,5.0021815093840125,35.00357422554274,24.096458579320483,4.998348597629931,-26.560738806725723,-40.07558747017754,1.4918079974962808,-0.0237389495010234,-5.00989234163103,40.00713023149637,42251.13569447022,25750.258308299446,25750.258308299446,68001.39400276967,77314.00743478797,77314.00743478797,25750.258308299446,103064.26574308742,103064.26574308742,103064.26574308742,127850.04887783686,91509.37578783123,56446.50404751339,38958.74637813094,24785.78313474944,0.0,63744.529512880385,21067.915664537024,1534.6652925644087,0.0,0.8868425719830904,2.8159087259479185,0.0014959135982669303,354519.2636616967,1554840.6858476554,4.385772072829805,1554840.6858476554,4.385772072829805,0.85,0.09555070682411738,4.027634451161993,1.267045462667011,1.0,0.0,4.027634451161381,1.284767461497178,1.285062499174763,3.1349131822411427,19312.32100699103,1969.3086841062984,4632.441516551485,4632.441516551485,5.55867963282322,5.0021815093840125,-2.335349546808153,7.337531056192166,3.4919303747034363,3.4919303747034363,0.9976943927724103,0.0,0.0,0.00022963090774144495,0.9906294844949787,0.00023180302154898047,198.9784835438256,0.0,0.0,0.0,0.03958263714736517,7.818381988021018e-05,0.00015144708786123476,0.0006099735085980664,0.09555070682411781,0.07167849369125658,0.023872213132861232,0.09555073617913629,0.07167849369125626,0.023872213132861125,0.3752779124655172,0.3752779124655172,0.12498472440186285,0.0,4.986176756242344,4.981417075072613,5.000468721945026,4.9861533921300065,4.981408825960159,5.0003999699313795,24785.78313474944,21067.915664537024,0.85,1.066780075442068,0.6628197904564163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451900550611471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.4046543657,1534.6652925644087,0.3752779124655172,0.12498472440186285,6.112874298809886,3.4919303747034363
5080.0,-30.067246605226522,5.002179225879438,35.00357352068403,24.096443701442354,4.9983391713714544,-26.560710227900696,-40.075556841306366,1.4918027940456762,-0.023714068455149118,-5.009896286078125,40.00712792057123,42251.14135603976,25750.27402054893,25750.27402054893,68001.4153765887,77313.98543987049,77313.98543987049,25750.27402054893,103064.25946041942,103064.25946041942,103064.25946041942,127850.03453608991,91509.33669791323,56446.49261408262,38958.71564870067,24785.775075670488,0.0,63744.490724371164,21067.908814319915,1534.6649398333307,0.0,0.8868425602797124,2.8159079387331305,0.0014959135982669303,354519.2091519507,1554840.5861923564,4.385772466072312,1554840.5861923564,4.385772466072312,0.85,0.09555069387059886,4.027634451161993,1.267045411565341,1.0,0.0,4.027634451162761,1.2847674858387894,1.2850625235219644,3.1349131228460854,19312.312757376843,1969.3078428797646,4632.441516551485,4632.441516551485,5.558683024609047,5.002179225879438,-2.335350024518606,7.337529250398044,3.4919333647816613,3.4919333647816613,0.9976952470804746,0.0,0.0,0.00022963090774144495,0.9906261006127939,0.0002318038133655039,198.97845669363127,0.0,0.0,0.0,0.03958263714736517,7.818409104911925e-05,0.0001514468166923257,0.0006099724164288262,0.09555069387060051,0.07167848128360342,0.02387221258699709,0.0955506862444432,0.07167848128360219,0.023872212586996677,0.3752778533524675,0.3752778533524675,0.12498472349164017,0.0,4.9861793485343355,4.9814070308551095,5.000509257488716,4.986182217622968,4.9813593565844485,5.000663900214761,24785.775075670488,21067.908814319915,0.85,1.0667810598820897,0.6628202825987292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519003543401066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.403068928792,1534.6649398333307,0.3752778533524675,0.12498472349164017,6.112874298809886,3.4919333647816613
5081.0,-30.06721378648445,5.002177044284245,35.00357279687613,24.096447403449588,4.99834546230101,-26.560680061850935,-40.07552596796302,1.4918117376675135,-0.023727751045782952,-5.009889328714391,40.007125958919225,42251.146123041355,25750.261791423116,25750.261791423116,68001.40791446448,77313.97487399785,77313.97487399785,25750.261791423116,103064.23666542096,103064.23666542096,103064.23666542096,127850.00117232834,91509.31539326746,56446.48664231086,38958.698612174,24785.76450690738,0.0,63744.46311908138,21067.899830871273,1534.6641937099628,0.0,0.886842602780066,2.8159089305357536,0.0014959135982669303,354519.30529828963,1554840.5015989596,4.385771038027759,1554840.5015989596,4.385771038027759,0.85,0.0955506758132694,4.027634451161993,1.2670453137578441,1.0,0.0,4.027634451162384,1.2847674440007515,1.2850624816743186,3.134913224933521,19312.30826120195,1969.3073843975212,4632.441516551485,4632.441516551485,5.558680384721255,5.002177044284245,-2.335342528983514,7.337519573267759,3.4919363117734212,3.4919363117734212,0.9976960890781204,0.0,0.0,0.00022963090774144495,0.9906227149780624,0.00023180460559753081,198.97842982943925,0.0,0.0,0.0,0.03958263714736517,7.818436438331184e-05,0.00015144654335813313,0.0006099713155386155,0.09555067581327226,0.07167846456797067,0.023872211245301585,0.09555067802299623,0.07167846456796853,0.02387221124530087,0.3752777930640619,0.3752777930640619,0.12498472553509964,0.0,4.986173149840738,4.981401561175915,5.000500867146002,4.986161577668611,4.981392906665576,5.000480533707389,24785.76450690738,21067.899830871273,0.85,1.0667814048010833,0.662820644423842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519001584203974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.401483407943,1534.6641937099628,0.3752777930640619,0.12498472553509964,6.112874298809886,3.4919363117734212
