time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5082.0,-30.06718100575069,5.002174841504177,35.00357209021849,24.096441571041964,4.99834537671807,-26.560650567757936,-40.07549142753703,1.491814938725355,-0.0237537725302559,-5.009888095767882,40.00712501084366,42251.13546225644,25750.264333608284,25750.264333608284,68001.39979586472,77313.95164291601,77313.95164291601,25750.264333608284,103064.2159765243,103064.2159765243,103064.2159765243,127849.97861639445,91509.27885702747,56446.462676368115,38958.68464517706,24785.76263987015,0.0,63744.44728504721,21067.898243889627,1534.664077672101,0.0,0.8868426124854331,2.8159094162354275,0.0014959135982669303,354519.32233682764,1554840.4607145768,4.385770711919978,1554840.4607145768,4.385770711919978,0.85,0.09555066227097404,4.027634451161993,1.267045215400867,1.0,0.0,4.02763445116351,1.2847674290262838,1.285062466696412,3.134913261472163,19312.30055052106,1969.3065981268896,4632.441516551485,4632.441516551485,5.55868093349994,5.002174841504177,-2.3353392071195023,7.337514048623679,3.4919392857020037,3.4919392857020037,0.997696938772001,0.0,0.0,0.00022963090774144495,0.9906193332767941,0.00023180539691454072,198.9784029963666,0.0,0.0,0.0,0.03958263714736517,7.818467018471696e-05,0.000151446237556728,0.000609970083882341,0.09555066227097188,0.071678451290239,0.023872210980732875,0.09555068832494883,0.07167845129024063,0.023872210980733412,0.3752777321061974,0.3752777321061974,0.12498472700035808,0.0,4.986164916280586,4.98138917706018,5.000505094539278,4.98613432323765,4.981341984124015,5.000524348296381,24785.76263987015,21067.898243889627,0.85,1.0667815424264584,0.6628206418250246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45189996239855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.399899323234,1534.664077672101,0.3752777321061974,0.12498472700035808,6.112874298809886,3.4919392857020037
5083.0,-30.067148163049755,5.002172689788801,35.00357139053334,24.09645082606005,4.998349600472118,-26.56062058691319,-40.07546058911828,1.4918220243355347,-0.02362498905921484,-5.0098834556848795,40.00712380061607,42251.14043869812,25750.25820584505,25750.25820584505,68001.39864454317,77313.97206356969,77313.97206356969,25750.25820584505,103064.23026941474,103064.23026941474,103064.23026941474,127849.98788734808,91509.28769215963,56446.45606728795,38958.70180541298,24785.757617933334,0.0,63744.459423346314,21067.893975243333,1534.6637065547206,0.0,0.8868426404752477,2.815908266299393,0.0014959135982669303,354519.3864598359,1554840.4085252702,4.385769771440752,1554840.4085252702,4.385769771440752,0.85,0.09555064631325487,4.027634451161993,1.267045147814788,1.0,0.0,4.027634451163249,1.2847673958799803,1.285062433542497,3.1349133423512283,19312.302415104958,1969.3067882615326,4632.441516551485,4632.441516551485,5.558679610706504,5.002172689788801,-2.3353333847774334,7.337506074566234,3.4919422496038237,3.4919422496038237,0.9976977856010925,0.0,0.0,0.00022963090774144495,0.9906159451954037,0.0002318061897299151,198.97837611257728,0.0,0.0,0.0,0.03958263714736517,7.818494321157709e-05,0.00015144596452986787,0.000609968984229953,0.09555064631325785,0.07167843611220785,0.023872210201049997,0.0955506292141371,0.07167843611220562,0.023872210201049248,0.3752776701896436,0.3752776701896436,0.12498472876293812,0.0,4.986181862809019,4.981417130660191,5.000488986053881,4.986258466625657,4.981537764731399,5.000433374241425,24785.757617933334,21067.893975243333,0.85,1.0667813212270767,0.6628205936785104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518997666037736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.398315571052,1534.6637065547206,0.3752776701896436,0.12498472876293812,6.112874298809886,3.4919422496038237
5084.0,-30.067115415536296,5.002170567189631,35.003570710177,24.096444469783478,4.998353018023152,-26.560590772381424,-40.07542975069953,1.4918283748682943,-0.023736194283856094,-5.009879793106022,40.007122964239564,42251.1451307812,25750.254711900427,25750.254711900427,68001.39984268163,77313.93240093252,77313.93240093252,25750.254711900427,103064.18711283295,103064.18711283295,103064.18711283295,127849.94244791556,91509.23615606615,56446.44888591505,38958.65252239011,24785.755335082602,0.0,63744.40785747272,21067.892034820212,1534.663508749432,0.0,0.8868426621381496,2.815910154461842,0.0014959135982669303,354519.4370743624,1554840.3724577497,4.385769043550674,1554840.3724577497,4.385769043550674,0.85,0.0955506316147553,4.027634451161993,1.2670450450619684,1.0,0.0,4.027634451164058,1.2847673661723518,1.285062403828046,3.134913414839714,19312.2915388251,1969.3056791896418,4632.441516551485,4632.441516551485,5.558678856472562,5.002170567189631,-2.3353282591810203,7.337498826370651,3.4919452252388585,3.4919452252388585,0.997698635782531,0.0,0.0,0.00022963090774144495,0.9906125669460745,0.00023180698024997422,198.97834930671203,0.0,0.0,0.0,0.03958263714736517,7.818521623931797e-05,0.000151445691502127,0.0006099678845740178,0.09555063161475402,0.07167842210085613,0.023872209513897888,0.09555068330242265,0.07167842210085709,0.023872209513898207,0.375277609945037,0.375277609945037,0.12498472953248373,0.0,4.98617281806122,4.9814124617025755,5.000466799137143,4.986143598822139,4.981400747518251,5.000385015094139,24785.755335082602,21067.892034820212,0.85,1.0667822029930405,0.6628212034732727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518995704389293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.39673415297,1534.663508749432,0.375277609945037,0.12498472953248373,6.112874298809886,3.4919452252388585
5085.0,-30.06708272394506,5.002168332916158,35.0035700133756,24.096434551198058,4.998345621981549,-26.560562089580362,-40.075399121828355,1.4918249876168064,-0.02367123542802574,-5.00988280342917,40.00712112452703,42251.15028370011,25750.268112816717,25750.268112816717,68001.41839651682,77313.92218040627,77313.92218040627,25750.268112816717,103064.19029322299,103064.19029322299,103064.19029322299,127849.9400686918,91509.2097069381,56446.43781023147,38958.63544078514,24785.749775468805,0.0,63744.38521625394,21067.887309148482,1534.6632794554785,0.0,0.8868426534817226,2.8159089498677234,0.0014959135982669303,354519.3954735976,1554840.2931228238,4.385769334413239,1554840.2931228238,4.385769334413239,0.8499999999999999,0.0955506186549597,4.027634451161993,1.267044964837842,1.0,0.0,4.027634451162126,1.284767382017827,1.28506241967716,3.134913376175756,19312.28595694841,1969.3051099966258,4632.441516551485,4632.441516551485,5.558681749313462,5.002168332916158,-2.335328048513321,7.337496381429479,3.4919482060710907,3.4919482060710907,0.997699487448883,0.0,0.0,0.00022963090774144495,0.9906091944781028,0.00023180776942255697,198.9783225466298,0.0,0.0,0.0,0.03958263714736517,7.818548741270401e-05,0.00015144542032874094,0.0006099667923867458,0.09555061865496062,0.07167840953229553,0.023872209122665085,0.09555062721873434,0.07167840953229485,0.02387220912266486,0.37527754907752203,0.37527754907752203,0.12498472912810464,0.0,4.986181712957318,4.981414472745826,5.000496362842057,4.986211568001124,4.9814167950480055,5.000608894217578,24785.749775468805,21067.887309148482,0.85,1.0667828729670985,0.6628215197364026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518993748426792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.39515192272,1534.6632794554785,0.37527754907752203,0.12498472912810464,6.112874298809886,3.4919482060710907
5086.0,-30.06705003209034,5.002166151003295,35.00356929433554,24.09643350346016,4.998348557663282,-26.56053237327578,-40.0753683183342,1.4918308988487878,-0.023688906615461747,-5.009878163299878,40.00711908317565,42251.15481009576,25750.261829543513,25750.261829543513,68001.41663963927,77313.90607304857,77313.90607304857,25750.261829543513,103064.16790259207,103064.16790259207,103064.16790259207,127849.90762984434,91509.18155379593,56446.43029084338,38958.61251439172,24785.73972725227,0.0,63744.352241643996,21067.878768164428,1534.6626159742545,0.0,0.8868426844805478,2.8159097235850106,0.0014959135982669303,354519.4595972549,1554840.2050925202,4.385768292829022,1554840.2050925202,4.385768292829022,0.85,0.0955506015669587,4.027634451161993,1.267044869228266,1.0,0.0,4.027634451162396,1.2847673543652365,1.2850623920182194,3.134913443649821,19312.280015453194,1969.3045041327257,4632.441516551485,4632.441516551485,5.5586803929502615,5.002166151003295,-2.335322254738257,7.337488405741552,3.4919511496772424,3.4919511496772424,0.9977003284792121,0.0,0.0,0.00022963090774144495,0.9906058219953443,0.00023180855860397334,198.97829578633906,0.0,0.0,0.0,0.03958263714736517,7.818576013299572e-05,0.00015144514760844922,0.0006099656939691034,0.09555060156695856,0.07167839354916414,0.023872208017794428,0.09555061550330064,0.07167839354916423,0.023872208017794463,0.37527748811382117,0.37527748811382117,0.12498473090933222,0.0,4.9861814581395265,4.981413178148443,5.000499227782598,4.98618925668444,4.981416819482035,5.00051950975012,24785.73972725227,21067.878768164428,0.85,1.0667833972468252,0.6628219336189788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518991795804972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.393569663745,1534.6626159742545,0.37527748811382117,0.12498473090933222,6.112874298809886,3.4919511496772424
5087.0,-30.067017282800254,5.002164028157013,35.00356859689238,24.096437345165782,4.998353944760106,-26.560502360176354,-40.07533747991545,1.4918390221362081,-0.023674854572675486,-5.009873133271957,40.00711827415386,42251.15938877237,25750.254741553847,25750.254741553847,68001.41413032621,77313.89975216592,77313.89975216592,25750.254741553847,103064.15449371976,103064.15449371976,103064.15449371976,127849.89152081979,91509.1641561175,56446.423792724185,38958.60040377035,24785.73702710002,0.0,63744.33743087038,21067.87647303502,1534.662366414338,0.0,0.8868427130019563,2.8159101261352406,0.0014959135982669303,354519.5291090761,1554840.1702046345,4.385767334487946,1554840.1702046345,4.385767334487946,0.8500000000000001,0.09555058619111016,4.027634451161993,1.2670448263688012,1.0,0.0,4.0276344511645625,1.28476731636471,1.2850623540089663,3.134913536373507,19312.27634381247,1969.3041297295683,4632.441516551485,4632.441516551485,5.558678862873815,5.002164028157013,-2.3353161472422,7.337480175399213,3.4919541053550556,3.4919541053550556,0.9977011729585873,0.0,0.0,0.00022963090774144495,0.9906024435999833,0.0002318093491743622,198.97826897904116,0.0,0.0,0.0,0.03958263714736517,7.81860331633744e-05,0.00015144487457807054,0.000609964594302544,0.09555058619111362,0.07167837881597694,0.02387220737513667,0.09555061669775601,0.07167837881597436,0.023872207375135807,0.3752774268739701,0.3752774268739701,0.12498473283902925,0.0,4.986182910463526,4.9814216259770205,5.000479671203948,4.986198278699305,4.98146497811706,5.000411008418723,24785.73702710002,21067.87647303502,0.85,1.0667836057449427,0.6628221594520928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518989843167938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.39198849977,1534.662366414338,0.3752774268739701,0.12498473283902925,6.112874298809886,3.4919541053550556
5088.0,-30.066984562941435,5.002161906174941,35.00356791699537,24.096441745664947,4.998355441655718,-26.560472762611596,-40.07530667642129,1.491843641325827,-0.0235645581267363,-5.009870796873548,40.00711739033644,42251.16410062523,25750.254637848633,25750.254637848633,68001.41873847386,77313.91168312723,77313.91168312723,25750.254637848633,103064.16632097586,103064.16632097586,103064.16632097586,127849.90126876299,91509.1634472384,56446.4158647363,38958.608425002334,24785.734947787136,0.0,63744.34337278947,21067.874705619066,1534.6622161081577,0.0,0.8868427280890234,2.8159089501290926,0.0014959135982669303,354519.56139663624,1554840.1320912966,4.385766827550998,1554840.1320912966,4.385766827550998,0.85,0.0955505720122288,4.027634451161993,1.2670447521889585,1.0,0.0,4.027634451162134,1.2847672947562625,1.2850623323955566,3.1349135890994866,19312.27619420921,1969.3041144742815,4632.441516551485,4632.441516551485,5.558678840487085,5.002161906174941,-2.3353119992514317,7.337473905426373,3.491957075214766,3.491957075214766,0.9977020214899331,0.0,0.0,0.00022963090774144495,0.9905990682531375,0.00023181013903676026,198.97824219584174,0.0,0.0,0.0,0.03958263714736517,7.818630588542636e-05,0.0001514446018560186,0.0006099634958778119,0.0955505720122304,0.0716783651759306,0.023872206836299804,0.09555056906024281,0.07167836517592939,0.023872206836299405,0.37527736600337624,0.37527736600337624,0.12498473352917296,0.0,4.986206688350364,4.981457858104193,5.000466048676344,4.986306238746806,4.981607227580355,5.000416000727057,24785.734947787136,21067.874705619066,0.85,1.0667835785959574,0.6628221715852041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518987887100898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.390409576146,1534.6622161081577,0.37527736600337624,0.12498473352917296,6.112874298809886,3.491957075214766
5089.0,-30.066951885377875,5.00215971969249,35.00356722403999,24.096436576824658,4.998351291889576,-26.560443767784765,-40.07527601262552,1.4918431742964386,-0.023493940725757056,-5.009871579610146,40.007115650187494,42251.16900725453,25750.26237789413,25750.26237789413,68001.43138514867,77313.9075253664,77313.9075253664,25750.26237789413,103064.16990326054,103064.16990326054,103064.16990326054,127849.8988513792,91509.14438082243,56446.405862710555,38958.59835345764,24785.728948118653,0.0,63744.32730157629,21067.869605900854,1534.6619105265725,0.0,0.8868427304060618,2.81590793122383,0.0014959135982669303,354519.5505797073,1554840.057049914,4.385766749696746,1554840.057049914,4.385766749696746,0.85,0.09555055844958127,4.027634451161993,1.2670446714153516,1.0,0.0,4.027634451162626,1.2847672969410138,1.2850623345808097,3.1349135837685553,19312.272170394797,1969.3037041594018,4632.441516551485,4632.441516551485,5.558680511322099,5.00215971969249,-2.335310157714518,7.337469877407008,3.4919600417971024,3.4919600417971024,0.9977028690848864,0.0,0.0,0.00022963090774144495,0.9905956972818123,0.00023181092788061828,198.97821544727083,0.0,0.0,0.0,0.03958263714736517,7.818657737151625e-05,0.00015144433036992872,0.0006099624024310834,0.09555055844957809,0.07167835218532834,0.02387220626424975,0.09555051570997743,0.07167835218533072,0.02387220626425055,0.3752773071194009,0.3752773071194009,0.12498473357463538,0.0,4.986241176473129,4.9814981633759885,5.000483066630466,4.986377638884392,4.981657896745503,5.0005496502543565,24785.728948118653,21067.869605900854,0.85,1.0667840459501894,0.6628224156694447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451898593279227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.388831154558,1534.6619105265725,0.3752773071194009,0.12498473357463538,6.112874298809886,3.4919600417971024
5090.0,-30.066919226955505,5.002157504047435,35.003566504299485,24.096425889898114,4.998348741080504,-26.56041463025534,-40.07524905083699,1.49184414438031,-0.023554101059687582,-5.009870776949263,40.00711348410228,42251.18943169185,25750.265877406586,25750.265877406586,68001.45530909844,77313.87457723543,77313.87457723543,25750.265877406586,103064.14045464201,103064.14045464201,103064.14045464201,127849.86014249444,91509.09717922132,56446.41203367764,38958.53905060409,24785.71968785242,0.0,63744.25873845651,21067.861734674556,1534.6613781563467,0.0,0.8868427423315028,2.815908815103706,0.0014959135982669303,354519.5616719776,1554839.9636406559,4.385766348992854,1554839.9636406559,4.385766348992854,0.85,0.09555054395073145,4.027634451161993,1.267044608774595,1.0,0.0,4.027634451162805,1.284767292402987,1.2850623300417408,3.134913594841628,19312.262208874843,1969.3026883670616,4632.441516551485,4632.441516551485,5.558681266757962,5.002157504047435,-2.3353071853358047,7.33746468938324,3.491962985385188,3.491962985385188,0.9977037101100538,0.0,0.0,0.00022963090774144495,0.990592328297438,0.00023181171626487232,198.9781887143753,0.0,0.0,0.0,0.03958263714736517,7.818681608210164e-05,0.00015144409165934332,0.0006099614409921058,0.0955505439507316,0.07167833839007212,0.02387220556065948,0.09555051384078249,0.07167833839007201,0.023872205560659443,0.3752772500959791,0.3752772500959791,0.12498473495412699,0.0,4.986255971665571,4.981509218256633,5.000509091029755,4.9863166758895545,4.98155496344333,5.000614714742653,24785.71968785242,21067.861734674556,0.85,1.0667855686911234,0.6628234490112906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518983981010403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.387252976318,1534.6613781563467,0.3752772500959791,0.12498473495412699,6.112874298809886,3.491962985385188
5091.0,-30.06688656063076,5.002155381033198,35.00356579266864,24.09642948713156,4.998355665711698,-26.560384538040346,-40.07521440563721,1.4918536431212814,-0.023583672521681365,-5.009864217597216,40.00711228083437,42251.17794447579,25750.254761708482,25750.254761708482,68001.43270618428,77313.86104940149,77313.86104940149,25750.254761708482,103064.11581110996,103064.11581110996,103064.11581110996,127849.82961465663,91509.0732307362,56446.39012581041,38958.536783250885,24785.713803546667,0.0,63744.250586797556,21067.856733014665,1534.6609091775572,0.0,0.8868427800612771,2.8159099691455585,0.0014959135982669303,354519.65231811814,1554839.911751488,4.38576508124378,1554839.911751488,4.38576508124378,0.85,0.09555052807064476,4.027634451161993,1.267044502175413,1.0,0.0,4.027634451162737,1.2847672479681294,1.285062285596679,3.1349137032654997,19312.25715473882,1969.3021729886173,4632.441516551485,4632.441516551485,5.558678867224571,5.002155381033198,-2.3352999819186535,7.337455362951852,3.491965916531751,3.491965916531751,0.9977045475805003,0.0,0.0,0.00022963090774144495,0.9905889585102189,0.00023181250484236656,198.9781619750184,0.0,0.0,0.0,0.03958263714736517,7.818712282000855e-05,0.0001514437849214364,0.0006099602055639444,0.09555052807064654,0.07167832331346807,0.02387220475717847,0.09555052786588014,0.07167832331346674,0.023872204757178026,0.37527719281334676,0.37527719281334676,0.12498473795857824,0.0,4.986258393136438,4.98151776361442,5.000493120978547,4.9862805450755445,4.981564412749947,5.000441711975611,24785.713803546667,21067.856733014665,0.85,1.066785350524906,0.6628233535657361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518982030372334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.385675503865,1534.6609091775572,0.37527719281334676,0.12498473795857824,6.112874298809886,3.491965916531751
5092.0,-30.066853928716032,5.0021532385960885,35.0035651016014,24.096423584874742,4.998355938594143,-26.560355142039665,-40.07518367199225,1.4918571519178023,-0.023620724821057593,-5.009862869746038,40.00711145653251,42251.18242267806,25750.257092453114,25750.257092453114,68001.43951513118,77313.83614731269,77313.83614731269,25750.257092453114,103064.0932397658,103064.0932397658,103064.0932397658,127849.80572053824,91509.03522884395,56446.38150420943,38958.5041384828,24785.712480772436,0.0,63744.21661925524,21067.85560865657,1534.6608207551853,0.0,0.8868427899031862,2.815910613144291,0.0014959135982669303,354519.6709445806,1554839.8762046788,4.385764750548173,1554839.8762046788,4.385764750548173,0.85,0.09555051535479211,4.027634451161993,1.2670443988731135,1.0,0.0,4.027634451162983,1.284767231554073,1.2850622691788534,3.1349137433168406,19312.24913474376,1969.301355176718,4632.441516551485,4632.441516551485,5.558679370359823,5.0021532385960885,-2.335296578502207,7.337449817098296,3.4919688719292017,3.4919688719292017,0.9977053919797719,0.0,0.0,0.00022963090774144495,0.9905855922850115,0.00023181329259165673,198.97813526383536,0.0,0.0,0.0,0.03958263714736517,7.818739492714763e-05,0.00015144351281429734,0.0006099591096158567,0.09555051535479578,0.07167831077002794,0.02387220458476784,0.0955505452733562,0.07167831077002519,0.02387220458476692,0.3752771351784714,0.3752771351784714,0.1249847397326835,0.0,4.9862546315494,4.981513751281909,5.000490109949567,4.986242144924972,4.981500263882765,5.000480628482819,24785.712480772436,21067.85560865657,0.85,1.0667860258022208,0.6628237770187803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518980079262793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.384099278339,1534.6608207551853,0.3752771351784714,0.1249847397326835,6.112874298809886,3.4919688719292017
5093.0,-30.066821338348475,5.002151051590967,35.00356439774782,24.09641824141147,4.998353038732018,-26.560326100687213,-40.07515293834729,1.491857801070756,-0.02358253502387697,-5.009862753658712,40.007109701966364,42251.18694803574,25750.262440614602,25750.262440614602,68001.44938865035,77313.8261322243,77313.8261322243,25750.262440614602,103064.08857283891,103064.08857283891,103064.08857283891,127849.79457542946,91509.01084643984,56446.371662251164,38958.487982431856,24785.70600259055,0.0,63744.1939850224,21067.850102201966,1534.660466323504,0.0,0.8868427968456036,2.8159101250802614,0.0014959135982669303,354519.67254883517,1554839.800541585,4.385764517277686,1554839.800541585,4.385764517277686,0.85,0.09555050160557066,4.027634451161993,1.2670442999666558,1.0,0.0,4.027634451162954,1.284767228517353,1.285062266141436,3.1349137507266303,19312.24398903261,1969.3008304602092,4632.441516551485,4632.441516551485,5.558680524861499,5.002151051590967,-2.335294099211819,7.337445150802786,3.491971817929062,3.491971817929062,0.9977062336940178,0.0,0.0,0.00022963090774144495,0.990582230358022,0.00023181407934044044,198.97810858666824,0.0,0.0,0.0,0.03958263714736517,7.818766703516158e-05,0.00015144324070628338,0.0006099580136642453,0.0955505016055727,0.07167829743177145,0.023872204173801242,0.09555050739267043,0.07167829743176993,0.02387220417380073,0.37527707650566533,0.37527707650566533,0.12498474129804593,0.0,4.986259705312875,4.981515082644023,5.0005064191078645,4.986280218634818,4.981520628744931,5.000571876467291,24785.70600259055,21067.850102201966,0.85,1.066786559488512,0.6628240833661377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518978130209035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.382523452343,1534.660466323504,0.37527707650566533,0.12498474129804593,6.112874298809886,3.491971817929062
5094.0,-30.0667887578667,5.002148894616921,35.003563685582876,24.096417298447363,4.998355160154496,-26.560296566068956,-40.075122204702325,1.4918629683567708,-0.023580827613557176,-5.009859152257277,40.007108052173365,42251.19113383634,25750.258836885467,25750.258836885467,68001.4499707218,77313.8138526685,77313.8138526685,25750.258836885467,103064.07268955397,103064.07268955397,103064.07268955397,127849.77139015721,91508.98623645364,56446.363517621474,38958.46968759129,24785.698700603243,0.0,63744.168388194536,21067.843895512757,1534.6599843376262,0.0,0.8868428211418914,2.815910523020662,0.0014959135982669303,354519.72231795953,1554839.7293966806,4.385763700904023,1554839.7293966806,4.385763700904023,0.85,0.09555048619956197,4.027634451161993,1.2670442164456475,1.0,0.0,4.027634451162895,1.2847672043449283,1.28506224196346,3.1349138097088853,19312.238795292084,1969.300300846067,4632.441516551485,4632.441516551485,5.558679746928495,5.002148894616921,-2.335289074844448,7.337437969461369,3.4919747469135105,3.4919747469135105,0.9977070705467173,0.0,0.0,0.00022963090774144495,0.9905788694631243,0.00023181486585303472,198.9780819176005,0.0,0.0,0.0,0.03958263714736517,7.818793914405124e-05,0.0001514429685973937,0.0006099569177091068,0.09555048619955961,0.07167828268264974,0.023872203516909867,0.0955504935042251,0.07167828268265151,0.023872203516910457,0.37527701732402396,0.37527701732402396,0.12498474386649812,0.0,4.986262060516651,4.981517796209232,5.000507695674344,4.986278324643706,4.981535495839694,5.000519649228579,24785.698700603243,21067.843895512757,0.85,1.0667869969939983,0.6628244151924851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518976183637342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.38094788175,1534.6599843376262,0.37527701732402396,0.12498474386649812,6.112874298809886,3.4919747469135105
5095.0,-30.066756179259293,5.00214681428941,35.003562995967954,24.09642096553,4.998361773585649,-26.560266583941416,-40.075091331358976,1.4918721782677917,-0.023598514865000197,-5.009853291207689,40.007107284662766,42251.19504029736,25750.24963930138,25750.24963930138,68001.44467959873,77313.80179099095,77313.80179099095,25750.24963930138,103064.05143029234,103064.05143029234,103064.05143029234,127849.74724045809,91508.96366356507,56446.35691287146,38958.45194521512,24785.69581016575,0.0,63744.14775538087,21067.841438640888,1534.6597036745595,0.0,0.8868428537412054,2.8159114394588194,0.0014959135982669303,354519.8033140256,1554839.6962989136,4.385762605542438,1554839.6962989136,4.385762605542438,0.85,0.09555047086705881,4.027634451161993,1.2670441560028123,1.0,0.0,4.027634451162759,1.2847671612612153,1.2850621988698532,3.134913914835893,19312.2340314647,1969.2998150708654,4632.441516551485,4632.441516551485,5.558677761456245,5.00214681428941,-2.3352823685195125,7.337429182808922,3.491977681312325,3.491977681312325,0.9977079089463786,0.0,0.0,0.00022963090774144495,0.9905755087738751,0.00023181565232283997,198.9780552500741,0.0,0.0,0.0,0.03958263714736517,7.818821249068152e-05,0.00015144269525076343,0.0006099558167688016,0.09555047086706153,0.07167826798742744,0.023872202879634104,0.0955505106389048,0.0716782679874254,0.02387220287963342,0.3752769578200556,0.3752769578200556,0.12498474633631763,0.0,4.986258375954378,4.981522380924332,5.0004791773379225,4.986254776342662,4.981551860186244,5.000376247542022,24785.69581016575,21067.841438640888,0.85,1.0667872592877907,0.6628246910200597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518974237656639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.379373199456,1534.6597036745595,0.3752769578200556,0.12498474633631763,6.112874298809886,3.491977681312325
5096.0,-30.066723642789402,5.002144709180389,35.003562323115176,24.096415133122377,4.9983615818285445,-26.56023732030581,-40.07505682585759,1.4918752593449733,-0.02362161290363929,-5.0098521582708635,40.007106393665794,42251.1835304997,25750.25261308253,25750.25261308253,68001.43614358224,77313.7790754432,77313.7790754432,25750.25261308253,103064.03168852573,103064.03168852573,103064.03168852573,127849.72588884173,91508.92769875147,56446.33215380809,38958.439494381535,24785.694200315993,0.0,63744.13369469753,21067.840070268594,1534.6596041614914,0.0,0.8868428627310779,2.8159118750863654,0.0014959135982669303,354519.8189705104,1554839.657875979,4.385762303475941,1554839.657875979,4.385762303475941,0.85,0.09555045755233564,4.027634451161993,1.267044018083252,1.0,0.0,4.027634451165853,1.2847671468480206,1.2850621844533487,3.1349139500050085,19312.226441378778,1969.299041097498,4632.441516551485,4632.441516551485,5.558678403403076,5.002144709180389,-2.3352791141390745,7.3374238233194635,3.4919806352378875,3.4919806352378875,0.9977087529251107,0.0,0.0,0.00022963090774144495,0.9905721524436572,0.00023181643777786914,198.97802861704696,0.0,0.0,0.0,0.03958263714736517,7.818851799678428e-05,0.00015144238974466068,0.000609954586301897,0.09555045755233658,0.07167825506923237,0.023872202483104215,0.09555052019351078,0.07167825506923166,0.023872202483103983,0.3752768981735511,0.3752768981735511,0.12498474692052462,0.0,4.9862523795853235,4.981517832165821,5.000468831715239,4.986230545367221,4.981501790565119,5.0004296032616935,24785.694200315993,21067.840070268594,0.85,1.066787360689143,0.6628246566634932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518972291788406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.37779956563,1534.6596041614914,0.3752768981735511,0.12498474692052462,6.112874298809886,3.4919806352378875
5097.0,-30.066691072836438,5.002142488343515,35.00356161849081,24.09641066277402,4.998353203068419,-26.56020884523496,-40.07502623191101,1.4918709754669333,-0.02344828983291336,-5.009855400665389,40.00710412254198,42251.18831705273,25750.26650042482,25750.26650042482,68001.45481747756,77313.79476447428,77313.79476447428,25750.26650042482,103064.0612648991,103064.0612648991,103064.0612648991,127849.74728865248,91508.92681065809,56446.32036323665,38958.45160824604,24785.686023753384,0.0,63744.13763199942,21067.833120190375,1534.6592323982802,0.0,0.886842854455662,2.8159092200666347,0.0014959135982669303,354519.7741626278,1554839.559937103,4.38576258153616,1554839.559937103,4.38576258153616,0.85,0.09555044425102421,4.027634451161993,1.267043952695094,1.0,0.0,4.027634451161206,1.2847671668878848,1.2850622044978148,3.1349139011064597,19312.22625395378,1969.299021985467,4632.441516551485,4632.441516551485,5.558681401248216,5.002142488343515,-2.3352791082588427,7.337421596602358,3.4919835782204816,3.4919835782204816,0.9977095937772804,0.0,0.0,0.00022963090774144495,0.9905687926717411,0.00023181722404366217,198.9780019566191,0.0,0.0,0.0,0.03958263714736517,7.818878887153928e-05,0.00015144211886990568,0.0006099534953174019,0.09555044425102144,0.0716782421902583,0.02387220206076314,0.09555040606423958,0.07167824219026038,0.023872202060763834,0.37527683786197674,0.37527683786197674,0.12498474707970733,0.0,4.986284558969658,4.981547499937392,5.000508550741017,4.986407110832488,4.981660008071117,5.000661262197866,24785.686023753384,21067.833120190375,0.85,1.0667875877473785,0.6628246908127081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518970348437503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.376226173601,1534.6592323982802,0.37527683786197674,0.12498474707970733,6.112874298809886,3.4919835782204816
5098.0,-30.06665854843662,5.00214040989662,35.003560908891096,24.096419079601787,4.998362801846201,-26.560178613301943,-40.07499535856766,1.4918828667114972,-0.023456474557633555,-5.009846514732665,40.00710256837739,42251.19185235423,25750.249413627484,25750.249413627484,68001.44126598172,77313.78999252965,77313.78999252965,25750.249413627484,103064.03940615713,103064.03940615713,103064.03940615713,127849.7164158396,91508.91275822501,56446.31461804938,38958.44237797292,24785.677009682477,0.0,63744.119387655395,21067.825458230105,1534.6585312930015,0.0,0.8868429052932582,2.8159103647643855,0.0014959135982669303,354519.8969607204,1554839.4929160418,4.385760873354627,1554839.4929160418,4.385760873354627,0.85,0.09555042622184838,4.027634451161993,1.2670438955491412,1.0,0.0,4.027634451162359,1.2847671112609702,1.285062148858126,3.1349140368396884,19312.223288300305,1969.298719572974,4632.441516551485,4632.441516551485,5.558677712740272,5.00214040989662,-2.335270214787399,7.3374106246840185,3.4919864827833256,3.4919864827833256,0.9977104236523787,0.0,0.0,0.00022963090774144495,0.9905654376111637,0.0002318180092122134,198.97797533348623,0.0,0.0,0.0,0.03958263714736517,7.818906222091582e-05,0.00015144184552052912,0.0006099523943660357,0.09555042622185388,0.07167822545267905,0.023872200769174835,0.0955504067318896,0.07167822545267492,0.02387220076917346,0.37527677909111684,0.37527677909111684,0.12498474992922887,0.0,4.986302277489642,4.9815796424578025,5.000482953922528,4.986390040175024,4.981725102550513,5.0003974613495075,24785.677009682477,21067.825458230105,0.85,1.0667876804828962,0.6628249359820405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518968403087233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.3746545369,1534.6585312930015,0.37527677909111684,0.12498474992922887,6.112874298809886,3.4919864827833256
5099.0,-30.06662606147284,5.00213833308343,35.003560235258234,24.096412863023602,4.998365185221199,-26.56014913671078,-40.07496455507351,1.4918882604591712,-0.02354311851405555,-5.009844136099463,40.00710219679154,42251.19569477064,25750.249217582746,25750.249217582746,68001.44491235339,77313.75520002529,77313.75520002529,25750.249217582746,103064.00441760804,103064.00441760804,103064.00441760804,127849.68242674251,91508.86577896608,56446.30627371164,38958.399450282704,24785.678009134463,0.0,63744.07745941717,21067.82630776429,1534.658551422301,0.0,0.8868429187408472,2.815911780453645,0.0014959135982669303,354519.9298319654,1554839.4768919502,4.385760421505526,1554839.4768919502,4.385760421505526,0.85,0.09555041357137202,4.027634451161993,1.2670438081817705,1.0,0.0,4.027634451160762,1.2847670860291687,1.2850621236205302,3.134914098406901,19312.21337370389,1969.297708565503,4632.441516551485,4632.441516551485,5.5586776704203125,5.00213833308343,-2.3352660501571725,7.337404383240602,3.4919894265990843,3.4919894265990843,0.9977112647425955,0.0,0.0,0.00022963090774144495,0.9905620864245345,0.00023181879347947292,198.9779487410041,0.0,0.0,0.0,0.03958263714736517,7.818933495273499e-05,0.00015144157278870995,0.0006099512959019648,0.09555041357137202,0.07167821307248488,0.023872200498887136,0.09555045747168629,0.07167821307248488,0.02387220049888714,0.3752767217227418,0.3752767217227418,0.12498475099500626,0.0,4.986301121664496,4.981584115341889,5.0004648937710385,4.98630101758539,4.981606528073314,5.000397175631804,24785.678009134463,21067.82630776429,0.85,1.066788439375355,0.662825432239881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518966460458294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.37308307328,1534.658551422301,0.3752767217227418,0.12498475099500626,6.112874298809886,3.4919894265990843
5100.0,-30.06659362605209,5.002136169573442,35.00355954725069,24.09640793865549,4.998359540496077,-26.56012050931797,-40.074933926202334,1.4918864237619331,-0.023436727540570246,-5.0098459698552436,40.007100430829425,42251.19984418638,25750.25962119852,25750.25962119852,68001.4594653849,77313.75807272641,77313.75807272641,25750.25962119852,103064.01769392494,103064.01769392494,103064.01769392494,127849.68993008453,91508.85323580187,56446.295007261506,38958.39803171151,24785.672236159593,0.0,63744.07026787111,21067.821400735655,1534.6582834651279,0.0,0.8868429158037846,2.8159101689919925,0.0014959135982669303,354519.9044905904,1554839.400737437,4.385760520193036,1554839.400737437,4.385760520193036,0.85,0.0955504007396172,4.027634451161993,1.2670437032310295,1.0,0.0,4.027634451161749,1.284767094621187,1.2850621322145217,3.134914077441825,19312.21072656952,1969.2974386329195,4632.441516551485,4632.441516551485,5.558679916237282,5.002136169573442,-2.3352649987950276,7.337401168368469,3.4919923674435998,3.4919923674435998,0.9977121049838856,0.0,0.0,0.00022963090774144495,0.990558740567013,0.00023181957650487265,198.97792219072005,0.0,0.0,0.0,0.03958263714736517,7.818960613932777e-05,0.00015144130160211718,0.0006099502036615011,0.09555040073961764,0.07167820067216259,0.02387220006745505,0.09555038579112586,0.07167820067216225,0.023872200067454937,0.37527666381915836,0.37527666381915836,0.12498475107394828,0.0,4.986323443381082,4.981606481159588,5.000487080863934,4.986409242314664,4.981692458933992,5.000572342767612,24785.672236159593,21067.821400735655,0.85,1.0667887880335067,0.6628255721141522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451896452006587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.37151194384,1534.6582834651279,0.37527666381915836,0.12498475107394828,6.112874298809886,3.4919923674435998
5101.0,-30.066561164564014,5.002134084704876,35.00355885054454,24.09641178036111,4.998364876514968,-26.560090760308725,-40.07490312270818,1.491894472259731,-0.023427643617367266,-5.00984005479604,40.00709880144959,42251.20341803398,25750.25018422791,25750.25018422791,68001.4536022619,77313.75201204968,77313.75201204968,25750.25018422791,103064.00219627758,103064.00219627758,103064.00219627758,127849.66616578822,91508.8361943204,56446.287600304844,38958.38732668396,24785.663969510646,0.0,63744.05129619461,21067.81437408405,1534.6576931295665,0.0,0.886842951797957,2.815910740100962,0.0014959135982669303,354519.98623306875,1554839.3304728358,4.385759310761826,1554839.3304728358,4.385759310761826,0.85,0.09555038430132856,4.027634451161993,1.2670436614705252,1.0,0.0,4.027634451161159,1.2847670569705394,1.2850620945552278,3.134914169311822,19312.207130101317,1969.297071895226,4632.441516551485,4632.441516551485,5.558677879088928,5.002134084704876,-2.33525827755771,7.337392362262586,3.491995278673226,3.491995278673226,0.9977129367637788,0.0,0.0,0.00022963090774144495,0.9905553920327468,0.0002318203601620025,198.97789561910542,0.0,0.0,0.0,0.03958263714736517,7.818987887290133e-05,0.0001514410288685436,0.0006099491051903642,0.09555038430133,0.07167818536286522,0.023872198938464793,0.09555037229298746,0.07167818536286413,0.023872198938464432,0.3752766065758948,0.3752766065758948,0.12498475279304805,0.0,4.986338988638181,4.981631619407949,5.000473817689283,4.986412411178662,4.981743415503615,5.000432011199393,24785.663969510646,21067.81437408405,0.85,1.0667890135549236,0.6628258254516731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451896258275254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.36994086472,1534.6576931295665,0.3752766065758948,0.12498475279304805,6.112874298809886,3.491995278673226
5102.0,-30.066528681756278,5.002131930901612,35.003558156562384,24.096401268057548,4.998361113398798,-26.560061902112956,-40.07487245891241,1.4918943337554968,-0.02345467853797345,-5.009841064254921,40.00709748737975,42251.20761911793,25750.25845639168,25750.25845639168,68001.46607550961,77313.72476361935,77313.72476361935,25750.25845639168,103063.98322001102,103063.98322001102,103063.98322001102,127849.64385832258,91508.79427253883,56446.27712803752,38958.35238277923,24785.660638311554,0.0,63744.01302109078,21067.81154256482,1534.6575432095476,0.0,0.8868429514189766,2.8159109773708293,0.0014959135982669303,354519.97228296666,1554839.2738055126,4.385759323495853,1554839.2738055126,4.385759323495853,0.85,0.09555037214953611,4.027634451161993,1.267043575202115,1.0,0.0,4.027634451163541,1.2847670576184584,1.2850620952032956,3.1349141677308583,19312.198282844998,1969.296169726155,4632.441516551485,4632.441516551485,5.5586796647917245,5.002131930901612,-2.3352566291149377,7.337388560016549,3.4919982100204976,3.4919982100204976,0.9977137742915707,0.0,0.0,0.00022963090774144495,0.9905520413114801,0.00023182114433625934,198.97786903004658,0.0,0.0,0.0,0.03958263714736517,7.81901503704616e-05,0.00015144075737098334,0.000609948011697437,0.09555037214953585,0.07167817342110017,0.023872198728435687,0.09555037096899772,0.07167817342110036,0.023872198728435753,0.3752765500439918,0.3752765500439918,0.12498475368841583,0.0,4.986348852271988,4.981638306028799,5.000493219106033,4.986386385716969,4.981663133781581,5.000568905520026,24785.660638311554,21067.81154256482,0.85,1.0667898497857389,0.662826289351102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451896064388277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.368371388997,1534.6575432095476,0.3752765500439918,0.12498475368841583,6.112874298809886,3.4919982100204976
5103.0,-30.066496272016373,5.002129816762025,35.00355745306698,24.096405528858327,4.998363843234606,-26.56003246031437,-40.07484169034285,1.4919000315325988,-0.02338238586673924,-5.009837003258001,40.00709582232126,42251.211170011826,25750.253696750457,25750.253696750457,68001.46486676228,77313.73093278457,77313.73093278457,25750.253696750457,103063.98462953503,103063.98462953503,103063.98462953503,127849.63755467873,91508.78842672255,56446.26866394991,38958.355291969594,24785.652925143706,0.0,63744.008217113296,21067.80498637215,1534.6570284878783,0.0,0.8868429781089053,2.815910501836696,0.0014959135982669303,354520.0284034525,1554839.202002328,4.385758426694253,1554839.202002328,4.385758426694253,0.85,0.09555035680214147,4.027634451161993,1.2670434834389015,1.0,0.0,4.027634451162148,1.284767030964418,1.2850620685431342,3.134914232768431,19312.197049132283,1969.2960439224694,4632.441516551485,4632.441516551485,5.558678637333267,5.002129816762025,-2.3352512786760604,7.337381095438086,3.4920011170976877,3.4920011170976877,0.9977146048850536,0.0,0.0,0.00022963090774144495,0.9905486981396319,0.00023182192674900192,198.97784250080502,0.0,0.0,0.0,0.03958263714736517,7.819042279656547e-05,0.00015144048494487947,0.0006099469144646757,0.09555035680214029,0.071678158868412,0.023872197933728287,0.09555032566121877,0.07167815886841289,0.023872197933728585,0.3752764929785373,0.3752764929785373,0.1249847558976078,0.0,4.986368461873383,4.981664510339613,5.000493023553759,4.986454617391246,4.981777046572688,5.000499962449169,24785.652925143706,21067.80498637215,0.85,1.06678991122033,0.6628263950096047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518958703740135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.366803422427,1534.6570284878783,0.3752764929785373,0.1249847558976078,6.112874298809886,3.4920011170976877
5104.0,-30.066463867668762,5.002127766159221,35.00355677199734,24.096404027100675,4.998369626090219,-26.56000271808512,-40.074810886848695,1.4919084765065456,-0.023468879762504002,-5.009831752421732,40.007095068530475,42251.21451663628,25750.246072336526,25750.246072336526,68001.46058897281,77313.70148924289,77313.70148924289,25750.246072336526,103063.9475615794,103063.9475615794,103063.9475615794,127849.5978507713,91508.74820624889,56446.26123364217,38958.3188584519,24785.6502891919,0.0,63743.9691476438,21067.802745813115,1534.6567740909184,0.0,0.8868430075537743,2.8159122508070022,0.0014959135982669303,354520.1009667973,1554839.1694962145,4.385757437324642,1554839.1694962145,4.385757437324642,0.85,0.09555034236461488,4.027634451161993,1.2670433471677827,1.0,0.0,4.027634451160892,1.2847669914590705,1.2850620290287147,3.134914329164024,19312.18856092338,1969.2951783660455,4632.441516551485,4632.441516551485,5.558676991459507,5.002127766159221,-2.335245030815008,7.337372796974229,3.4920040325504154,3.4920040325504154,0.9977154378715473,0.0,0.0,0.00022963090774144495,0.990545355536168,0.00023182270903400384,198.9778159759845,0.0,0.0,0.0,0.03958263714736517,7.81906955327724e-05,0.00015144021220867254,0.0006099458159829326,0.09555034236462041,0.07167814505251917,0.023872197312101242,0.09555037234106888,0.07167814505251502,0.02387219731209986,0.3752764366747726,0.3752764366747726,0.12498475798191061,0.0,4.986365348251468,4.981668397158614,5.000468886492968,4.986362872659242,4.981693924989884,5.000382321597726,24785.6502891919,21067.802745813115,0.85,1.0667904979601726,0.6628268537651618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518956767962228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.365235074823,1534.6567740909184,0.3752764366747726,0.12498475798191061,6.112874298809886,3.4920040325504154
5105.0,-30.066431441640837,5.002125637447675,35.003556092707164,24.096393619570904,4.998365271662725,-26.559973970126777,-40.074780223052926,1.4919078001486559,-0.02348055374307023,-5.009833165219068,40.007093758220705,42251.2185547805,25750.255445385552,25750.255445385552,68001.47400016605,77313.6770188325,77313.6770188325,25750.255445385552,103063.93246421806,103063.93246421806,103063.93246421806,127849.57958706764,91508.70884607705,56446.25038202506,38958.287182279986,24785.64712284958,0.0,63743.934305129565,21067.800054422143,1534.6566430998296,0.0,0.8868430051090128,2.8159122392358245,0.0014959135982669303,354520.0814428017,1554839.1129910457,4.385757519470455,1554839.1129910457,4.385757519470455,0.85,0.09555033027589033,4.027634451161993,1.2670433109020816,1.0,0.0,4.02763445116245,1.284766994623053,1.2850620321934239,3.134914321443702,19312.180254274284,1969.2943313235698,4632.441516551485,4632.441516551485,5.558679014809182,5.002125637447675,-2.3352436715244096,7.337369308972084,3.492006963646506,3.492006963646506,0.9977162753275731,0.0,0.0,0.00022963090774144495,0.9905420107085103,0.00023182349184482909,198.97778943342445,0.0,0.0,0.0,0.03958263714736517,7.819096703295394e-05,0.00015143994070849101,0.000609944722479448,0.09555033027588618,0.0716781331863403,0.023872197089545886,0.09555036352929776,0.0716781331863434,0.023872197089546923,0.3752763796439014,0.3752763796439014,0.1249847585137202,0.0,4.986363338450133,4.9816609595210934,5.000483173317434,4.986352611475979,4.981628523592349,5.000537634496823,24785.64712284958,21067.800054422143,0.85,1.0667912914608704,0.6628272794166156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518954832506914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.36366769952,1534.6566430998296,0.3752763796439014,0.1249847585137202,6.112874298809886,3.492006963646506
5106.0,-30.066399014889242,5.002123560903519,35.00355540348308,24.096392501983814,4.9983688604050345,-26.55994442712112,-40.07474945448337,1.4919142726369068,-0.023514536968207267,-5.00982848767157,40.00709211029319,42251.22211306431,25750.24918529864,25750.24918529864,68001.47129836294,77313.65786675924,77313.65786675924,25750.24918529864,103063.90705205788,103063.90705205788,103063.90705205788,127849.54635592815,91508.67801986667,56446.242266171736,38958.26194854992,24785.639303870263,0.0,63743.90125242018,21067.793408289723,1534.656105649766,0.0,0.8868430348738991,2.815913231575999,0.0014959135982669303,354520.1460836532,1554839.0419266112,4.385756519348067,1554839.0419266112,4.385756519348067,0.85,0.09555031426581967,4.027634451161993,1.267043206500821,1.0,0.0,4.027634451161103,1.2847669643449389,1.2850620019083565,3.1349143953242553,19312.173748649424,1969.2936679344552,4632.441516551485,4632.441516551485,5.558677663451178,5.002123560903519,-2.3352378622056844,7.337361423109204,3.4920098677621216,3.4920098677621216,0.9977171050748919,0.0,0.0,0.00022963090774144495,0.9905386658183802,0.00023182427467556205,198.9777628902791,0.0,0.0,0.0,0.03958263714736517,7.819123946168907e-05,0.00015143966827975587,0.0006099436252360889,0.09555031426582193,0.07167811816437888,0.023872196101443043,0.09555036694603179,0.07167811816437719,0.02387219610144248,0.37527632134691924,0.37527632134691924,0.1249847601184929,0.0,4.98635168307726,4.98164840280657,5.000474222138905,4.986313950703391,4.981607066822448,5.000447310767015,24785.639303870263,21067.793408289723,0.85,1.0667918022319212,0.6628276789296786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451895289575719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.362101838691,1534.656105649766,0.37527632134691924,0.1249847601184929,6.112874298809886,3.4920098677621216
