time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5107.0,-30.066366617159538,5.002121452541991,35.00355471746264,24.09639739142733,4.998367541669873,-26.559915401039373,-40.074718755763,1.4919163255497077,-0.023338203980358685,-5.009827742310459,40.00709082515908,42251.22586774903,25750.253003383386,25750.253003383386,68001.47887113242,77313.68302945263,77313.68302945263,25750.253003383386,103063.93603283602,103063.93603283602,103063.93603283602,127849.57140698272,91508.68953327146,56446.23237156775,38958.285735226345,24785.635374146696,0.0,63743.92110937304,21067.79006802469,1534.6558867239928,0.0,0.8868430433186201,2.8159110024852754,0.0014959135982669303,354520.15638409025,1554838.9865071094,4.385756235599149,1554838.9865071094,4.385756235599149,0.85,0.09555030063575883,4.027634451161993,1.2670431735320018,1.0,0.0,4.027634451160731,1.284766954741472,1.2850619923026843,3.1349144187573352,19312.17617846131,1969.2939157063129,4632.441516551485,4632.441516551485,5.558678487656888,5.002121452541991,-2.3352349308107616,7.337356383352753,3.492012784067047,3.492012784067047,0.9977179383048707,0.0,0.0,0.00022963090774144495,0.9905353239340882,0.00023182505680809519,198.97773637089688,0.0,0.0,0.0,0.03958263714736517,7.819151127284508e-05,0.00015143939646859988,0.0006099425304801128,0.09555030063575821,0.0716781049420514,0.02387219569370681,0.09555027858705435,0.07167810494205186,0.023872195693706966,0.3752762617215325,0.3752762617215325,0.12498476118138843,0.0,4.986378971224326,4.981682216553224,5.000481912710313,4.9864895383300905,4.981818888337898,5.000514092140804,24785.635374146696,21067.79006802469,0.85,1.0667915887140702,0.662827531353987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518950958964756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.360537073226,1534.6558867239928,0.3752762617215325,0.12498476118138843,6.112874298809886,3.492012784067047
5108.0,-30.06633423521168,5.002119335921725,35.003554020535816,24.0963916288689,4.998367105718104,-26.55988630085714,-40.07468802211804,1.4919191713635926,-0.023360995391499273,-5.009825925462726,40.007089135445405,42251.229513541126,25750.253994431987,25750.253994431987,68001.48350797311,77313.6614705386,77313.6614705386,25750.253994431987,103063.91546497059,103063.91546497059,103063.91546497059,127849.54400238466,91508.65468893523,56446.222731937865,38958.25772999707,24785.628537414068,0.0,63743.886267411144,21067.78425680196,1534.6554712060686,0.0,0.8868430586796505,2.8159115139128468,0.0014959135982669303,354520.1814918201,1554838.9136407154,4.38575571945709,1554838.9136407154,4.38575571945709,0.8500000000000001,0.09555028621744127,4.027634451161993,1.267043039458804,1.0,0.0,4.027634451162109,1.284766941428837,1.285061978986992,3.134914451241025,19312.168824843164,1969.293165845948,4632.441516551485,4632.441516551485,5.558678701593447,5.002119335921725,-2.3352312295788904,7.337350565500615,3.4920156873128256,3.4920156873128256,0.9977187678036644,0.0,0.0,0.00022963090774144495,0.9905319836898768,0.0002318258385620585,198.9777098644401,0.0,0.0,0.0,0.03958263714736517,7.819178339410329e-05,0.00015143912434734168,0.0006099414344751583,0.09555028621744374,0.07167809112984967,0.023872195087594066,0.09555027172513068,0.07167809112984783,0.023872195087593452,0.37527620383819227,0.37527620383819227,0.12498476281441429,0.0,4.986395472738764,4.981700782825044,5.000492211766925,4.986464930071236,4.981778501309975,5.0005368623392314,24785.628537414068,21067.78425680196,0.85,1.066792244556615,0.6628279508452551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518949023906262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.358972807247,1534.6554712060686,0.37527620383819227,0.12498476281441429,6.112874298809886,3.4920156873128256
5109.0,-30.06630186206211,5.002117267130752,35.00355332941789,24.0963956801221,4.998371089214926,-26.55985676663419,-40.07465728847308,1.491925993787006,-0.023317486280404864,-5.009821452820262,40.00708791078946,42251.23286014246,25750.24825491663,25750.24825491663,68001.48111505908,77313.6617611202,77313.6617611202,25750.24825491663,103063.91001603683,103063.91001603683,103063.91001603683,127849.53335724154,91508.64348681975,56446.214585842026,38958.2543344197,24785.62334120471,0.0,63743.877675624404,21067.779840024003,1534.6550909026016,0.0,0.8868430858696799,2.815911464492375,0.0014959135982669303,354520.24330102373,1554838.860829245,4.385754805851887,1554838.860829245,4.385754805851887,0.8499999999999999,0.09555027128673574,4.027634451161993,1.2670430174795912,1.0,0.0,4.027634451161829,1.2847669095137386,1.2850619470645646,3.1349145291159317,19312.166460726392,1969.2929247731277,4632.441516551485,4632.441516551485,5.55867746261065,5.002117267130752,-2.3352255753212012,7.337342842451953,3.492018584553282,3.492018584553282,0.997719595586652,0.0,0.0,0.00022963090774144495,0.9905286443653686,0.00023182662010604388,198.97768336519226,0.0,0.0,0.0,0.03958263714736517,7.81920555162381e-05,0.00015143885222520685,0.0006099403384666732,0.09555027128673946,0.07167807686795173,0.02387219441878773,0.09555024929934683,0.07167807686794894,0.023872194418786796,0.37527614644601825,0.37527614644601825,0.12498476506691954,0.0,4.986415471578539,4.981730796613135,5.000482135107916,4.9865039665398285,4.981859353211576,5.000450332232333,24785.62334120471,21067.779840024003,0.85,1.0667923508058372,0.6628280926859786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451894708979091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.35740930503,1534.6550909026016,0.37527614644601825,0.12498476506691954,6.112874298809886,3.492018584553282
5110.0,-30.06626954171995,5.002115070993543,35.00355262253599,24.09638069747018,4.998362622442382,-26.5598285250362,-40.07463046638293,1.4919216057586298,-0.02331900437599188,-5.0098252645021475,40.00708606939304,42251.25245986828,25750.263536465074,25750.263536465074,68001.51599633336,77313.63529942372,77313.63529942372,25750.263536465074,103063.8988358888,103063.8988358888,103063.8988358888,127849.51680602762,91508.60051332916,56446.21767377382,38958.20315506149,24785.617970138825,0.0,63743.82112520032,21067.775274618,1534.6548882623001,0.0,0.8868430731421012,2.815911039520831,0.0014959135982669303,354520.1906258938,1554838.7814217631,4.385755233507988,1554838.7814217631,4.385755233507988,0.85,0.09555026000626571,4.027634451161993,1.2670429531903937,1.0,0.0,4.027634451162738,1.2847669300408073,1.2850619675963473,3.134914479028555,19312.157391515306,1969.2919999709693,4632.441516551485,4632.441516551485,5.558680761421521,5.002115070993543,-2.3352260153098205,7.337341086303364,3.4920214926945414,3.4920214926945414,0.9977204264841547,0.0,0.0,0.00022963090774144495,0.9905253105001101,0.00023182740037758928,198.97765690917728,0.0,0.0,0.0,0.03958263714736517,7.819229300536116e-05,0.0001514386147360838,0.0006099393819472994,0.095550260006262,0.0716780655019152,0.023872194504346796,0.09555022089107643,0.07167806550191798,0.023872194504347723,0.37527609015363744,0.37527609015363744,0.12498476658574761,0.0,4.9864350788568,4.981742144010468,5.000526543037722,4.986506260126134,4.981780288525101,5.000696927751392,24785.617970138825,21067.775274618,0.85,1.0667938444225116,0.6628289881913713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518945156201577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.355846705954,1534.6548882623001,0.37527609015363744,0.12498476658574761,6.112874298809886,3.4920214926945414
5111.0,-30.06623718988838,5.002113017943536,35.00355191137232,24.096389079373353,4.998372280591656,-26.55979844247362,-40.07459582118315,1.4919335331768722,-0.02333174683735706,-5.009816377738608,40.00708453091407,42251.23970520423,25750.246366000934,25750.246366000934,68001.48607120516,77313.63026128586,77313.63026128586,25750.246366000934,103063.8766272868,103063.8766272868,103063.8766272868,127849.48556947891,91508.58628861346,56446.19573253168,38958.211728979746,24785.608942192113,0.0,63743.82067117186,21067.767600863295,1534.6541857297188,0.0,0.8868431239270613,2.8159122441806166,0.0014959135982669303,354520.31343558035,1554838.715077148,4.385753527095639,1554838.715077148,4.385753527095639,0.85,0.09555024269422199,4.027634451161993,1.2670428075781093,1.0,0.0,4.027634451161999,1.284766874244694,1.2850619117874207,3.134914615174689,19312.15438950296,1969.2916938509034,4632.441516551485,4632.441516551485,5.558677054852517,5.002113017943536,-2.33521715323204,7.3373301711755765,3.4920243589717015,3.4920243589717015,0.9977212454204861,0.0,0.0,0.00022963090774144495,0.9905219733988213,0.00023182818141176859,198.97763042739354,0.0,0.0,0.0,0.03958263714736517,7.819259976313304e-05,0.0001514383079783119,0.0006099381464391291,0.09555024269422562,0.0716780492115991,0.023872193482626508,0.09555022349868414,0.07167804921159639,0.023872193482625606,0.3752760336286726,0.3752760336286726,0.12498477081631455,0.0,4.986441611235364,4.981758604307856,5.000503261075153,4.986484630901259,4.981841337089065,5.000427029498667,24785.608942192113,21067.767600863295,0.85,1.0667933825616893,0.6628287928199501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518943225766847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.354284128072,1534.6541857297188,0.3752760336286726,0.12498477081631455,6.112874298809886,3.4920243589717015
5112.0,-30.06620486803722,5.0021109645008845,35.00355123653769,24.096382897719764,4.998374517679363,-26.559769129115164,-40.07456508753819,1.491938778757309,-0.02341683948549189,-5.009814126965016,40.00708416675005,42251.24297823285,25750.24641311815,25750.24641311815,68001.489391351,77313.59616683997,77313.59616683997,25750.24641311815,103063.84257995812,103063.84257995812,103063.84257995812,127849.45255351381,91508.54001502364,56446.18682641662,38958.17020956335,24785.609973555693,0.0,63743.780183119045,21067.76847752234,1534.6542103402658,0.0,0.8868431366972178,2.8159136245696272,0.0014959135982669303,354520.34453991294,1554838.6993731149,4.385753098008926,1554838.6993731149,4.385753098008926,0.85,0.09555023055220954,4.027634451161993,1.26704272240866,1.0,0.0,4.027634451161936,1.2847668497060238,1.2850618872431154,3.134914675050639,19312.144623832362,1969.2906980296395,4632.441516551485,4632.441516551485,5.55867706502366,5.0021109645008845,-2.335213114569916,7.3373240790708,3.4920272647532715,3.4920272647532715,0.9977220756437919,0.0,0.0,0.00022963090774144495,0.9905186394021368,0.00023182896172458395,198.97760397015745,0.0,0.0,0.0,0.03958263714736517,7.8192871887894e-05,0.00015143803585355097,0.000609937050420067,0.09555023055221222,0.07167803707922832,0.023872193472983905,0.09555027324656036,0.0716780370792263,0.02387219347298323,0.37527597723538814,0.37527597723538814,0.12498477313935773,0.0,4.986431891264317,4.981751064349396,5.000486992547451,4.9863972874795195,4.981725182691832,5.000426197803108,24785.609973555693,21067.76847752234,0.85,1.0667941122412365,0.6628292651746757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518941293451828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.352723258375,1534.6542103402658,0.37527597723538814,0.12498477313935773,6.112874298809886,3.4920272647532715
5113.0,-30.06617258821068,5.00210882694353,35.003550547689024,24.09637269973757,4.9983690346693805,-26.559740625585405,-40.07453445866702,1.4919370720440859,-0.023402599771031873,-5.009815871804676,40.007082408889026,42251.24657288709,25750.256506882502,25750.256506882502,68001.5030797696,77313.57700130218,77313.57700130218,25750.256506882502,103063.83350818469,103063.83350818469,103063.83350818469,127849.43772117187,91508.50556207598,56446.17513366088,38958.14492046122,24785.60421298718,0.0,63743.7491334484,21067.7635810391,1534.6539386054806,0.0,0.8868431341832365,2.8159132338710244,0.0014959135982669303,354520.32042728184,1554838.6235679782,4.385753182480557,1554838.6235679782,4.385753182480557,0.85,0.09555021793242609,4.027634451161993,1.2670426152599976,1.0,0.0,4.027634451162507,1.2847668576899776,1.2850618952289026,3.134914655569273,19312.13735281364,1969.2899565920718,4632.441516551485,4632.441516551485,5.558679243953346,5.00210882694353,-2.335212030179477,7.337320857123007,3.492030166994644,3.492030166994644,0.9977229048556125,0.0,0.0,0.00022963090774144495,0.9905153097523599,0.00023182974102526016,198.9775775473279,0.0,0.0,0.0,0.03958263714736517,7.81931430858279e-05,0.00015143776465561707,0.0006099359581339253,0.09555021793242262,0.0716780246844293,0.023872193247993317,0.09555024279973416,0.0716780246844319,0.023872193247994184,0.37527591950240596,0.37527591950240596,0.12498477434634231,0.0,4.98642883122676,4.981739727533977,5.00050878386611,4.986413272033644,4.981691063762639,5.0005926317261356,24785.60421298718,21067.7635810391,0.85,1.0667948466195099,0.6628296444320138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518939362927996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.351162866464,1534.6539386054806,0.37527591950240596,0.12498477434634231,6.112874298809886,3.492030166994644
5114.0,-30.06614031207955,5.002106690480878,35.00354983333275,24.09637221079322,4.998368461462522,-26.559711634343792,-40.07450375994665,1.4919397837267487,-0.02333693217826749,-5.009813682773951,40.00708028822756,42251.24985641725,25750.25637551825,25750.25637551825,68001.50623193549,77313.57738456923,77313.57738456923,25750.25637551825,103063.83376008748,103063.83376008748,103063.83376008748,127849.42834786291,91508.49264727453,56446.16511912255,38958.141697946645,24785.594587775424,0.0,63743.73628572207,21067.75539960911,1534.6533568483412,0.0,0.8868431529979948,2.8159126268535606,0.0014959135982669303,354520.35067836574,1554838.5321176164,4.385752550290758,1554838.5321176164,4.385752550290758,0.8499999999999999,0.09555020259321732,4.027634451161993,1.2670425713015723,1.0,0.0,4.0276344511623146,1.2847668450048064,1.2850618825408184,3.1349146865219155,19312.134627248204,1969.2896786617455,4632.441516551485,4632.441516551485,5.558679215595891,5.002106690480878,-2.3352080916440587,7.3373147821249365,3.492033040439011,3.492033040439011,0.9977237258397175,0.0,0.0,0.00022963090774144495,0.9905119804958389,0.00023183052023913368,198.97755112753026,0.0,0.0,0.0,0.03958263714736517,7.819341490310154e-05,0.0001514374928383434,0.0006099348633533095,0.09555020259321895,0.07167800998590813,0.023872192607310817,0.09555018800819946,0.07167800998590691,0.023872192607310407,0.37527586046229633,0.37527586046229633,0.12498477695859833,0.0,4.986437583380791,4.9817458182633345,5.000525525283479,4.986476750595671,4.981774341996925,5.000596652935144,24785.594587775424,21067.75539960911,0.85,1.0667951110855596,0.6628298295385783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518937434914732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.349602710054,1534.6533568483412,0.37527586046229633,0.12498477695859833,6.112874298809886,3.492033040439011
5115.0,-30.06610810787421,5.002104603377437,35.003549125077456,24.09637098843234,4.998372451980312,-26.559682251468924,-40.07447302630169,1.4919465955750089,-0.023380668369611612,-5.009809197322727,40.00707903722113,42251.25261095173,25750.250452412944,25750.250452412944,68001.50306336467,77313.55636356854,77313.55636356854,25750.250452412944,103063.80681598149,103063.80681598149,103063.80681598149,127849.39615414511,91508.4602048103,56446.15645219358,38958.11528068524,24785.589338163623,0.0,63743.70461884886,21067.75093743908,1534.6529713559473,0.0,0.8868431803485683,2.815913724874098,0.0014959135982669303,354520.41266460106,1554838.4781698342,4.385751631291287,1554838.4781698342,4.385751631291287,0.85,0.09555018752745939,4.027634451161993,1.2670424614055085,1.0,0.0,4.027634451162878,1.284766813139183,1.2850618506678773,3.134914764276112,19312.12778052591,1969.2889804903723,4632.441516551485,4632.441516551485,5.558677936981735,5.002104603377437,-2.3352024602455175,7.337307063622955,3.4920359106510164,3.4920359106510164,0.9977245459002904,0.0,0.0,0.00022963090774144495,0.9905086586704377,0.00023183129771897108,198.97752476661483,0.0,0.0,0.0,0.03958263714736517,7.81936870304855e-05,0.00015143722071095947,0.0006099337673236829,0.09555018752746244,0.07167799537344294,0.023872192154019502,0.09555020421184955,0.07167799537344065,0.02387219215401874,0.3752758014261979,0.3752758014261979,0.12498478040323838,0.0,4.986434067747325,4.981743181712943,5.000519367322397,4.986428528953127,4.981741161260572,5.000503263591611,24785.589338163623,21067.75093743908,0.85,1.0667955913446672,0.6628302020346984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518935507122697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.348043555608,1534.6529713559473,0.3752758014261979,0.12498478040323838,6.112874298809886,3.4920359106510164
5116.0,-30.066075864861656,5.002102478869575,35.00354842140867,24.09637070903557,4.998370731139753,-26.559653404845825,-40.07444236250592,1.4919482711238818,-0.023283249253267968,-5.009808780562768,40.007077754302024,42251.255848213266,25750.254940943494,25750.254940943494,68001.51078915676,77313.56213296035,77313.56213296035,25750.254940943494,103063.81707390383,103063.81707390383,103063.81707390383,127849.40267922042,91508.45222475387,56446.14594000668,38958.11809416354,24785.585605316595,0.0,63743.70369948013,21067.747764519107,1534.6527692993213,0.0,0.8868431871133557,2.815912493943166,0.0014959135982669303,354520.4184239734,1554838.4228458642,4.385751403989438,1554838.4228458642,4.385751403989438,0.85,0.09555017441336398,4.027634451161993,1.2670423877751458,1.0,0.0,4.027634451163476,1.2847668053010157,1.28506184282791,3.134914783401751,19312.1260963989,1969.2888087572107,4632.441516551485,4632.441516551485,5.5586789059158335,5.002102478869575,-2.335199809161095,7.33730228803067,3.4920387921922798,3.4920387921922798,0.9977253691977942,0.0,0.0,0.00022963090774144495,0.9905053328541514,0.0002318320761381073,198.97749837394056,0.0,0.0,0.0,0.03958263714736517,7.81939585402702e-05,0.00015143694920117476,0.0006099326737815201,0.09555017441336378,0.07167798230215586,0.023872192111207915,0.0955501505920843,0.07167798230215601,0.02387219211120797,0.3752757418679139,0.3752757418679139,0.12498478313571763,0.0,4.986452202522344,4.9817637202120295,5.000530281610963,4.986525531309496,4.981846666387355,5.000574731147708,24785.585605316595,21067.747764519107,0.85,1.0667957279318139,0.6628302623802177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518933583627163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.346484036118,1534.6527692993213,0.3752757418679139,0.12498478313571763,6.112874298809886,3.4920387921922798
5117.0,-30.066043633220815,5.002100355040071,35.00354770800297,24.096370150242024,4.99837082623529,-26.559624386830937,-40.07441162886096,1.491951579845401,-0.02323327184546997,-5.009806608263361,40.00707606335532,42251.258935356585,25750.254859540488,25750.254859540488,68001.51379489707,77313.55938424577,77313.55938424577,25750.254859540488,103063.81424378627,103063.81424378627,103063.81424378627,127849.3928517535,91508.43646646387,56446.13601757468,38958.111609876876,24785.578607967225,0.0,63743.6902178441,21067.74181677214,1534.6523384059524,0.0,0.8868432042873567,2.8159120910602033,0.0014959135982669303,354520.44844384666,1554838.349926317,4.3857508269303445,1554838.349926317,4.3857508269303445,0.85,0.09555015996430072,4.027634451161993,1.2670423344755548,1.0,0.0,4.027634451162003,1.2847667898229158,1.2850618273462557,3.1349148211693243,19312.12277073798,1969.2884696341748,4632.441516551485,4632.441516551485,5.558678888343458,5.002100355040071,-2.335195886263538,7.3372962413036085,3.4920416589713708,3.4920416589713708,0.9977261882775345,0.0,0.0,0.00022963090774144495,0.9905020082228801,0.00023183285428511117,198.97747199058168,0.0,0.0,0.0,0.03958263714736517,7.819423066940272e-05,0.00015143667707204222,0.0006099315777448507,0.09555015996430086,0.07167796821032497,0.023872191753975886,0.09555011194356423,0.07167796821032486,0.02387219175397585,0.3752756832960768,0.3752756832960768,0.12498478633007942,0.0,4.986475603947838,4.981792183497021,5.000538480647435,4.986573336417905,4.9819101656866565,5.000575406954113,24785.578607967225,21067.74181677214,0.85,1.06679600071006,0.6628304509977831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518931657814258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.344926367541,1534.6523384059524,0.3752756832960768,0.12498478633007942,6.112874298809886,3.4920416589713708
5118.0,-30.066011407331988,5.002098275665541,35.00354700260401,24.09636372411626,4.998374592704781,-26.559595006849694,-40.074380895215995,1.4919581922224785,-0.023359688757352615,-5.009802353996352,40.0070748697584,42251.26177940758,25750.249524943556,25750.249524943556,68001.51130435114,77313.51812203684,77313.51812203684,25750.249524943556,103063.7676469804,103063.7676469804,103063.7676469804,127849.34142886451,91508.38368329723,56446.12734066775,38958.062602921644,24785.573781884108,0.0,63743.63638480575,21067.73771460149,1534.6519801711593,0.0,0.8868432302538369,2.815914248086839,0.0014959135982669303,354520.5072352683,1554838.2984542372,4.385749954437499,1554838.2984542372,4.385749954437499,0.85,0.09555014544313956,4.027634451161993,1.2670422273268929,1.0,0.0,4.027634451162508,1.2847667588904155,1.285061796406652,3.134914896646646,19312.111631273314,1969.2873337249025,4632.441516551485,4632.441516551485,5.5586777367699485,5.002098275665541,-2.3351904290831427,7.337288704748683,3.4920445224142527,3.4920445224142527,0.9977270064040722,0.0,0.0,0.00022963090774144495,0.9904986841969573,0.00023183363229565242,198.9774456119381,0.0,0.0,0.0,0.03958263714736517,7.819450279941097e-05,0.00015143640494203397,0.0006099304817046543,0.0955501454431433,0.07167795409528177,0.02387219134786154,0.09555016562958055,0.07167795409527895,0.023872191347860602,0.3752756260078599,0.3752756260078599,0.12498478973649815,0.0,4.986467399333947,4.9817849450122935,5.000527372396107,4.986442665238997,4.981764077403227,5.000491027961914,24785.573781884108,21067.73771460149,0.85,1.0667968625737252,0.6628310553911041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518929732681076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.343369545917,1534.6519801711593,0.3752756260078599,0.12498478973649815,6.112874298809886,3.4920445224142527
5119.0,-30.06597919615755,5.002096228895707,35.00354631664469,24.09636784521865,4.998378155664757,-26.55956566047843,-40.07435016157103,1.49196461998568,-0.023303942562506563,-5.009798605348604,40.00707402518194,42251.26458429325,25750.24561238012,25750.24561238012,68001.51019667336,77313.52039700309,77313.52039700309,25750.24561238012,103063.76600938321,103063.76600938321,103063.76600938321,127849.33725580307,91508.37436081111,56446.11854810138,38958.06201412192,24785.571246419862,0.0,63743.633260541785,21067.735559456883,1534.6517696283179,0.0,0.886843252384248,2.81591395342796,0.0014959135982669303,354520.55903934117,1554838.262033143,4.385749210839427,1554838.262033143,4.385749210839427,0.85,0.09555013134845204,4.027634451161993,1.2670421701809396,1.0,0.0,4.027634451162703,1.2847667288215348,1.285061766330866,3.1349149700166827,19312.10966383727,1969.2871331022593,4632.441516551485,4632.441516551485,5.55867689216923,5.002096228895707,-2.335185323764921,7.337281552660627,3.492047395728003,3.492047395728003,0.9977278273508581,0.0,0.0,0.00022963090774144495,0.9904953617008105,0.00023183440995335763,198.97741924534606,0.0,0.0,0.0,0.03958263714736517,7.819477493029474e-05,0.00015143613281115023,0.0006099293856609317,0.09555013134845035,0.07167794038944456,0.02387219095900579,0.09555014490675733,0.07167794038944583,0.023872190959006213,0.3752755675996073,0.3752755675996073,0.12498479214671965,0.0,4.986471427362915,4.981797239967193,5.000506573923758,4.986494662786072,4.981853545065974,5.000430507290616,24785.571246419862,21067.735559456883,0.85,1.0667968974835211,0.6628311318810153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451892780789196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.341813683448,1534.6517696283179,0.3752755675996073,0.12498479214671965,6.112874298809886,3.492047395728003
5120.0,-30.065947010195256,5.002094150249036,35.003545633995216,24.09636746104809,4.998376837430107,-26.55953682493778,-40.07431946285067,1.4919666521726427,-0.023215844578658107,-5.009797887620092,40.0070727496688,42251.267597302496,25750.24943760051,25750.24943760051,68001.51703490301,77313.52428176223,77313.52428176223,25750.24943760051,103063.77371936274,103063.77371936274,103063.77371936274,127849.34108589166,91508.36468221113,56446.10799775163,38958.06298273279,24785.567366528918,0.0,63743.6303492617,21067.73226154958,1534.6515517368646,0.0,0.8868432606535348,2.815912880058292,0.0014959135982669303,354520.5689579207,1554838.2070285496,4.3857489329853205,1554838.2070285496,4.3857489329853205,0.85,0.09555011802699896,4.027634451161993,1.2670420910557736,1.0,0.0,4.027634451161444,1.2847667193150258,1.285061756822174,3.134914993213187,19312.107621246247,1969.286924815941,4632.441516551485,4632.441516551485,5.558677717915303,5.002094150249036,-2.3351824417550793,7.337276592004115,3.492050275411879,3.492050275411879,0.9977286501176797,0.0,0.0,0.00022963090774144495,0.9904920418172352,0.00023183518700477986,198.9773928993985,0.0,0.0,0.0,0.03958263714736517,7.819504675281361e-05,0.00015143586098863136,0.0006099282908591902,0.0955501180269985,0.0716779274767046,0.023872190550293906,0.09555009580961128,0.07167792747670494,0.02387219055029402,0.3752755094755291,0.3752755094755291,0.12498479316470446,0.0,4.986493278087778,4.981827064978177,5.000504477066158,4.986582043041437,4.981947729289459,5.000497454240701,24785.567366528918,21067.73226154958,0.85,1.0667970534830171,0.6628312094212542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518925883982214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.3402586004,1534.6515517368646,0.3752755094755291,0.12498479316470446,6.112874298809886,3.492050275411879
5121.0,-30.065914836418262,5.002092063149411,35.00354494041365,24.09636169848966,4.998376371432261,-26.559507915114732,-40.0742887641303,1.4919694501286913,-0.023238413894716814,-5.009796104844598,40.00707106594834,42251.27051586844,25750.250451954977,25750.250451954977,68001.52096782342,77313.50287867188,77313.50287867188,25750.250451954977,103063.75333062685,103063.75333062685,103063.75333062685,127849.31388518409,91508.33006580516,56446.0977030017,38958.03595867051,24785.56055455725,0.0,63743.59651322776,21067.726471373662,1534.6511383046852,0.0,0.8868432758194891,2.8159133845917386,0.0014959135982669303,354520.5935948155,1554838.1344206326,4.385748423398134,1554838.1344206326,4.385748423398134,0.85,0.09555010372289971,4.027634451161993,1.2670419575320562,1.0,0.0,4.0276344511625455,1.2847667062262735,1.285061743730416,3.134915025150601,19312.10031573095,1969.2861798607018,4632.441516551485,4632.441516551485,5.558677936882873,5.002092063149411,-2.335178794651283,7.337270857800695,3.4920531420682925,3.4920531420682925,0.9977294691623693,0.0,0.0,0.00022963090774144495,0.9904887232025309,0.00023183596376441634,198.97736656343224,0.0,0.0,0.0,0.03958263714736517,7.819531857620499e-05,0.00015143558916523998,0.0006099271960539344,0.0955501037229022,0.07167791388782264,0.02387218983507955,0.09555008882252729,0.07167791388782078,0.02387218983507893,0.37527545265047724,0.37527545265047724,0.12498479418959889,0.0,4.986505483333588,4.981842355623428,5.0005074152011275,4.986557690949894,4.981906906841289,5.000522557300371,24785.56055455725,21067.726471373662,0.85,1.0667976814535727,0.6628316070477865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518923961578851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.338704085972,1534.6511383046852,0.37527545265047724,0.12498479418959889,6.112874298809886,3.4920531420682925
5122.0,-30.065882667639276,5.002090024666323,35.00354425258946,24.096360511053376,4.998380376989133,-26.559478562618487,-40.074261802341766,1.4919762719683136,-0.023282458242590565,-5.009791619723017,40.00706984648212,42251.28882737628,25750.244617970624,25750.244617970624,68001.5334453469,77313.4817896512,77313.4817896512,25750.244617970624,103063.72640762181,103063.72640762181,103063.72640762181,127849.28182419145,91508.2975757555,56446.104613480486,38957.99218030557,24785.555416569638,0.0,63743.54759687521,21067.72210408419,1534.650758858423,0.0,0.8868433030541827,2.8159144866211783,0.0014959135982669303,354520.65557652956,1554838.0818329821,4.385747508292483,1554838.0818329821,4.385747508292483,0.85,0.09555008876040569,4.027634451161993,1.2670419355528435,1.0,0.0,4.02763445116177,1.2847666743139177,1.2850617118107317,3.134915103018844,19312.093458966134,1969.2854806652765,4632.441516551485,4632.441516551485,5.558676677507157,5.002090024666323,-2.335173160214772,7.337263184881095,3.492056002710321,3.492056002710321,0.9977302864886631,0.0,0.0,0.00022963090774144495,0.9904854051153476,0.00023183674040578434,198.97734023156409,0.0,0.0,0.0,0.03958263714736517,7.819555731146345e-05,0.0001514353504299815,0.0006099262345155826,0.09555008876040638,0.07167789976914096,0.023872188991265416,0.09555010552610406,0.07167789976914045,0.02387218899126524,0.3752753960027782,0.3752753960027782,0.12498479552407933,0.0,4.986504514271246,4.981846282835534,5.000491741285657,4.986509161480399,4.98187051681731,5.00043757311397,24785.555416569638,21067.72210408419,0.85,1.0667986958523221,0.6628324029685397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518922039903803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.337150400299,1534.650758858423,0.3752753960027782,0.12498479552407933,6.112874298809886,3.492056002710321
5123.0,-30.06585059473327,5.002087946196301,35.003543568207085,24.096360231656604,4.9983785139572685,-26.55944988331387,-40.07422736668957,1.491977802537859,-0.02318137982524604,-5.009791291915192,40.00706857108396,42251.275795566515,25750.249416402672,25750.249416402672,68001.52521196919,77313.48823824251,77313.48823824251,25750.249416402672,103063.73765464519,103063.73765464519,103063.73765464519,127849.28934830513,91508.29028618513,56446.07784350898,38958.013825195725,24785.55169365994,0.0,63743.56551885567,21067.71893961095,1534.6505591644732,0.0,0.8868433093391542,2.815913197243977,0.0014959135982669303,354520.66010663897,1554838.0268333526,4.385747297112842,1554838.0268333526,4.385747297112842,0.85,0.0955500757254399,4.027634451161993,1.2670418229093778,1.0,0.0,4.027634451161261,1.2847666671539606,1.2850617046491304,3.13491512048961,19312.091920560677,1969.2853237915779,4632.441516551485,4632.441516551485,5.55867771333935,5.002087946196301,-2.335170571864925,7.337258518061226,3.4920588745398384,3.4920588745398384,0.9977311070113825,0.0,0.0,0.00022963090774144495,0.9904820969290301,0.00023183751473490635,198.97731397818004,0.0,0.0,0.0,0.03958263714736517,7.819586222560975e-05,0.0001514350455158352,0.0006099250064328623,0.09555007572543968,0.07167788719679198,0.023872188528647698,0.09555005001858662,0.07167788719679215,0.023872188528647753,0.3752753388177736,0.3752753388177736,0.12498479597905628,0.0,4.986525469642459,4.981872271011412,5.000497581910508,4.986609912089932,4.981976846828445,5.000521567666283,24785.55169365994,21067.71893961095,0.85,1.0667982667498257,0.6628320121670692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451892011852778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.335597686957,1534.6505591644732,0.3752753388177736,0.12498479597905628,6.112874298809886,3.4920588745398384
5124.0,-30.06581851370203,5.002085939427628,35.00354288885814,24.096364073362224,4.998384034684998,-26.559420458261553,-40.074200404901035,1.4919859792445465,-0.023175592727511685,-5.009785704388694,40.007067348928636,42251.293707778226,25750.240812240772,25750.240812240772,68001.53452001899,77313.48133822535,77313.48133822535,25750.240812240772,103063.72215046611,103063.72215046611,103063.72215046611,127849.26815992472,91508.27263408949,56446.08500364249,38957.98625605222,24785.546009458605,0.0,63743.53226551083,21067.714108039814,1534.650124312967,0.0,0.8868433421925541,2.8159137734256414,0.0014959135982669303,354520.73732294503,1554837.974129742,4.385746193214607,1554837.974129742,4.385746193214607,0.85,0.09555006016864881,4.027634451161993,1.267041778950952,1.0,0.0,4.027634451162044,1.2847666289035813,1.2850616663899672,3.1349152138230525,19312.08819522724,1969.2849439132874,4632.441516551485,4632.441516551485,5.558675855968485,5.002085939427628,-2.3351641253823305,7.337250064809959,3.492061730909159,3.492061730909159,0.9977319231169026,0.0,0.0,0.00022963090774144495,0.990478787916556,0.00023183828926257678,198.97728771815196,0.0,0.0,0.0,0.03958263714736517,7.819610096240236e-05,0.0001514348067790426,0.0006099240448883316,0.09555006016864998,0.07167787269144787,0.023872187477202093,0.09555004603473714,0.071677872691447,0.023872187477201805,0.3752752825439078,0.3752752825439078,0.1249847970251966,0.0,4.986540274230947,4.981899583341601,5.000474825913898,4.986610111661207,4.9820194532451865,5.000394425406682,24785.546009458605,21067.714108039814,0.85,1.066798969294207,0.6628326389536899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518918202878563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.334044125251,1534.650124312967,0.3752752825439078,0.1249847970251966,6.112874298809886,3.492061730909159
5125.0,-30.065786419840375,5.00208377763305,35.003542193228654,24.09634933518248,4.9983737682301825,-26.55939260047797,-40.074166108947225,1.4919799488677732,-0.02313214526810725,-5.0097908232470605,40.00706551602384,42251.28125964515,25750.259415349366,25750.259415349366,68001.54067499451,77313.46333539058,77313.46333539058,25750.259415349366,103063.72275073995,103063.72275073995,103063.72275073995,127849.26397264199,91508.23748253324,56446.05540678779,38957.98008416161,24785.54122190204,0.0,63743.521306063645,21067.710038616733,1534.649986038673,0.0,0.8868433227834158,2.8159126052653014,0.0014959135982669303,354520.66658335447,1554837.8950884822,4.385746845375827,1554837.8950884822,4.385746845375827,0.85,0.09555004945147183,4.027634451161993,1.2670416531199589,1.0,0.0,4.02763445116083,1.284766657113496,1.28506169460636,3.134915144989004,19312.080776772764,1969.284187441457,4632.441516551485,4632.441516551485,5.558679871800856,5.00208377763305,-2.33516554817938,7.33724932581243,3.49206460544427,3.49206460544427,0.9977327444126486,0.0,0.0,0.00022963090774144495,0.9904754775926121,0.00023183906410239607,198.9772614476285,0.0,0.0,0.0,0.03958263714736517,7.8196404641524e-05,0.00015143450309992095,0.0006099228217798392,0.09555004945147177,0.07167786203628546,0.023872187415186315,0.0955499956961565,0.0716778620362855,0.023872187415186333,0.37527522709661054,0.37527522709661054,0.12498479681329967,0.0,4.986565901460381,4.98191819400688,5.000521520514269,4.986658677978937,4.981982906956205,5.000698566611561,24785.54122190204,21067.710038616733,0.85,1.066799249267797,0.6628325576300719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518916286744548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.33249179542,1534.649986038673,0.37527522709661054,0.12498479681329967,6.112874298809886,3.49206460544427
5126.0,-30.06575434987057,5.002081798372219,35.00354149460108,24.096357367839687,4.998386069292775,-26.55936250728095,-40.074135235603876,1.4919942267031494,-0.023209605781232767,-5.009780084664732,40.007064037440124,42251.283039348484,25750.237511299845,25750.237511299845,68001.52055064833,77313.44591893435,77313.44591893435,25750.237511299845,103063.68343023419,103063.68343023419,103063.68343023419,127849.2151798691,91508.21206359804,56446.04918401196,38957.95875509564,24785.53174963492,0.0,63743.490504730566,21067.70198718968,1534.6492139956424,0.0,0.8868433827734119,2.8159148761307464,0.0014959135982669303,354520.81498421537,1554837.831326787,4.385744829668222,1554837.831326787,4.385744829668222,0.85,0.0955500312115839,4.027634451161993,1.2670415575103835,1.0,0.0,4.027634451161111,1.284766590322229,1.2850616277997549,3.134915307964097,19312.07541231003,1969.2836404184948,4632.441516551485,4632.441516551485,5.5586751433980375,5.002081798372219,-2.335155351678818,7.3372371500510365,3.492067429868618,3.492067429868618,0.9977335513910337,0.0,0.0,0.00022963090774144495,0.990472169744917,0.00023183983836777902,198.9772351966687,0.0,0.0,0.0,0.03958263714736517,7.819667801551578e-05,0.00015143422972592918,0.0006099217207293319,0.09555003121158516,0.07167784528780226,0.0238721859237829,0.09555003114616048,0.07167784528780131,0.023872185923782586,0.37527517180087533,0.37527517180087533,0.12498479979313849,0.0,4.986562734848064,4.9819261700910715,5.000484892123836,4.986570478883493,4.981978485907348,5.000358795681109,24785.53174963492,21067.70198718968,0.85,1.0667994490449464,0.662832905835505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518914369844709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.330940791993,1534.6492139956424,0.37527517180087533,0.12498479979313849,6.112874298809886,3.492067429868618
5127.0,-30.0657223259026,5.002079764352145,35.00354083017797,24.096346471365564,4.998384684060666,-26.559333824276738,-40.0741046067327,1.4919961824348484,-0.023291851764611238,-5.0097803956311004,40.00706363646495,42251.28548914062,25750.24408240884,25750.24408240884,68001.52957154946,77313.4075481068,77313.4075481068,25750.24408240884,103063.65163051564,103063.65163051564,103063.65163051564,127849.18528788509,91508.16016769908,56446.03810873291,38957.913398851306,24785.533657369455,0.0,63743.44705622076,21067.703608764037,1534.649347386878,0.0,0.8868433826428117,2.8159159201152573,0.0014959135982669303,354520.81068684335,1554837.814035339,4.3857448340564815,1554837.814035339,4.3857448340564815,0.85,0.09555002018589082,4.027634451161993,1.267041478934698,1.0,0.0,4.027634451162683,1.2847665811733775,1.2850616186488024,3.1349153302878987,19312.06446009611,1969.2825236034844,4632.441516551485,4632.441516551485,5.558676561896031,5.002079764352145,-2.335153215496907,7.337232979849052,3.4920703057543228,3.4920703057543228,0.9977343730726637,0.0,0.0,0.00022963090774144495,0.9904688666539642,0.00023184061152491543,198.97720898337064,0.0,0.0,0.0,0.03958263714736517,7.819694922565336e-05,0.0001514339585157916,0.0006099206283940383,0.09555002018589309,0.07167783428067633,0.02387218590521677,0.09555007486190516,0.07167783428067462,0.023872185905216198,0.3752751159936323,0.3752751159936323,0.12498480030256755,0.0,4.986548015297217,4.981907771413773,5.000481218158825,4.9864885438664714,4.981833585646484,5.000465931065662,24785.533657369455,21067.703608764037,0.85,1.0668003177106682,0.662833396064628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518912454372384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.329390379726,1534.649347386878,0.3752751159936323,0.12498480030256755,6.112874298809886,3.4920703057543228
5128.0,-30.06569024360254,5.002077721228876,35.00354015354663,24.096345982421212,4.998384185633142,-26.559305000024075,-40.07407771479336,1.4919989420547177,-0.023225230926300355,-5.0097786150230945,40.00706195202532,42251.3037712933,25750.245174792395,25750.245174792395,68001.54894608569,77313.40759440183,77313.40759440183,25750.245174792395,103063.65276919422,103063.65276919422,103063.65276919422,127849.17955982743,91508.14702458945,56446.04320148102,38957.893136787134,24785.526790633223,0.0,63743.41992742036,21067.69777203824,1534.6489330184959,0.0,0.8868433978003294,2.8159152529045492,0.0014959135982669303,354520.8352937979,1554837.74139642,4.385744324752867,1554837.74139642,4.385744324752867,0.85,0.0955500055947542,4.027634451161993,1.2670414344267922,1.0,0.0,4.027634451162189,1.284766568263963,1.2850616057364235,3.134915361787723,19312.06168634806,1969.2822407598987,4632.441516551485,4632.441516551485,5.558676797707654,5.002077721228876,-2.335149568966541,7.3372272901954165,3.4920731618222205,3.4920731618222205,0.997735189092063,0.0,0.0,0.00022963090774144495,0.9904655575582928,0.00023184138609275192,198.97718272233175,0.0,0.0,0.0,0.03958263714736517,7.819718734701641e-05,0.00015143372039442854,0.0006099196693282329,0.09555000559475546,0.07167782050348329,0.023872185091272168,0.0955500280557827,0.07167782050348234,0.023872185091271852,0.37527505818243145,0.37527505818243145,0.12498480081048499,0.0,4.986548412549723,4.981907671011641,5.000483107568584,4.986553384096794,4.9819106539112,5.000494050642715,24785.526790633223,21067.69777203824,0.85,1.0668010756798698,0.6628339649708401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518910541648153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.327840114887,1534.6489330184959,0.37527505818243145,0.12498480081048499,6.112874298809886,3.4920731618222205
5129.0,-30.065658235811178,5.002075724589546,35.0035394811265,24.09634479498493,4.998388040187236,-26.559275807519487,-40.07404320929197,1.4920056118955587,-0.023263631731538226,-5.00977420355223,40.007060721424175,42251.29016420033,25750.23959671956,25750.23959671956,68001.52976091989,77313.38722526642,77313.38722526642,25750.23959671956,103063.62682198598,103063.62682198598,103063.62682198598,127849.14844954116,91508.11525845717,56446.01819739097,38957.88562340689,24785.521627555187,0.0,63743.407250962075,21067.69338342191,1534.6485540115357,0.0,0.8868434247005782,2.8159162722113074,0.0014959135982669303,354520.8962577346,1554837.6883286042,4.385743420884975,1554837.6883286042,4.385743420884975,0.85,0.09554999024228776,4.027634451161993,1.2670413267286498,1.0,0.0,4.027634451161591,1.28476653706266,1.2850615745279552,3.134915437920967,19312.05498236021,1969.2815571433885,4632.441516551485,4632.441516551485,5.5586755935752725,5.002075724589546,-2.3351439881883005,7.337219712777847,3.4920760117539547,3.4920760117539547,0.9977360033582727,0.0,0.0,0.00022963090774144495,0.9904622561596291,0.0002318421588640892,198.977156522289,0.0,0.0,0.0,0.03958263714736517,7.819749288553913e-05,0.00015143341485590584,0.0006099184387307527,0.09554999024229047,0.07167780608322367,0.023872184159066785,0.09555004194365087,0.07167780608322165,0.023872184159066112,0.375274999865894,0.375274999865894,0.12498480165225524,0.0,4.986539167711044,4.981900453389187,5.000467773129628,4.986510571820702,4.981879968047679,5.000414822827395,24785.521627555187,21067.69338342191,0.85,1.066800986856465,0.6628338833199512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518908625440379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.326292086103,1534.6485540115357,0.375274999865894,0.12498480165225524,6.112874298809886,3.4920760117539547
5130.0,-30.065626178866477,5.002073695790733,35.00353881238219,24.096349719353043,4.998386762412687,-26.559247084048646,-40.07401631735263,1.4920076675948957,-0.023087670569623242,-5.009773477700404,40.00705948364986,42251.308404894815,25750.243455857577,25750.243455857577,68001.5518607524,77313.41222015025,77313.41222015025,25750.243455857577,103063.65567600782,103063.65567600782,103063.65567600782,127849.1736289415,91508.12675859046,56446.02294333526,38957.89312806133,24785.51795293367,0.0,63743.41108099501,21067.69025999362,1534.6483499804076,0.0,0.886843432874568,2.815914045728398,0.0014959135982669303,354520.90628858196,1554837.6349514574,4.3857431462329926,1554837.6349514574,4.3857431462329926,0.8499999999999999,0.09554997659768277,4.027634451161993,1.2670412937598305,1.0,0.0,4.027634451161395,1.2847665274461637,1.2850615649092505,3.134915461385855,19312.057409371253,1969.2818046296395,4632.441516551485,4632.441516551485,5.558676426643106,5.002073695790733,-2.3351411062906027,7.337214802081336,3.4920788723031384,3.4920788723031384,0.9977368206580396,0.0,0.0,0.00022963090774144495,0.9904589497030079,0.00023184293282452594,198.97713028201852,0.0,0.0,0.0,0.03958263714736517,7.81977310084329e-05,0.00015143317673301204,0.0006099174796587821,0.09554997659768101,0.07167779301549868,0.023872183582182332,0.0955499545716751,0.0716777930155,0.023872183582182772,0.3752749407132423,0.3752749407132423,0.12498480171745387,0.0,4.986568220074901,4.98193810070876,5.000471014299194,4.986685807130755,4.982090069721551,5.0004853590263565,24785.51795293367,21067.69025999362,0.85,1.0668012694574318,0.6628341296515896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518906713683355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.32474363407,1534.6483499804076,0.3752749407132423,0.12498480171745387,6.112874298809886,3.4920788723031384
5131.0,-30.06559422230415,5.002071571263078,35.00353811281455,24.096334492228948,4.998379689553235,-26.559219030432335,-40.07398575833065,1.492004497681399,-0.023123516879309136,-5.0097758329009725,40.00705724836409,42251.310963972996,25750.254943318603,25750.254943318603,68001.5659072916,77313.37924532026,77313.37924532026,25750.254943318603,103063.63418863887,103063.63418863887,103063.63418863887,127849.14375904741,91508.07798364249,56446.00970229522,38957.85364594142,24785.50957040854,0.0,63743.36321634996,21067.68313484726,1534.647940372184,0.0,0.8868434289834496,2.8159142416539606,0.0014959135982669303,354520.873741091,1554837.5385581402,4.385743276977391,1554837.5385581402,4.385743276977391,0.85,0.09554996355436232,4.027634451161993,1.2670412096893413,1.0,0.0,4.027634451162898,1.284766542274918,1.2850615797414102,3.1349154252027125,19312.047115809044,1969.280754978412,4632.441516551485,4632.441516551485,5.558678906428547,5.002071571263078,-2.335140521100323,7.3372120923634006,3.4920817198231457,3.4920817198231457,0.9977376342351845,0.0,0.0,0.00022963090774144495,0.9904556536120066,0.0002318437043637683,198.9771041239232,0.0,0.0,0.0,0.03958263714736517,7.819800160344321e-05,0.00015143290613800175,0.0006099163898009962,0.09554996355436243,0.07167778042558576,0.023872183128776675,0.0955499352976676,0.07167778042558567,0.023872183128776644,0.37527488360869393,0.37527488360869393,0.12498480227809247,0.0,4.986585935092705,4.981947631638263,5.000513302371303,4.986652316021662,4.981981278685396,5.000677976835675,24785.50957040854,21067.68313484726,0.85,1.0668022908751924,0.6628346675177578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518904798991006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.323197233669,1534.647940372184,0.37527488360869393,0.12498480227809247,6.112874298809886,3.4920817198231457
