time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5132.0,-30.0655622208713,5.00206962697598,35.00353742250676,24.096347693726443,4.998392405111921,-26.559188957483812,-40.0739549199119,1.4920191417244113,-0.023121564590326216,-5.009765180037713,40.00705611894395,42251.31247847602,25750.233314451656,25750.233314451656,68001.54579292767,77313.38117997505,77313.38117997505,25750.233314451656,103063.61449442671,103063.61449442671,103063.61449442671,127849.11676823164,91508.07211130216,56446.00340980314,38957.85411277669,24785.50227380493,0.0,63743.35638658162,21067.67693273419,1534.6472973888178,0.0,0.8868434872732515,2.815915459447345,0.0014959135982669303,354521.02095743216,1554837.4898536073,4.385741318397869,1554837.4898536073,4.385741318397869,0.85,0.09554994562737716,4.027634451161993,1.267041108584963,1.0,0.0,4.027634451161934,1.2847664737705553,1.285061511221316,3.1349155923579017,19312.04587649864,1969.2806286039208,4632.441516551485,4632.441516551485,5.558674237429084,5.00206962697598,-2.335130387379737,7.337200014355718,3.4920845350836207,3.4920845350836207,0.9977384385953202,0.0,0.0,0.00022963090774144495,0.9904523529047882,0.0002318444769887071,198.9770779291059,0.0,0.0,0.0,0.03958263714736517,7.819827467334371e-05,0.00015143263306810126,0.0006099152899752575,0.09554994562737829,0.07167776377362019,0.023872181853758095,0.09554994286689801,0.07167776377361934,0.023872181853757817,0.3752748264619988,0.3752748264619988,0.12498480560608927,0.0,4.986593421674115,4.981970528742806,5.000474511658126,4.986643615447406,4.982082365740496,5.000339602946838,24785.50227380493,21067.67693273419,0.85,1.0668020896251775,0.6628347622964232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451890289029479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.321649890839,1534.6472973888178,0.3752748264619988,0.12498480560608927,6.112874298809886,3.4920845350836207
5133.0,-30.06553029355627,5.002067549155319,35.00353675014793,24.096337740216427,4.998385129405981,-26.559160950537276,-40.07392436088992,1.492015786386966,-0.023060657502355753,-5.009769224760345,40.00705526113066,42251.31494747951,25750.249338479407,25750.249338479407,68001.56428595891,77313.3704495004,77313.3704495004,25750.249338479407,103063.61978797981,103063.61978797981,103063.61978797981,127849.12273812563,91508.04551017855,56445.99000815765,38957.83944668989,24785.502950145816,0.0,63743.34239683571,21067.677507623943,1534.647448767857,0.0,0.8868434697993254,2.8159141873353986,0.0014959135982669303,354520.9650617247,1554837.4528617063,4.38574190553441,1554837.4528617063,4.38574190553441,0.85,0.09554993585306304,4.027634451161993,1.2670410278113562,1.0,0.0,4.027634451160838,1.2847664894667155,1.2850615269210806,3.134915554058228,19312.04026254451,1969.2800561399163,4632.441516551485,4632.441516551485,5.55867769651814,5.002067549155319,-2.335131009112774,7.337198558268093,3.4920874011757848,3.4920874011757848,0.9977392574787957,0.0,0.0,0.00022963090774144495,0.9904490598540892,0.0002318452478265502,198.9770517949647,0.0,0.0,0.0,0.03958263714736517,7.819854527009385e-05,0.00015143236247135112,0.0006099142001104643,0.09554993585305963,0.07167775365836962,0.02387218219469001,0.09554990724392307,0.07167775365837217,0.023872182194690863,0.3752747700988214,0.3752747700988214,0.124984806257385,0.0,4.986617988933119,4.9819946834358575,5.0005003156139765,4.986708567258006,4.982083614176474,5.000595841310542,24785.502950145816,21067.677507623943,0.85,1.0668026138732032,0.6628349465022234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518900978919056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.320104512133,1534.647448767857,0.3752747700988214,0.124984806257385,6.112874298809886,3.4920874011757848
5134.0,-30.065498347665553,5.0020655099582365,35.00353605371656,24.09633690202611,4.998387129256263,-26.55913199918847,-40.07389369709415,1.492020780779163,-0.02306042337471581,-5.0097652633302205,40.00705321524633,42251.31691819803,25750.244703649874,25750.244703649874,68001.5616218479,77313.35878561459,77313.35878561459,25750.244703649874,103063.60348926447,103063.60348926447,103063.60348926447,127849.09637230555,91508.02172362542,56445.979856208636,38957.824297129766,24785.492883041083,0.0,63743.31718017085,21067.66895058492,1534.6467988794873,0.0,0.8868434973612046,2.815914646650854,0.0014959135982669303,354521.0198063784,1554837.3646360487,4.38574097943536,1554837.3646360487,4.38574097943536,0.85,0.09554992026586501,4.027634451161993,1.2670409470377493,1.0,0.0,4.027634451161384,1.2847664661031102,1.28506150355211,3.134915611066978,19312.03524258294,1969.2795442462964,4632.441516551485,4632.441516551485,5.558676696002641,5.0020655099582365,-2.3351257972027253,7.337191307160962,3.4920902237448455,3.4920902237448455,0.9977400639270987,0.0,0.0,0.00022963090774144495,0.990445764899269,0.00023184601911524052,198.97702564562525,0.0,0.0,0.0,0.03958263714736517,7.81988167954742e-05,0.00015143209094597076,0.0006099131065054879,0.09554992026586945,0.07167773896585512,0.02387218130001432,0.09554988533580047,0.07167773896585179,0.02387218130001321,0.37527471445401667,0.37527471445401667,0.12498480866020269,0.0,4.986633853549279,4.982014354099192,5.00050474909267,4.986704839955507,4.982100566508166,5.000530014802166,24785.492883041083,21067.66895058492,0.85,1.0668029941027557,0.6628352396342104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518899071970717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.318558715315,1534.6467988794873,0.37527471445401667,0.12498480866020269,6.112874298809886,3.4920902237448455
5135.0,-30.065466416081893,5.002063468710963,35.00353536234063,24.09633620353418,4.998387783600422,-26.559103195316105,-40.07386680515481,1.4920245628346713,-0.023024442359030672,-5.009763189479578,40.00705196963599,42251.334602547,25750.244949672815,25750.244949672815,68001.57955221982,77313.35343477078,77313.35343477078,25750.244949672815,103063.59838444358,103063.59838444358,103063.59838444358,127849.0869026136,91508.00371101042,56445.98487878676,38957.79870247073,24785.488518170027,0.0,63743.28722064076,21067.665240444523,1534.6465204577778,0.0,0.8868435124220966,2.815914416116043,0.0014959135982669303,354521.04846578697,1554837.310920993,4.3857404733785295,1554837.310920993,4.3857404733785295,0.85,0.09554990706806982,4.027634451161993,1.2670408860454336,1.0,0.0,4.027634451162777,1.2847664484107775,1.2850614858557143,3.1349156542374463,19312.031441164778,1969.279156609523,4632.441516551485,4632.441516551485,5.55867674911134,5.002063468710963,-2.3351219608832077,7.337185429594171,3.492093054502318,3.492093054502318,0.9977408727149479,0.0,0.0,0.00022963090774144495,0.9904424714319281,0.00023184679006086747,198.97699950800373,0.0,0.0,0.0,0.03958263714736517,7.819905492209461e-05,0.00015143185281935034,0.0006099121474185078,0.09554990706807,0.07167772606350575,0.023872181004564244,0.09554986180091671,0.07167772606350561,0.0238721810045642,0.37527465912798214,0.37527465912798214,0.12498481118496496,0.0,4.986654044291583,4.98203945853902,5.000510182639744,4.986738747120569,4.982143818226973,5.000535859802653,24785.488518170027,21067.665240444523,0.85,1.0668037767936163,0.6628358285994633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518897163913396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.317014354872,1534.6465204577778,0.37527465912798214,0.12498481118496496,6.112874298809886,3.492093054502318
5136.0,-30.06543450882351,5.002061371597644,35.00353465852167,24.096325726155214,4.998384101971636,-26.559074846943922,-40.07383240442721,1.4920244400920548,-0.02305861979544943,-5.00976368834251,40.00705022445336,42251.32110100565,25750.2516535983,25750.2516535983,68001.57275460396,77313.32584519881,77313.32584519881,25750.2516535983,103063.57749879711,103063.57749879711,103063.57749879711,127849.05972782036,91507.96171416181,56445.95696996867,38957.783049103484,24785.48222902325,0.0,63743.26527812674,21067.659894669763,1534.646188361233,0.0,0.8868435162016854,2.8159148067988737,0.0014959135982669303,354521.0415717918,1554837.2356626422,4.385740346381618,1554837.2356626422,4.385740346381618,0.85,0.09554989463942042,4.027634451161993,1.2670407530711967,1.0,0.0,4.027634451161577,1.2847664489849635,1.2850614864300323,3.134915652836394,19312.022578066164,1969.2782528249877,4632.441516551485,4632.441516551485,5.558678196280283,5.002061371597644,-2.3351200289704455,7.337181400568089,3.492095881242654,3.492095881242654,0.997741680355044,0.0,0.0,0.00022963090774144495,0.9904391804853224,0.00023184756042155373,198.97697339030051,0.0,0.0,0.0,0.03958263714736517,7.819935953959283e-05,0.00015143154820185213,0.0006099109205305776,0.0955498946394199,0.07167771374357314,0.02387218089584677,0.09554985478788727,0.07167771374357351,0.0238721808958469,0.3752746043997266,0.3752746043997266,0.12498481387090936,0.0,4.986664439261972,4.982044321588319,5.0005371865610755,4.986705068547053,4.982062825564071,5.000644253800033,24785.48222902325,21067.659894669763,0.85,1.0668040373817882,0.6628358449579461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518895256711106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.315470772677,1534.646188361233,0.3752746043997266,0.12498481387090936,6.112874298809886,3.492095881242654
5137.0,-30.06540259426111,5.00205932132561,35.00353394836073,24.09632464349272,4.998387342109284,-26.55904579977321,-40.07380547756327,1.4920305476213849,-0.02308903686167696,-5.009759378526727,40.0070486320921,42251.33856869621,25750.246032644038,25750.246032644038,68001.58460134025,77313.30836509148,77313.30836509148,25750.246032644038,103063.55439773551,103063.55439773551,103063.55439773551,127849.02920915565,91507.93262612377,56445.96282972836,38957.74421821712,24785.474811420136,0.0,63743.21902963726,21067.653589707115,1534.6456820076307,0.0,0.8868435438943129,2.8159157093747704,0.0014959135982669303,354521.1011309423,1554837.1669944858,4.3857394158894,1554837.1669944858,4.3857394158894,0.85,0.09554987994300301,4.027634451161993,1.2670407008705662,1.0,0.0,4.027634451162588,1.284766420414141,1.2850614578526487,3.1349157225511046,19312.016439268657,1969.277626841853,4632.441516551485,4632.441516551485,5.558676982891134,5.00205932132561,-2.3351145809774967,7.337173902303107,3.4920986877279874,3.4920986877279874,0.9977424822079964,0.0,0.0,0.00022963090774144495,0.9904358887971775,0.00023184833096094422,198.97694726662547,0.0,0.0,0.0,0.03958263714736517,7.819959797699926e-05,0.0001514313097644457,0.000609909960191865,0.09554987994300523,0.07167769948098254,0.02387218046202269,0.09554985687130911,0.07167769948098088,0.023872180462022132,0.3752745489384528,0.3752745489384528,0.12498481799802454,0.0,4.9866639817443,4.982043077758021,5.000539087676145,4.986670341665047,4.982046294377142,5.000554886312557,24785.474811420136,21067.653589707115,0.85,1.0668049972456375,0.6628365999064394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451889335096221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.31392776755,1534.6456820076307,0.3752745489384528,0.12498481799802454,6.112874298809886,3.4920986877279874
5138.0,-30.065370680433386,5.002057314151914,35.0035332588281,24.096328659821324,4.998391601422319,-26.559016651374968,-40.07377097206188,1.492037572363928,-0.023053329350034346,-5.0097551844352015,40.007047812615276,42251.324607926894,25750.240860843503,25750.240860843503,68001.5654687704,77313.30739456257,77313.30739456257,25750.240860843503,103063.54825540607,103063.54825540607,103063.54825540607,127849.02040692081,91507.92046043258,56445.937673796914,38957.75865181741,24785.472151514732,0.0,63743.23080333214,21067.65132878752,1534.6454532447165,0.0,0.8868435682002019,2.815915729913446,0.0014959135982669303,354521.15909085795,1554837.131655794,4.3857385991940605,1554837.131655794,4.3857385991940605,0.85,0.09554986628447694,4.027634451161993,1.2670405876776205,1.0,0.0,4.02763445116033,1.2847663875526263,1.2850614249835877,3.1349158027353936,19312.013871796946,1969.2773650326,4632.441516551485,4632.441516551485,5.558675866460303,5.002057314151914,-2.335109195532767,7.337166509684681,3.492101504848587,3.492101504848587,0.9977432870995963,0.0,0.0,0.00022963090774144495,0.9904325971965993,0.0002318491014849581,198.9769211435586,0.0,0.0,0.0,0.03958263714736517,7.819990352423003e-05,0.00015143100421721492,0.0006099087295593119,0.09554986628447633,0.07167768600189435,0.02387218028258198,0.09554984594378262,0.07167768600189481,0.02387218028258213,0.37527449252352246,0.37527449252352246,0.12498482177317537,0.0,4.986669962408996,4.98205618717941,5.0005236595935685,4.986701855085187,4.98211659684938,5.000469921420688,24785.472151514732,21067.65132878752,0.85,1.0668045000507826,0.6628362584614746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451889144477756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.312385972324,1534.6454532447165,0.37527449252352246,0.12498482177317537,6.112874298809886,3.492101504848587
5139.0,-30.06533885049534,5.002055338466468,35.00353259048728,24.096327542234235,4.998395216620244,-26.558987642897556,-40.07374030826611,1.4920440090224838,-0.023087248987110343,-5.009751486294834,40.00704705080675,42251.326074513745,25750.237082253538,25750.237082253538,68001.56315676728,77313.2881609869,77313.2881609869,25750.237082253538,103063.52524324044,103063.52524324044,103063.52524324044,127848.99529712735,91507.8898048664,56445.92771839349,38957.73565163656,24785.470053886907,0.0,63743.20570552347,21067.64954580387,1534.645266195332,0.0,0.8868435897739518,2.8159166070982997,0.0014959135982669303,354521.2101970229,1554837.098803962,4.3857378743005855,1554837.098803962,4.3857378743005855,0.85,0.09554985275614125,4.027634451161993,1.2670404838258404,1.0,0.0,4.027634451161236,1.2847663574421506,1.2850613948661973,3.134915876206967,19312.007402185176,1969.2767053157986,4632.441516551485,4632.441516551485,5.558675050780288,5.002055338466468,-2.3351041554499106,7.337159493916378,3.492104331553398,3.492104331553398,0.9977440947295423,0.0,0.0,0.00022963090774144495,0.9904293142601845,0.00023184986998589705,198.97689508916653,0.0,0.0,0.0,0.03958263714736517,7.82001750539707e-05,0.00015143073268747426,0.0006099076359367739,0.09554985275614569,0.07167767281637663,0.023872179939769055,0.09554986638682564,0.0716776728163733,0.023872179939767948,0.3752744362156016,0.3752744362156016,0.12498482421671747,0.0,4.986667411904477,4.982060760941124,5.000499713987949,4.986664237307707,4.982086085279377,5.000410962792557,24785.470053886907,21067.64954580387,0.85,1.0668048838164226,0.6628365424497719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518889538637292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.310845226197,1534.645266195332,0.3752744362156016,0.12498482421671747,6.112874298809886,3.492104331553398
5140.0,-30.065306972966752,5.002053328984241,35.00353192501394,24.09632719298827,4.998393796323392,-26.558959095152847,-40.07371341632677,1.4920459185094552,-0.02299757442756345,-5.0097508587786646,40.00704579764525,42251.34369553464,25750.24113786721,25750.24113786721,68001.58483340185,77313.2925465764,77313.2925465764,25750.24113786721,103063.53368444361,103063.53368444361,103063.53368444361,127848.99993223604,91507.88071064408,56445.93185960219,38957.7209456021,24785.46624779243,0.0,63743.18719339453,21067.646310623564,1534.6450541847198,0.0,0.8868435975033107,2.815915502491355,0.0014959135982669303,354521.2188689344,1554837.0447632798,4.3857376145885905,1554837.0447632798,4.3857376145885905,0.85,0.09554983975386627,4.027634451161993,1.2670404530549426,1.0,0.0,4.027634451161659,1.284766348509634,1.2850613859316293,3.1349158980029057,19312.005482922374,1969.276509605459,4632.441516551485,4632.441516551485,5.5586759262611025,5.002053328984241,-2.3351013684877002,7.3371546974719415,3.492107164411875,3.492107164411875,0.9977449041176786,0.0,0.0,0.00022963090774144495,0.9904260264270539,0.00023185063963821183,198.97686899582604,0.0,0.0,0.0,0.03958263714736517,7.82004131844154e-05,0.00015143049455702956,0.000609906676834391,0.09554983975386815,0.07167766023342129,0.023872179520446863,0.09554981653783338,0.07167766023341988,0.02387217952044639,0.3752743794841979,0.3752743794841979,0.12498482506795748,0.0,4.986684348260042,4.982084599407756,5.000495922497578,4.986753284351096,4.982181146059702,5.000481949621417,24785.46624779243,21067.646310623564,0.85,1.0668055336970756,0.662837011386732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518887637508064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.309303863276,1534.6450541847198,0.3752743794841979,0.12498482506795748,6.112874298809886,3.492107164411875
5141.0,-30.065275119453045,5.002051226518777,35.00353122894478,24.096317204553657,4.998386911701464,-26.558931115454254,-40.073682892229385,1.4920429077026736,-0.02295233214408654,-5.009753105748181,40.007043575528165,42251.34588226265,25750.25229585567,25750.25229585567,68001.59817811832,77313.27998676215,77313.27998676215,25750.25229585567,103063.53228261782,103063.53228261782,103063.53228261782,127848.99008825915,91507.85246864062,56445.91836414122,38957.704560554885,24785.457805641327,0.0,63743.16236619621,21067.63913479513,1534.6446404386957,0.0,0.8868435941152,2.8159146459725535,0.0014959135982669303,354521.18781711167,1554836.9489378696,4.385737728431537,1554836.9489378696,4.385737728431537,0.8500000000000001,0.09554982694493026,4.027634451161993,1.2670403667865324,1.0,0.0,4.027634451161867,1.284766362594088,1.2850614000193177,3.134915863635895,19311.99952267369,1969.2759018292375,4632.441516551485,4632.441516551485,5.558678334923667,5.002051226518777,-2.335100726572247,7.337151953091023,3.4921099837821803,3.4921099837821803,0.9977457096520516,0.0,0.0,0.00022963090774144495,0.9904227410825548,0.00023185140871306438,198.97684292214979,0.0,0.0,0.0,0.03958263714736517,7.820068347874536e-05,0.0001514302242626996,0.0006099055881876355,0.09554982694492781,0.07167764784486715,0.023872179100060655,0.09554976134876673,0.07167764784486899,0.02387217910006127,0.37527432358578255,0.37527432358578255,0.12498482585207506,0.0,4.986708488002705,4.982104993714984,5.000531306886728,4.986800773604102,4.982182300001568,5.000668572373968,24785.457805641327,21067.63913479513,0.85,1.0668061585563946,0.6628373038591048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518885733536857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.307764514748,1534.6446404386957,0.37527432358578255,0.12498482585207506,6.112874298809886,3.4921099837821803
5142.0,-30.06524329315955,5.002049299700343,35.00353054205331,24.096319928672187,4.998399317843405,-26.558901231074163,-40.07365208873523,1.4920572557580039,-0.023118055861687026,-5.009742690438665,40.007042450712156,42251.34680219408,25750.231218212033,25750.231218212033,68001.57802040612,77313.24080403858,77313.24080403858,25750.231218212033,103063.47202225061,103063.47202225061,103063.47202225061,127848.92267336874,91507.80542455756,56445.91142271306,38957.660002049444,24785.450651118117,0.0,63743.11065316756,21067.633053450398,1534.644006589752,0.0,0.8868436511796073,2.8159180384203646,0.0014959135982669303,354521.331750699,1554836.9004318975,4.385735811026643,1554836.9004318975,4.385735811026643,0.85,0.09554980944205488,4.027634451161993,1.2670402695285161,1.0,0.0,4.027634451162975,1.2847662954743648,1.2850613328841811,3.134916027412518,19311.989594396662,1969.2748894267322,4632.441516551485,4632.441516551485,5.558673784916168,5.002049299700343,-2.3350907899283686,7.337140089628711,3.4921127717534057,3.4921127717534057,0.9977465062152587,0.0,0.0,0.00022963090774144495,0.99041945855727,0.00023185217713305538,198.9768168707614,0.0,0.0,0.0,0.03958263714736517,7.820095624804019e-05,0.00015142995149340475,0.0006099044895726265,0.0955498094420568,0.07167763162522668,0.023872177816830112,0.09554984314505117,0.07167763162522524,0.023872177816829633,0.3752742681607045,0.3752742681607045,0.12498482895663705,0.0,4.986687758112566,4.982091455166653,5.000488980461796,4.98662463457697,4.982057098026246,5.000339477256205,24785.450651118117,21067.633053450398,0.85,1.0668067077932435,0.6628378560325954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518883831000509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.306225747707,1534.644006589752,0.3752742681607045,0.12498482895663705,6.112874298809886,3.4921127717534057
5143.0,-30.06521153717302,5.002047248685372,35.00352987362684,24.096315178927057,4.9983926503973475,-26.558873317496232,-40.07362152971325,1.4920544307205394,-0.0229843077279952,-5.009746315373866,40.00704161476202,42251.34863424425,25750.246121796557,25750.246121796557,68001.59475604081,77313.24852304232,77313.24852304232,25750.246121796557,103063.49464483888,103063.49464483888,103063.49464483888,127848.9459167927,91507.79758851408,56445.89769971589,38957.666543109095,24785.451271953825,0.0,63743.11781506292,21067.63358116075,1534.6441471282837,0.0,0.8868436357624074,2.8159158585574278,0.0014959135982669303,354521.2816561739,1554836.864382823,4.385736329055568,1554836.864382823,4.385736329055568,0.85,0.09554979925954964,4.027634451161993,1.267040180512704,1.0,0.0,4.0276344511626165,1.2847663086897954,1.2850613461026463,3.1349159951659806,19311.98794066243,1969.2747207927714,4632.441516551485,4632.441516551485,5.558677002136391,5.002047248685372,-2.3350911258340443,7.337138374519416,3.492115609207376,3.492115609207376,0.9977473169163932,0.0,0.0,0.00022963090774144495,0.9904161832950649,0.00023185294385787847,198.97679087692956,0.0,0.0,0.0,0.03958263714736517,7.820122685336948e-05,0.00015142968088807548,0.0006099033996732797,0.09554979925954847,0.07167762122364368,0.023872178035904787,0.09554977626697285,0.07167762122364456,0.023872178035905082,0.3752742110692993,0.3752742110692993,0.12498482922668813,0.0,4.986703986566226,4.982106606712193,5.000508440520775,4.986762007645893,4.9821603227563855,5.000579388755227,24785.451271953825,21067.63358116075,0.85,1.0668068504796542,0.6628378103002043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518881930090453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.304687497139,1534.6441471282837,0.3752742110692993,0.12498482922668813,6.112874298809886,3.492115609207376
5144.0,-30.065179750831344,5.0020452968002145,35.003529196669994,24.09631353747102,4.998399338972957,-26.558844040852556,-40.07359079606829,1.4920636289941764,-0.023095928381110298,-5.009739482076859,40.00704002944215,42251.34976146727,25750.2342262189,25750.2342262189,68001.58398768617,77313.21487476018,77313.21487476018,25750.2342262189,103063.44910097908,103063.44910097908,103063.44910097908,127848.8919454304,91507.7537803358,56445.88866704289,38957.62790365879,24785.44284445132,0.0,63743.07074811011,21067.626417783624,1534.6435232416409,0.0,0.8868436762688303,2.8159181222717033,0.0014959135982669303,354521.37608842336,1554836.7960183271,4.385734968010859,1554836.7960183271,4.385734968010859,0.85,0.09554978249175046,4.027634451161993,1.2670401200698689,1.0,0.0,4.027634451161812,1.2847662656605814,1.2850613030635512,3.134916100160153,19311.978695297195,1969.273778027889,4632.441516551485,4632.441516551485,5.558674434251266,5.0020452968002145,-2.335083812073195,7.337129108873409,3.492118405984027,3.492118405984027,0.9977481159954362,0.0,0.0,0.00022963090774144495,0.9904129049137728,0.00023185371131794478,198.97676485825735,0.0,0.0,0.0,0.03958263714736517,7.820149900588738e-05,0.00015142940873555757,0.0006099023035424225,0.0955497824917505,0.07167760569293143,0.023872176798819082,0.0955498185992773,0.07167760569293138,0.023872176798819072,0.37527415437633904,0.37527415437633904,0.12498483094929289,0.0,4.986689302572131,4.982095092154054,5.000484237076478,4.986643553695728,4.982062022412094,5.000400415333274,24785.44284445132,21067.626417783624,0.85,1.0668074692605285,0.6628383174138179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518880033380164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.303148898962,1534.6435232416409,0.37527415437633904,0.12498483094929289,6.112874298809886,3.492118405984027
5145.0,-30.065147984638926,5.0020433248863005,35.003528538010215,24.096312943752878,4.998399504297687,-26.558815434757786,-40.073560167197115,1.4920669544165512,-0.023042011478764834,-5.00973818893511,40.00703920847128,42251.35121429673,25750.23662966972,25750.23662966972,68001.58784396645,77313.21182980893,77313.21182980893,25750.23662966972,103063.44845947865,103063.44845947865,103063.44845947865,127848.88992907363,91507.73794250558,56445.87732699338,38957.62290612467,24785.44146959498,0.0,63743.06437571965,21067.625249155735,1534.6434350822149,0.0,0.8868436858202629,2.81591756502589,0.0014959135982669303,354521.3939589034,1554836.760615215,4.385734647075922,1554836.760615215,4.385734647075922,0.85,0.09554976945366422,4.027634451161993,1.2670400662207975,1.0,0.0,4.027634451161241,1.2847662501043684,1.2850612875037657,3.1349161381183595,19311.97535284995,1969.2734371931242,4632.441516551485,4632.441516551485,5.558674953081522,5.0020433248863005,-2.335080536990634,7.337123861876934,3.49212122924648,3.49212122924648,0.9977489226418514,0.0,0.0,0.00022963090774144495,0.9904096286223287,0.00023185447829385928,198.97673885608506,0.0,0.0,0.0,0.03958263714736517,7.820177023148404e-05,0.0001514291375099609,0.0006099012111448653,0.09554976945366654,0.07167759310977795,0.023872176343888597,0.09554979523090833,0.07167759310977621,0.023872176343888014,0.37527409639449205,0.37527409639449205,0.12498483119799475,0.0,4.9866901863550765,4.982099011003811,5.000476005014093,4.986696177456338,4.982117144359108,5.00044553539351,24785.44146959498,21067.625249155735,0.85,1.0668076364064623,0.6628384064696876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518878134857334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.301611967436,1534.6434350822149,0.37527409639449205,0.12498483119799475,6.112874298809886,3.49212122924648
5146.0,-30.06511623441212,5.00204131455959,35.003527866608316,24.096307530440413,4.998397050074254,-26.55878710496574,-40.07352957325054,1.4920679206278824,-0.023013875103572445,-5.009737805772359,40.00703752000828,42251.35277026806,25750.241239205283,25750.241239205283,68001.59400947334,77313.1997841561,77313.1997841561,25750.241239205283,103063.44102336137,103063.44102336137,103063.44102336137,127848.87622522048,91507.71205006242,56445.86503617463,38957.60779320865,24785.435201859094,0.0,63743.04299506774,21067.61992158023,1534.6430860294925,0.0,0.8868436938822055,2.8159172401855423,0.0014959135982669303,354521.39925399347,1554836.687802833,4.385734376188911,1554836.687802833,4.385734376188911,0.85,0.09554975547991247,4.027634451161993,1.2670399623690174,1.0,0.0,4.027634451162268,1.2847662455844646,1.285061282982824,3.1349161491472293,19311.969888457148,1969.2728799801307,4632.441516551485,4632.441516551485,5.558675948136839,5.00204131455959,-2.33507794844746,7.33711926300705,3.4921240432137832,3.4921240432137832,0.9977497266325095,0.0,0.0,0.00022963090774144495,0.9904063539892207,0.00023185524488662982,198.97671286698824,0.0,0.0,0.0,0.03958263714736517,7.820204114868451e-05,0.00015142886659276044,0.0006099001199894153,0.09554975547991074,0.07167757985225875,0.023872175627651978,0.09554976334434274,0.07167757985226006,0.023872175627652415,0.3752740383101528,0.3752740383101528,0.12498483122036917,0.0,4.986696789974474,4.982104259181881,5.000486676608887,4.986723930668802,4.982125980199498,5.00053009149218,24785.435201859094,21067.61992158023,0.85,1.0668080909588065,0.6628386532085917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518876237538463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.300075691795,1534.6430860294925,0.3752740383101528,0.12498483122036917,6.112874298809886,3.4921240432137832
5147.0,-30.065084480683286,5.002039317237763,35.00352718407919,24.096306797023885,4.998397977479762,-26.558758433834146,-40.07349890945477,1.4920719306305705,-0.02298264832273844,-5.009735032773294,40.00703585310035,42251.35413313512,25750.239678619288,25750.239678619288,68001.59381175441,77313.19316504526,77313.19316504526,25750.239678619288,103063.43284366454,103063.43284366454,103063.43284366454,127848.86088994914,91507.6929518143,56445.8539199038,38957.598924345,24785.4280462846,0.0,63743.0269706296,21067.61383934191,1534.6426316494606,0.0,0.8868437140254455,2.8159171537030705,0.0014959135982669303,354521.43757525954,1554836.6159199812,4.385733699361729,1554836.6159199812,4.385733699361729,0.85,0.09554974040942987,4.027634451161993,1.267039851373993,1.0,0.0,4.027634451160495,1.2847662268258089,1.2850612642198604,3.134916194919613,19311.965857924813,1969.272468980214,4632.441516551485,4632.441516551485,5.558675611254876,5.002039317237763,-2.3350736200825466,7.33711293732031,3.4921268423067025,3.4921268423067025,0.9977505263733436,0.0,0.0,0.00022963090774144495,0.9904030790066111,0.0002318560115662889,198.97668687503153,0.0,0.0,0.0,0.03958263714736517,7.820231268528662e-05,0.00015142859505615832,0.0006098990263392419,0.09554974040943154,0.07167756563449373,0.023872174774937808,0.0955497342895234,0.07167756563449248,0.023872174774937388,0.37527398022707825,0.37527398022707825,0.12498483220301547,0.0,4.986706855081593,4.982116134642922,5.000491303351566,4.98675238445054,4.9821689073113475,5.0005150825707005,24785.4280462846,21067.61383934191,0.85,1.0668083560431951,0.6628388412210635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451887434117368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.298540155185,1534.6426316494606,0.37527398022707825,0.12498483220301547,6.112874298809886,3.4921268423067025
5148.0,-30.06505274926477,5.002037262726932,35.00352648886279,24.096301593259,4.9983941900969455,-26.558730254295856,-40.073468315508194,1.492071695128066,-0.022923796441205013,-5.009735591110743,40.007034118498225,42251.35570419149,25750.24654129972,25750.24654129972,68001.6022454912,77313.18737486232,77313.18737486232,25750.24654129972,103063.43391616203,103063.43391616203,103063.43391616203,127848.8558306827,91507.67278271636,56445.84111204553,38957.59074518981,24785.421914520666,0.0,63743.012659710475,21067.608627342564,1534.6423127406763,0.0,0.8868437174641254,2.815916315527815,0.0014959135982669303,354521.4298593536,1554836.541117926,4.38573358381964,1554836.541117926,4.38573358381964,0.85,0.09554972721984925,4.027634451161993,1.2670397667540239,1.0,0.0,4.027634451163601,1.2847662279274816,1.285061265321786,3.134916192231457,19311.961601398194,1969.2720349352935,4632.441516551485,4632.441516551485,5.5586770926940705,5.002037262726932,-2.3350717477848857,7.337109010511818,3.492129641972218,3.492129641972218,0.9977513262777765,0.0,0.0,0.00022963090774144495,0.9903998063366811,0.0002318567777096103,198.97666090134376,0.0,0.0,0.0,0.03958263714736517,7.820258360422373e-05,0.00015142832413722124,0.0006098979351767974,0.09554972721985017,0.0716775527885577,0.023872174431292466,0.09554968636318419,0.07167755278855702,0.023872174431292234,0.37527392255056935,0.37527392255056935,0.12498483359427263,0.0,4.986728055717549,4.982135068708544,5.000519307762545,4.986811794669563,4.982209743716908,5.000630263884375,24785.421914520666,21067.608627342564,0.85,1.0668087278603389,0.6628390146814783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518872444600217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.297005747072,1534.6423127406763,0.37527392255056935,0.12498483359427263,6.112874298809886,3.492129641972218
5149.0,-30.065021062462616,5.00203532729989,35.003525802403104,24.09629967240619,4.9984028952074935,-26.55870086559036,-40.07343758186323,1.4920826983352637,-0.02308436827826199,-5.009727836739794,40.00703298312473,42251.35636036999,25750.232251245157,25750.232251245157,68001.58861161515,77313.14427369308,77313.14427369308,25750.232251245157,103063.37652493824,103063.37652493824,103063.37652493824,127848.7924086529,91507.62037826724,56445.83246494416,38957.54212591454,24785.41588371465,0.0,63742.95800962919,21067.603501157453,1534.6418043987185,0.0,0.8868437610280281,2.8159193297149057,0.0014959135982669303,354521.5370203538,1554836.4921566886,4.385732120041617,1554836.4921566886,4.385732120041617,0.8500000000000001,0.09554971088596054,4.027634451161993,1.2670396771887318,1.0,0.0,4.027634451161982,1.2847661764548564,1.2850612138373405,3.134916317828137,19311.950541858834,1969.2709071761342,4632.441516551485,4632.441516551485,5.558674007915879,5.00203532729989,-2.3350637725320174,7.337099099831907,3.4921324210568465,3.4921324210568465,0.9977521203019561,0.0,0.0,0.00022963090774144495,0.990396538279977,0.0002318575427780122,198.9766349641834,0.0,0.0,0.0,0.03958263714736517,7.820285576110745e-05,0.00015142805198033752,0.0006098968390283564,0.09554971088596473,0.07167753736973881,0.023872173516225927,0.09554976168387981,0.07167753736973566,0.023872173516224875,0.37527386563545195,0.37527386563545195,0.1249848367337482,0.0,4.986708190704121,4.982117056678476,5.000493876182759,4.986643468461523,4.982059747803078,5.000406893119646,24785.41588371465,21067.603501157453,0.85,1.0668094286013938,0.6628395932612254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518870549359797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.295471950467,1534.6418043987185,0.37527386563545195,0.1249848367337482,6.112874298809886,3.4921324210568465
5150.0,-30.064989338586216,5.002033332962403,35.00352513414274,24.09629946285861,4.998400464523349,-26.558672557200065,-40.07341075977308,1.492083683137222,-0.02296742613373226,-5.009728397505662,40.00703214030003,42251.3735046539,25750.239320498382,25750.239320498382,68001.61282515229,77313.15341018052,77313.15341018052,25750.239320498382,103063.3927306789,103063.3927306789,103063.3927306789,127848.8078935656,91507.61568799808,56445.83578247146,38957.53322836291,24785.415162886693,0.0,63742.94839124961,21067.60288845369,1534.6417976909643,0.0,0.8868437612260133,2.8159177282534746,0.0014959135982669303,354521.5292708868,1554836.4558111676,4.385732113389172,1554836.4558111676,4.385732113389172,0.8500000000000001,0.09554969893104848,4.027634451161993,1.2670396612538024,1.0,0.0,4.027634451161614,1.2847661718479868,1.2850612092294131,3.13491632906921,19311.949552015085,1969.270806240162,4632.441516551485,4632.441516551485,5.5586755339477145,5.002033332962403,-2.335061873896547,7.337095206858951,3.4921352326409005,3.4921352326409005,0.9977529236116859,0.0,0.0,0.00022963090774144495,0.990393266411224,0.0002318583087438917,198.97660899668276,0.0,0.0,0.0,0.03958263714736517,7.820309328055747e-05,0.0001514278144608875,0.0006098958823868367,0.09554969893104726,0.07167752541997717,0.02387217351107008,0.09554970694679163,0.07167752541997809,0.023872173511070387,0.37527380710067404,0.37527380710067404,0.12498483804868465,0.0,4.986718960487053,4.9821295211752386,5.000499554791929,4.98676097137195,4.98217831328418,5.000521203055769,24785.415162886693,21067.60288845369,0.85,1.066809969437926,0.6628399622389292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518868656784698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.29393831776,1534.6417976909643,0.37527380710067404,0.12498483804868465,6.112874298809886,3.4921352326409005
5151.0,-30.06495768002284,5.002031350574862,35.00352445471792,24.09629876436668,4.998401333857409,-26.558643977525065,-40.07337635904548,1.492087631359657,-0.02293540703664121,-5.009725671475461,40.0070304785888,42251.35885575711,25750.237886504987,25750.237886504987,68001.5967422621,77313.14707029343,77313.14707029343,25750.237886504987,103063.38495679841,103063.38495679841,103063.38495679841,127848.79297770503,91507.59688398767,56445.80866945135,38957.54246059592,24785.40802090662,0.0,63742.95048150254,21067.596817770627,1534.6413450112705,0.0,0.8868437811114569,2.8159176258818435,0.0014959135982669303,354521.5669430808,1554836.3841524255,4.3857314452241996,1554836.3841524255,4.3857314452241996,0.85,0.09554968405364384,4.027634451161993,1.2670395095972347,1.0,0.0,4.027634451163191,1.284766153378339,1.2850611907555238,3.1349163741364006,19311.945583579258,1969.2704015723268,4632.441516551485,4632.441516551485,5.558675224393154,5.002031350574862,-2.3350575845784354,7.3370889351532975,3.492138023227925,3.492138023227925,0.9977537209222643,0.0,0.0,0.00022963090774144495,0.9903900012902108,0.00023185907313512643,198.97658308265065,0.0,0.0,0.0,0.03958263714736517,7.820339791259889e-05,0.00015142750982884606,0.0006098946554403317,0.09554968405364334,0.0716775112448541,0.023872172808789238,0.09554967743090625,0.07167751124485447,0.023872172808789362,0.37527374910706895,0.37527374910706895,0.12498483977438689,0.0,4.986732185360154,4.9821470891580475,5.000499735883579,4.98679026443881,4.982222542647776,5.0005056431973,24785.40802090662,21067.596817770627,0.85,1.0668096821466613,0.6628397106911134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518866761995737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.292406484003,1534.6413450112705,0.37527374910706895,0.12498483977438689,6.112874298809886,3.492138023227925
5152.0,-30.064926030215222,5.002029391066588,35.0035237804022,24.096292617637687,4.998403647789226,-26.558615261280597,-40.073345695249714,1.492092878854621,-0.023024722637103423,-5.009722412234441,40.0070292685536,42251.35977049544,25750.235140992914,25750.235140992914,68001.59491148836,77313.11266339525,77313.11266339525,25750.235140992914,103063.34780438816,103063.34780438816,103063.34780438816,127848.7512503395,91507.55060127954,56445.79770837972,38957.50321433313,24785.403445951328,0.0,63742.906660284454,21067.59292905863,1534.64102452549,0.0,0.8868438020747175,2.8159191794496783,0.0014959135982669303,354521.6119839497,1554836.3319715173,4.385730740843832,1554836.3319715173,4.385730740843832,0.85,0.09554966974123433,4.027634451161993,1.2670394244277854,1.0,0.0,4.02763445116295,1.2847661288307402,1.285061166202288,3.134916434034204,19311.93581598431,1969.2694055548338,4632.441516551485,4632.441516551485,5.558674631722516,5.002029391066588,-2.335052898106212,7.3370822891728,3.4921408140959542,3.4921408140959542,0.9977545183131298,0.0,0.0,0.00022963090774144495,0.9903867370838327,0.00023185983731727569,198.97655717579232,0.0,0.0,0.0,0.03958263714736517,7.820366945355667e-05,0.00015142723828788827,0.0006098935617726152,0.09554966974123566,0.07167749752955951,0.02387217221167614,0.09554971245109456,0.07167749752955851,0.023872172211675806,0.3752736918643233,0.3752736918643233,0.12498484149897143,0.0,4.986724047570931,4.982138806737396,5.000492030101952,4.986697689597349,4.982111872107964,5.000467403706523,24785.403445951328,21067.59292905863,0.85,1.0668103868231242,0.662840180722736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518864871108255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.290874399268,1534.64102452549,0.3752736918643233,0.12498484149897143,6.112874298809886,3.4921408140959542
5153.0,-30.064894412330677,5.002027342689171,35.00352309152868,24.096292966883652,4.998397744183227,-26.558587395559485,-40.073322714865185,1.4920907274120598,-0.022826406970409607,-5.009724450282292,40.007027495893986,42251.39243650536,25750.245805290007,25750.245805290007,68001.63824179537,77313.13809968001,77313.13809968001,25750.245805290007,103063.38390497002,103063.38390497002,103063.38390497002,127848.78155958123,91507.56084785228,56445.81518467775,38957.495181305036,24785.397654611203,0.0,63742.89283591624,21067.588006419523,1534.640762337827,0.0,0.8868437981225055,2.815916336736247,0.0014959135982669303,354521.5838192795,1554836.2555283003,4.385730873640945,1554836.2555283003,4.385730873640945,0.85,0.09554965717771528,4.027634451161993,1.2670394128886984,1.0,0.0,4.027634451161238,1.2847661388951135,1.2850611762689723,3.1349164094764514,19311.937978441438,1969.269626064093,4632.441516551485,4632.441516551485,5.558676933812473,5.002027342689171,-2.3350521138435845,7.337079456532756,3.492143608561916,3.492143608561916,0.997755316731976,0.0,0.0,0.00022963090774144495,0.9903834761814294,0.00023186060073096234,198.97653129507125,0.0,0.0,0.0,0.03958263714736517,7.820387295521096e-05,0.000151427034786234,0.0006098927421423416,0.09554965717771648,0.07167748514926374,0.02387217202845274,0.09554959924209058,0.07167748514926284,0.023872172028452442,0.37527363366571936,0.37527363366571936,0.12498484274431225,0.0,4.986759621985584,4.9821759447690965,5.0005229070245605,4.986898043311896,4.982320623103078,5.0006425398550505,24785.397654611203,21067.588006419523,0.85,1.0668112979566489,0.6628408369426656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518862980744225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.289343194414,1534.640762337827,0.37527363366571936,0.12498484274431225,6.112874298809886,3.492143608561916
5154.0,-30.06486282975644,5.0020253876895255,35.00352239712676,24.096296668890886,4.998404099936006,-26.5585583355956,-40.07328824428839,1.4920996057751699,-0.022844632369299234,-5.009717936734766,40.00702595712112,42251.3771883128,25750.234599957486,25750.234599957486,68001.61178827028,77313.12731800719,77313.12731800719,25750.234599957486,103063.36191796468,103063.36191796468,103063.36191796468,127848.7515292771,91507.53985401096,56445.78972431668,38957.50014410476,24785.389611312414,0.0,63742.88975541717,21067.58116961555,1534.6401701367388,0.0,0.8868438368335139,2.815917336404108,0.0014959135982669303,354521.67383283365,1554836.1891710933,4.385729572923769,1554836.1891710933,4.385729572923769,0.85,0.09554964103281076,4.027634451161993,1.267039316180162,1.0,0.0,4.027634451159721,1.2847660973624413,1.2850611347267624,3.1349165108189885,19311.933547859335,1969.2691742704528,4632.441516551485,4632.441516551485,5.558674514929797,5.0020253876895255,-2.335045068034115,7.337070455723641,3.492146372953173,3.492146372953173,0.9977561065580495,0.0,0.0,0.00022963090774144495,0.99038021893231,0.00023186136329439317,198.97650544326004,0.0,0.0,0.0,0.03958263714736517,7.820417820860981e-05,0.00015142672953283515,0.0006098915126932361,0.09554964103281381,0.0716774698973911,0.023872171135422712,0.09554960046200532,0.07167746989738881,0.02387217113542195,0.37527357745241463,0.37527357745241463,0.12498484594180494,0.0,4.9867798826262515,4.982207365470288,5.000509653913014,4.986873304365474,4.98234542905567,5.000469025551411,24785.389611312414,21067.58116961555,0.85,1.0668109345088357,0.662840629761723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518861092287372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.287812405028,1534.6401701367388,0.37527357745241463,0.12498484594180494,6.112874298809886,3.492146372953173
5155.0,-30.064831221166244,5.002023331054924,35.0035217030817,24.096286575682484,4.998398004192451,-26.558530497472244,-40.073261492047436,1.4920972804984272,-0.022817549500985024,-5.009720586568851,40.007024578712176,42251.39415142369,25750.246796152198,25750.246796152198,68001.64094757588,77313.1110748715,77313.1110748715,25750.246796152198,103063.3578710237,103063.3578710237,103063.3578710237,127848.74434621459,91507.50834706661,56445.791423618575,38957.4632482756,24785.386475190888,0.0,63742.84972346648,21067.578503912253,1534.6400697223912,0.0,0.8868438283413452,2.8159166713807484,0.0014959135982669303,354521.6372136188,1554836.129729333,4.385729858266616,1554836.129729333,4.385729858266616,0.85,0.09554963021472851,4.027634451161993,1.2670392189221458,1.0,0.0,4.027634451162618,1.2847661082400044,1.2850611456068235,3.134916484276996,19311.92689857102,1969.2684962317428,4632.441516551485,4632.441516551485,5.558677147708792,5.002023331054924,-2.3350447397060274,7.337068070760951,3.4921491620994285,3.4921491620994285,0.9977569034569795,0.0,0.0,0.00022963090774144495,0.9903769590116179,0.00023186212648829526,198.9764795701603,0.0,0.0,0.0,0.03958263714736517,7.820441511322271e-05,0.00015142649262822226,0.0006098905585280555,0.09554963021472718,0.07167745885878088,0.023872171355946298,0.09554957072951609,0.07167745885878188,0.02387217135594663,0.37527352250525653,0.37527352250525653,0.12498484804438167,0.0,4.986805521368524,4.982230983452951,5.00054135833409,4.9869030370678615,4.9823204186862995,5.000663137983167,24785.386475190888,21067.578503912253,0.85,1.066812061942401,0.6628413121584856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518859205940005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.286281962186,1534.6400697223912,0.37527352250525653,0.12498484804438167,6.112874298809886,3.4921491620994285
5156.0,-30.064799629003048,5.002021432658779,35.00352101794361,24.096294748038076,4.998409256877269,-26.558500939163352,-40.07323072347788,1.4921105670376087,-0.022869625906878355,-5.009711003912417,40.00702345005692,42251.39432144297,25750.227807537474,25750.227807537474,68001.62212898044,77313.09861069503,77313.09861069503,25750.227807537474,103063.32641823251,103063.32641823251,103063.32641823251,127848.70595695497,91507.48764933016,56445.78336007832,38957.44921027982,24785.379538722464,0.0,63742.82874900228,21067.572607914095,1534.6394698935808,0.0,0.8868438811830768,2.815918473909262,0.0014959135982669303,354521.76964054944,1554836.081057818,4.385728082747275,1554836.081057818,4.385728082747275,0.8500000000000001,0.09554961352268353,4.027634451161993,1.2670391392474998,1.0,0.0,4.027634451160497,1.2847660460860424,1.2850610834385883,3.134916635936888,19311.922530479475,1969.268050810366,4632.441516551485,4632.441516551485,5.558673048657642,5.002021432658779,-2.335035438864382,7.337056871523162,3.4921519173274733,3.4921519173274733,0.9977576906649924,0.0,0.0,0.00022963090774144495,0.99037370079668,0.00023186288928787633,198.97645371051357,0.0,0.0,0.0,0.03958263714736517,7.820468758527536e-05,0.00015142622015616958,0.0006098894611102292,0.09554961352268457,0.07167744317649691,0.023872170346187657,0.09554960023957965,0.07167744317649613,0.0238721703461874,0.37527346811859796,0.37527346811859796,0.12498485198961388,0.0,4.986809050054319,4.982248728675245,5.000502195317949,4.986841378005522,4.982337923986734,5.0003637626250566,24785.379538722464,21067.572607914095,0.85,1.0668121177481447,0.6628415329325074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518857318039262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.284753093285,1534.6394698935808,0.37527346811859796,0.12498485198961388,6.112874298809886,3.4921519173274733
