time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5157.0,-30.06476807992809,5.002019510355603,35.00352036991192,24.096283537242584,4.998410038218502,-26.558472466890976,-40.07319632275028,1.4921144251813712,-0.02300651273344556,-5.009709877485212,40.007023160585234,42251.3792944815,25750.23067638119,25750.23067638119,68001.60997086269,77313.05010994844,77313.05010994844,25750.23067638119,103063.28078632963,103063.28078632963,103063.28078632963,127848.66219593195,91507.42669290415,56445.75587743732,38957.412017185365,24785.381409602305,0.0,63742.79342678767,21067.574198161958,1534.6395665025018,0.0,0.8868438879621772,2.815920403364746,0.0014959135982669303,354521.7852071434,1554836.0685747978,4.385727854964747,1554836.0685747978,4.385727854964747,0.85,0.09554960229551089,4.027634451161993,1.267039029900916,1.0,0.0,4.027634451162983,1.2847660280377833,1.2850610653861845,3.13491667997587,19311.90966611387,1969.266739010148,4632.441516551485,4632.441516551485,5.558673667951747,5.002019510355603,-2.335032296735312,7.337051807090915,3.492154716863061,3.492154716863061,0.9977584905323031,0.0,0.0,0.00022963090774144495,0.9903704470371243,0.0002318636510493908,198.9764278861432,0.0,0.0,0.0,0.03958263714736517,7.820499222305923e-05,0.00015142591551838572,0.0006098882341405957,0.09554960229551462,0.07167743200065002,0.023872170294864607,0.09554967245521331,0.07167743200064722,0.023872170294863673,0.3752734138398036,0.3752734138398036,0.12498485313081556,0.0,4.986787485166587,4.982226232929861,5.00048342349578,4.986703364751747,4.982138391044259,5.0004104778738,24785.381409602305,21067.574198161958,0.85,1.0668125181706465,0.6628416644935664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518855431120155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.283224948917,1534.6395665025018,0.3752734138398036,0.12498485313081556,6.112874298809886,3.492154716863061
5158.0,-30.06473647326863,5.002017533436494,35.00351970803642,24.096278298553102,4.998406513274559,-26.558444373389523,-40.0731657288037,1.4921144133954052,-0.02295336432877093,-5.009710253873711,40.007021461288424,42251.380412657454,25750.237230293067,25750.237230293067,68001.61764295053,77313.04309752342,77313.04309752342,25750.237230293067,103063.2803278165,103063.2803278165,103063.2803278165,127848.65563396587,91507.40545832212,56445.74277345592,38957.402983184664,24785.375306149374,0.0,63742.77828933403,21067.569010226965,1534.6392444313108,0.0,0.8868438921987882,2.815919661339654,0.0014959135982669303,354521.7800056644,1554835.9952952503,4.385727712611642,1554835.9952952503,4.385727712611642,0.8499999999999999,0.09554958901824914,4.027634451161993,1.2670389419840653,1.0,0.0,4.027634451160989,1.2847660280929174,1.2850610654413315,3.134916679841339,19311.905184725365,1969.2662820356968,4632.441516551485,4632.441516551485,5.558675082737417,5.002017533436494,-2.335030281021386,7.337047814457879,3.492157506022701,3.492157506022701,0.9977592874350574,0.0,0.0,0.00022963090774144495,0.9903671873502484,0.00023186441420361276,198.976402014644,0.0,0.0,0.0,0.03958263714736517,7.820526315057788e-05,0.00015142564459086707,0.0006098871429435879,0.09554958901824578,0.07167741932299133,0.023872169695254457,0.0955496276805326,0.07167741932299385,0.02387216969525529,0.3752733572178453,0.3752733572178453,0.1249848532397499,0.0,4.986781509552372,4.982215442643621,5.000491903246825,4.9867568895449494,4.9821715660773975,5.000525106635109,24785.375306149374,21067.569010226965,0.85,1.0668128918743587,0.6628418394453212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518853546775083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.281696994416,1534.6392444313108,0.3752733572178453,0.1249848532397499,6.112874298809886,3.492157506022701
5159.0,-30.06470495078883,5.002015512000758,35.00351901765267,24.096278298553102,4.998402868317248,-26.558416367632844,-40.073138976562745,1.4921142851612688,-0.022812106312755986,-5.009710232861708,40.007019307172946,42251.39692535415,25750.242572288254,25750.242572288254,68001.6394976424,77313.057944848,77313.057944848,25750.242572288254,103063.30051713626,103063.30051713626,103063.30051713626,127848.66681968162,91507.40606905677,56445.74504956292,38957.40113277095,24785.36630254535,0.0,63742.7674353163,21067.561357163548,1534.6387493253917,0.0,0.88684390010384,2.815917808403902,0.0014959135982669303,354521.7802960385,1554835.902402351,4.3857274469963645,1554835.902402351,4.3857274469963645,0.85,0.09554957473272666,4.027634451161993,1.267038897476159,1.0,0.0,4.027634451163641,1.2847660286927922,1.285061066041344,3.1349166783776035,19311.905313616022,1969.2662951788861,4632.441516551485,4632.441516551485,5.558676235907979,5.002015512000758,-2.3350280058647934,7.337043517865552,3.4921602755026955,3.4921602755026955,0.9977600787150559,0.0,0.0,0.00022963090774144495,0.9903639363565954,0.0002318651753275908,198.97637621205644,0.0,0.0,0.0,0.03958263714736517,7.820550005822909e-05,0.00015142540768321586,0.0006098861887661701,0.09554957473272571,0.07167740571593886,0.023872169016786852,0.09554953483228142,0.07167740571593957,0.023872169016787088,0.37527329941648996,0.37527329941648996,0.12498485416361793,0.0,4.986804825400952,4.982237976900819,5.0005175638365245,4.986898126548965,4.9823281538895685,5.00062024617273,24785.36630254535,21067.561357163548,0.85,1.0668134163871665,0.6628422113650656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451885165899113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.280171245164,1534.6387493253917,0.37527329941648996,0.12498485416361793,6.112874298809886,3.4921602755026955
5160.0,-30.064673414340067,5.002013537277299,35.0035183202383,24.096271977201127,4.99840608218248,-26.558387663392157,-40.073108312766976,1.4921203312345763,-0.022926540957882935,-5.009705933631706,40.00701772162505,42251.39738842217,25750.236966815184,25750.236966815184,68001.63435523736,77313.01932428787,77313.01932428787,25750.236966815184,103063.25629110305,103063.25629110305,103063.25629110305,127848.61530287971,91507.35598299795,56445.73404713217,38957.35770651753,24785.35901177666,0.0,63742.71671829419,21067.55516001016,1534.6382486089476,0.0,0.8868439277178688,2.815919813294185,0.0014959135982669303,354521.83970899676,1554835.8340280547,4.3857265191456625,1554835.8340280547,4.3857265191456625,0.85,0.09554955952339288,4.027634451161993,1.2670387996686627,1.0,0.0,4.027634451162811,1.2847660004094774,1.2850610377515341,3.134916747390821,19311.89474335437,1969.2652173121678,4632.441516551485,4632.441516551485,5.558675025860737,5.002013537277299,-2.335022599868877,7.3370361371461765,3.4921630282586427,3.4921630282586427,0.997760865216755,0.0,0.0,0.00022963090774144495,0.9903606839338087,0.00023186593679115847,198.97635039804132,0.0,0.0,0.0,0.03958263714736517,7.820577160593564e-05,0.0001514251361355093,0.0006098850950712721,0.09554955952339576,0.07167739122342513,0.02387216829997063,0.09554957466166861,0.07167739122342297,0.023872168299969913,0.3752732426861124,0.3752732426861124,0.1249848567873903,0.0,4.986798104850209,4.9822283245823655,5.000519644400811,4.986779392673839,4.9821978871478905,5.000536140698841,24785.35901177666,21067.55516001016,0.85,1.0668141845250354,0.6628427460214603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518849776235498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.278644863067,1534.6382486089476,0.3752732426861124,0.1249848567873903,6.112874298809886,3.4921630282586427
5161.0,-30.06464187726051,5.002011606909874,35.00351764289177,24.096281232219212,4.998410415596351,-26.558358846657235,-40.07307764897121,1.492127384993103,-0.022803491691149702,-5.009701684038872,40.007016911316505,42251.39778572606,25750.23164409103,25750.23164409103,68001.62942981708,77313.03932376535,77313.03932376535,25750.23164409103,103063.27096785637,103063.27096785637,103063.27096785637,127848.62735495878,91507.3649698281,56445.72343178894,38957.379486710175,24785.35638710241,0.0,63742.735873812584,21067.552929037047,1534.6380229595975,0.0,0.8868439522728881,2.815918693099487,0.0014959135982669303,354521.89843600494,1554835.7990847537,4.3857256940798495,1554835.7990847537,4.3857256940798495,0.85,0.09554954535204184,4.027634451161993,1.2670387326320638,1.0,0.0,4.027634451162114,1.2847659674122482,1.2850610047467272,3.1349168279063147,19311.896639952913,1969.2654107113963,4632.441516551485,4632.441516551485,5.558673876850191,5.002011606909874,-2.3350172075644906,7.3370288144743645,3.492165791737067,3.492165791737067,0.9977616547820192,0.0,0.0,0.00022963090774144495,0.9903574314574849,0.0002318666982722619,198.9763245835166,0.0,0.0,0.0,0.03958263714736517,7.820604315451321e-05,0.00015142486458693174,0.000609884001372866,0.09554954535204624,0.07167737746564888,0.02387216788639736,0.09554952524752885,0.07167737746564558,0.023872167886396258,0.3752731848748876,0.3752731848748876,0.12498485935767165,0.0,4.98681650721926,4.982257842973752,5.000504665321671,4.986898192347724,4.982383994063923,5.000452828677339,24785.35638710241,21067.552929037047,0.85,1.0668137866632452,0.6628425530615513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518847892646025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.277119811564,1534.6380229595975,0.3752731848748876,0.12498485935767165,6.112874298809886,3.492165791737067
5162.0,-30.064610412617764,5.002009706435026,35.00351698630214,24.09627487594264,4.998413934348739,-26.55833017659002,-40.073047020100034,1.49213369832099,-0.0229211295467735,-5.009698064363419,40.00701616121228,42251.39797884249,25750.228056981676,25750.228056981676,68001.62603582417,77312.99927801848,77312.99927801848,25750.228056981676,103063.22733500016,103063.22733500016,103063.22733500016,127848.58175483199,91507.31361092874,56445.712311752766,38957.3347768622,24785.354419831823,0.0,63742.68919669402,21067.55125685705,1534.6378430551738,0.0,0.8868439734049849,2.8159206607439122,0.0014959135982669303,354521.9484579113,1554835.7667376723,4.385724984026656,1554835.7667376723,4.385724984026656,0.85,0.09554953170440396,4.027634451161993,1.2670386304287242,1.0,0.0,4.027634451159929,1.284765937878729,1.285060975206426,3.134916899970123,19311.885801068456,1969.264305452775,4632.441516551485,4632.441516551485,5.558673102504885,5.002009706435026,-2.335012258710448,7.337021965145475,3.4921685653050227,3.4921685653050227,0.9977624472300065,0.0,0.0,0.00022963090774144495,0.9903541864631906,0.0002318674580066309,198.9762988282913,0.0,0.0,0.0,0.03958263714736517,7.82063143946807e-05,0.00015142459334676424,0.0006098829089166228,0.09554953170440535,0.07167736432678885,0.02387216737761649,0.09554958308907206,0.07167736432678781,0.023872167377616146,0.37527312856890654,0.37527312856890654,0.12498486085159552,0.0,4.986807217056651,4.982252888653704,5.000482353331165,4.986776934816646,4.982239951535917,5.000399987400044,24785.354419831823,21067.55125685705,0.85,1.06681451461811,0.6628430414735913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518846009019368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.275595823914,1534.6378430551738,0.37527312856890654,0.12498486085159552,6.112874298809886,3.4921685653050227
5163.0,-30.06457899145151,5.002007689057951,35.003516313182786,24.096270300820493,4.998406167807633,-26.558302674222848,-40.073020302783675,1.4921298505789666,-0.02276396615206977,-5.00970140183993,40.0070143665675,42251.41438705043,25750.242085249014,25750.242085249014,68001.65647229944,77313.01217705657,77313.01217705657,25750.242085249014,103063.25426230559,103063.25426230559,103063.25426230559,127848.60327640755,91507.31064567118,56445.71285566503,38957.33087778462,24785.349014101957,0.0,63742.679891886575,21067.546661986664,1534.6376313462358,0.0,0.8868439629209738,2.8159182068811366,0.0014959135982669303,354521.9023358373,1554835.6893464003,4.3857253362967406,1554835.6893464003,4.3857253362967406,0.85,0.09554951981276366,4.027634451161993,1.267038557897322,1.0,0.0,4.027634451158849,1.2847659558783266,1.285060993210157,3.1349168560498724,19311.88517527459,1969.26424163956,4632.441516551485,4632.441516551485,5.55867613077136,5.002007689057951,-2.335012433734886,7.337020122792837,3.4921713446732934,3.4921713446732934,0.9977632413352266,0.0,0.0,0.00022963090774144495,0.9903509459641272,0.0002318682166935222,198.97627310866017,0.0,0.0,0.0,0.03958263714736517,7.820655099599283e-05,0.00015142435674545213,0.0006098819559730269,0.09554951981275887,0.07167735265235718,0.023872167160401688,0.09554948551384336,0.07167735265236078,0.02387216716040288,0.37527307139545496,0.37527307139545496,0.12498486102958409,0.0,4.986834530035992,4.982278953811033,5.000513411150678,4.986937435687878,4.982376870698602,5.000631296994754,24785.349014101957,21067.546661986664,0.85,1.0668151478355865,0.662843395645001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518844129719652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.274071436348,1534.6376313462358,0.37527307139545496,0.12498486102958409,6.112874298809886,3.4921713446732934
5164.0,-30.064547527895492,5.002005799092489,35.00351563407279,24.096268379967682,4.998414777395445,-26.558273495972294,-40.07298956913871,1.4921407454722453,-0.022923781633039653,-5.009693270354828,40.00701284583921,42251.41426716623,25750.226795855455,25750.226795855455,68001.64106302169,77312.96953996675,77312.96953996675,25750.226795855455,103063.19633582221,103063.19633582221,103063.19633582221,127848.53674762844,91507.2587570837,56445.70348428305,38957.28363644517,24785.340411806235,0.0,63742.62404825141,21067.5393500353,1534.6369664996598,0.0,0.8868440097985554,2.8159212551512782,0.0014959135982669303,354522.0147084586,1554835.6237673545,4.3857237611773545,1554835.6237673545,4.3857237611773545,0.85,0.09554950268713225,4.027634451161993,1.2670384699804709,1.0,0.0,4.0276344511614806,1.284765904912412,1.2850609422325385,3.134916980410197,19311.874224603696,1969.2631249818946,4632.441516551485,4632.441516551485,5.5586728302669695,5.002005799092489,-2.3350042086191496,7.337010007711639,3.492174085608601,3.492174085608601,0.9977640244596003,0.0,0.0,0.00022963090774144495,0.990347701104833,0.00023186897640623436,198.97624735433774,0.0,0.0,0.0,0.03958263714736517,7.820682316564141e-05,0.00015142408457580355,0.0006098808597731737,0.09554950268713643,0.07167733679719765,0.02387216588993878,0.09554955260344722,0.07167733679719451,0.02387216588993774,0.3752730154065723,0.3752730154065723,0.1249848633777182,0.0,4.986818430810274,4.982266280126112,5.000487023460323,4.986769488721791,4.982231041458249,5.0003969329469555,24785.340411806235,21067.5393500353,0.85,1.0668158407088217,0.6628439744680588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518842253017163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.272547226625,1534.6369664996598,0.3752730154065723,0.1249848633777182,6.112874298809886,3.492174085608601
5165.0,-30.064516083363536,5.002003851660095,35.00351497307378,24.096268170420103,4.998412453950919,-26.558245428267504,-40.07295904504133,1.4921417988549168,-0.02280979264077132,-5.009693769879008,40.007012015141626,42251.41474462648,25750.23369188732,25750.23369188732,68001.6484365138,77312.9781933271,77312.9781933271,25750.23369188732,103063.21188521442,103063.21188521442,103063.21188521442,127848.5515844043,91507.25374018837,56445.690291487976,38957.29272077822,24785.339699189877,0.0,63742.6324199681,21067.538744311394,1534.6369586114824,0.0,0.8868440102642331,2.815919699627559,0.0014959135982669303,354522.00780531054,1554835.5879448133,4.385723745530257,1554835.5879448133,4.385723745530257,0.85,0.09554949080670264,4.027634451161993,1.2670383650297299,1.0,0.0,4.027634451161588,1.2847658999847265,1.2850609373037214,3.134916992434088,19311.87316582811,1969.2630170168316,4632.441516551485,4632.441516551485,5.558674318905702,5.002003851660095,-2.335002288583776,7.33700614024387,3.4921768616174496,3.4921768616174496,0.9977648176049856,0.0,0.0,0.00022963090774144495,0.9903444582189538,0.00023186973566188845,198.97622161559408,0.0,0.0,0.0,0.03958263714736517,7.82070934804539e-05,0.00015142381426099105,0.0006098797710439223,0.09554949080670168,0.07167732505828495,0.023872165748416736,0.09554949938061441,0.07167732505828567,0.023872165748416975,0.3752729580325652,0.3752729580325652,0.12498486399764638,0.0,4.986831730434062,4.982282360571787,5.000491970718144,4.986883977238222,4.982345732885506,5.000510810014305,24785.339699189877,21067.538744311394,0.85,1.066815816273247,0.662843894903072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518840373783328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.271024913482,1534.6369586114824,0.3752729580325652,0.12498486399764638,6.112874298809886,3.4921768616174496
5166.0,-30.064484642358437,5.00200191356923,35.003514300768735,24.096267541777365,4.998413154089715,-26.558217061316235,-40.072928451094754,1.492145573047491,-0.02277416495945772,-5.00969117352133,40.007010363829544,42251.415026088376,25750.232570903736,25750.232570903736,68001.64759699212,77312.97266271214,77312.97266271214,25750.232570903736,103063.20523361588,103063.20523361588,103063.20523361588,127848.53786248779,91507.23576502172,56445.67812839785,38957.286262915404,24785.332628871907,0.0,63742.61889178731,21067.53273454112,1534.6365128856905,0.0,0.8868440294522333,2.8159195347225148,0.0014959135982669303,354522.0436855409,1554835.5167345467,4.385723100800122,1554835.5167345467,4.385723100800122,0.85,0.09554947613981864,4.027634451161993,1.2670383040374147,1.0,0.0,4.027634451161588,1.2847658823291916,1.285060919644132,3.1349170355148055,19311.869372313122,1969.2626301859577,4632.441516551485,4632.441516551485,5.558674076920221,5.00200191356923,-2.334998117969357,7.337000031538587,3.492179617140498,3.492179617140498,0.9977656048972852,0.0,0.0,0.00022963090774144495,0.9903412157082468,0.00023187049483467515,198.9761958797439,0.0,0.0,0.0,0.03958263714736517,7.820736441470323e-05,0.00015142354332674173,0.0006098786798198057,0.09554947613982291,0.0716773111872983,0.023872164952524616,0.09554946810064956,0.07167731118729509,0.023872164952523547,0.37527290128642665,0.37527290128642665,0.12498486511840488,0.0,4.9868477994135105,4.982303434293442,5.00049300934819,4.986917008561875,4.982392664274414,5.000502100268875,24785.332628871907,21067.53273454112,0.85,1.0668160295144942,0.6628440399949131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451883849568624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.26950326801,1534.6365128856905,0.37527290128642665,0.12498486511840488,6.112874298809886,3.492179617140498
5167.0,-30.06445319798897,5.002000001272898,35.00351363360686,24.096266563888662,4.998415669838611,-26.558188509781665,-40.072897787298984,1.4921509816313074,-0.022782185609685257,-5.0096877843817476,40.007009169026134,42251.41520907695,25750.229475559794,25750.229475559794,68001.64468463675,77312.95861444,77312.95861444,25750.229475559794,103063.18808999979,103063.18808999979,103063.18808999979,127848.51609234945,91507.21000581796,56445.666600454926,38957.270450403375,24785.328002349663,0.0,63742.59845275304,21067.528801997214,1534.6361882588178,0.0,0.8868440510212307,2.815920035663245,0.0014959135982669303,354522.0905215844,1554835.4652105093,4.385722376066848,1554835.4652105093,4.385722376066848,0.85,0.09554946194731978,4.027634451161993,1.267038216670044,1.0,0.0,4.027634451162241,1.2847658570280354,1.2850608943371655,3.1349170972513667,19311.863936039434,1969.262075840316,4632.441516551485,4632.441516551485,5.558673408731766,5.002000001272898,-2.334993359915617,7.336993361188515,3.4921823722358543,3.4921823722358543,0.9977663920673869,0.0,0.0,0.00022963090774144495,0.9903379728620394,0.00023187125409098502,198.97617014114653,0.0,0.0,0.0,0.03958263714736517,7.820763596839415e-05,0.00015142327177305082,0.0006098775861008048,0.09554946194731744,0.07167729768719898,0.023872164260118456,0.09554946721047301,0.07167729768720074,0.023872164260119042,0.3752728453562286,0.3752728453562286,0.12498486640600237,0.0,4.986858071238203,4.982319767954948,5.0004850766163145,4.9869055987720685,4.982391544582811,5.0004597893900495,24785.328002349663,21067.528801997214,0.85,1.0668163258992427,0.6628442554062858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518836617800284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.267982600031,1534.6361882588178,0.3752728453562286,0.12498486640600237,6.112874298809886,3.4921823722358543
5168.0,-30.064421828516487,5.001998077032728,35.00351297027543,24.096260766405635,4.998415683585287,-26.558160275873707,-40.07287100013343,1.4921541309425073,-0.022815746772550938,-5.009686161145274,40.00700794627231,42251.430963766776,25750.230908820387,25750.230908820387,68001.66187258717,77312.9350182144,77312.9350182144,25750.230908820387,103063.16592703479,103063.16592703479,103063.16592703479,127848.48988863095,91507.17371602963,56445.66966158191,38957.22672716414,24785.323961596172,0.0,63742.55068876031,21067.525367356746,1534.6359368154044,0.0,0.8868440637066336,2.8159206659502387,0.0014959135982669303,354522.1129538206,1554835.4124811569,4.38572194982852,1554835.4124811569,4.38572194982852,0.85,0.09554944867598851,4.027634451161993,1.267038165568374,1.0,0.0,4.027634451161695,1.284765842295674,1.285060879601421,3.1349171331993424,19311.856277370192,1969.2612948733965,4632.441516551485,4632.441516551485,5.558673718128137,5.001998077032728,-2.3349898945851315,7.33698797161786,3.4921851318824095,3.4921851318824095,0.9977671805378313,0.0,0.0,0.00022963090774144495,0.9903347377513403,0.00023187201154111408,198.97614446386225,0.0,0.0,0.0,0.03958263714736517,7.82078731919791e-05,0.00015142303454946586,0.0006098766306509214,0.09554944867599184,0.07167728495498774,0.023872163721004102,0.09554947430867028,0.07167728495498524,0.02387216372100327,0.3752727898052685,0.3752727898052685,0.12498486728350086,0.0,4.9868599231665485,4.982322140165195,5.00048536413783,4.986870414372731,4.982334714405454,5.000489600445633,24785.323961596172,21067.525367356746,0.85,1.0668173949395763,0.6628449992544297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451883473971387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.26646304749,1534.6359368154044,0.3752727898052685,0.12498486728350086,6.112874298809886,3.4921851318824095
5169.0,-30.06439047617103,5.001996113671881,35.0035122944211,24.09626062670725,4.998413158890026,-26.558132311224128,-40.07284044111145,1.4921549939431555,-0.02270158962556934,-5.009685855097548,40.007006254852236,42251.43113058473,25750.235603301637,25750.235603301637,68001.66673388636,77312.9446222973,77312.9446222973,25750.235603301637,103063.18022559895,103063.18022559895,103063.18022559895,127848.49781509374,91507.16960585766,56445.65611414522,38957.237213013825,24785.317589494796,0.0,63742.55480250862,21067.519951070575,1534.635585294957,0.0,0.8868440713869082,2.815919202248426,0.0014959135982669303,354522.1171832325,1554835.339541302,4.385721691765976,1554835.339541302,4.385721691765976,0.85,0.095549435317022,4.027634451161993,1.2670381051255388,1.0,0.0,4.027634451160197,1.284765838258589,1.2850608755634088,3.1349171430501084,19311.855409951313,1969.261206421287,4632.441516551485,4632.441516551485,5.558674731520585,5.001996113671881,-2.3349874118655496,7.3369835255374305,3.4921878847387466,3.4921878847387466,0.9977679670682134,0.0,0.0,0.00022963090774144495,0.990331504418329,0.00023187276857997022,198.9761188006038,0.0,0.0,0.0,0.03958263714736517,7.820814381943627e-05,0.00015142276392200867,0.0006098755406624514,0.09554943531702145,0.07167727210791983,0.02387216320910163,0.09554940358365178,0.07167727210792023,0.02387216320910177,0.37527273372159314,0.37527273372159314,0.12498486832632705,0.0,4.986884675698775,4.982349405377647,5.000502569490038,4.9869842654719605,4.982459047983582,5.000571972793921,24785.317589494796,21067.519951070575,0.85,1.0668174023550454,0.6628449590935114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518832866101332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.264943042654,1534.635585294957,0.37527273372159314,0.12498486832632705,6.112874298809886,3.4921878847387466
5170.0,-30.064359112384352,5.001994166404973,35.00351160906976,24.096254619676643,4.998414319810188,-26.55810396768717,-40.072809847164876,1.4921591751130099,-0.02276671249944684,-5.009682979195754,40.00700462652325,42251.43111363789,25750.233672028946,25750.233672028946,68001.66478566683,77312.91564486387,77312.91564486387,25750.233672028946,103063.14931689281,103063.14931689281,103063.14931689281,127848.4598565225,91507.12840168529,56445.64387045921,38957.205034695646,24785.310539629696,0.0,63742.51557432534,21067.513958685242,1534.635131675789,0.0,0.8868440919139969,2.8159203933051056,0.0014959135982669303,354522.1569266181,1554835.2693221567,4.3857210020416,1554835.2693221567,4.3857210020416,0.85,0.09554942107309104,4.027634451161993,1.2670380375394599,1.0,0.0,4.027634451161669,1.2847658186992315,1.2850608559995595,3.1349171907762883,19311.84671414067,1969.2603196953771,4632.441516551485,4632.441516551485,5.558674314618895,5.001994166404973,-2.3349830567247607,7.336977223129734,3.492190622586612,3.492190622586612,0.9977687493104606,0.0,0.0,0.00022963090774144495,0.9903282699167794,0.00023187352589736898,198.97609312798684,0.0,0.0,0.0,0.03958263714736517,7.820841475704938e-05,0.00015142249298439556,0.0006098744494247867,0.09554942107309441,0.07167725848276373,0.023872162590330686,0.09554941796681399,0.0716772584827612,0.023872162590329846,0.3752726787235025,0.3752726787235025,0.12498487052795546,0.0,4.986889900986341,4.982353788080104,5.000510322639798,4.986916266696312,4.982376785318422,5.00054680313275,24785.310539629696,21067.513958685242,0.85,1.0668180283279722,0.6628453667532415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451883099351223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.263423740358,1534.635131675789,0.3752726787235025,0.12498487052795546,6.112874298809886,3.492190622586612
5171.0,-30.06432774613946,5.001992235633046,35.00351092944087,24.09625374656173,4.9984161935397875,-26.55807555067177,-40.07278302507473,1.4921639980721253,-0.022760644877791947,-5.009680065741672,40.00700342249996,42251.44674405463,25750.23169263123,25750.23169263123,68001.67843668586,77312.9046140182,77312.9046140182,25750.23169263123,103063.13630664944,103063.13630664944,103063.13630664944,127848.44235119678,91507.10543160839,56445.647561644815,38957.17541107064,24785.306044547335,0.0,63742.48145561798,21067.510137865233,1534.6348257392199,0.0,0.8868441110961128,2.815920653676469,0.0014959135982669303,354522.1971889594,1554835.2174005322,4.385720357509262,1554835.2174005322,4.385720357509262,0.8499999999999999,0.09554940745418822,4.027634451161993,1.2670379595132544,1.0,0.0,4.027634451161116,1.2847657961376082,1.2850608334327553,3.134917245828206,19311.84186648987,1969.2598253725657,4632.441516551485,4632.441516551485,5.5586738873285135,5.001992235633046,-2.3349786680614177,7.336970903694464,3.4921933620172148,3.4921933620172148,0.9977695320049185,0.0,0.0,0.00022963090774144495,0.9903250351731278,0.00023187428327640033,198.9760674533644,0.0,0.0,0.0,0.03958263714736517,7.82086522921088e-05,0.00015142225544933615,0.0006098734927203982,0.09554940745418723,0.0716772452502291,0.023872162203958134,0.09554940982018027,0.07167724525022984,0.02387216220395838,0.3752726232238509,0.3752726232238509,0.12498487309466226,0.0,4.986894697784862,4.982360069232129,5.000510659954898,4.986919420863899,4.98239073164774,5.000517548505343,24785.306044547335,21067.510137865233,0.85,1.0668188135103187,0.6628459667588101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518829120240255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.261905712347,1534.6348257392199,0.3752726232238509,0.12498487309466226,6.112874298809886,3.4921933620172148
5172.0,-30.064296443905832,5.001990374399429,35.00351027001017,24.096252244804077,4.998422249833327,-26.558046772997994,-40.07274858942253,1.4921725789255145,-0.0228550108626564,-5.009674605398967,40.00700265155816,42251.43053224876,25750.22334803401,25750.22334803401,68001.65388028277,77312.87396645841,77312.87396645841,25750.22334803401,103063.09731449242,103063.09731449242,103063.09731449242,127848.40042424818,91507.06456398779,56445.6211297785,38957.15937134366,24785.30310975575,0.0,63742.462481099414,21067.50764329239,1534.6345487314127,0.0,0.8868441416687842,2.8159225305003233,0.0014959135982669303,354522.27264791814,1554835.1841548707,4.385719330246433,1554835.1841548707,4.385719330246433,0.8500000000000001,0.09554939303678886,4.027634451161993,1.2670378210442141,1.0,0.0,4.027634451161353,1.2847657559966972,1.2850607932826261,3.1349173437748035,19311.833241705786,1969.2589458893492,4632.441516551485,4632.441516551485,5.558672085989589,5.001990374399429,-2.3349723926095454,7.336962767008974,3.492196103178358,3.492196103178358,0.9977703151938166,0.0,0.0,0.00022963090774144495,0.9903218070421959,0.00023187503911206996,198.97604183114453,0.0,0.0,0.0,0.03958263714736517,7.820895725346282e-05,0.00015142195048798213,0.0006098722644475424,0.09554939303678804,0.0716772314270603,0.023872161609727743,0.09554945955115654,0.07167723142706091,0.023872161609727948,0.37527256744104487,0.37527256744104487,0.12498487550870657,0.0,4.986877601680931,4.982346172326572,5.000483955072809,4.986819594536314,4.982300963563318,5.000387517202114,24785.30310975575,21067.50764329239,0.85,1.0668187458312623,0.662845909738378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518827246821946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.260388779037,1534.6345487314127,0.37527256744104487,0.12498487550870657,6.112874298809886,3.492196103178358
5173.0,-30.06426509471598,5.001988435665088,35.00350961336624,24.096252384502463,4.998417960370906,-26.5580189876979,-40.07271806532515,1.4921718533527617,-0.022694402532977165,-5.009676056386974,40.00700141386654,42251.430795172055,25750.232648120953,25750.232648120953,68001.66344329302,77312.89184964106,77312.89184964106,25750.232648120953,103063.12449776201,103063.12449776201,103063.12449776201,127848.4247514288,91507.0680196385,56445.606965169376,38957.17894941013,24785.300253666792,0.0,63742.479203076924,21067.505215616773,1534.634440372006,0.0,0.8868441387668553,2.8159202515854913,0.0014959135982669303,354522.25259605394,1554835.1307813555,4.385719427753241,1554835.1307813555,4.385719427753241,0.85,0.09554938106905099,4.027634451161993,1.26703774466645,1.0,0.0,4.027634451161647,1.2847657593908992,1.2850607966776078,3.1349173354927156,19311.833970993197,1969.259020255969,4632.441516551485,4632.441516551485,5.558674093589017,5.001988435665088,-2.334971184822123,7.33695962048721,3.4921988620989386,3.4921988620989386,0.9977711034568396,0.0,0.0,0.00022963090774144495,0.9903185740801477,0.0002318757960838374,198.9760161704955,0.0,0.0,0.0,0.03958263714736517,7.820922757509455e-05,0.0001514216801663504,0.0006098711756908256,0.0955493810690517,0.07167721962503003,0.023872161444021663,0.09554937516403403,0.0716772196250295,0.023872161444021486,0.3752725102117673,0.3752725102117673,0.12498487616028581,0.0,4.986898964176646,4.982370678914208,5.000495874403612,4.986981653854002,4.982465947297499,5.000540793001335,24785.300253666792,21067.505215616773,0.85,1.0668186159914925,0.6628457399744898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518825377227331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.258871608914,1534.634440372006,0.3752725102117673,0.12498487616028581,6.112874298809886,3.4921988620989386
5174.0,-30.064233800102663,5.001986546168224,35.00350894658868,24.096251266915374,4.998421328067162,-26.557990485724126,-40.072687436453975,1.4921780136885923,-0.0227250353244699,-5.009671584450399,40.00699980541432,42251.43040195693,25750.22673962366,25750.22673962366,68001.6571415806,77312.8738154194,77312.8738154194,25750.22673962366,103063.10055504306,103063.10055504306,103063.10055504306,127848.39316751123,91507.03868010142,56445.59526663895,38957.159348291636,24785.292612468165,0.0,63742.451960759805,21067.49872059794,1534.633917229147,0.0,0.8868441673424711,2.8159211759185787,0.0014959135982669303,354522.3143957852,1554835.0614193697,4.385718467592895,1554835.0614193697,4.385718467592895,0.8500000000000001,0.09554936565354143,4.027634451161993,1.2670376452105123,1.0,0.0,4.027634451163102,1.2847657305730804,1.2850607678531711,3.1349174058101887,19311.82777911883,1969.2583888605009,4632.441516551485,4632.441516551485,5.558672818128276,5.001986546168224,-2.334965650091972,7.336952196260196,3.4922015945380784,3.4922015945380784,0.9977718841537367,0.0,0.0,0.00022963090774144495,0.9903153467577978,0.00023187655174004485,198.97599055452642,0.0,0.0,0.0,0.03958263714736517,7.820949882547281e-05,0.00015142140891597215,0.0006098700831934572,0.09554936565354277,0.07167720516097541,0.02387216049256736,0.09554937703520545,0.0716772051609744,0.02387216049256703,0.37527245414585975,0.37527245414585975,0.12498487772729198,0.0,4.9869067814674395,4.982384337943131,5.000486148044388,4.986946549125946,4.982447474190849,5.000455745004501,24785.292612468165,21067.49872059794,0.85,1.0668189730674744,0.6628460170933986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518823504828633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.257356422888,1534.633917229147,0.37527245414585975,0.12498487772729198,6.112874298809886,3.4922015945380784
5175.0,-30.06420251859009,5.001984627260459,35.0035082831826,24.096245678979926,4.998420172538999,-26.557962447915642,-40.07266064928842,1.4921801018645222,-0.022729904450216054,-5.009670794053474,40.006998570061306,42251.4459196007,25750.230268931835,25750.230268931835,68001.67618853254,77312.85571078838,77312.85571078838,25750.230268931835,103063.08597972021,103063.08597972021,103063.08597972021,127848.37482357453,91507.0074441313,56445.59765294339,38957.12199020879,24785.288843854323,0.0,63742.410834063114,21067.495517276173,1534.6337011210123,0.0,0.8868441758360569,2.8159213321310843,0.0014959135982669303,354522.32531864196,1554835.0081467058,4.385718182202579,1554835.0081467058,4.385718182202579,0.85,0.09554935279947584,4.027634451161993,1.2670376111427322,1.0,0.0,4.02763445116309,1.2847657208046726,1.28506075808252,3.134917429645781,19311.82118701746,1969.2577166532365,4632.441516551485,4632.441516551485,5.558673579996106,5.001984627260459,-2.334962809456777,7.336947436717236,3.4922043385992994,3.4922043385992994,0.9977726681712283,0.0,0.0,0.00022963090774144495,0.9903121207978284,0.000231877307082182,198.97596494928735,0.0,0.0,0.0,0.03958263714736517,7.820973605428132e-05,0.00015142117168716362,0.0006098691277225351,0.09554935279947432,0.07167719271428008,0.023872160085194244,0.0955493697955636,0.07167719271428122,0.023872160085194622,0.37527239836890075,0.37527239836890075,0.12498487872141407,0.0,4.98691330302654,4.982391017666828,5.000492192544243,4.986940889603261,4.982419238926411,5.000517873309946,24785.288843854323,21067.495517276173,0.85,1.066819960191925,0.662846688205619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518821635690122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.255841188484,1534.6337011210123,0.37527239836890075,0.12498487872141407,6.112874298809886,3.4922043385992994
5176.0,-30.064171311998834,5.0019826930651465,35.00350760805949,24.096245259884768,4.998419222099338,-26.55793445700673,-40.07263012519104,1.4921823671072645,-0.02265487292771695,-5.009669377894085,40.006996901965216,42251.44548037496,25750.23210343747,25750.23210343747,68001.67758381243,77312.85794012534,77312.85794012534,25750.23210343747,103063.09004356281,103063.09004356281,103063.09004356281,127848.37217725541,91506.99665556788,56445.58419581764,38957.12495527805,24785.2821336926,0.0,63742.40708897065,21067.48981363871,1534.6333038271168,0.0,0.8868441890800458,2.815920511910242,0.0014959135982669303,354522.34488919727,1554834.9362126784,4.385717737195459,1554834.9362126784,4.385717737195459,0.85,0.0955493389750948,4.027634451161993,1.2670375281712043,1.0,0.0,4.027634451162621,1.2847657102079528,1.2850607474833668,3.134917455502512,19311.818910177535,1969.257484480178,4632.441516551485,4632.441516551485,5.558673976008798,5.0019826930651465,-2.3349595264776526,7.336942219542799,3.4922070706390707,3.4922070706390707,0.9977734487540202,0.0,0.0,0.00022963090774144495,0.9903089025755407,0.00023187806061748367,198.97593940538118,0.0,0.0,0.0,0.03958263714736517,7.821000637840235e-05,0.00015142090136304262,0.0006098680389557924,0.09554933897509685,0.07167717946046898,0.023872159514627865,0.09554931865457894,0.07167717946046744,0.02387215951462735,0.3752723424087954,0.3752723424087954,0.1249848802075101,0.0,4.986933005453295,4.982413340831329,5.000504023290148,4.987014504966339,4.982505325306022,5.00055403879378,24785.2821336926,21067.48981363871,0.85,1.0668200447607314,0.6628467202595762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518819767334559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.254326734783,1534.6333038271168,0.3752723424087954,0.1249848802075101,6.112874298809886,3.4922070706390707
5177.0,-30.06414002863075,5.0019807428204786,35.00350692258482,24.096234363410645,4.998418248310071,-26.55790639933332,-40.072599531244464,1.4921846190126429,-0.022754544974645796,-5.009668024949822,40.00699525020757,42251.44531141244,25750.234029360134,25750.234029360134,68001.67934077258,77312.81769208668,77312.81769208668,25750.234029360134,103063.05172144681,103063.05172144681,103063.05172144681,127848.32733559317,91506.94334909682,56445.570968422464,38957.08042297151,24785.27561414637,0.0,63742.356037117876,21067.484272024412,1534.6329145255525,0.0,0.8868442019432535,2.8159219789973102,0.0014959135982669303,354522.36358615395,1554834.864983221,4.385717304982861,1554834.864983221,4.385717304982861,0.85,0.0955493255084779,4.027634451161993,1.2670374034391716,1.0,0.0,4.027634451163191,1.284765699673625,1.2850607369466198,3.134917481207003,19311.807660273666,1969.2563373092407,4632.441516551485,4632.441516551485,5.558674391755582,5.0019807428204786,-2.3349563020114377,7.336937044831917,3.492209794868919,3.492209794868919,0.9977742271054054,0.0,0.0,0.00022963090774144495,0.990305676446864,0.00023187881600895385,198.97591379863647,0.0,0.0,0.0,0.03958263714736517,7.821027732198078e-05,0.00015142063041946417,0.0006098669476941016,0.09554932550847817,0.07167716640627675,0.02387215910220142,0.09554934558271024,0.07167716640627655,0.023872159102201352,0.3752722872556616,0.3752722872556616,0.1249848824422472,0.0,4.986928586443128,4.9824019627883445,5.000520498471303,4.986913479975158,4.982359022256276,5.000588971531727,24785.27561414637,21067.484272024412,0.85,1.0668209267504083,0.6628472484890418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518817903454317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.252811822873,1534.6329145255525,0.3752722872556616,0.1249848824422472,6.112874298809886,3.492209794868919
5178.0,-30.064108821886673,5.001978773359577,35.00350622620069,24.09623401416468,4.9984169646715815,-26.557878441609297,-40.07257277900351,1.492186584394236,-0.022672705392153603,-5.009666850977623,40.00699356149711,42251.46057498753,25750.236335308266,25750.236335308266,68001.6969102958,77312.82148451744,77312.82148451744,25750.236335308266,103063.0578198257,103063.0578198257,103063.0578198257,127848.32674065907,91506.93398866773,56445.57307913784,38957.067677255436,24785.268920833372,0.0,63742.336598088805,21067.478582708365,1534.6325240736062,0.0,0.8868442140296388,2.8159210410850415,0.0014959135982669303,354522.3798098142,1554834.7921602335,4.3857168988720385,1554834.7921602335,4.3857168988720385,0.85,0.09554931198715508,4.027634451161993,1.2670373715693133,1.0,0.0,4.027634451162736,1.2847656904796447,1.2850607277505282,3.134917503640953,19311.80568483006,1969.2561358700534,4632.441516551485,4632.441516551485,5.558674889538041,5.001978773359577,-2.3349532219935027,7.33693199535308,3.4922125110335527,3.4922125110335527,0.9977750031524436,0.0,0.0,0.00022963090774144495,0.9903024582313973,0.0002318795695524656,198.97588825461827,0.0,0.0,0.0,0.03958263714736517,7.82105142436743e-05,0.00015142039349777065,0.0006098659934601265,0.09554931198715474,0.0716771531176857,0.023872158869469046,0.09554929074952173,0.07167715311768595,0.02387215886946913,0.3752722307184471,0.3752722307184471,0.12498488556554672,0.0,4.9869412524268455,4.982411903712773,5.00054134481428,4.98699414558547,4.98245389886813,5.000626962254444,24785.268920833372,21067.478582708365,0.85,1.0668215277243962,0.66284769009008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451881603498889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.251299489282,1534.6325240736062,0.3752722307184471,0.12498488556554672,6.112874298809886,3.4922125110335527
5179.0,-30.064077592367948,5.001976867359968,35.00350553677802,24.096232652105414,4.998421893868411,-26.55784984207735,-40.072542150132335,1.492194143577843,-0.022742420241115724,-5.009661769623958,40.00699237149712,42251.459858979004,25750.2287199531,25750.2287199531,68001.68857893211,77312.79612961053,77312.79612961053,25750.2287199531,103063.02484956363,103063.02484956363,103063.02484956363,127848.28847484413,91506.89798690526,56445.5617162737,38957.04030070172,24785.26362528049,0.0,63742.30392598221,21067.474081488417,1534.6321209424382,0.0,0.8868442441910596,2.815922549884685,0.0014959135982669303,354522.45003137883,1554834.740843355,4.385715885427668,1554834.740843355,4.385715885427668,0.85,0.09554929732877034,4.027634451161993,1.2670372495846824,1.0,0.0,4.027634451161978,1.2847656551180726,1.2850606923808356,3.1349175899256467,19311.79808694637,1969.2553611015355,4632.441516551485,4632.441516551485,5.558673245619788,5.001976867359968,-2.334947270687117,7.336924138047085,3.492215218150881,3.492215218150881,0.9977757766145375,0.0,0.0,0.00022963090774144495,0.9902992376785843,0.0002318803236481688,198.97586269196472,0.0,0.0,0.0,0.03958263714736517,7.821078549817854e-05,0.0001514201222432664,0.0006098649009461402,0.09554929732877554,0.07167713884322018,0.02387215848555537,0.09554932009567044,0.07167713884321626,0.023872158485554074,0.3752721743597335,0.3752721743597335,0.12498488967586346,0.0,4.986934940488879,4.982406585336491,5.000532046943022,4.986919349382845,4.982394970318239,5.000504516532203,24785.26362528049,21067.474081488417,0.85,1.0668219438364812,0.6628480186100827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518814171100474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.249786663433,1534.6321209424382,0.3752721743597335,0.12498488967586346,6.112874298809886,3.492215218150881
5180.0,-30.064046386846197,5.001974900339563,35.003504850844514,24.096227378491335,4.998418575604473,-26.557822088951408,-40.07251162603495,1.492194277709716,-0.02269532079134251,-5.009662533513003,40.00699109428094,42251.459559787574,25750.236042448658,25750.236042448658,68001.69560223623,77312.78817624891,77312.78817624891,25750.236042448658,103063.02421869757,103063.02421869757,103063.02421869757,127848.28452156612,91506.87605736726,56445.5474409059,38957.03179606818,24785.26030286855,0.0,63742.29209893673,21067.47125743827,1534.6319674200597,0.0,0.8868442449281175,2.815921842081402,0.0014959135982669303,354522.4394748441,1554834.6857654152,4.385715860662021,1554834.6857654152,4.385715860662021,0.85,0.09554928540333937,4.027634451161993,1.2670372006809338,1.0,0.0,4.027634451162956,1.2847656544906088,1.2850606917532277,3.1349175914567025,19311.793458892975,1969.254889171427,4632.441516551485,4632.441516551485,5.558674826318766,5.001974900339563,-2.3349456032764215,7.336920503615984,3.4922179411299323,3.4922179411299323,0.9977765546085521,0.0,0.0,0.00022963090774144495,0.9902960196117515,0.0002318810771666763,198.9758371489602,0.0,0.0,0.0,0.03958263714736517,7.821105582565278e-05,0.00015141985191579216,0.0006098638121658918,0.0955492854033386,0.07167712672874697,0.023872158674591623,0.09554928659942895,0.07167712672874756,0.023872158674591814,0.3752721172247169,0.3752721172247169,0.12498489276094255,0.0,4.986941685831084,4.982409701248855,5.000549688243041,4.986967212721652,4.982420712923727,5.000618801089729,24785.26030286855,21067.47125743827,0.85,1.0668222519624542,0.6628481369042637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518812305852278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.248275334063,1534.6319674200597,0.3752721172247169,0.12498489276094255,6.112874298809886,3.4922179411299323
5181.0,-30.064015150209453,5.001973041874236,35.003504173207155,24.096236074715875,4.9984265383408575,-26.55779317963707,-40.07248092731459,1.4922045677685054,-0.022664395444792262,-5.009655309270334,40.00698996405713,42251.45868446885,25750.223015839234,25750.223015839234,68001.68170030808,77312.79117129973,77312.79117129973,25750.223015839234,103063.01418713896,103063.01418713896,103063.01418713896,127848.26859058096,91506.8696308249,56445.537143994115,38957.03609647865,24785.254403442006,0.0,63742.29049992066,21067.466242925704,1534.6314832618589,0.0,0.8868442857759675,2.815922279122661,0.0014959135982669303,354522.5393099944,1554834.6370262934,4.385714488146399,1554834.6370262934,4.385714488146399,0.85,0.095549269449568,4.027634451161993,1.2670370814437049,1.0,0.0,4.027634451161858,1.28476560635411,1.2850606436056746,3.1349177089131133,19311.79210262267,1969.254750870345,4632.441516551485,4632.441516551485,5.55867201427907,5.001973041874236,-2.334938074672584,7.33691111654682,3.4922206425243765,3.4922206425243765,0.9977773264355362,0.0,0.0,0.00022963090774144495,0.9902927983474855,0.00023188183143877552,198.97581158049334,0.0,0.0,0.0,0.03958263714736517,7.82113277004946e-05,0.00015141958004095035,0.0006098627171534126,0.09554926944956937,0.07167711147123823,0.023872157978331136,0.09554927568532992,0.0716771114712372,0.023872157978330793,0.3752720599767925,0.3752720599767925,0.12498489665394265,0.0,4.986948785419543,4.982429217289223,5.000519501513907,4.986990913825537,4.982521013098335,5.00041248993125,24785.254403442006,21067.466242925704,0.85,1.0668220606285355,0.6628481398000821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518810442037824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.246764564936,1534.6314832618589,0.3752720599767925,0.12498489665394265,6.112874298809886,3.4922206425243765
