time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5182.0,-30.063983934024115,5.001971138407386,35.00350351434415,24.096235760394507,4.998425050633119,-26.557765233863712,-40.07245417507363,1.4922063504727225,-0.02257266499054822,-5.009655250500927,40.00698915562622,42251.473993498315,25750.228416021942,25750.228416021942,68001.70240952025,77312.79592035926,77312.79592035926,25750.228416021942,103063.0243363812,103063.0243363812,103063.0243363812,127848.27785909033,91506.86114042478,56445.53921356395,38957.0243631787,24785.253522709136,0.0,63742.27788588784,21067.465494302764,1534.6314521131676,0.0,0.8868442890015867,2.815921081126835,0.0014959135982669303,354522.5401221558,1554834.6021639837,4.385714379763395,1554834.6021639837,4.385714379763395,0.85,0.09554925769122669,4.027634451161993,1.2670370528707284,1.0,0.0,4.027634451163805,1.2847655980146888,1.2850606352643383,3.1349177292618826,19311.790310791708,1969.254568154437,4632.441516551485,4632.441516551485,5.558673180010508,5.001971138407386,-2.334935779442712,7.336906917850098,3.492223373387902,3.492223373387902,0.9977781066822577,0.0,0.0,0.00022963090774144495,0.9902895792035551,0.00023188258521929177,198.9757860287734,0.0,0.0,0.0,0.03958263714736517,7.821156462513003e-05,0.00015141934311631492,0.0006098617629075885,0.09554925769122467,0.07167709972567647,0.0238721579655482,0.09554923344334092,0.07167709972567798,0.0238721579655487,0.3752720036355603,0.3752720036355603,0.12498489830347333,0.0,4.986975523531612,4.982466204236289,5.000515462467945,4.987082585510393,4.982614263791447,5.0004994180208655,24785.253522709136,21067.465494302764,0.85,1.0668225966329237,0.662848511142595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518808576365445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.245255459331,1534.6314521131676,0.3752720036355603,0.12498489830347333,6.112874298809886,3.492223373387902
5183.0,-30.063952771146084,5.001969298854318,35.00350286030087,24.09622915964576,4.998430059891299,-26.557736686301418,-40.07241977434603,1.4922139750466092,-0.022730118104277608,-5.009650071103309,40.006987978283966,42251.457357192456,25750.220746368188,25750.220746368188,68001.67810356064,77312.74890391428,77312.74890391428,25750.220746368188,103062.96965028247,103062.96965028247,103062.96965028247,127848.21785121779,91506.80353651664,56445.51198979471,38956.99060746882,24785.248200935326,0.0,63742.238808404145,21067.460970795026,1534.6310426161099,0.0,0.8868443196160082,2.8159237537903032,0.0014959135982669303,354522.6116986609,1554834.551392954,4.385713351098015,1554834.551392954,4.385713351098015,0.85,0.09554924283208673,4.027634451161993,1.2670369292376567,1.0,0.0,4.027634451162695,1.2847655623472287,1.2850605995886875,3.134917816292977,19311.778153948155,1969.25332850139,4632.441516551485,4632.441516551485,5.558671524370879,5.001969298854318,-2.334929731402151,7.336899030256469,3.4922260875785263,3.4922260875785263,0.9977788821652932,0.0,0.0,0.00022963090774144495,0.9902863655681459,0.00023188333771484513,198.97576052069414,0.0,0.0,0.0,0.03958263714736517,7.821186928768016e-05,0.0001514190384537648,0.0006098605358382057,0.09554924283209061,0.07167708577259889,0.023872157059491722,0.0955493019338767,0.07167708577259597,0.023872157059490754,0.3752719490925942,0.3752719490925942,0.12498489972439675,0.0,4.986962440746595,4.982458091170599,5.000487454618906,4.986919952999017,4.982435483761094,5.0003852707284295,24785.248200935326,21067.460970795026,0.85,1.06682286933723,0.6628486565116031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518806711915049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.243746985236,1534.6310426161099,0.3752719490925942,0.12498489972439675,6.112874298809886,3.4922260875785263
5184.0,-30.063921652124936,5.001967314504738,35.003502189745156,24.0962196252309,4.998420469152829,-26.55770963829849,-40.072393126878865,1.492208455326384,-0.022615993801196055,-5.0096547500717366,40.006986189236336,42251.47281802504,25750.2381219496,25750.2381219496,68001.71093997464,77312.74909151036,77312.74909151036,25750.2381219496,103062.98721345996,103062.98721345996,103062.98721345996,127848.2305986573,91506.78724359535,56445.51097010991,38956.973637206036,24785.24338519734,0.0,63742.217022403376,21067.45687741774,1534.6308941108573,0.0,0.8868443022863729,2.815921708651045,0.0014959135982669303,354522.5470378196,1554834.4742430958,4.38571393338554,1554834.4742430958,4.38571393338554,0.85,0.09554923187073826,4.027634451161993,1.2670368836307904,1.0,0.0,4.0276344511634266,1.2847655881682651,1.2850606254156536,3.134917753287844,19311.77471545758,1969.2529778729313,4632.441516551485,4632.441516551485,5.55867527521832,5.001967314504738,-2.334930930353266,7.336898244858004,3.492228817877363,3.492228817877363,0.9977796622506752,0.0,0.0,0.00022963090774144495,0.9902831564666605,0.00023188408915362162,198.97573504852008,0.0,0.0,0.0,0.03958263714736517,7.821210528592217e-05,0.00015141880245552277,0.0006098595853235557,0.09554923187073448,0.07167707491767053,0.023872156953063953,0.09554922142531944,0.07167707491767336,0.023872156953064896,0.37527189327683147,0.37527189327683147,0.1249848995056343,0.0,4.986979483095354,4.982468057325377,5.000525743183971,4.987038756270522,4.982499028298264,5.000670001483741,24785.24338519734,21067.45687741774,0.85,1.0668237491029562,0.6628491256144257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518804850649014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.24223848376,1534.6308941108573,0.37527189327683147,0.1249848995056343,6.112874298809886,3.492228817877363
5185.0,-30.06389055257976,5.001965425215313,35.00350149874782,24.096228670701407,4.998426232877598,-26.557681072248666,-40.072366304788716,1.4922167525465344,-0.022534305847216274,-5.009648212841095,40.006984252719114,42251.487278192835,25750.226714731056,25750.226714731056,68001.71399292389,77312.76241239933,77312.76241239933,25750.226714731056,103062.9891271304,103062.9891271304,103062.9891271304,127848.22195730414,91506.79030825033,56445.51517404397,38956.9723713404,24785.23283017374,0.0,63742.20520151414,21067.447905647678,1534.6301594744639,0.0,0.8868443425576176,2.8159213987487335,0.0014959135982669303,354522.63737885305,1554834.3907338486,4.38571258024437,1554834.3907338486,4.38571258024437,0.85,0.09554921503461264,4.027634451161993,1.2670368380239236,1.0,0.0,4.027634451163482,1.2847655493541923,1.2850605865926674,3.134917847996895,19311.775362228473,1969.2530438252077,4632.441516551485,4632.441516551485,5.558672812754736,5.001965425215313,-2.33492393150947,7.336889356724782,3.492231501429997,3.492231501429997,0.9977804289799991,0.0,0.0,0.00022963090774144495,0.9902799493848001,0.00023188484012435118,198.97570959229438,0.0,0.0,0.0,0.03958263714736517,7.82123428313443e-05,0.00015141856491010064,0.0006098586285774298,0.09554921503461715,0.07167705927358271,0.02387215576103444,0.09554916950869156,0.07167705927357933,0.023872155761033312,0.37527183753422877,0.37527183753422877,0.12498490197843369,0.0,4.9870038830019325,4.982503279176228,5.000517644972945,4.987113906993898,4.9826565924257125,5.000497681223806,24785.23283017374,21067.447905647678,0.85,1.0668239948389575,0.6628494753926272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45188029920029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.240730142445,1534.6301594744639,0.37527183753422877,0.12498490197843369,6.112874298809886,3.492231501429997
5186.0,-30.063859468550167,5.001963532563932,35.003500827959854,24.0962226636708,4.998427455954319,-26.55765297431679,-40.07233193898571,1.4922209617209405,-0.0225982696099436,-5.009646233195644,40.00698345936762,42251.470595698345,25750.227118165796,25750.227118165796,68001.69771386414,77312.7331633341,77312.7331633341,25750.227118165796,103062.9602814999,103062.9602814999,103062.9602814999,127848.19153034687,91506.74897070207,56445.48640306631,38956.958408484184,24785.23124884697,0.0,63742.18965733115,21067.446561519922,1534.6300402974273,0.0,0.8868443555018913,2.815922469966653,0.0014959135982669303,354522.6647364988,1554834.356521819,4.385712145308,1554834.356521819,4.385712145308,0.85,0.09554920269891436,4.027634451161993,1.2670366819715126,1.0,0.0,4.027634451160754,1.2847655296638394,1.2850605668977926,3.134917896042735,19311.76663826992,1969.25215422901,4632.441516551485,4632.441516551485,5.558672899843746,5.001963532563932,-2.334920247893275,7.336883780457207,3.4922342103518615,3.4922342103518615,0.9977812029576747,0.0,0.0,0.00022963090774144495,0.990276743914165,0.00023188559072265648,198.97568414877537,0.0,0.0,0.0,0.03958263714736517,7.821264718739135e-05,0.0001514182605540536,0.0006098574027425293,0.09554920269891741,0.07167704717278126,0.023872155526136155,0.0955491998314202,0.07167704717277897,0.023872155526135395,0.37527178338897715,0.37527178338897715,0.1249849038158772,0.0,4.987011946926259,4.982515057591684,5.000514552978473,4.987047963585724,4.9825659341166215,5.000505948858915,24785.23124884697,21067.446561519922,0.85,1.066823999605779,0.6628493753169789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45188011345205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.239222448261,1534.6300402974273,0.37527178338897715,0.1249849038158772,6.112874298809886,3.4922342103518615
5187.0,-30.06382837864835,5.001961650795637,35.00350016154614,24.09622186040508,4.9984289441443215,-26.55762484456613,-40.07230518674476,1.4922254100621026,-0.02258295953953393,-5.009643584254694,40.006982245200234,42251.48528175288,25750.22581219539,25750.22581219539,68001.71109394827,77312.72396087699,77312.72396087699,25750.22581219539,103062.94977307238,103062.94977307238,103062.94977307238,127848.17651653767,91506.72778480027,56445.489105675915,38956.931865693725,24785.226743465297,0.0,63742.15860915902,21067.442731945503,1534.6297397662636,0.0,0.8868443733748762,2.8159225780661177,0.0014959135982669303,354522.70134345454,1554834.3041627689,4.385711544763607,1554834.3041627689,4.385711544763607,0.85,0.09554918926566248,4.027634451161993,1.267036609989591,1.0,0.0,4.0276344511606315,1.2847655088546748,1.2850605460838493,3.134917946818555,19311.76216715499,1969.2516983021715,4632.441516551485,4632.441516551485,5.558672617925365,5.001961650795637,-2.3349160750968427,7.33687772589248,3.49223691511072,3.49223691511072,0.9977819757459201,0.0,0.0,0.00022963090774144495,0.990273537849155,0.00023188634146500224,198.97565870045617,0.0,0.0,0.0,0.03958263714736517,7.821288411572258e-05,0.00015141802362572237,0.00060985644848182,0.09554918926566044,0.07167703427295509,0.02387215499270536,0.09554918671338741,0.07167703427295662,0.02387215499270587,0.3752717291228525,0.3752717291228525,0.12498490544334764,0.0,4.987020675834742,4.982528636638904,5.000508715902583,4.987060624715184,4.982587987871341,5.000490403970389,24785.226743465297,21067.442731945503,0.85,1.0668247291546413,0.662849928582146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518799277965277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.237715479901,1534.6297397662636,0.3752717291228525,0.12498490544334764,6.112874298809886,3.49223691511072
5188.0,-30.06379728756182,5.001959777785192,35.003499499892044,24.096215853374474,4.998430316703595,-26.557596725313996,-40.07227459279818,1.4922297544558234,-0.022651455389848252,-5.00964102552619,40.006981051006704,42251.48429691885,25750.224761253372,25750.224761253372,68001.70905817222,77312.69401006795,77312.69401006795,25750.224761253372,103062.91877132132,103062.91877132132,103062.91877132132,127848.1412007305,91506.68580324927,56445.47609010031,38956.89968127663,24785.222429409187,0.0,63742.122110685814,21067.43906499781,1534.6294501703403,0.0,0.8868443907165586,2.8159237764052856,0.0014959135982669303,354522.7367037251,1554834.2526650638,4.385710962071355,1554834.2526650638,4.385710962071355,0.85,0.09554917585325746,4.027634451161993,1.26703653965611,1.0,0.0,4.027634451162943,1.284765488531772,1.2850605257562797,3.1349179964078635,19311.753307284813,1969.250794846845,4632.441516551485,4632.441516551485,5.55867239105968,5.001959777785192,-2.334911965945523,7.336871743730715,3.4922396199982244,3.4922396199982244,0.9977827485709213,0.0,0.0,0.00022963090774144495,0.990270331673177,0.00023188709223819398,198.97563325117375,0.0,0.0,0.0,0.03958263714736517,7.821315506851741e-05,0.00015141775267292756,0.0006098553571830089,0.09554917585325857,0.07167702143797144,0.02387215441528713,0.09554921121269724,0.07167702143797061,0.023872154415286853,0.37527167487712004,0.37527167487712004,0.12498490673424338,0.0,4.98701348233493,4.9825212910796495,5.000501976913995,4.986989570136359,4.982496772407671,5.000479885814514,24785.222429409187,21067.43906499781,0.85,1.0668253080763421,0.6628502926769636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518797421059797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.236209665318,1534.6294501703403,0.37527167487712004,0.12498490673424338,6.112874298809886,3.4922396199982244
5189.0,-30.063766207139807,5.001957835905258,35.003498824673756,24.096210754383378,4.998425757693148,-26.55756920884001,-40.07224791040642,1.4922287593933614,-0.02257515733776927,-5.009642158158177,40.00697933261137,42251.49931699055,25750.23302559212,25750.23302559212,68001.73234258266,77312.69188625793,77312.69188625793,25750.23302559212,103062.92491185004,103062.92491185004,103062.92491185004,127848.14141931053,91506.6692516712,56445.47668240371,38956.880632519445,24785.216507460478,0.0,63742.097139979924,21067.434031341407,1534.629156254201,0.0,0.8868443911746011,2.8159226420449985,0.0014959135982669303,354522.72105135204,1554834.1785619846,4.385710946680818,1554834.1785619846,4.385710946680818,0.85,0.09554916334111753,4.027634451161993,1.2670365088852122,1.0,0.0,4.027634451161733,1.2847654931866348,1.2850605304122114,3.134917985049672,19311.7498142068,1969.2504386520168,4632.441516551485,4632.441516551485,5.558674175073297,5.001957835905258,-2.3349105808618162,7.336868416767074,3.4922423243914,3.4922423243914,0.9977835212546857,0.0,0.0,0.00022963090774144495,0.9902671266081351,0.0002318878427561028,198.9756078106272,0.0,0.0,0.0,0.03958263714736517,7.82133913796547e-05,0.00015141751636179026,0.0006098544054081312,0.0955491633411178,0.07167700926593708,0.023872154075180712,0.09554915447140071,0.07167700926593688,0.023872154075180646,0.3752716193873279,0.3752716193873279,0.12498490769727194,0.0,4.987024617054317,4.982528247082541,5.000525657258322,4.987067000820389,4.982553918221527,5.000618225212804,24785.216507460478,21067.434031341407,0.85,1.0668260912917318,0.6628507879840343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518795564084033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.234704910796,1534.629156254201,0.3752716193873279,0.12498490769727194,6.112874298809886,3.4922423243914
5190.0,-30.063735156829562,5.001956020490986,35.00349815652356,24.096219275984936,4.998434881345687,-26.55754035112041,-40.072213439829625,1.4922400756365615,-0.02257286089070476,-5.0096340864019835,40.006978188049445,42251.482036588655,25750.217849712717,25750.217849712717,68001.69988630137,77312.68944852092,77312.68944852092,25750.217849712717,103062.90729823364,103062.90729823364,103062.90729823364,127848.11742202005,91506.65793776941,56445.45052583725,38956.89712436907,24785.210123786408,0.0,63742.10724815547,21067.428605218447,1534.6286240621594,0.0,0.8868444363863838,2.8159235540443683,0.0014959135982669303,354522.8325987542,1554834.129204566,4.385709427534427,1554834.129204566,4.385709427534427,0.85,0.09554914695087638,4.027634451161993,1.2670363731635734,1.0,0.0,4.027634451161006,1.2847654402496986,1.2850604774631187,3.1349181142195173,19311.74742649842,1969.2501951735221,4632.441516551485,4632.441516551485,5.558670899073083,5.001956020490986,-2.3349024408397163,7.336858461330702,3.4922450048872618,3.4922450048872618,0.9977842871106463,0.0,0.0,0.00022963090774144495,0.9902639246594456,0.0002318885925491183,198.97558239473477,0.0,0.0,0.0,0.03958263714736517,7.821369666740217e-05,0.00015141721107404278,0.000609853175820682,0.09554914695087782,0.07167699395220038,0.023872152998677447,0.09554915715289365,0.07167699395219929,0.023872152998677086,0.3752715637650191,0.3752715637650191,0.12498491023895361,0.0,4.98702887048114,4.982544436792693,5.000494066502597,4.987061225511297,4.982624538226446,5.000383050163293,24785.210123786408,21067.428605218447,0.85,1.0668254129340722,0.6628504117709617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518793707745705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.233200978997,1534.6286240621594,0.3752715637650191,0.12498491023895361,6.112874298809886,3.4922450048872618
5191.0,-30.063704136986118,5.001954144800675,35.00349750814286,24.09621386267247,4.9984324619680764,-26.557512675230274,-40.072186722513266,1.4922410002122355,-0.022545021802841347,-5.009634735539082,40.006977427578406,42251.49671460726,25750.225082837263,25750.225082837263,68001.72179744452,77312.67729154756,77312.67729154756,25750.225082837263,103062.90237438482,103062.90237438482,103062.90237438482,127848.11220776748,91506.63224362256,56445.451666682275,38956.86730771143,24785.20983338266,0.0,63742.077141094094,21067.428358375262,1534.6286412041154,0.0,0.8868444358366185,2.8159231126156308,0.0014959135982669303,354522.82362802216,1554834.0964104582,4.385709446006909,1554834.0964104582,4.385709446006909,0.85,0.09554913565698053,4.027634451161993,1.2670363116217778,1.0,0.0,4.027634451160335,1.2847654359245706,1.2850604731369972,3.134918124773134,19311.742003954474,1969.2496422279244,4632.441516551485,4632.441516551485,5.558672460479637,5.001954144800675,-2.3349006726192703,7.336854817419946,3.4922477202971316,3.4922477202971316,0.9977850629420376,0.0,0.0,0.00022963090774144495,0.9902607258636841,0.0002318893416086615,198.97555700378712,0.0,0.0,0.0,0.03958263714736517,7.82139332893622e-05,0.00015141697445208275,0.0006098522227939239,0.09554913565698363,0.07167698278064595,0.02387215287633768,0.09554914318251449,0.07167698278064363,0.023872152876336906,0.3752715086015125,0.3752715086015125,0.12498491070623127,0.0,4.987041286325848,4.982560355711257,5.000495961395643,4.987089713736225,4.982622797532599,5.000502306779538,24785.20983338266,21067.428358375262,0.85,1.0668262605707317,0.6628509551247115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518791853206332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.231697479976,1534.6286412041154,0.3752715086015125,0.12498491070623127,6.112874298809886,3.4922477202971316
5192.0,-30.06367312218892,5.001952197682787,35.00349683004973,24.096208938304358,4.998427023163188,-26.55748530578459,-40.0721600401215,1.4922392067588643,-0.022449221674662567,-5.00963600793458,40.006975265376134,42251.51155827712,25750.233654146577,25750.233654146577,68001.7452124237,77312.6792997381,77312.6792997381,25750.233654146577,103062.91295388468,103062.91295388468,103062.91295388468,127848.11417140925,91506.61949450265,56445.4517530419,38956.853046067496,24785.201217524573,0.0,63742.05426359207,21067.421034895888,1534.6281960872261,0.0,0.8868444371901842,2.8159217057884027,0.0014959135982669303,354522.80604418716,1554834.0031689154,4.385709400526192,1554834.0031689154,4.385709400526192,0.8500000000000001,0.09554912262277933,4.027634451161993,1.2670362522779035,1.0,0.0,4.027634451161784,1.284765444314274,1.2850604815286273,3.134918104301667,19311.7393133548,1969.2493678631133,4632.441516551485,4632.441516551485,5.55867431075865,5.001952197682787,-2.3348994016704148,7.336851599353201,3.4922504144980393,3.4922504144980393,0.9977858327137256,0.0,0.0,0.00022963090774144495,0.9902575275994384,0.00023189009054857822,198.97553161697653,0.0,0.0,0.0,0.03958263714736517,7.821416960267349e-05,0.00015141673813877146,0.00060985127101029,0.09554912262277454,0.07167697027055203,0.023872152352222502,0.09554906787838509,0.07167697027055563,0.023872152352223702,0.3752714537994128,0.3752714537994128,0.12498491152438793,0.0,4.987070870454772,4.982589495715047,5.000526877076993,4.98718678625994,4.982703637229349,5.000648120664891,24785.201217524573,21067.421034895888,0.85,1.066827010802265,0.6628514258978027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451879000048712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.23019440561,1534.6281960872261,0.3752714537994128,0.12498491152438793,6.112874298809886,3.4922504144980393
5193.0,-30.063642116281432,5.001950404603735,35.00349616223069,24.096217145584546,4.9984380779743685,-26.55745629489642,-40.07212934140114,1.492252256589309,-0.02249594844369085,-5.009626643744517,40.00697420844734,42251.50968714829,25750.215169486208,25750.215169486208,68001.7248566345,77312.66780570871,77312.66780570871,25750.215169486208,103062.88297519492,103062.88297519492,103062.88297519492,127848.07774058165,91506.59992412779,56445.44180556737,38956.842353956024,24785.194765386732,0.0,63742.037119342756,21067.41555057872,1534.6276289846223,0.0,0.8868444886604923,2.8159234125513883,0.0014959135982669303,354522.93545236974,1554833.9575905395,4.385707671089257,1554833.9575905395,4.385707671089257,0.85,0.09554910608842508,4.027634451161993,1.2670361764496194,1.0,0.0,4.027634451161764,1.2847653832676902,1.2850604204680247,3.1349182532596354,19311.735183183897,1969.2489467028902,4632.441516551485,4632.441516551485,5.558670320495565,5.001950404603735,-2.3348903196431565,7.336840724246892,3.492253084025478,3.492253084025478,0.9977865954358508,0.0,0.0,0.00022963090774144495,0.9902543302630438,0.000231890839276055,198.97550623744894,0.0,0.0,0.0,0.03958263714736517,7.821444148752116e-05,0.0001514164662539238,0.0006098501759575108,0.09554910608842951,0.07167695489472178,0.023872151193707725,0.09554909602824661,0.07167695489471847,0.023872151193706614,0.3752714000991304,0.3752714000991304,0.1249849143851055,0.0,4.98707927579045,4.982613010208468,5.000489910896533,4.987130695300834,4.982724867428885,5.000359850147959,24785.194765386732,21067.41555057872,0.85,1.0668269783928686,0.6628515748256014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518788148069781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.228692264149,1534.6276289846223,0.3752714000991304,0.1249849143851055,6.112874298809886,3.492253084025478
5194.0,-30.06361110587435,5.001948409473672,35.0034954905906,24.09619758781048,4.9984252884816796,-26.55742966456169,-40.072102763783164,1.4922438471689663,-0.022478841549059325,-5.009634030874787,40.006972761511996,42251.524961851115,25750.239415607502,25750.239415607502,68001.76437745862,77312.64042564222,77312.64042564222,25750.239415607502,103062.87984124973,103062.87984124973,103062.87984124973,127848.0730063654,91506.55481241414,56445.43934862302,38956.7949597679,24785.193165115674,0.0,63741.98812488357,21067.41419034832,1534.6277240832862,0.0,0.886844456313526,2.8159223256063135,0.0014959135982669303,354522.83336611104,1554833.8951937521,4.3857087579690415,1554833.8951937521,4.3857087579690415,0.85,0.09554909778689492,4.027634451161993,1.2670361302932727,1.0,0.0,4.027634451160435,1.2847654226066207,1.2850604598159892,3.13491815726987,19311.725662717956,1969.2479758855427,4632.441516551485,4632.441516551485,5.558675554478813,5.001948409473672,-2.33489352386981,7.336841933343482,3.492255796776102,3.492255796776102,0.9977873705074577,0.0,0.0,0.00022963090774144495,0.9902511324737852,0.00023189158811441597,198.9754808542447,0.0,0.0,0.0,0.03958263714736517,7.821467687431335e-05,0.0001514162308671316,0.0006098492279055571,0.09554909778689126,0.07167694607447639,0.02387215171241487,0.09554906158230117,0.07167694607447914,0.023872151712415784,0.3752713469584476,0.3752713469584476,0.124984914782316,0.0,4.987097267323975,4.982618878367134,5.000544304153209,4.987155189325733,4.9826283097284545,5.000747832312754,24785.193165115674,21067.41419034832,0.85,1.0668284184081185,0.6628523239512353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518786296183865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.227190978423,1534.6277240832862,0.3752713469584476,0.124984914782316,6.112874298809886,3.492255796776102
5195.0,-30.06358015545462,5.00194663793673,35.00349481519907,24.096205201372527,4.9984402199392335,-26.55740031590068,-40.072068258281774,1.4922603803852565,-0.022623260925286104,-5.009621430887462,40.00697130896307,42251.50697891099,25750.212584433033,25750.212584433033,68001.71956334403,77312.61074943873,77312.61074943873,25750.212584433033,103062.82333387175,103062.82333387175,103062.82333387175,127848.0062491044,91506.51865188421,56445.41488135612,38956.78196725343,24785.182915232635,0.0,63741.96488248606,21067.40547794774,1534.6268625676857,0.0,0.8868445256794375,2.8159256932315495,0.0014959135982669303,354523.0074913289,1554833.83255489,4.385706427227911,1554833.83255489,4.385706427227911,0.8500000000000001,0.09554907904425436,4.027634451161993,1.2670359984179957,1.0,0.0,4.027634451161878,1.2847653452649015,1.2850603824565088,3.1349183459891257,19311.718031327666,1969.247197700302,4632.441516551485,4632.441516551485,5.558669762463012,5.00194663793673,-2.334882085735188,7.3368287236719185,3.492258445586206,3.492258445586206,0.9977881273103445,0.0,0.0,0.00022963090774144495,0.9902479408815168,0.00023189233550642677,198.97545552014893,0.0,0.0,0.0,0.03958263714736517,7.821498247601345e-05,0.0001514159252654315,0.0006098479970536216,0.09554907904425655,0.0716769288845625,0.023872150159694055,0.09554912968532084,0.07167692888456086,0.023872150159693507,0.37527129321057645,0.37527129321057645,0.12498491872654925,0.0,4.987072658052853,4.982602091856677,5.000496202610066,4.986998169962192,4.982558895564125,5.000327752595126,24785.182915232635,21067.40547794774,0.85,1.0668281043534067,0.6628522835278984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518784444029675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.225690816369,1534.6268625676857,0.37527129321057645,0.12498491872654925,6.112874298809886,3.492258445586206
5196.0,-30.063549187340794,5.001944769740164,35.00349417500739,24.096205306146317,4.9984361317989885,-26.557372853478782,-40.07203776910899,1.4922597979370285,-0.02246556502632302,-5.0096237737339555,40.006970983453094,42251.50589505063,25750.224183588016,25750.224183588016,68001.73007863865,77312.62771537017,77312.62771537017,25750.224183588016,103062.85189895818,103062.85189895818,103062.85189895818,127848.03786068624,91506.5214258824,56445.399605562954,38956.80202257716,24785.185961728057,0.0,63741.98798430522,21067.40806746885,1534.6271132081965,0.0,0.8868445149376395,2.815923348470519,0.0014959135982669303,354522.97511441406,1554833.8185177904,4.385706788159509,1554833.8185177904,4.385706788159509,0.85,0.09554906931180171,4.027634451161993,1.2670359198423102,1.0,0.0,4.027634451163311,1.2847653479895706,1.2850603851818037,3.1349183393407403,19311.71861675777,1969.247257397559,4632.441516551485,4632.441516551485,5.558672266359703,5.001944769740164,-2.3348815592382235,7.336826328978388,3.4922611585216847,3.4922611585216847,0.997788902434767,0.0,0.0,0.00022963090774144495,0.990244747475756,0.00023189308332793453,198.97543017157628,0.0,0.0,0.0,0.03958263714736517,7.82152525075845e-05,0.00015141565523386045,0.0006098469094651632,0.09554906931180134,0.07167691884428001,0.02387215046752132,0.09554906457167765,0.0716769188442803,0.023872150467521412,0.37527123760648345,0.37527123760648345,0.124984919326645,0.0,4.987090659295234,4.9826247085501905,5.000500342682017,4.987158208707626,4.982710722119577,5.000512448570248,24785.185961728057,21067.40806746885,0.85,1.0668278826726,0.6628520262884482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518782595458815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.224190486246,1534.6271132081965,0.37527123760648345,0.124984919326645,6.112874298809886,3.4922611585216847
5197.0,-30.063518263650007,5.00194294591194,35.00349352413837,24.09620425840842,4.998439190063661,-26.557344716280777,-40.07200721008701,1.492265642694461,-0.022489279383819394,-5.009619540255848,40.00696939206672,42251.50422159772,25750.218859386798,25750.218859386798,68001.72308098452,77312.6111592548,77312.6111592548,25750.218859386798,103062.8300186416,103062.8300186416,103062.8300186416,127848.0084586642,91506.49358933549,56445.38665167854,38956.785486285495,24785.17844002261,0.0,63741.963926308104,21067.401674019216,1534.6266021563201,0.0,0.8868445422381468,2.815924154098242,0.0014959135982669303,354523.03361887217,1554833.7498917875,4.385705870844212,1554833.7498917875,4.385705870844212,0.85,0.09554905421705327,4.027634451161993,1.2670358253316958,1.0,0.0,4.02763445116187,1.2847653206480332,1.2850603578339874,3.1349184060560273,19311.71274207745,1969.246658346882,4632.441516551485,4632.441516551485,5.558671117030304,5.00194294591194,-2.3348762339925515,7.3368191799044915,3.492263839345615,3.492263839345615,0.9977896683844615,0.0,0.0,0.00022963090774144495,0.9902415586619461,0.00023189383007892682,198.97540485937202,0.0,0.0,0.0,0.03958263714736517,7.821552315864903e-05,0.0001514153845827959,0.0006098458193816113,0.09554905421705673,0.07167690475791982,0.02387214945913691,0.09554906303020726,0.07167690475791723,0.023872149459136044,0.37527118289668304,0.37527118289668304,0.12498492038868769,0.0,4.987096970539369,4.982637802468105,5.000486285083127,4.98713026087205,4.982698225040053,5.000438103706358,24785.17844002261,21067.401674019216,0.85,1.0668281755422708,0.6628522502137613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518780745831612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.22269154228,1534.6266021563201,0.37527118289668304,0.12498492038868769,6.112874298809886,3.492263839345615
5198.0,-30.06348734891624,5.001941098485964,35.0034928763971,24.09619860062378,4.998438425012566,-26.55731696952365,-40.07198045784605,1.4922680456199777,-0.022504188038965367,-5.0096184860941335,40.0069681814317,42251.51843103233,25750.221691117225,25750.221691117225,68001.74012214955,77312.59124901688,77312.59124901688,25750.221691117225,103062.81294013411,103062.81294013411,103062.81294013411,127847.98757988264,91506.46085432239,56445.388036337834,38956.74757553839,24785.17463974853,0.0,63741.92221528692,21067.39844378625,1534.6263776402545,0.0,0.88684455198424,2.8159244729649338,0.0014959135982669303,354523.0481868382,1554833.6976850827,4.385705543368975,1554833.6976850827,4.385705543368975,0.85,0.09554904136328829,4.027634451161993,1.2670357863185928,1.0,0.0,4.027634451162448,1.2847653094072455,1.2850603465906185,3.1349184334843456,19311.70583361505,1969.2459538797707,4632.441516551485,4632.441516551485,5.558671728312804,5.001941098485964,-2.3348732345853946,7.336814333071358,3.492266530440334,3.492266530440334,0.9977904372686669,0.0,0.0,0.00022963090774144495,0.9902383707828378,0.0002318945766158396,198.97537955450588,0.0,0.0,0.0,0.03958263714736517,7.821576009503456e-05,0.0001514151476464104,0.0006098448650884624,0.09554904136328761,0.07167689246477196,0.02387214889851565,0.09554906092109994,0.07167689246477248,0.02387214889851582,0.37527112833967946,0.37527112833967946,0.12498492071905597,0.0,4.9871000356670265,4.98264167705571,5.000486917611397,4.9871142980551895,4.982659179132838,5.000491451978121,24785.17463974853,21067.39844378625,0.85,1.0668291409925668,0.6628529068880096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518778898858127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.22119274064,1534.6263776402545,0.37527112833967946,0.12498492071905597,6.112874298809886,3.492266530440334
5199.0,-30.06345642928109,5.001939227397995,35.00349221625965,24.09619301268833,4.998436926442148,-26.557289291691262,-40.07195374052969,1.492269788852318,-0.022502773156304556,-5.009617473706425,40.00696652488323,42251.532702157565,25750.22453055632,25750.22453055632,68001.75723271389,77312.57477953537,77312.57477953537,25750.22453055632,103062.79931009168,103062.79931009168,103062.79931009168,127847.9674583918,91506.43126119868,56445.38918382077,38956.71341930879,24785.168148300112,0.0,63741.8815676089,21067.392926055094,1534.6260000215468,0.0,0.8868445631320422,2.8159245725501574,0.0014959135982669303,354523.0621775097,1554833.626249072,4.3857051687953845,1554833.626249072,4.3857051687953845,0.85,0.09554902780135976,4.027634451161993,1.2670357115892696,1.0,0.0,4.027634451163388,1.284765301252476,1.2850603384339763,3.1349184533825616,19311.69958822326,1969.245317027044,4632.441516551485,4632.441516551485,5.5586723412593635,5.001939227397995,-2.3348702823854977,7.3368095097834924,3.4922692113766844,3.4922692113766844,0.9977912032504813,0.0,0.0,0.00022963090774144495,0.9902351824093831,0.0002318953232733261,198.97535424563415,0.0,0.0,0.0,0.03958263714736517,7.821599672276573e-05,0.00015141491101867922,0.00060984391203846,0.09554902780135897,0.07167687957747117,0.02387214822388781,0.09554904198992913,0.07167687957747176,0.023872148223888008,0.3752710733543365,0.3752710733543365,0.12498492134591403,0.0,4.987102584159686,4.9826412601398715,5.000498368494448,4.987114700550137,4.982641516798935,5.000546096862138,24785.168148300112,21067.392926055094,0.85,1.0668300897360032,0.6628535534732022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518777052420087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.21969479035,1534.6260000215468,0.3752710733543365,0.12498492134591403,6.112874298809886,3.4922692113766844
5200.0,-30.063425559071117,5.001937420878051,35.00349156102729,24.096191685553663,4.998441955263958,-26.55726100557402,-40.07191937472669,1.4922774017668787,-0.02257308434099059,-5.009612295548467,40.00696534748051,42251.515039686245,25750.21678239325,25750.21678239325,68001.7318220795,77312.54898293571,77312.54898293571,25750.21678239325,103062.76576532896,103062.76576532896,103062.76576532896,127847.92858929456,91506.39500353408,56445.36106028474,38956.704381388154,24785.162823965602,0.0,63741.86720535376,21067.38840037076,1534.6255927290506,0.0,0.886844593740316,2.815926100482622,0.0014959135982669303,354523.13373696554,1554833.575475458,4.385704140337001,1554833.575475458,4.385704140337001,0.85,0.09554901276271145,4.027634451161993,1.2670355885056779,1.0,0.0,4.02763445116164,1.284765265639574,1.285060302812896,3.134918540280571,19311.69193633348,1969.244536751437,4632.441516551485,4632.441516551485,5.558670668672017,5.001937420878051,-2.3348642704495846,7.336801691327636,3.492271882095957,3.492271882095957,0.9977919663131305,0.0,0.0,0.00022963090774144495,0.9902319991436053,0.00023189606873948683,198.97532897722525,0.0,0.0,0.0,0.03958263714736517,7.821630109195838e-05,0.00015141460664948656,0.0006098426861506138,0.09554901276271444,0.07167686542566507,0.023872147337049364,0.09554907177408878,0.07167686542566283,0.023872147337048618,0.375271017768554,0.375271017768554,0.12498492286669913,0.0,4.987087941364166,4.98262692781924,5.000482791270656,4.987039211207502,4.9825794410591016,5.000430327491699,24785.162823965602,21067.38840037076,0.85,1.0668299314640715,0.6628534257329928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518775205689767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.218197968745,1534.6255927290506,0.375271017768554,0.12498492286669913,6.112874298809886,3.492271882095957
5201.0,-30.06339462777303,5.001935557136701,35.00349090909832,24.09619161570447,4.9984389776918725,-26.55723346517793,-40.07189265741033,1.4922778150967626,-0.022445082106628433,-5.009612832418369,40.00696413323398,42251.52944147059,25750.22364896203,25750.22364896203,68001.75309043263,77312.56074162296,77312.56074162296,25750.22364896203,103062.78439058499,103062.78439058499,103062.78439058499,127847.94409783422,91506.39303498766,56445.361734835176,38956.70144461387,24785.15970724923,0.0,63741.8611518631,21067.385751161844,1534.6254476497593,0.0,0.8868445954044691,2.8159243565400676,0.0014959135982669303,354523.1263177017,1554833.5231130156,4.3857040844203485,1554833.5231130156,4.3857040844203485,0.85,0.09554900038105801,4.027634451161993,1.2670354939950634,1.0,0.0,4.027634451161969,1.284765263706034,1.285060300878912,3.1349185449985457,19311.691520887518,1969.2444943877388,4632.441516551485,4632.441516551485,5.558672150950585,5.001935557136701,-2.3348624454323943,7.336798002569095,3.492274569174771,3.492274569174771,0.9977927340499345,0.0,0.0,0.00022963090774144495,0.9902288095896336,0.0002318968156830416,198.97530365881988,0.0,0.0,0.0,0.03958263714736517,7.821653772120278e-05,0.00015141437002024217,0.000609841733094517,0.0955490003810587,0.07167685333517806,0.02387214704588063,0.09554900374556279,0.07167685333517755,0.023872147045880455,0.3752709608579406,0.3752709608579406,0.12498492347055462,0.0,4.987104107677794,4.982644223190391,5.000495565196388,4.987167750311755,4.982712384216882,5.000545640169776,24785.15970724923,21067.385751161844,0.85,1.066830366443497,0.6628537146226021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451877336191193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.216701187643,1534.6254476497593,0.3752709608579406,0.12498492347055462,6.112874298809886,3.492274569174771
5202.0,-30.063363752952064,5.001933715431651,35.00349024626644,24.09618553882467,4.998440508120321,-26.557205524757556,-40.07186213331295,1.4922822799258313,-0.022517856173351447,-5.0096096796137966,40.006962511804744,42251.527689638104,25750.221004605944,25750.221004605944,68001.74869424404,77312.5300656806,77312.5300656806,25750.221004605944,103062.75107028655,103062.75107028655,103062.75107028655,127847.90362739417,91506.35047984525,56445.348103802666,38956.66930671398,24785.152557107613,0.0,63741.82186382159,21067.37967354147,1534.6249816530294,0.0,0.8868446173153607,2.815925680415052,0.0014959135982669303,354523.16988783,1554833.4531914738,4.385703348199832,1554833.4531914738,4.385703348199832,0.85,0.09554898567394124,4.027634451161993,1.2670354214636612,1.0,0.0,4.027634451162073,1.2847652428197478,1.2850602799878295,3.1349185959625694,19311.68253996547,1969.2435785885568,4632.441516551485,4632.441516551485,5.558671580116377,5.001933715431651,-2.33485793110765,7.336791646539301,3.492277235980927,3.492277235980927,0.9977934959945506,0.0,0.0,0.00022963090774144495,0.9902256258704819,0.00023189756126497163,198.9752783866496,0.0,0.0,0.0,0.03958263714736517,7.82168080670585e-05,0.00015141409967438647,0.0006098406442402349,0.09554898567394365,0.07167683940091144,0.023872146273032212,0.09554902201358621,0.07167683940090963,0.023872146273031605,0.3752709047966543,0.3752709047966543,0.12498492505045136,0.0,4.987100452629932,4.982638694034051,5.000497535481202,4.987091823440437,4.982622570184901,5.000511410974525,24785.152557107613,21067.37967354147,0.85,1.0668309550286057,0.6628540956972413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518771514485962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.215206659344,1534.6249816530294,0.3752709047966543,0.12498492505045136,6.112874298809886,3.492277235980927
5203.0,-30.063332889541392,5.001931801379561,35.00348956980293,24.096180509682767,4.998435696300135,-26.557178228877266,-40.071835450921185,1.4922810356360519,-0.02243503711173389,-5.009610997381484,40.00696078909066,42251.541965065146,25750.229686250765,25750.229686250765,68001.77165131591,77312.5291433562,77312.5291433562,25750.229686250765,103062.75882960696,103062.75882960696,103062.75882960696,127847.90553623531,91506.33511525016,56445.34793695923,38956.65242032325,24785.146706628344,0.0,63741.79912695159,21067.374700634093,1534.6246963164165,0.0,0.8868446168470872,2.815924438793428,0.0014959135982669303,354523.15167696204,1554833.3789021845,4.3857033639341365,1554833.3789021845,4.3857033639341365,0.85,0.0955489731585566,4.027634451161993,1.2670353950886057,1.0,0.0,4.027634451162949,1.284765248640484,1.2850602858099023,3.134918581759559,19311.679297390703,1969.2432479379506,4632.441516551485,4632.441516551485,5.558673454213392,5.001931801379561,-2.334856708718434,7.336788510097994,3.492279906328465,3.492279906328465,0.99779425895099,0.0,0.0,0.00022963090774144495,0.9902224433389581,0.00023189830657356766,198.97525312382538,0.0,0.0,0.0,0.03958263714736517,7.82170443883991e-05,0.00015141386335304586,0.0006098396924242618,0.0955489731585524,0.07167682705849186,0.023872146100060533,0.09554896206719839,0.07167682705849501,0.023872146100061584,0.3752708480416719,0.3752708480416719,0.12498492676427617,0.0,4.987116055587137,4.982648923843101,5.000529270512118,4.987175960269724,4.9826873383026395,5.000653705235777,24785.146706628344,21067.374700634093,0.85,1.066831695727319,0.6628545560961451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518769670433664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.213712030665,1534.6246963164165,0.3752708480416719,0.12498492676427617,6.112874298809886,3.492279906328465
5204.0,-30.063302067028925,5.001929954944822,35.003488886455244,24.09617925239729,4.998440271136678,-26.557150031072847,-40.071804891899205,1.4922882351806137,-0.02249716512130817,-5.009605754481043,40.0069592356476,42251.53984516811,25750.221572168648,25750.221572168648,68001.76141733676,77312.50547991495,77312.50547991495,25750.221572168648,103062.7270520836,103062.7270520836,103062.7270520836,127847.86614137268,91506.30082632313,56445.335191576414,38956.62848305191,24785.139089289074,0.0,63741.76757234098,21067.368225895712,1534.6241562205646,0.0,0.886844649146056,2.8159258667982714,0.0014959135982669303,354523.22413114,1554833.3119124414,4.385702278667364,1554833.3119124414,4.385702278667364,0.85,0.09554895774402943,4.027634451161993,1.2670352785987782,1.0,0.0,4.02763445116073,1.2847652149613127,1.2850602521229968,3.134918663939134,19311.67206098722,1969.2425100301552,4632.441516551485,4632.441516551485,5.558671702635503,5.001929954944822,-2.334850685559345,7.336780640504168,3.4922825517818037,3.4922825517818037,0.997795014794801,0.0,0.0,0.00022963090774144495,0.9902192650357451,0.0002318990508967281,198.9752278944843,0.0,0.0,0.0,0.03958263714736517,7.82173150451958e-05,0.00015141359269624916,0.000609838602317623,0.09554895774403424,0.0716768122859683,0.023872145458065937,0.0955489803741409,0.07167681228596469,0.023872145458064736,0.3752707916840904,0.3752707916840904,0.12498493039228487,0.0,4.987112569575459,4.982645099292995,5.000526798646945,4.987108589359707,4.982639766668342,5.000526879394556,24785.139089289074,21067.368225895712,0.85,1.066832063296034,0.6628548509768974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518767827063328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.212218202561,1534.6241562205646,0.3752707916840904,0.12498493039228487,6.112874298809886,3.4922825517818037
5205.0,-30.06327124024281,5.001928127595962,35.00348822316606,24.09618351319807,4.99844295499056,-26.55712201857021,-40.071774332877226,1.4922937333179542,-0.02242186142348146,-5.009602731160028,40.006958453200454,42251.5378550873,25750.219281863254,25750.219281863254,68001.75713695056,77312.511977849,77312.511977849,25750.219281863254,103062.73125971225,103062.73125971225,103062.73125971225,127847.86834613472,91506.29593132166,56445.32180856006,38956.63791417955,24785.13708642247,0.0,63741.77500060202,21067.3665234591,1534.6239926076123,0.0,0.8868446673609425,2.8159252305957163,0.0014959135982669303,354523.2659118806,1554833.2781706615,4.385701666635123,1554833.2781706615,4.385701666635123,0.85,0.09554894457031665,4.027634451161993,1.267035190132447,1.0,0.0,4.027634451162042,1.284765189241255,1.2850602263970328,3.134918726697909,19311.671027936354,1969.2424046882834,4632.441516551485,4632.441516551485,5.558671208229827,5.001928127595962,-2.33484626649066,7.336774394086621,3.492285214442957,3.492285214442957,0.9977957755551305,0.0,0.0,0.00022963090774144495,0.9902160863028423,0.0002318997953252962,198.97520266165148,0.0,0.0,0.0,0.03958263714736517,7.82175857028597e-05,0.00015141332203858526,0.0006098375122074915,0.09554894457031665,0.07167679924410325,0.023872145326213394,0.0955489505623337,0.07167679924410325,0.023872145326213397,0.3752707347986184,0.3752707347986184,0.12498493349757901,0.0,4.987125080671888,4.982664688991008,5.000518052029918,4.987180869736562,4.98274879445745,5.000488813733057,24785.13708642247,21067.3665234591,0.85,1.0668318718188865,0.6628547425089472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518765986136177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.210724583909,1534.6239926076123,0.3752707347986184,0.12498493349757901,6.112874298809886,3.492285214442957
5206.0,-30.063240434503907,5.001926200913091,35.003487545162976,24.09617876345294,4.998436337784396,-26.557094955145267,-40.071747720334656,1.492290858425716,-0.022296037031367177,-5.009605328105224,40.0069566980464,42251.55203818296,25750.23120194449,25750.23120194449,68001.78324012745,77312.51952908518,77312.51952908518,25750.23120194449,103062.75073102968,103062.75073102968,103062.75073102968,127847.88225702656,91506.28833271928,56445.32084181694,38956.63054544705,24785.131525996887,0.0,63741.76207144394,21067.361797097354,1534.6237539517654,0.0,0.8868446605017801,2.8159232748022043,0.0014959135982669303,354523.2300234337,1554833.2024824568,4.385701897107515,1554833.2024824568,4.385701897107515,0.85,0.09554893298528752,4.027634451161993,1.2670351483719426,1.0,0.0,4.027634451162208,1.2847652026898813,1.2850602398487474,3.1349186938823017,19311.669424312167,1969.2422411641253,4632.441516551485,4632.441516551485,5.5586737814045115,5.001926200913091,-2.334845989967217,7.336772190880308,3.492287879784292,3.492287879784292,0.9977965370812262,0.0,0.0,0.00022963090774144495,0.9902129097512422,0.00023190053924779876,198.97517744605292,0.0,0.0,0.0,0.03958263714736517,7.821782140772323e-05,0.00015141308633372173,0.0006098365628744627,0.09554893298528355,0.07167678755620681,0.02387214542907675,0.09554886860084201,0.07167678755620978,0.023872145429077743,0.37527067890874866,0.37527067890874866,0.12498493580238533,0.0,4.987162910496295,4.982704018575532,5.000551376190629,4.9873092910738706,4.982856400765286,5.000679735367498,24785.131525996887,21067.361797097354,0.85,1.0668324977258823,0.6628550994687907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518764144954244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.20923207829,1534.6237539517654,0.37527067890874866,0.12498493580238533,6.112874298809886,3.492287879784292
