time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5207.0,-30.063209634965535,5.001924453816506,35.00348687876161,24.09618148757147,4.998449096876502,-26.557065959550645,-40.071716986689694,1.4923054214616003,-0.022472537129317516,-5.009594781470961,40.00695567996667,42251.54934081234,25750.209651590205,25750.209651590205,68001.75899240254,77312.47876394766,77312.47876394766,25750.209651590205,103062.68841553786,103062.68841553786,103062.68841553786,127847.81323319874,91506.24026475857,56445.31084162314,38956.58824792825,24785.12481766087,0.0,63741.71306558912,21067.35609501174,1534.6231417830265,0.0,0.8868447178475221,2.815926824123496,0.0014959135982669303,354523.3757725124,1554833.1585794026,4.385699970252723,1554833.1585794026,4.385699970252723,0.85,0.0955489160850782,4.027634451161993,1.2670350478170445,1.0,0.0,4.027634451162763,1.2847651345646094,1.285060171707831,3.134918860112831,19311.65927995396,1969.241206727472,4632.441516551485,4632.441516551485,5.558669129353491,5.001924453816506,-2.334836066802136,7.3367605206186415,3.4922905121142853,3.4922905121142853,0.9977972891755101,0.0,0.0,0.00022963090774144495,0.9902097338499997,0.00023190128302276436,198.9751522355361,0.0,0.0,0.0,0.03958263714736517,7.821809361363307e-05,0.0001514128141278119,0.0006098354665285625,0.0955489160850839,0.07167677170377214,0.02387214438131176,0.09554895709860368,0.07167677170376786,0.023872144381310335,0.3752706250259737,0.3752706250259737,0.12498494001326416,0.0,4.987150768115555,4.982703319150119,5.000504870997759,4.987122244341663,4.982720568246407,5.0003389023784734,24785.12481766087,21067.35609501174,0.85,1.0668329375213041,0.6628555667673415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518762305029853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.207740178585,1534.6231417830265,0.3752706250259737,0.12498494001326416,6.112874298809886,3.4922905121142853
5208.0,-30.06317889153561,5.001922561965998,35.003486228104016,24.096171708684437,4.9984409669164425,-26.557039103532748,-40.0716866022907,1.4923011789136003,-0.022392769334089735,-5.009599435970338,40.00695480573484,42251.547715526205,25750.22702206101,25750.22702206101,68001.77473758721,77312.47212553221,77312.47212553221,25750.22702206101,103062.69914759322,103062.69914759322,103062.69914759322,127847.82465239734,91506.21788911025,56445.293479104126,38956.58267778459,24785.125504804128,0.0,63741.708182588714,21067.356679083507,1534.6233075015723,0.0,0.8868446973307146,2.815925233104494,0.0014959135982669303,354523.3114497113,1554833.1208795588,4.385700659630982,1554833.1208795588,4.385700659630982,0.85,0.09554890699219706,4.027634451161993,1.267034981329926,1.0,0.0,4.027634451162398,1.2847651544110705,1.2850601915588498,3.1349188116860462,19311.654557752554,1969.2407251969382,4632.441516551485,4632.441516551485,5.558672879097711,5.001922561965998,-2.334837270670514,7.3367598326365115,3.4922931954083376,3.4922931954083376,0.9977980558309536,0.0,0.0,0.00022963090774144495,0.9902065637453562,0.00023190202544496298,198.97512707095242,0.0,0.0,0.0,0.03958263714736517,7.821836272715536e-05,0.00015141254501428958,0.0006098343826376688,0.0955489069921969,0.07167676214228279,0.023872144849914102,0.09554891122025497,0.07167676214228291,0.023872144849914147,0.3752705703466676,0.3752705703466676,0.12498494092823631,0.0,4.987163717776355,4.982712645379763,5.000528698902656,4.987206666636268,4.982741103137926,5.00061516105194,24785.125504804128,21067.356679083507,0.85,1.066833266262578,0.6628555920480865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518760465476268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.20624918152,1534.6233075015723,0.3752705703466676,0.12498494092823631,6.112874298809886,3.4922931954083376
5209.0,-30.063148156659242,5.001920789606962,35.00348556807827,24.096180404908978,4.998448915483425,-26.55701064719889,-40.07165978020055,1.49231140602312,-0.022364048365943745,-5.009591711833678,40.00695323155081,42251.560765907656,25750.212683084297,25750.212683084297,68001.77344899195,77312.47522291525,77312.47522291525,25750.212683084297,103062.68790599954,103062.68790599954,103062.68790599954,127847.80445611171,91506.21176237329,56445.297305365944,38956.571618897055,24785.116550112172,0.0,63741.68816900923,21067.349067595347,1534.6226358513736,0.0,0.8868447423290207,2.8159257574497403,0.0014959135982669303,354523.4181933355,1554833.0529954028,4.385699147658255,1554833.0529954028,4.385699147658255,0.85,0.09554889028222921,4.027634451161993,1.2670349049521614,1.0,0.0,4.0276344511616395,1.2847651065690833,1.285060143705876,3.1349189284239194,19311.65326475378,1969.2405933477569,4632.441516551485,4632.441516551485,5.5586697837587495,5.001920789606962,-2.3348294182488005,7.336750207855763,3.492295832123129,3.492295832123129,0.9977988091780369,0.0,0.0,0.00022963090774144495,0.9902033945336505,0.00023190276766279184,198.9751019133765,0.0,0.0,0.0,0.03958263714736517,7.821860029014755e-05,0.0001514123074512974,0.0006098334258207771,0.09554889028223108,0.07167674663624993,0.023872143645981152,0.09554889204189168,0.07167674663624853,0.02387214364598068,0.37527051563789343,0.37527051563789343,0.12498494344235427,0.0,4.987173570791413,4.9827356453603215,5.000499072544244,4.987227663467706,4.982842327173728,5.0003952528632,24785.116550112172,21067.349067595347,0.85,1.0668335810103937,0.6628560049096734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518758629274318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.204758087068,1534.6226358513736,0.37527051563789343,0.12498494344235427,6.112874298809886,3.492295832123129
5210.0,-30.063117368329905,5.001918977928953,35.00348492793896,24.096169508434855,4.998447894302604,-26.556983039840688,-40.071625519171334,1.4923135658133764,-0.022458546140569524,-5.009591387435877,40.006952490735976,42251.543184054666,25750.21740136113,25750.21740136113,68001.76058541579,77312.43523253649,77312.43523253649,25750.21740136113,103062.65263389761,103062.65263389761,103062.65263389761,127847.76857442425,91506.15889461443,56445.26684613251,38956.54672053547,24785.11594052664,0.0,63741.66266106212,21067.348549447644,1534.6226091086046,0.0,0.8868447466613443,2.815927036518904,0.0014959135982669303,354523.42267634755,1554833.021048953,4.385699002089336,1554833.021048953,4.385699002089336,0.85,0.09554887874489697,4.027634451161993,1.2670347813190896,1.0,0.0,4.027634451162309,1.2847650964656758,1.2850601336001481,3.1349189530769577,19311.642107436604,1969.2394556180352,4632.441516551485,4632.441516551485,5.558670802287924,5.001918977928953,-2.334826965845023,7.336745943773976,3.4922985017314296,3.4922985017314296,0.9977995719232656,0.0,0.0,0.00022963090774144495,0.990200219821129,0.00023190351117365513,198.9750767120538,0.0,0.0,0.0,0.03958263714736517,7.82189037407216e-05,0.00015141200400072336,0.0006098322036327909,0.09554887874489397,0.07167673532832804,0.023872143416565936,0.09554893424446965,0.07167673532833028,0.023872143416566682,0.3752704617413032,0.3752704617413032,0.12498494400878216,0.0,4.987165301956452,4.982726276101346,5.000494106042993,4.987132841295306,4.982689415676134,5.000474856806363,24785.11594052664,21067.348549447644,0.85,1.066833806124672,0.6628559943395527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518756793583707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.203267846038,1534.6226091086046,0.3752704617413032,0.12498494400878216,6.112874298809886,3.4922985017314296
5211.0,-30.06308664832007,5.001917151163567,35.00348427606926,24.096169124264293,4.998446994063653,-26.556955481836347,-40.071598801854975,1.492315827579943,-0.022384461160982028,-5.009589969636116,40.006950868782724,42251.55671974061,25750.219211846303,25750.219211846303,68001.77593158692,77312.4372611316,77312.4372611316,25750.219211846303,103062.6564729779,103062.6564729779,103062.6564729779,127847.76591100413,91506.14812260694,56445.26758121593,38956.533934878906,24785.109438026215,0.0,63741.64337290512,21067.343022322282,1534.6222233489946,0.0,0.8868447597465884,2.8159262289217923,0.0014959135982669303,354523.4422696189,1554832.9511048296,4.385698562416536,1554832.9511048296,4.385698562416536,0.85,0.09554886494747933,4.027634451161993,1.2670347450533885,1.0,0.0,4.027634451164181,1.284765085885228,1.2850601230172707,3.1349189788940093,19311.63983409068,1969.2392238012658,4632.441516551485,4632.441516551485,5.5586711931153445,5.001917151163567,-2.334823731172616,7.336740882336183,3.4923011565245754,3.4923011565245754,0.997800330435593,0.0,0.0,0.00022963090774144495,0.99019705216427,0.0002319042530368491,198.97505156665943,0.0,0.0,0.0,0.03958263714736517,7.82191403772458e-05,0.00015141176736419915,0.0006098312505473737,0.0955488649474816,0.07167672227475218,0.02387214267272942,0.09554888423298444,0.07167672227475047,0.023872142672728854,0.37527040654605953,0.37527040654605953,0.12498494449333841,0.0,4.987172804642171,4.982735146298523,5.000497500411257,4.987205508475142,4.982773322013486,5.000513773514456,24785.109438026215,21067.343022322282,0.85,1.066834369703318,0.6628564072714295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518754954700994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.201779700348,1534.6222233489946,0.37527040654605953,0.12498494449333841,6.112874298809886,3.4923011565245754
5212.0,-30.063055995941642,5.001915303121289,35.00348361207933,24.096163536328845,4.998445622408082,-26.556928031843764,-40.07157211946321,1.4923176583102227,-0.022386444378753367,-5.009588873152281,40.00694921201593,42251.57004722118,25750.22176507326,25750.22176507326,68001.79181229444,77312.42021535803,77312.42021535803,25750.22176507326,103062.64198043129,103062.64198043129,103062.64198043129,127847.74490012985,91506.11811276073,56445.267944624,38956.50018681859,24785.102919698562,0.0,63741.60310651715,21067.337481743776,1534.6218422270063,0.0,0.8868447713230386,2.815926382956228,0.0014959135982669303,354523.45742246864,1554832.8796594294,4.385698173440212,1554832.8796594294,4.385698173440212,0.85,0.09554885136714616,4.027634451161993,1.267034668675624,1.0,0.0,4.027634451163354,1.2847650773211494,1.2850601144512255,3.1349189997909757,19311.633500752938,1969.2385779805477,4632.441516551485,4632.441516551485,5.558671744277611,5.001915303121289,-2.3348207453113003,7.33673604843259,3.4923038037468985,3.4923038037468985,0.9978010867848282,0.0,0.0,0.00022963090774144495,0.9901938914920345,0.00023190499326897958,198.97502647662998,0.0,0.0,0.0,0.03958263714736517,7.821937670510152e-05,0.00015141153103634343,0.0006098302987051601,0.09554885136714802,0.07167670932413124,0.023872142043016777,0.09554886697739191,0.07167670932412985,0.02387214204301631,0.37527035141217396,0.37527035141217396,0.12498494541631246,0.0,4.987178313017466,4.982738270878315,5.000510164687796,4.987202428773514,4.98275285336814,5.000562906520656,24785.102919698562,21067.337481743776,0.85,1.0668352927782219,0.6628570350923798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518753119899244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.200291212268,1534.6218422270063,0.37527035141217396,0.12498494541631246,6.112874298809886,3.4923038037468985
5213.0,-30.06302531144294,5.001913521626705,35.00348295428849,24.09616744788366,4.998450800710558,-26.55689989791796,-40.071541525516636,1.4923253871855697,-0.022373924125417943,-5.009583626733474,40.00694806459901,42251.56740733898,25750.213779350088,25750.213779350088,68001.78118668907,77312.41502149518,77312.41502149518,25750.213779350088,103062.62880084527,103062.62880084527,103062.62880084527,127847.72650982093,91506.10259352995,56445.25497937387,38956.497349062316,24785.097708975663,0.0,63741.59505803798,21067.333052629314,1534.6214419435407,0.0,0.8868448021700197,2.8159268308860406,0.0014959135982669303,354523.529925317,1554832.830178924,4.385697136961434,1554832.830178924,4.385697136961434,0.85,0.09554883642932865,4.027634451161993,1.267034590649419,1.0,0.0,4.027634451162356,1.2847650411658005,1.2850600782875736,3.1349190880126243,19311.63022554355,1969.2382440021365,4632.441516551485,4632.441516551485,5.558670020408428,5.001913521626705,-2.334814710041643,7.336728231668348,3.4923064415060843,3.4923064415060843,0.9978018404303098,0.0,0.0,0.00022963090774144495,0.9901907275186631,0.0002319057342789719,198.97500136031536,0.0,0.0,0.0,0.03958263714736517,7.821964767869055e-05,0.0001514112600627544,0.0006098292073225977,0.09554883642933236,0.07167669521002121,0.023872141219311156,0.09554886057730844,0.07167669521001842,0.023872141219310233,0.3752702959847209,0.3752702959847209,0.12498494725465809,0.0,4.987182596782134,4.9827491740580285,5.000494569802868,4.987209702608084,4.982802759058416,5.000442165158233,24785.097708975663,21067.333052629314,0.85,1.0668352607864944,0.6628570773741714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518751289137344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.198802393306,1534.6214419435407,0.3752702959847209,0.12498494725465809,6.112874298809886,3.4923064415060843
5214.0,-30.062994643395538,5.0019116727112465,35.00348229871124,24.096162209194176,4.998447085354475,-26.556872668230387,-40.07151110619304,1.4923251101892887,-0.022316655097938565,-5.009584672786921,40.00694681349236,42251.56524993871,25750.22186985507,25750.22186985507,68001.78711979378,77312.40896937266,77312.40896937266,25750.22186985507,103062.63083922773,103062.63083922773,103062.63083922773,127847.72540257598,91506.08262205236,56445.238902618294,38956.49302159341,24785.094563348248,0.0,63741.587584941655,21067.33037884601,1534.621304809131,0.0,0.8868448013769376,2.8159259565732797,0.0014959135982669303,354523.51546938834,1554832.77622697,4.385697163609514,1554832.77622697,4.385697163609514,0.85,0.09554882464817781,4.027634451161993,1.267034460422583,1.0,0.0,4.027634451160221,1.284765042461577,1.2850600795836478,3.134919084850836,19311.626010723125,1969.2378142100642,4632.441516551485,4632.441516551485,5.558671766896741,5.0019116727112465,-2.334813286922166,7.336724959633413,3.4923090962604197,3.4923090962604197,0.9978025989315485,0.0,0.0,0.00022963090774144495,0.9901875652525467,0.0002319064748938528,198.974976257473,0.0,0.0,0.0,0.03958263714736517,7.821991710648753e-05,0.0001514109906349574,0.0006098281221659204,0.09554882464817671,0.0716766836148201,0.023872141033356616,0.09554882228676065,0.07167668361482092,0.02387214103335689,0.37527024079639854,0.37527024079639854,0.12498494811935469,0.0,4.98720007905996,4.98276693462924,5.0005112143805945,4.987268017688962,4.98283598861417,5.000575803867832,24785.094563348248,21067.33037884601,0.85,1.066835478943398,0.6628571212418348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518749456457476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.197315239564,1534.621304809131,0.37527024079639854,0.12498494811935469,6.112874298809886,3.4923090962604197
5215.0,-30.06296394802281,5.001909860736819,35.0034816332115,24.09616653984415,4.99844959674331,-26.556844791209457,-40.07148435395209,1.492330439929949,-0.02224131025315046,-5.0095808475541945,40.00694521332351,42251.57849214619,25750.217436931296,25750.217436931296,68001.79592907749,77312.41628579127,77312.41628579127,25750.217436931296,103062.63372272257,103062.63372272257,103062.63372272257,127847.72086022118,91506.07852906578,56445.240735420695,38956.48643738343,24785.0871374986,0.0,63741.57357488203,21067.32406687381,1534.6208111027443,0.0,0.8868448266320759,2.8159254134332796,0.0014959135982669303,354523.5683321709,1554832.7072222691,4.385696315020356,1554832.7072222691,4.385696315020356,0.85,0.0955488099751926,4.027634451161993,1.2670344626205043,1.0,0.0,4.027634451161768,1.2847650175292789,1.2850600546456241,3.1349191456874377,19311.62514693108,1969.237726127789,4632.441516551485,4632.441516551485,5.558670809966416,5.001909860736819,-2.33480830767323,7.33671816841005,3.492311727706968,3.492311727706968,0.9978033507734194,0.0,0.0,0.00022963090774144495,0.9901844001797284,0.00023190721617081085,198.97495113227026,0.0,0.0,0.0,0.03958263714736517,7.822015405517912e-05,0.00015141075368626584,0.000609827167823207,0.09554880997519215,0.07167666971247685,0.023872140262715294,0.09554877583893776,0.0716766697124772,0.023872140262715412,0.3752701862226647,0.3752701862226647,0.12498495015059621,0.0,4.987226516852445,4.982802607293479,5.000509919971421,4.987339537301068,4.982952568928397,5.00051201515555,24785.0871374986,21067.32406687381,0.85,1.066835851631285,0.6628574746826743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518747624760648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.195828779066,1534.6208111027443,0.3752701862226647,0.12498495015059621,6.112874298809886,3.492311727706968
5216.0,-30.062933263942682,5.001907952298972,35.003480953597794,24.096156481560342,4.9984431749160425,-26.556817817737613,-40.071453934628494,1.4923277287109569,-0.022209388492228754,-5.0095833307970326,40.006943471224496,42251.576555221385,25750.22901254167,25750.22901254167,68001.80556776305,77312.4016384416,77312.4016384416,25750.22901254167,103062.63065098328,103062.63065098328,103062.63065098328,127847.71222519534,91506.0488602299,56445.2237770097,38956.47231468911,24785.08157421207,0.0,63741.55388890118,21067.31933808026,1534.6205670242405,0.0,0.8868448203041681,2.815924704297378,0.0014959135982669303,354523.53401500906,1554832.6320970636,4.3856965276421915,1554832.6320970636,4.3856965276421915,0.85,0.09554879882365439,4.027634451161993,1.2670343714067713,1.0,0.0,4.027634451161443,1.284765030212245,1.285060067331503,3.134919114740087,19311.61888556084,1969.2370876457142,4632.441516551485,4632.441516551485,5.558673308780558,5.001907952298972,-2.334807969087527,7.336715921386499,3.4923143672158674,3.4923143672158674,0.9978041049188192,0.0,0.0,0.00022963090774144495,0.9901812362822426,0.00023190795717723602,198.97492601631726,0.0,0.0,0.0,0.03958263714736517,7.822042348458824e-05,0.00015141048425685672,0.0006098260826600366,0.09554879882365314,0.07167665854828377,0.02387214027536936,0.09554873589822639,0.07167665854828471,0.02387214027536967,0.375270133239109,0.375270133239109,0.12498495203787154,0.0,4.987256946431387,4.982830270693341,5.000548653627561,4.987373942304828,4.982936204227542,5.000698866983498,24785.08157421207,21067.31933808026,0.85,1.0668363323286298,0.6628576490128258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518745791432235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.194343888252,1534.6205670242405,0.375270133239109,0.12498495203787154,6.112874298809886,3.4923143672158674
5217.0,-30.06290260586132,5.001906146926233,35.00348026969168,24.096160113718383,4.9984501645176245,-26.55678952642573,-40.071423375606514,1.4923370850820192,-0.022247672391472406,-5.0095764497336255,40.00694198697206,42251.57371279729,25750.216644728756,25750.216644728756,68001.79035752604,77312.38794929956,77312.38794929956,25750.216644728756,103062.60459402832,103062.60459402832,103062.60459402832,127847.67810975864,91506.02558980319,56445.211353300685,38956.46026278056,24785.073515730317,0.0,63741.53377851087,21067.312488370768,1534.6199641900203,0.0,0.8868448606874096,2.8159260103267947,0.0014959135982669303,354523.6291078367,1554832.5680910775,4.385695170738926,1554832.5680910775,4.385695170738926,0.85,0.09554878352595245,4.027634451161993,1.2670342670055108,1.0,0.0,4.027634451160709,1.2847649864435442,1.2850600235527507,3.1349192215388704,19311.613974523618,1969.2365868592863,4632.441516551485,4632.441516551485,5.558670638954535,5.001906146926233,-2.3348007729992926,7.3367069199255255,3.492316974605012,3.492316974605012,0.9978048498871462,0.0,0.0,0.00022963090774144495,0.9901780750764196,0.00023190869755798478,198.97490092165145,0.0,0.0,0.0,0.03958263714736517,7.822069415219537e-05,0.00015141021358924957,0.0006098249925098573,0.09554878352595471,0.07167664398116086,0.02387213954479385,0.09554874703098803,0.07167664398115917,0.023872139544793284,0.37527008106558224,0.37527008106558224,0.12498495623748025,0.0,4.98726869702233,4.982849818510317,5.000536988778663,4.987328777342157,4.9829410891870225,5.000503412193041,24785.073515730317,21067.312488370768,0.85,1.0668364302907851,0.662857813550786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518743958778753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.19285979439,1534.6199641900203,0.37527008106558224,0.12498495623748025,6.112874298809886,3.492316974605012
5218.0,-30.06287201204054,5.001904386045034,35.00347962229687,24.09615347804504,4.998455282795712,-26.55676148015368,-40.071392816584535,1.4923447509088925,-0.022408205989904673,-5.009572215430391,40.00694168263208,42251.570759020484,25750.211305743902,25750.211305743902,68001.78206476438,77312.34046204328,77312.34046204328,25750.211305743902,103062.55176778718,103062.55176778718,103062.55176778718,127847.62559771673,91505.96778942119,56445.19808639861,38956.410781136205,24785.07382992955,0.0,63741.48461106575,21067.312755440118,1534.6198993661985,0.0,0.8868448833328206,2.8159286131371015,0.0014959135982669303,354523.68762378255,1554832.5549669098,4.3856944098383766,1554832.5549669098,4.3856944098383766,0.85,0.0955487713596001,4.027634451161993,1.2670341428229586,1.0,0.0,4.027634451162819,1.284764950583138,1.2850599876841096,3.1349193090408503,19311.60177621583,1969.235342978064,4632.441516551485,4632.441516551485,5.558669486433811,5.001904386045034,-2.334795476438104,7.336699862483138,3.4923196099047336,3.4923196099047336,0.9978056028299239,0.0,0.0,0.00022963090774144495,0.9901749205074617,0.000231909436389037,198.97487587959142,0.0,0.0,0.0,0.03958263714736517,7.822096482066862e-05,0.00015140994292077632,0.0006098239023561897,0.0955487713596023,0.07167663194068156,0.023872139418920725,0.09554883375213416,0.07167663194067993,0.02387213941892018,0.3752700290661755,0.3752700290661755,0.1249849592552688,0.0,4.987246150132705,4.9828283739872745,5.000511129598124,4.987164009440505,4.98275064439099,5.00041574348046,24785.07382992955,21067.312755440118,0.85,1.0668371231026996,0.6628582785109065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518742127678548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.19137620249,1534.6198993661985,0.3752700290661755,0.1249849592552688,6.112874298809886,3.4923196099047336
5219.0,-30.062841378009537,5.001902469740388,35.00347895703281,24.096149356942647,4.998444893891786,-26.556734948461916,-40.07136627389116,1.4923384643441486,-0.022190417924377925,-5.009577448110869,40.00693986735898,42251.58456981316,25750.229956557447,25750.229956557447,68001.81452637061,77312.36571936295,77312.36571936295,25750.229956557447,103062.5956759204,103062.5956759204,103062.5956759204,127847.66460810408,91505.97643942831,56445.19528987839,38956.423499499906,24785.06893218368,0.0,63741.49243168358,21067.308592356127,1534.6197608268321,0.0,0.886844863280975,2.815925141771228,0.0014959135982669303,354523.61531076545,1554832.4766861962,4.385695083593441,1554832.4766861962,4.385695083593441,0.85,0.09554876121598338,4.027634451161993,1.2670341098541393,1.0,0.0,4.027634451162799,1.2847649799914156,1.2850600170991404,3.1349192372825296,19311.603601730567,1969.2355291287613,4632.441516551485,4632.441516551485,5.558673512564195,5.001902469740388,-2.33479714855731,7.336699618297699,3.492322255617116,3.492322255617116,0.9978063587477475,0.0,0.0,0.00022963090774144495,0.9901717618032481,0.00023191017619332365,198.97485080462423,0.0,0.0,0.0,0.03958263714736517,7.822119991627395e-05,0.000151409707825171,0.0006098229554770304,0.09554876121598235,0.07167662156612738,0.02387213964985497,0.09554870517715174,0.07167662156612815,0.02387213964985523,0.37526997473222806,0.37526997473222806,0.12498496045870187,0.0,4.9872763159103215,4.982854304507498,5.000554010753831,4.987387030186483,4.982948080440281,5.000715586680997,24785.06893218368,21067.308592356127,0.85,1.066837501479168,0.6628584138518135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518740300416868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.189892345172,1534.6197608268321,0.37526997473222806,0.12498496045870187,6.112874298809886,3.492322255617116
5220.0,-30.062810820284344,5.001900736827574,35.00347828871057,24.096152081061177,4.99845722966002,-26.55670621281813,-40.07133561009539,1.4923526221938184,-0.022358367914819155,-5.009566764069241,40.0069384477557,42251.581051286434,25750.207949537733,25750.207949537733,68001.78900082417,77312.32695741246,77312.32695741246,25750.207949537733,103062.5349069502,103062.5349069502,103062.5349069502,127847.59458977151,91505.93030122855,56445.18439510265,38956.384340139884,24785.05968282132,0.0,63741.44402296121,21067.30073039812,1534.61899969154,0.0,0.8868449227792997,2.81592859482823,0.0014959135982669303,354523.7629588698,1554832.4154681053,4.385693084411072,1554832.4154681053,4.385693084411072,0.85,0.09554874364942416,4.027634451161993,1.267034015893005,1.0,0.0,4.027634451163366,1.2847649137616102,1.2850599508541258,3.1349193988880413,19311.593864632956,1969.2345362211313,4632.441516551485,4632.441516551485,5.5586687619333155,5.001900736827574,-2.334787157816106,7.3366878946436795,3.4923248515086227,3.4923248515086227,0.997807100431035,0.0,0.0,0.00022963090774144495,0.990168610977826,0.0002319109141570105,198.97482579212223,0.0,0.0,0.0,0.03958263714736517,7.822147151437805e-05,0.00015140943622706692,0.0006098218615791495,0.0955487436494276,0.07167660528347411,0.02387213836595349,0.09554878136511778,0.07167660528347153,0.02387213836595263,0.3752699213904377,0.3752699213904377,0.12498496436365819,0.0,4.987258670550034,4.982844350334119,5.000513268370582,4.987208396154415,4.982824841655599,5.000370612210816,24785.05968282132,21067.30073039812,0.85,1.0668379112391662,0.6628588620625914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518738470754027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.188410313189,1534.61899969154,0.3752699213904377,0.12498496436365819,6.112874298809886,3.4923248515086227
5221.0,-30.062780305132243,5.001898861396853,35.00347763506367,24.096142302174144,4.998449154662193,-26.556679556751373,-40.07130899755282,1.4923484062813015,-0.02228037064713817,-5.009571350342882,40.00693753856284,42251.59430529063,25750.225051686524,25750.225051686524,68001.81935697715,77312.32007746755,77312.32007746755,25750.225051686524,103062.54512915408,103062.54512915408,103062.54512915408,127847.60526311572,91505.90779872482,56445.18202654777,38956.36196908561,24785.060133961644,0.0,63741.422103047254,21067.301113867397,1534.619150284416,0.0,0.8868449027362112,2.8159270350280536,0.0014959135982669303,354523.69957885926,1554832.3762606373,4.385693757871848,1554832.3762606373,4.385693757871848,0.85,0.09554873447859823,4.027634451161993,1.267033948856406,1.0,0.0,4.027634451163106,1.2847649334834652,1.28505997058051,3.134919350765288,19311.589115659728,1969.2340519606316,4632.441516551485,4632.441516551485,5.558672453755161,5.001898861396853,-2.3347883429796124,7.3366872043764655,3.492327499529491,3.492327499529491,0.997807857008426,0.0,0.0,0.00022963090774144495,0.9901654645529334,0.00023191165109472375,198.97480081447395,0.0,0.0,0.0,0.03958263714736517,7.82217072300678e-05,0.00015140920051137717,0.0006098209122025167,0.09554873447859284,0.07167659564687576,0.02387213883171708,0.09554873565549987,0.0716765956468798,0.023872138831718428,0.3752698666826552,0.3752698666826552,0.12498496538525916,0.0,4.987266876399815,4.98284610432728,5.000540845495607,4.987290979695729,4.9828444028039485,5.000642434255724,24785.060133961644,21067.301113867397,0.85,1.0668387543510145,0.6628592979457659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518736645649126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.186927773684,1534.619150284416,0.3752698666826552,0.12498496538525916,6.112874298809886,3.492327499529491
5222.0,-30.06274973576907,5.001897128637865,35.003476977603995,24.09615075392651,4.998458846604737,-26.556651075032963,-40.07127840360624,1.4923601858686384,-0.022293943142926764,-5.009562556670008,40.00693612021276,42251.59098805762,25750.207931078563,25750.207931078563,68001.79891913618,77312.31500813588,77312.31500813588,25750.207931078563,103062.52293921444,103062.52293921444,103062.52293921444,127847.57463090873,91505.89427807608,56445.17025799771,38956.3600223093,24785.051691694294,0.0,63741.411714003596,21067.29393794015,1534.6184826522056,0.0,0.8868449526119988,2.8159282397273553,0.0014959135982669303,354523.82110303314,1554832.31509659,4.385692082013068,1554832.31509659,4.385692082013068,0.85,0.09554871741372477,4.027634451161993,1.2670338472025473,1.0,0.0,4.0276344511629105,1.2847648783790715,1.2850599154634619,3.134919485223999,19311.58626223508,1969.233760992294,4632.441516551485,4632.441516551485,5.558668757948555,5.001897128637865,-2.3347797312077656,7.336676859845631,3.4923301016692694,3.4923301016692694,0.9978086004769341,0.0,0.0,0.00022963090774144495,0.990162312549132,0.0002319123893437932,198.97477579245842,0.0,0.0,0.0,0.03958263714736517,7.82219782111219e-05,0.00015140892953032306,0.0006098198207898876,0.09554871741372784,0.07167657981048063,0.023872137603247207,0.09554874033816575,0.07167657981047833,0.023872137603246437,0.37526981158573836,0.37526981158573836,0.1249849682177311,0.0,4.987263881089291,4.982854119187095,5.00050478714752,4.987268613527078,4.982902893466587,5.000377272999117,24785.051691694294,21067.29393794015,0.85,1.0668386075954543,0.6628593539414065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518734823087425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.18544539989,1534.6184826522056,0.37526981158573836,0.1249849682177311,6.112874298809886,3.4923301016692694
5223.0,-30.062719211223285,5.00189521487947,35.003476315026404,24.09614153383302,4.99844734603245,-26.55662475307112,-40.07125186091287,1.4923528878803283,-0.02213332124080125,-5.009568985507339,40.00693465622316,42251.604482959934,25750.229651007456,25750.229651007456,68001.8341339674,77312.32419761621,77312.32419761621,25750.229651007456,103062.55384862366,103062.55384862366,103062.55384862366,127847.60338732786,91505.88645442724,56445.16673977119,38956.355238506716,24785.04953870421,0.0,63741.404777210926,21067.29210789858,1534.618527851375,0.0,0.886844925202572,2.8159253796060613,0.0014959135982669303,354523.7322597041,1554832.251964417,4.385693002987553,1554832.251964417,4.385693002987553,0.85,0.09554870820576113,4.027634451161993,1.267033830168657,1.0,0.0,4.027634451161491,1.2847649125187406,1.285059949610971,3.134919401920733,19311.584611116636,1969.2335926250694,4632.441516551485,4632.441516551485,5.558673446605458,5.00189521487947,-2.33478228292878,7.33667749780825,3.4923327437226366,3.4923327437226366,0.9978093553493247,0.0,0.0,0.00022963090774144495,0.9901591651772462,0.00023191312651268467,198.9747508071337,0.0,0.0,0.0,0.03958263714736517,7.822221330954212e-05,0.00015140869443190283,0.0006098188738993909,0.09554870820575814,0.07167657021425629,0.02387213799150186,0.0955486431509943,0.07167657021425852,0.023872137991502604,0.37526975655850925,0.37526975655850925,0.12498496865673253,0.0,4.987300682232785,4.982887642946764,5.000551427463222,4.987435664266513,4.983009518220626,5.000725765817606,24785.04953870421,21067.29210789858,0.85,1.0668392761604097,0.662859637791759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518732997288344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.183965129292,1534.618527851375,0.37526975655850925,0.12498496865673253,6.112874298809886,3.4923327437226366
5224.0,-30.062688686884428,5.001893438935004,35.00347563454375,24.09613961298021,4.998455990690903,-26.556596416593308,-40.07122126696629,1.4923637203997677,-0.02229905700909285,-5.009560487817976,40.006932809544,42251.601071639714,25750.213113335918,25750.213113335918,68001.81418497564,77312.28146311126,77312.28146311126,25750.213113335918,103062.49457644718,103062.49457644718,103062.49457644718,127847.5332299733,91505.83486290435,56445.154471432776,38956.31154607952,24785.038653526117,0.0,63741.350199605644,21067.2828554972,1534.6177227942687,0.0,0.8868449751230121,2.815928548380359,0.0014959135982669303,354523.8496935415,1554832.1723293778,4.385691325628474,1554832.1723293778,4.385691325628474,0.8500000000000001,0.09554869107693086,4.027634451161993,1.2670337015902624,1.0,0.0,4.027634451162595,1.2847648618446905,1.285059898925284,3.1349195255690887,19311.573723138845,1969.2324823603215,4632.441516551485,4632.441516551485,5.558669876636689,5.001893438935004,-2.3347739173766864,7.33666735631169,3.4923353282865834,3.4923353282865834,0.9978100937961667,0.0,0.0,0.00022963090774144495,0.9901560178374994,0.00023191386367873502,198.9747258219846,0.0,0.0,0.0,0.03958263714736517,7.822248429221652e-05,0.00015140842344922844,0.0006098177824802358,0.09554869107693441,0.07167655431185868,0.023872136765075724,0.09554870592612959,0.07167655431185602,0.023872136765074835,0.37526970313991354,0.37526970313991354,0.12498497217397092,0.0,4.98728960173969,4.982879410270755,5.000531793430071,4.987261430808871,4.982862631813759,5.000469413766098,24785.038653526117,21067.2828554972,0.85,1.0668398766582192,0.6628601518375291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518731174166508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.182484979836,1534.6177227942687,0.37526970313991354,0.12498497217397092,6.112874298809886,3.4923353282865834
5225.0,-30.062658184971745,5.001891595085019,35.00347497122591,24.09613433936613,4.998452843747523,-26.55656927959898,-40.07119465442372,1.4923639383747465,-0.02225596006428532,-5.009561598781446,40.00693194854282,42251.6139799875,25750.22126199813,25750.22126199813,68001.83524198562,77312.27275630317,77312.27275630317,25750.22126199813,103062.4940183013,103062.4940183013,103062.4940183013,127847.5319410869,91505.81253405093,56445.153757735156,38956.287529239744,24785.037922785596,0.0,63741.32545202534,21067.282234367754,1534.617725467427,0.0,0.8868449725874593,2.8159278526374663,0.0014959135982669303,354523.83434057754,1554832.1352001047,4.385691410824686,1554832.1352001047,4.385691410824686,0.85,0.0955486802683143,4.027634451161993,1.2670336515875538,1.0,0.0,4.027634451162677,1.284764860825013,1.2850598979053722,3.1349195280571758,19311.569010813128,1969.232001836828,4632.441516551485,4632.441516551485,5.5586716356793415,5.001891595085019,-2.3347725726529633,7.3366641677379825,3.492337951234802,3.492337951234802,0.9978108432099434,0.0,0.0,0.00022963090774144495,0.9901528728208683,0.00023191460030534921,198.97470085519828,0.0,0.0,0.0,0.03958263714736517,7.822272001072874e-05,0.0001514081877307162,0.0006098168330922352,0.09554868026831306,0.07167654331098308,0.023872136957329978,0.09554868221177937,0.07167654331098401,0.023872136957330287,0.3752696484973499,0.3752696484973499,0.1249849741642486,0.0,4.987293231929698,4.982879690526033,5.000545480493088,4.987305638717146,4.982878699848982,5.00059811650533,24785.037922785596,21067.282234367754,0.85,1.0668406212099706,0.6628606117045371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518729351057489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.181005843717,1534.617725467427,0.3752696484973499,0.1249849741642486,6.112874298809886,3.492337951234802
5226.0,-30.062627655019984,5.001889784257584,35.003474299697075,24.09613343132662,4.998455107426858,-26.556541576232345,-40.07116413032634,1.4923690286392397,-0.02226188756242209,-5.009558002806363,40.006930382742624,42251.61097582605,25750.217299292268,25750.217299292268,68001.82827511831,77312.25995587945,77312.25995587945,25750.217299292268,103062.47725517172,103062.47725517172,103062.47725517172,127847.50811312995,91505.78829089145,56445.13931083807,38956.27664450375,24785.030857958234,0.0,63741.30750246198,21067.2762292645,1534.617255777191,0.0,0.8868449965517134,2.8159283502283734,0.0014959135982669303,354523.88403517037,1554832.0676775184,4.385690605610289,1554832.0676775184,4.385690605610289,0.85,0.09554866581573125,4.027634451161993,1.267033569165506,1.0,0.0,4.027634451161921,1.2847648370129807,1.2850598740878716,3.1349195861602643,19311.563894488445,1969.231480116905,4632.441516551485,4632.441516551485,5.558670780254432,5.001889784257584,-2.334767793437244,7.336657577694828,3.4923405507382816,3.4923405507382816,0.9978115859252233,0.0,0.0,0.00022963090774144495,0.9901497249239518,0.00023191533761127056,198.97467586546742,0.0,0.0,0.0,0.03958263714736517,7.82229903763387e-05,0.00015140791736510624,0.0006098157441583901,0.0955486658157318,0.07167652944148543,0.023872136374246372,0.09554867243374383,0.07167652944148502,0.023872136374246233,0.3752695933865747,0.3752695933865747,0.12498497694134819,0.0,4.9872924419195215,4.98287953147593,5.000542793628256,4.987296115243964,4.982885730434759,5.0005388831093,24785.030857958234,21067.2762292645,0.85,1.0668408123333801,0.6628607512356739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518727529288358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.179527275803,1534.617255777191,0.3752695933865747,0.12498497694134819,6.112874298809886,3.4923405507382816
5227.0,-30.062597173081816,5.001888037325861,35.003473648788066,24.096142511721723,4.998460741360197,-26.556513579063,-40.07113357130436,1.4923771473413994,-0.022172641030465456,-5.009552892314269,40.006929640283154,42251.60759887806,25750.209631806778,25750.209631806778,68001.81723068483,77312.27392973,77312.27392973,25750.209631806778,103062.48356153678,103062.48356153678,103062.48356153678,127847.51169154143,91505.7922057656,56445.12587491388,38956.295923168575,24785.02813000465,0.0,63741.32405317323,21067.273910503955,1534.617003014904,0.0,0.8868450252410834,2.8159277745129874,0.0014959135982669303,354523.95465964783,1554832.035660163,4.385689641628989,1554832.035660163,4.385689641628989,0.85,0.09554865168922624,4.027634451161993,1.2670334850950167,1.0,0.0,4.027634451163558,1.2847647990340527,1.2850598361002221,3.134919678831612,19311.564720691287,1969.2315643661484,4632.441516551485,4632.441516551485,5.558669125082864,5.001888037325861,-2.3347618803124752,7.336649917638336,3.4923431571304806,3.4923431571304806,0.9978123306087088,0.0,0.0,0.00022963090774144495,0.9901465819884117,0.00023191607375980667,198.97465091504344,0.0,0.0,0.0,0.03958263714736517,7.822326105215771e-05,0.00015140764668928724,0.0006098146539751364,0.09554865168923213,0.0716765158482946,0.023872135840937527,0.09554864025231152,0.07167651584829018,0.023872135840936056,0.3752695378747658,0.3752695378747658,0.12498497936367839,0.0,4.98730806132113,4.982909239782032,5.000516105394695,4.98738025128381,4.98303778697516,5.000419068942449,24785.02813000465,21067.273910503955,0.85,1.0668403620539397,0.6628605261420617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518725705845015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.178050286338,1534.617003014904,0.3752695378747658,0.12498497936367839,6.112874298809886,3.4923431571304806
5228.0,-30.062566687610317,5.001886292300692,35.0034730174512,24.096141708456003,4.998462379501135,-26.556485978325497,-40.07110308213157,1.492381670216281,-0.022158664868470623,-5.009550647841511,40.00692890854536,42251.60447695554,25750.209403020297,25750.209403020297,68001.81387997583,77312.26406698681,77312.26406698681,25750.209403020297,103062.47347000711,103062.47347000711,103062.47347000711,127847.50014142513,91505.77066488563,56445.11107485424,38956.2884333682,24785.02667141802,0.0,63741.31510478622,21067.27267070532,1534.6168863147618,0.0,0.8868450393096594,2.815927852922473,0.0014959135982669303,354523.9856771563,1554832.004105164,4.385689168915798,1554832.004105164,4.385689168915798,0.85,0.09554863910825002,4.027634451161993,1.2670334120141344,1.0,0.0,4.027634451161763,1.284764777876246,1.2850598149375567,3.134919730458202,19311.560174661055,1969.2311008000752,4632.441516551485,4632.441516551485,5.558669075694982,5.001886292300692,-2.334758050543603,7.336644342844295,3.4923457797798396,3.4923457797798396,0.997813079937097,0.0,0.0,0.00022963090774144495,0.9901434386993239,0.00023191680999582606,198.97462596173352,0.0,0.0,0.0,0.03958263714736517,7.822353111015173e-05,0.0001514073766312932,0.0006098135662802558,0.09554863910824712,0.0716765037351839,0.023872135373063222,0.09554863716260173,0.07167650373518608,0.023872135373063947,0.3752694838539769,0.3752694838539769,0.1249849800443188,0.0,4.987323992737913,4.982937088173173,5.000496251189645,4.987391982973065,4.98305274802442,5.000421101743655,24785.02667141802,21067.27267070532,0.85,1.0668404592560674,0.6628605702203804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518723885269806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.176573352664,1534.6168863147618,0.3752694838539769,0.1249849800443188,6.112874298809886,3.4923457797798396
5229.0,-30.062536263208145,5.001884551941418,35.003472389598436,24.09613049766051,4.998463528598452,-26.55645848143761,-40.07107262788338,1.49238574682791,-0.022308114554448366,-5.009548273447724,40.006927747352584,42251.601170863316,25750.208843112807,25750.208843112807,68001.81001397612,77312.213921397,77312.213921397,25750.208843112807,103062.4227645098,103062.4227645098,103062.4227645098,127847.4453262712,91505.70866797327,56445.09591743947,38956.23638948201,24785.02256176141,0.0,63741.25895124342,21067.269177497197,1534.6166101469553,0.0,0.8868450555939235,2.815930093053528,0.0014959135982669303,354524.01849011256,1554831.954030617,4.385688621754072,1554831.954030617,4.385688621754072,0.85,0.09554862579562685,4.027634451161993,1.2670332993706692,1.0,0.0,4.027634451162506,1.2847647588060396,1.2850597958629708,3.134919776990897,19311.547090709137,1969.229766608285,4632.441516551485,4632.441516551485,5.5586689548283745,5.001884551941418,-2.334754126683904,7.336638678625322,3.4923484000927902,3.4923484000927902,0.9978138285979401,0.0,0.0,0.00022963090774144495,0.9901403017176876,0.0002319175447591448,198.97460105841708,0.0,0.0,0.0,0.03958263714736517,7.822380085966209e-05,0.00015140710688178288,0.0006098124798278348,0.09554862579563189,0.07167649126850266,0.02387213452712924,0.09554869773322915,0.07167649126849887,0.02387213452712798,0.3752694309329747,0.3752694309329747,0.12498497972841295,0.0,4.98730632363214,4.982918680577086,5.000480797757575,4.987240158893258,4.982849563409047,5.000423498412829,24785.02256176141,21067.269177497197,0.85,1.0668413384491144,0.6628611023070968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518722064484018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.175097505842,1534.6166101469553,0.3752694309329747,0.12498497972841295,6.112874298809886,3.4923484000927902
5230.0,-30.06250576438776,5.001882748555501,35.00347174750878,24.09612532882022,4.998459391282747,-26.556431446233518,-40.071045980416216,1.49238507312853,-0.02224101939606271,-5.009549122503019,40.00692607696632,42251.61412847448,25750.21640631008,25750.21640631008,68001.83053478456,77312.2098608784,77312.2098608784,25750.21640631008,103062.42626718848,103062.42626718848,103062.42626718848,127847.44300259795,91505.69058585465,56445.09485345084,38956.21748044868,24785.01673540947,0.0,63741.234215858145,21067.26422509805,1534.6163146727586,0.0,0.8868450573209784,2.815929112670497,0.0014959135982669303,354524.006756585,1554831.8819979366,4.385688563723921,1554831.8819979366,4.385688563723921,0.85,0.09554861298170815,4.027634451161993,1.2670332218939442,1.0,0.0,4.027634451161886,1.2847647619575753,1.2850597990152304,3.13491976930092,19311.543274622793,1969.2293774757734,4632.441516551485,4632.441516551485,5.5586705874873585,5.001882748555501,-2.3347525834105625,7.336635331966064,3.4923510189049107,3.4923510189049107,0.9978145768299745,0.0,0.0,0.00022963090774144495,0.9901371570737393,0.0002319182813218507,198.97457609419322,0.0,0.0,0.0,0.03958263714736517,7.82240368911885e-05,0.00015140687085025647,0.0006098115291791275,0.09554861298170438,0.07167647916274715,0.02387213381895722,0.09554864625656236,0.07167647916274998,0.023872133818958165,0.3752693761041709,0.3752693761041709,0.12498497886901418,0.0,4.987307002687885,4.982914413902904,5.000496325746894,4.987308103106955,4.9828957333388075,5.000556823427985,24785.01673540947,21067.26422509805,0.85,1.0668420743862286,0.6628615628211781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518720247346137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.173621451779,1534.6163146727586,0.3752693761041709,0.12498497886901418,6.112874298809886,3.4923510189049107
5231.0,-30.06247532677545,5.001880912949787,35.003471077450364,24.09611998535695,4.9984565476798535,-26.556404336715598,-40.07101933294905,1.4923855576200014,-0.022208221340804357,-5.0095485990859405,40.00692397813624,42251.62679316846,25750.220272685718,25750.220272685718,68001.84706585418,77312.19973567204,77312.19973567204,25750.220272685718,103062.42000835776,103062.42000835776,103062.42000835776,127847.42777497489,91505.6669876755,56445.094045172176,38956.19215833703,24785.007766617124,0.0,63741.199924954155,21067.256601624555,1534.6158068226378,0.0,0.886845067582019,2.8159287429715323,0.0014959135982669303,354524.0139899523,1554831.7914893155,4.38568821894638,1554831.7914893155,4.38568821894638,0.85,0.09554859887854915,4.027634451161993,1.2670331674953927,1.0,0.0,4.027634451161356,1.2847647596911456,1.2850597967482802,3.134919774831174,19311.538294416045,1969.228869636017,4632.441516551485,4632.441516551485,5.558671422117571,5.001880912949787,-2.334750065116615,7.336630978066402,3.4923536158033945,3.4923536158033945,0.9978153188009699,0.0,0.0,0.00022963090774144495,0.9901340187515227,0.00023191901640849647,198.97455118007633,0.0,0.0,0.0,0.03958263714736517,7.822427292337353e-05,0.0001514066348180714,0.0006098105785277674,0.09554859887855126,0.07167646585186323,0.023872133026688034,0.0955486031977714,0.07167646585186165,0.0238721330266875,0.37526932059473667,0.37526932059473667,0.12498497944405836,0.0,4.9873134791080815,4.982914228458526,5.000522804034119,4.987340377745113,4.982914481583521,5.000629712373495,24785.007766617124,21067.256601624555,0.85,1.0668429076628037,0.6628621181106334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518718425763986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.172147902706,1534.6158068226378,0.37526932059473667,0.12498497944405836,6.112874298809886,3.4923536158033945
