time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5232.0,-30.06244491843463,5.001879175013455,35.00347041498645,24.096128821279876,4.998463764427539,-26.556376247472404,-40.07098877392707,1.4923950934652568,-0.022159090703326,-5.009541936978228,40.00692285922789,42251.62306233604,25750.208552359833,25750.208552359833,68001.83161469587,77312.20628948344,77312.20628948344,25750.208552359833,103062.41484184327,103062.41484184327,103062.41484184327,127847.4169596771,91505.66415319021,56445.08092604258,38956.20358571959,24785.002117833817,0.0,63741.20570355341,21067.251800158745,1534.6153500891176,0.0,0.8868451055285906,2.8159288752779466,0.0014959135982669303,354524.1060570196,1554831.7432382214,4.385686943917295,1554831.7432382214,4.385686943917295,0.85,0.09554858324103196,4.027634451161993,1.2670330603467304,1.0,0.0,4.027634451159478,1.284764715082891,1.2850597521297815,3.1349198836785743,19311.53769622062,1969.2288086370597,4632.441516551485,4632.441516551485,5.558668892063853,5.001879175013455,-2.334743035006613,7.336622210020068,3.4923561999765966,3.4923561999765966,0.9978160571361705,0.0,0.0,0.00022963090774144495,0.9901308834581052,0.00023191975079036225,198.97452628992525,0.0,0.0,0.0,0.03958263714736517,7.822454360329535e-05,0.0001514063641381496,0.000609809488327989,0.09554858324103309,0.071676451114572,0.023872132126461082,0.09554858333823252,0.07167645111457116,0.023872132126460797,0.3752692647855483,0.3752692647855483,0.12498498184132695,0.0,4.987324820176866,4.982935128828558,5.0005054387467,4.9873828462748975,4.9830313935414665,5.000448644104267,24785.002117833817,21067.251800158745,0.85,1.0668425685412621,0.6628619994864737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518716607838023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.170674144061,1534.6153500891176,0.3752692647855483,0.12498498184132695,6.112874298809886,3.4923561999765966
5233.0,-30.062414519342113,5.001877406644488,35.00346977164962,24.096123093646042,4.998463214923128,-26.556348943256797,-40.070958354603476,1.4923976388378077,-0.022178488151155307,-5.009541242613804,40.00692209141751,42251.61977075592,25750.212204276006,25750.212204276006,68001.83197503192,77312.18540489396,77312.18540489396,25750.212204276006,103062.39760916996,103062.39760916996,103062.39760916996,127847.39877811834,91505.63073975134,56445.065105613314,38956.18403793115,24785.00116894838,0.0,63741.18520687953,21067.25099360612,1534.6152973733422,0.0,0.886845111840977,2.815929211107005,0.0014959135982669303,354524.11565279705,1554831.7101276547,4.385686731817077,1554831.7101276547,4.385686731817077,0.85,0.09554857141413851,4.027634451161993,1.2670330191357064,1.0,0.0,4.027634451161637,1.2847647031757532,1.2850597402199093,3.1349199127328617,19311.530644581904,1969.228089570027,4632.441516551485,4632.441516551485,5.558669680398935,5.001877406644488,-2.3347403596531686,7.336617766297657,3.492358810554053,3.492358810554053,0.9978168030154437,0.0,0.0,0.00022963090774144495,0.9901277491289443,0.0002319204849510183,198.97450140735043,0.0,0.0,0.0,0.03958263714736517,7.822481304668328e-05,0.00015140609469476167,0.0006098084031085171,0.09554857141413922,0.07167643945514494,0.023872131958994278,0.09554859213129677,0.07167643945514442,0.0238721319589941,0.37526921001563895,0.37526921001563895,0.12498498305418375,0.0,4.9873321434595255,4.982944708161995,5.000505985634788,4.9873627544626515,4.982984345335524,5.000509493365314,24785.00116894838,21067.25099360612,0.85,1.0668429172492473,0.6628621609972156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518714791660787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.169200813596,1534.6152973733422,0.37526921001563895,0.12498498305418375,6.112874298809886,3.492358810554053
5234.0,-30.06238418300652,5.001875610619871,35.00346911622002,24.096122884098463,4.998461438152071,-26.55632181821748,-40.070931672211714,1.492399073363021,-0.022084346355597972,-5.009540464312447,40.006920452514336,42251.63201601367,25750.215522953993,25750.215522953993,68001.84753896766,77312.1915728935,77312.1915728935,25750.215522953993,103062.40709584749,103062.40709584749,103062.40709584749,127847.40189039223,91505.62390760677,56445.06435072695,38956.177285422025,24784.994794544735,0.0,63741.17207996676,21067.245575363024,1534.6149338853709,0.0,0.8868451217338582,2.8159280654257053,0.0014959135982669303,354524.1264085421,1554831.639452639,4.3856863994099555,1554831.639452639,4.3856863994099555,0.85,0.09554855821664571,4.027634451161993,1.267032949351706,1.0,0.0,4.0276344511633475,1.2847646964651094,1.2850597335077245,3.134919929107324,19311.529202712503,1969.2279425402664,4632.441516551485,4632.441516551485,5.558670396798263,5.001875610619871,-2.334737642388615,7.336613253008486,3.492361409054437,3.492361409054437,0.9978175454441248,0.0,0.0,0.00022963090774144495,0.9901246212810767,0.0002319212175981808,198.97447657615027,0.0,0.0,0.0,0.03958263714736517,7.822504939038427e-05,0.00015140585835106068,0.0006098074512024847,0.09554855821664442,0.07167642675684024,0.023872131459804168,0.0955485316909461,0.07167642675684122,0.02387213145980449,0.37526915540427697,0.37526915540427697,0.12498498439460623,0.0,4.987356642869372,4.982973265681551,5.0005182975273215,4.987456117956867,4.983088975176827,5.000569024867502,24784.994794544735,21067.245575363024,0.85,1.0668433811297924,0.6628624896167065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518712976036376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.167728311468,1534.6149338853709,0.37526915540427697,0.12498498439460623,6.112874298809886,3.492361409054437
5235.0,-30.06235382693807,5.001873814537436,35.00346845077299,24.09611705169084,4.99846150439738,-26.55629449110407,-40.07090498981995,1.492402168563373,-0.022124219552608793,-5.0095384152959115,40.00691884987647,42251.64421844281,25750.215529892186,25750.215529892186,68001.859748335,77312.16780279663,77312.16780279663,25750.215529892186,103062.38333268881,103062.38333268881,103062.38333268881,127847.3714556982,91505.58787552931,56445.064291175586,38956.13731594858,24784.988123009385,0.0,63741.12543895797,21067.239904557977,1534.6145209118959,0.0,0.886845137960703,2.8159288283176647,0.0014959135982669303,354524.15472495265,1554831.5703415049,4.385685854177626,1554831.5703415049,4.385685854177626,0.85,0.09554854477885948,4.027634451161993,1.267032899348997,1.0,0.0,4.027634451163665,1.2847646819859024,1.2850597190251924,3.1349199644376493,19311.521598431074,1969.2271671193603,4632.441516551485,4632.441516551485,5.558670398296004,5.001873814537436,-2.334734005343853,7.336607819881289,3.4923639962647517,3.4923639962647517,0.9978182846470719,0.0,0.0,0.00022963090774144495,0.9901214914093034,0.00023192195072404352,198.97445172880433,0.0,0.0,0.0,0.03958263714736517,7.822528573474549e-05,0.00015140562200669947,0.0006098064992937932,0.09554854477886639,0.07167641382264565,0.02387213095622073,0.09554853361260425,0.07167641382264048,0.023872130956219,0.3752691020774823,0.3752691020774823,0.12498498655118945,0.0,4.987367374864789,4.982984123416998,5.000528649860655,4.987414195743327,4.983031449098405,5.000573954943604,24784.988123009385,21067.239904557977,0.85,1.0668443533124834,0.6628631660874159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518711164160656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.166255565413,1534.6145209118959,0.3752691020774823,0.12498498655118945,6.112874298809886,3.4923639962647517
5236.0,-30.062323461887843,5.00187197217138,35.00346777281032,24.096117016766243,4.998458383939838,-26.556267474598343,-40.070874605420954,1.4924023966503068,-0.021999886155299464,-5.009538573698962,40.0069171544374,42251.640963740196,25750.22108392673,25750.22108392673,68001.86204766693,77312.1802722576,77312.1802722576,25750.22108392673,103062.40135618433,103062.40135618433,103062.40135618433,127847.38314282178,91505.58678923051,56445.047480712994,38956.154787241685,24784.981786637454,0.0,63741.136573879136,21067.234518641835,1534.6141816737963,0.0,0.8868451432924075,2.8159271767436365,0.0014959135982669303,354524.1525358995,1554831.497228476,4.3856856750289595,1554831.497228476,4.3856856750289595,0.85,0.09554853250672923,4.027634451161993,1.2670328075857835,1.0,0.0,4.0276344511637046,1.284764680918922,1.285059717957967,3.13491996704116,19311.52136917641,1969.2271437418906,4632.441516551485,4632.441516551485,5.558671597239266,5.00187197217138,-2.3347320013623367,7.336603973533717,3.4923665804642505,3.4923665804642505,0.9978190229897859,0.0,0.0,0.00022963090774144495,0.9901183606221449,0.00023192268406895864,198.9744268741128,0.0,0.0,0.0,0.03958263714736517,7.822555487114383e-05,0.00015140535287030114,0.0006098054153107633,0.09554853250672438,0.07167640168387385,0.023872130822850533,0.09554845702503698,0.07167640168387748,0.023872130822851743,0.375269048723593,0.375269048723593,0.12498498925002927,0.0,4.987401698043016,4.983020846798581,5.0005557636905,4.98753868754369,4.983167439295357,5.000663917875272,24784.981786637454,21067.234518641835,0.85,1.0668442030187115,0.6628629992307785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518709351106818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.164784225884,1534.6141816737963,0.375269048723593,0.12498498925002927,6.112874298809886,3.4923665804642505
5237.0,-30.06229314125278,5.001870160320218,35.003467087719386,24.09611087003725,4.99846048079543,-26.556239976299853,-40.07084792302919,1.4924073158424993,-0.022092738170670145,-5.009535143797393,40.00691559088659,42251.65291876474,25750.217422139543,25750.217422139543,68001.87034090428,77312.14697867817,77312.14697867817,25750.217422139543,103062.3644008177,103062.3644008177,103062.3644008177,127847.33914228555,91505.54207011448,56445.048010201186,38956.10451101477,24784.97474146785,0.0,63741.07925248262,21067.22853024767,1534.6137142741482,0.0,0.8868451664035288,2.8159287966788584,0.0014959135982669303,354524.19993547286,1554831.4298029125,4.385684898480578,1554831.4298029125,4.385684898480578,0.85,0.0955485190450273,4.027634451161993,1.267032727911137,1.0,0.0,4.027634451161964,1.2847646579071648,1.2850596949409254,3.1349200231915346,19311.511931565055,1969.2261813733596,4632.441516551485,4632.441516551485,5.5586708067733355,5.001870160320218,-2.3347273767746612,7.336597537094879,3.492369147708052,3.492369147708052,0.9978197564880149,0.0,0.0,0.00022963090774144495,0.9901152344250574,0.00023192341634333867,198.97440205578258,0.0,0.0,0.0,0.03958263714736517,7.822579121691712e-05,0.00015140511652452784,0.0006098044633963842,0.09554851904503085,0.07167638851810358,0.023872130526927268,0.09554848538040668,0.07167638851810092,0.02387213052692638,0.375268996924449,0.375268996924449,0.12498499340644004,0.0,4.987408536025157,4.983027141289426,5.000564231382441,4.987442405626723,4.983058838756563,5.000604623341474,24784.97474146785,21067.22853024767,0.85,1.0668452925239058,0.6628637828895736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518707537516986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.16331407816,1534.6137142741482,0.375268996924449,0.12498499340644004,6.112874298809886,3.492369147708052
5238.0,-30.062262789776362,5.001868414584749,35.00346642459841,24.096109438128792,4.99846625844664,-26.55621208217136,-40.070813592150785,1.4924155508416082,-0.02218526070697635,-5.009529977719853,40.006914860628164,42251.63339407092,25750.2094882563,25750.2094882563,68001.84288232723,77312.11770621085,77312.11770621085,25750.2094882563,103062.32719446714,103062.32719446714,103062.32719446714,127847.29922226792,91505.50284967785,56445.01853753781,38956.0936801556,24784.972027800774,0.0,63741.065707956375,21067.226223630656,1534.6134560329929,0.0,0.8868451953315073,2.815930614941059,0.0014959135982669303,354524.2713281633,1554831.3983117172,4.385683926482136,1554831.3983117172,4.385683926482136,0.85,0.0955485058473625,4.027634451161993,1.2670325949369001,1.0,0.0,4.02763445116322,1.284764619384216,1.28505965640913,3.134920117190359,19311.503654405955,1969.2253373380263,4632.441516551485,4632.441516551485,5.558669094094782,5.001868414584749,-2.3347214560141714,7.33658987059892,3.4923717210865703,3.4923717210865703,0.9978204917390201,0.0,0.0,0.00022963090774144495,0.9901121050587498,0.00023192414936470195,198.97437721221397,0.0,0.0,0.0,0.03958263714736517,7.822609531199158e-05,0.00015140481242945336,0.0006098032386125859,0.09554850584736405,0.07167637551524095,0.0238721303321231,0.09554853411465186,0.0716763755152398,0.023872130332122713,0.3752689445475641,0.3752689445475641,0.12498499761578442,0.0,4.987393808630543,4.983014140593866,5.000544316880507,4.987344717012888,4.982971957410939,5.000474481026004,24784.972027800774,21067.226223630656,0.85,1.0668450884378453,0.6628636174308101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518705726580354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.161844052818,1534.6134560329929,0.3752689445475641,0.12498499761578442,6.112874298809886,3.4923717210865703
5239.0,-30.062232532472088,5.001866586326779,35.00346576356109,24.096109682600968,4.99846148438349,-26.556185328033,-40.07078701453281,1.4924142799443978,-0.02201784797171058,-5.009531803666891,40.00691359507618,42251.64554458678,25750.21939095637,25750.21939095637,68001.86493554316,77312.13794075907,77312.13794075907,25750.21939095637,103062.35733171544,103062.35733171544,103062.35733171544,127847.32633979837,91505.5089025192,56445.0165063469,38956.102662413665,24784.969008082935,0.0,63741.0716704966,21067.223656870494,1534.6133463075848,0.0,0.8868451906227196,2.8159282028882893,0.0014959135982669303,354524.24609445786,1554831.343736867,4.385684084700387,1554831.343736867,4.385684084700387,0.85,0.09554849501737439,4.027634451161993,1.2670325691113247,1.0,0.0,4.02763445116139,1.2847646253294145,1.2850596623556938,3.1349201026836373,19311.50493180966,1969.2254675969532,4632.441516551485,4632.441516551485,5.558671231779636,5.001866586326779,-2.334720664116932,7.336587250443711,3.492374311390238,3.492374311390238,0.9978212318257823,0.0,0.0,0.00022963090774144495,0.9901089854126158,0.00023192488011382814,198.9743524457342,0.0,0.0,0.0,0.03958263714736517,7.822633073120794e-05,0.000151404577010237,0.0006098022904300396,0.09554849501737156,0.07167636445062109,0.023872130566750475,0.09554844493119619,0.07167636445062321,0.023872130566751176,0.37526889054210816,0.37526889054210816,0.12498500015126775,0.0,4.987418532661195,4.983041114632158,5.00056228256193,4.987513955695192,4.983145540086014,5.000630673670628,24784.969008082935,21067.223656870494,0.85,1.0668453346230562,0.6628637460474879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518703913802138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.16037565602,1534.6133463075848,0.37526889054210816,0.12498500015126775,6.112874298809886,3.492374311390238
5240.0,-30.062202210637444,5.001864887750173,35.00346511000489,24.09611289566385,4.998470800553219,-26.55615710668619,-40.070756420586235,1.4924256966019664,-0.022110591059686158,-5.009523640990595,40.00691249090539,42251.64138328393,25750.20382919262,25750.20382919262,68001.84521247655,77312.11336121325,77312.11336121325,25750.20382919262,103062.31719040587,103062.31719040587,103062.31719040587,127847.27989368024,91505.47581966424,56445.00384173503,38956.079975476896,24784.96270327438,0.0,63741.04267875128,21067.218297783224,1534.6128134526998,0.0,0.8868452361506158,2.815930373819795,0.0014959135982669303,354524.35889870935,1554831.2961213167,4.385682554934244,1554831.2961213167,4.385682554934244,0.85,0.09554847934205458,4.027634451161993,1.267032431191765,1.0,0.0,4.027634451161547,1.2847645719228162,1.2850596089368311,3.1349202329996673,19311.497949938028,1969.2247556441832,4632.441516551485,4632.441516551485,5.558667872478996,5.001864887750173,-2.3347125457846563,7.3365774335348295,3.4923768738900582,3.4923768738900582,0.997821963968588,0.0,0.0,0.00022963090774144495,0.9901058591237808,0.00023192561242356714,198.97432762644067,0.0,0.0,0.0,0.03958263714736517,7.822660172706952e-05,0.00015140430601437544,0.0006098011989577715,0.09554847934205841,0.07167634966889241,0.023872129673166,0.09554849032239368,0.07167634966888954,0.023872129673165043,0.37526883765026214,0.37526883765026214,0.12498500363245033,0.0,4.987414333261086,4.983048291221394,5.00052392181351,4.987413049930922,4.983092513067788,5.000385998371371,24784.96270327438,21067.218297783224,0.85,1.0668455104382164,0.6628639822575251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518702106648917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.158906384357,1534.6128134526998,0.37526883765026214,0.12498500363245033,6.112874298809886,3.4923768738900582
5241.0,-30.06217192529123,5.00186304073888,35.00346445751753,24.0961032913998,4.998461719856497,-26.556130758004155,-40.07072987789286,1.4924205525693905,-0.022010574832904695,-5.009528548511533,40.00691121492485,42251.65389351815,25750.22164135522,25750.22164135522,68001.87553487337,77312.11121564024,77312.11121564024,25750.22164135522,103062.33285699546,103062.33285699546,103062.33285699546,127847.29382933246,91505.45773747335,56445.00041535126,38956.06369124677,24784.960972336994,0.0,63741.02466358376,21067.216826486445,1534.6128462773897,0.0,0.8868452158009112,2.815928487310599,0.0014959135982669303,354524.29107913264,1554831.2410967553,4.3856832386971885,1554831.2410967553,4.3856832386971885,0.85,0.09554847002219079,4.027634451161993,1.2670323795406149,1.0,0.0,4.027634451162667,1.2847645959863632,1.285059633005904,3.1349201742828408,19311.49413383643,1969.2243665101162,4632.441516551485,4632.441516551485,5.558671717570735,5.00186304073888,-2.3347140087915377,7.336577049530417,3.492379472463327,3.492379472463327,0.9978227064180933,0.0,0.0,0.00022963090774144495,0.9901027366076639,0.0002319263438541914,198.97430283702016,0.0,0.0,0.0,0.03958263714736517,7.822683683833723e-05,0.00015140407090310771,0.0006098002520155297,0.09554847002218739,0.07167634002029125,0.023872130001896134,0.09554842616174299,0.0716763400202938,0.023872130001896988,0.3752687844662415,0.3752687844662415,0.12498500446503269,0.0,4.987436927477916,4.98306797221926,5.000555261720194,4.987517973678621,4.98313736808376,5.000671290838568,24784.960972336994,21067.216826486445,0.85,1.066846287673877,0.6628643658698066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518700295641997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.15743941403,1534.6128462773897,0.3752687844662415,0.12498500446503269,6.112874298809886,3.492379472463327
5242.0,-30.06214165199212,5.001861344193596,35.003463799481565,24.096106399688892,4.998471804256469,-26.556102503494156,-40.07069931887088,1.4924326557584775,-0.022123293235097208,-5.00951943127697,40.00690974833459,42251.64951558023,25750.203585434017,25750.203585434017,68001.85310101425,77312.08303564618,77312.08303564618,25750.203585434017,103062.2866210802,103062.2866210802,103062.2866210802,127847.23867706413,91505.42138490757,56444.9878648415,38956.03724451786,24784.95205598393,0.0,63740.98930050179,21067.20924758634,1534.612141209489,0.0,0.8868452674974635,2.8159310320323403,0.0014959135982669303,354524.4170749338,1554831.1778524641,4.385681501660373,1554831.1778524641,4.385681501660373,0.85,0.09554845318558697,4.027634451161993,1.2670323185482997,1.0,0.0,4.027634451161927,1.2847645393682046,1.2850595763747434,3.134920312435321,19311.486461918514,1969.223584192208,4632.441516551485,4632.441516551485,5.5586678198590995,5.001861344193596,-2.334705202064792,7.336566546258388,3.4923820234278367,3.4923820234278367,0.9978234352650962,0.0,0.0,0.00022963090774144495,0.9900996153442567,0.00023192707499598665,198.97427805746665,0.0,0.0,0.0,0.03958263714736517,7.822710752646139e-05,0.00015140380021498356,0.0006097991617827153,0.09554845318559102,0.07167632445963906,0.023872128725951954,0.09554847417837124,0.07167632445963602,0.023872128725950945,0.3752687318118664,0.3752687318118664,0.12498500738166747,0.0,4.987425303815542,4.983064543674004,5.000519028122994,4.987396138041845,4.983068159393611,5.000391428148987,24784.95205598393,21067.20924758634,0.85,1.0668465275997672,0.6628646649393566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451869848681484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.155972723443,1534.612141209489,0.3752687318118664,0.12498500738166747,6.112874298809886,3.4923820234278367
5243.0,-30.062111451818954,5.001859633426982,35.00346317568243,24.096110939886444,4.998473042846164,-26.55607519950207,-40.07067263647912,1.4924367905292846,-0.022011230109967528,-5.009517948768592,40.00690942948573,42251.661100900434,25750.20529199377,25750.20529199377,68001.86639289421,77312.09635836331,77312.09635836331,25750.20529199377,103062.30165035708,103062.30165035708,103062.30165035708,127847.2550461715,91505.42298314681,56444.98772568393,38956.03917495875,24784.953395814413,0.0,63740.99257077316,21067.21038644225,1534.6122049864337,0.0,0.8868452761945422,2.8159297331562807,0.0014959135982669303,354524.4375624904,1554831.1641026333,4.385681209433046,1554831.1641026333,4.385681209433046,0.85,0.09554844172055027,4.027634451161993,1.2670322520611812,1.0,0.0,4.027634451161007,1.284764520025939,1.285059557028036,3.1349203596318773,19311.486799214108,1969.2236185867864,4632.441516551485,4632.441516551485,5.5586681882522555,5.001859633426982,-2.3347019512707945,7.336561584697776,3.4923846167045745,3.4923846167045745,0.997824176201307,0.0,0.0,0.00022963090774144495,0.9900965016309179,0.00023192780437380573,198.974253337775,0.0,0.0,0.0,0.03958263714736517,7.822734387657142e-05,0.00015140356386487354,0.0006097982098508697,0.09554844172054772,0.07167631322793201,0.023872128492615698,0.09554843501360952,0.07167631322793393,0.023872128492616336,0.3752686781923493,0.3752686781923493,0.12498500788697821,0.0,4.987441023544193,4.983092139967937,5.000499083725458,4.987506718658608,4.9832053431075565,5.000422124805482,24784.953395814413,21067.21038644225,0.85,1.0668466813940825,0.6628648126868655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518696678707659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.154506801027,1534.6122049864337,0.3752686781923493,0.12498500788697821,6.112874298809886,3.4923846167045745
5244.0,-30.062081191317187,5.001857770254008,35.00346251844243,24.096091102715604,4.998462162565184,-26.55604905310897,-40.07064612871034,1.4924300243569772,-0.022044057209484436,-5.009523076221589,40.00690720784715,42251.67363337932,25750.223580756836,25750.223580756836,68001.89721413616,77312.06007538922,77312.06007538922,25750.223580756836,103062.28365614606,103062.28365614606,103062.28365614606,127847.229675662,91505.3700452143,56444.98360320428,38955.98493556668,24784.94601951594,0.0,63740.93095508262,21067.20411658855,1534.6119152062095,0.0,0.8868452581492211,2.815929565837099,0.0014959135982669303,354524.3667035462,1554831.0682981294,4.385681815767212,1554831.0682981294,4.385681815767212,0.85,0.09554843090610801,4.027634451161993,1.267032179529779,1.0,0.0,4.027634451162193,1.2847645516777786,1.2850595886871443,3.134920282399052,19311.475627087348,1969.2224793469072,4632.441516551485,4632.441516551485,5.558672136227206,5.001857770254008,-2.334703592320339,7.336561362574347,3.492387202863635,3.492387202863635,0.9978249151038957,0.0,0.0,0.00022963090774144495,0.9900933817081382,0.00023192853521076867,198.9742285687088,0.0,0.0,0.0,0.03958263714736517,7.822757868054133e-05,0.00015140332906090362,0.0006097972641463112,0.09554843090610941,0.07167630267540943,0.023872128230699976,0.09554840934966616,0.07167630267540838,0.02387212823069963,0.3752686256806066,0.3752686256806066,0.12498500742728542,0.0,4.987450572355613,4.983089244357245,5.000545998078849,4.987479019012085,4.983067915728327,5.0007239068877425,24784.94601951594,21067.20411658855,0.85,1.066848196209374,0.6628656500664151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518694874968459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.153040422761,1534.6119152062095,0.3752686256806066,0.12498500742728542,6.112874298809886,3.492387202863635
5245.0,-30.062050997085848,5.001856101763101,35.00346185832166,24.096104269288503,4.99847521888801,-26.556020572547336,-40.07061553476376,1.4924447943495258,-0.022054920907748965,-5.009511888353537,40.006905809460115,42251.66879806877,25750.200218908816,25750.200218908816,68001.86901697758,77312.06054056605,77312.06054056605,25750.200218908816,103062.26075947486,103062.26075947486,103062.26075947486,127847.19738525452,91505.36357302005,56444.971830522896,38955.990824996836,24784.936625779665,0.0,63740.9274507765,21067.196131912715,1534.6111382533181,0.0,0.8868453201339787,2.815931014416259,0.0014959135982669303,354524.52131453756,1554831.007994998,4.385679733040347,1554831.007994998,4.385679733040347,0.85,0.0955484128651037,4.027634451161993,1.267032076227479,1.0,0.0,4.027634451163015,1.284764482584442,1.2850595195779408,3.1349204509918995,19311.474261182575,1969.2223400633832,4632.441516551485,4632.441516551485,5.558667093131047,5.001856101763101,-2.3346932744884255,7.336549376251527,3.4923897401954997,3.4923897401954997,0.997825640055857,0.0,0.0,0.00022963090774144495,0.9900902686285566,0.0002319292644493141,198.974203853893,0.0,0.0,0.0,0.03958263714736517,7.822784968039924e-05,0.0001514030580610457,0.0006097961726579472,0.09554841286510583,0.07167628618808439,0.023872126677021446,0.09554841680532064,0.07167628618808278,0.023872126677020915,0.3752685722236387,0.3752685722236387,0.12498501023839112,0.0,4.987447598385074,4.9830989953031235,5.000504812381678,4.98745696744578,4.983159264830192,5.000361340859968,24784.936625779665,21067.196131912715,0.85,1.0668478124905159,0.6628656106501954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518693067626514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.151576259754,1534.6111382533181,0.3752685722236387,0.12498501023839112,6.112874298809886,3.4923897401954997
5246.0,-30.062020770601823,5.00185427400067,35.00346121196525,24.09608942633497,4.998465999002678,-26.555994290777125,-40.07058522021396,1.4924395191779825,-0.022036303777383637,-5.00951729058723,40.00690489013626,42251.66542850844,25750.21933149169,25750.21933149169,68001.88476000013,77312.03776143478,77312.03776143478,25750.21933149169,103062.25709292648,103062.25709292648,103062.25709292648,127847.19444627644,91505.32482468389,56444.95249175754,38955.969258807054,24784.937353349957,0.0,63740.90661215701,21067.196750347463,1534.6113216659842,0.0,0.886845295976123,2.815930139317372,0.0014959135982669303,354524.4466582424,1554830.9683506729,4.385680544759478,1554830.9683506729,4.385680544759478,0.85,0.09554840419440962,4.027634451161993,1.2670320262247698,1.0,0.0,4.027634451159871,1.2847645072614475,1.2850595442606134,3.13492039077818,19311.466083656505,1969.2215061877916,4632.441516551485,4632.441516551485,5.558671218943063,5.00185427400067,-2.3346951005752485,7.3365493745759185,3.4923923331511664,3.4923923331511664,0.9978263809003333,0.0,0.0,0.00022963090774144495,0.9900871522342424,0.00023192999446892845,198.9741791126836,0.0,0.0,0.0,0.03958263714736517,7.822811820622935e-05,0.0001514027895352156,0.0006097950911340629,0.09554840419440983,0.07167627711679411,0.02387212707761572,0.09554839592894229,0.07167627711679395,0.023872127077615667,0.37526851877578465,0.37526851877578465,0.12498501035267544,0.0,4.987456330273062,4.983099111143019,5.000539414112154,4.987480986809828,4.983089306015017,5.000667549954699,24784.937353349957,21067.196750347463,0.85,1.0668484082564091,0.6628657744954317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451869126424309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.15011177781,1534.6113216659842,0.37526851877578465,0.12498501035267544,6.112874298809886,3.4923923331511664
5247.0,-30.06199054592287,5.001852594950074,35.00346055859536,24.09609256954866,4.998475912411806,-26.555966097124823,-40.07055462626738,1.492451463613765,-0.02214347120519733,-5.009508250885347,40.00690339313925,42251.66089066602,25750.201486071557,25750.201486071557,68001.86237673758,77312.01038706851,77312.01038706851,25750.201486071557,103062.21187314007,103062.21187314007,103062.21187314007,127847.14019359306,91505.289228205,56444.93973180251,38955.94388489166,24784.928320452993,0.0,63740.872205344655,21067.189072385045,1534.6106119814604,0.0,0.886845347388244,2.8159326020804634,0.0014959135982669303,354524.5715826215,1554830.9037951494,4.385678817279942,1554830.9037951494,4.385678817279942,0.85,0.09554838701736074,4.027634451161993,1.267031880063005,1.0,0.0,4.027634451160794,1.2847644513859373,1.2850594883722717,3.1349205271185623,19311.45857130467,1969.2207401410951,4632.441516551485,4632.441516551485,5.558667366672057,5.001852594950074,-2.334686354950117,7.3365389499001905,3.4923948752791047,3.4923948752791047,0.9978271072226014,0.0,0.0,0.00022963090774144495,0.9900840360366139,0.0002319307244470641,198.97415437295786,0.0,0.0,0.0,0.03958263714736517,7.822838920781533e-05,0.00015140251853362963,0.0006097939996387388,0.09554838701736236,0.07167626129145793,0.023872125725904428,0.09554844084640533,0.07167626129145671,0.023872125725904022,0.3752684647571926,0.3752684647571926,0.12498501287981613,0.0,4.9874345838540535,4.983081055696005,5.000506582532864,4.987364779680149,4.983026016448719,5.000392443203793,24784.928320452993,21067.189072385045,0.85,1.0668486329723559,0.662866061113033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518689458933793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.148648948472,1534.6106119814604,0.3752684647571926,0.12498501287981613,6.112874298809886,3.4923948752791047
5248.0,-30.06196036096979,5.001850750944031,35.00345990448462,24.09608841352167,4.99846563854452,-26.555939958120852,-40.0705281534232,1.4924452356955895,-0.021925178652736577,-5.00951394795378,40.00690206482136,42251.67312176843,25750.221280725164,25750.221280725164,68001.89440249359,77312.03513679335,77312.03513679335,25750.221280725164,103062.25641751851,103062.25641751851,103062.25641751851,127847.18307091134,91505.29759889873,56444.93558387368,38955.95779447228,24784.926653392828,0.0,63740.8844478651,21067.187655383903,1534.6106698316946,0.0,0.8868453232109043,2.8159290698833357,0.0014959135982669303,354524.49285184196,1554830.8465136378,4.385679629653716,1554830.8465136378,4.385679629653716,0.85,0.09554837750714841,4.027634451161993,1.2670318459952252,1.0,0.0,4.027634451160141,1.2847644805198457,1.2850595175128705,3.134920456029667,19311.46033787255,1969.2209202808863,4632.441516551485,4632.441516551485,5.5586716397219265,5.001850750944031,-2.334688410551137,7.336539161495168,3.492397459222176,3.492397459222176,0.9978278454920503,0.0,0.0,0.00022963090774144495,0.9900809239453278,0.00023193145346786336,198.97412966575496,0.0,0.0,0.0,0.03958263714736517,7.822862370532213e-05,0.00015140228403612283,0.0006097930551685018,0.09554837750714303,0.0716762514493285,0.023872126057814528,0.09554832199116077,0.07167625144933254,0.02387212605781587,0.37526840917969595,0.37526840917969595,0.12498501326935561,0.0,4.9874675872499665,4.983110754870836,5.000549505650781,4.987588769301055,4.983218722701054,5.00071036650786,24784.926653392828,21067.187655383903,0.85,1.0668489305025828,0.6628661256862052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451868765373275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.147187090519,1534.6106698316946,0.37526840917969595,0.12498501326935561,6.112874298809886,3.492397459222176
5249.0,-30.061930236993305,5.001849088129169,35.00345924683773,24.096096481103473,4.998477808077871,-26.555911629475087,-40.07049755947662,1.4924592005596793,-0.022001146538229932,-5.00950339270624,40.00690065360157,42251.66809427048,25750.199537783366,25750.199537783366,68001.86763205385,77312.01847638695,77312.01847638695,25750.199537783366,103062.21801417031,103062.21801417031,103062.21801417031,127847.13548744822,91505.27367053687,56444.9232884204,38955.9448690183,24784.91747327791,0.0,63740.86234229621,21067.179852286223,1534.6099179077908,0.0,0.886845382023397,2.815931299746126,0.0014959135982669303,354524.63872036,1554830.7856571197,4.3856776535171385,1554830.7856571197,4.3856776535171385,0.85,0.09554835978608778,4.027634451161993,1.2670317553309727,1.0,0.0,4.027634451161941,1.2847644151928697,1.2850594521708927,3.1349206154323337,19311.45528798339,1969.220405335501,4632.441516551485,4632.441516551485,5.5586669460972535,5.001849088129169,-2.3346785608361436,7.336527648965312,3.4923999906052696,3.4923999906052696,0.9978285687443628,0.0,0.0,0.00022963090774144495,0.9900778181512905,0.0002319321810180741,198.97410500846922,0.0,0.0,0.0,0.03958263714736517,7.822889470852775e-05,0.00015140201303291722,0.0006097919636666544,0.09554835978609144,0.07167623511562488,0.023872124670466562,0.09554835717337122,0.07167623511562213,0.02387212467046565,0.37526835524015234,0.37526835524015234,0.12498501652271138,0.0,4.987470506566694,4.983127831178706,5.0005099130704025,4.987502246167992,4.983216199689707,5.000371611224523,24784.91747327791,21067.179852286223,0.85,1.0668488805011065,0.6628662766966325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518685850904827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.145725444216,1534.6099179077908,0.37526835524015234,0.12498501652271138,6.112874298809886,3.4923999906052696
5250.0,-30.061900141440315,5.001847371217605,35.00345862300856,24.096085654478543,4.998476418936902,-26.555884682433874,-40.07047094693405,1.492460959930487,-0.022085793892131278,-5.009503792080261,40.006900323323336,42251.679472776435,25750.20602938773,25750.20602938773,68001.88550216416,77311.9802616634,77311.9802616634,25750.20602938773,103062.18629105113,103062.18629105113,103062.18629105113,127847.10591890145,91505.22270983648,56444.92192094965,38955.88976542981,24784.919627850315,0.0,63740.80939328013,21067.181683672767,1534.6100664242533,0.0,0.8868453811870682,2.8159323649510104,0.0014959135982669303,354524.6332011995,1554830.7714144178,4.385677681618308,1554830.7714144178,4.385677681618308,0.85,0.09554834939653759,4.027634451161993,1.267031680052169,1.0,0.0,4.027634451162244,1.2847644069626163,1.2850594439387493,3.134920635514763,19311.444533135633,1969.2193086462385,4632.441516551485,4632.441516551485,5.558668347432671,5.001847371217605,-2.334676701208046,7.33652407242565,3.49240257357436,3.49240257357436,0.9978293067355314,0.0,0.0,0.00022963090774144495,0.9900747152982204,0.00023193290788390433,198.97408037445493,0.0,0.0,0.0,0.03958263714736517,7.8229130444898e-05,0.00015140177729654696,0.0006097910142067282,0.09554834939653581,0.07167622469351409,0.023872124703021712,0.09554840247408913,0.07167622469351542,0.023872124703022156,0.3752683018649834,0.3752683018649834,0.12498501708978321,0.0,4.987460157107307,4.9831161944402425,5.0005034270522515,4.987417998188107,4.983068888368848,5.000476723660654,24784.919627850315,21067.181683672767,0.85,1.0668500470804072,0.6628670058468197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518684051719242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.144263582511,1534.6100664242533,0.3752683018649834,0.12498501708978321,6.112874298809886,3.49240257357436
5251.0,-30.06187002213148,5.001845642946217,35.00345798657257,24.096085235383384,4.998475718985081,-26.55585764502837,-40.070444299466885,1.4924633418819606,-0.022017214343406977,-5.009502237344394,40.00689870846146,42251.69089257423,25750.207392566575,25750.207392566575,68001.8982851408,77311.9813935853,77311.9813935853,25750.207392566575,103062.18878615188,103062.18878615188,103062.18878615188,127847.10182780618,91505.21136543012,56444.920864418826,38955.878334457,24784.91304165431,0.0,63740.7913761113,21067.17608540616,1534.609672285045,0.0,0.8868453949433002,2.815931645650473,0.0014959135982669303,354524.6546869155,1554830.701776173,4.3856772194003275,1554830.701776173,4.3856772194003275,0.85,0.09554833562225998,4.027634451161993,1.2670316415885465,1.0,0.0,4.027634451162074,1.2847643958199606,1.2850594327935347,3.1349206627036716,19311.442138989514,1969.219064511277,4632.441516551485,4632.441516551485,5.558668641700572,5.001845642946217,-2.3346734319034854,7.3365190748497024,3.49240513745292,3.49240513745292,0.9978300392722629,0.0,0.0,0.00022963090774144495,0.9900716100064173,0.00023193363532558677,198.97405572100197,0.0,0.0,0.0,0.03958263714736517,7.822936649129288e-05,0.00015140154125015207,0.0006097900634981361,0.09554833562226338,0.07167621169522148,0.023872123927041893,0.09554835500931728,0.07167621169521893,0.023872123927041043,0.3752682472107735,0.3752682472107735,0.12498501748989763,0.0,4.987464539592054,4.983121871950857,5.000503918978893,4.987485023001,4.983147537214904,5.000508842663805,24784.91304165431,21067.17608540616,0.85,1.0668505491857836,0.6628673723748161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518682254231723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.142802155524,1534.609672285045,0.3752682472107735,0.12498501748989763,6.112874298809886,3.49240513745292
5252.0,-30.06183994431636,5.0018439629610265,35.003457354173385,24.09608932156118,4.998479658482752,-26.55583018100793,-40.0704138102941,1.4924698951743627,-0.02197405094187843,-5.00949786092909,40.0068975531712,42251.686203217825,25750.201598222822,25750.201598222822,68001.88780144065,77311.98205455324,77311.98205455324,25750.201598222822,103062.18365277606,103062.18365277606,103062.18365277606,127847.09171582495,91505.20144509213,56444.9055937567,38955.88427926158,24784.90806304889,0.0,63740.79234231047,21067.171853591557,1534.6093055578579,0.0,0.8868454213921828,2.8159315895413024,0.0014959135982669303,354524.71516691626,1554830.651956196,4.385676330701388,1554830.651956196,4.385676330701388,0.85,0.09554832108174918,4.027634451161993,1.2670315360883255,1.0,0.0,4.027634451163208,1.2847643651639709,1.285059402130505,3.134920737506568,19311.440045381612,1969.218851022685,4632.441516551485,4632.441516551485,5.558667390882026,5.0018439629610265,-2.33466808827422,7.336512051235246,3.4924076950430805,3.4924076950430805,0.9978307700123087,0.0,0.0,0.00022963090774144495,0.9900685090031015,0.00023193436176720738,198.97403110151888,0.0,0.0,0.0,0.03958263714736517,7.822963656877356e-05,0.0001514012711726714,0.0006097889757247705,0.09554832108174954,0.07167619808215657,0.023872122999592973,0.09554833312176424,0.07167619808215629,0.023872122999592887,0.3752681925759709,0.3752681925759709,0.12498501817545074,0.0,4.987474730231554,4.9831411893602535,5.00048670240443,4.987523809987238,4.983226777644063,5.000426156878291,24784.90806304889,21067.171853591557,0.85,1.066850368540237,0.6628672887577457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451868045532581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.14134220763,1534.6093055578579,0.3752681925759709,0.12498501817545074,6.112874298809886,3.4924076950430805
5253.0,-30.061809861673773,5.0018422457248235,35.00345672521432,24.096083803474926,4.998478025660218,-26.55580326991695,-40.0703834258951,1.4924714339034395,-0.021967893018938867,-5.0094974950820985,40.00689638857363,42251.68186915733,25750.20606834436,25750.20606834436,68001.88793750168,77311.966274655,77311.966274655,25750.20606834436,103062.17234299936,103062.17234299936,103062.17234299936,127847.07709970415,91505.17282594595,56444.888420448406,38955.87156166394,24784.9047567048,0.0,63740.776318368735,21067.16904319908,1534.609125284094,0.0,0.8868454274695051,2.8159315513615835,0.0014959135982669303,354524.7202227505,1554830.6017348573,4.385676126499573,1554830.6017348573,4.385676126499573,0.85,0.09554830873269812,4.027634451161993,1.2670314228953798,1.0,0.0,4.02763445116281,1.2847643579658696,1.285059394930751,3.134920755070471,19311.434005539977,1969.218235130241,4632.441516551485,4632.441516551485,5.558668355842193,5.0018422457248235,-2.334665681813192,7.336507927538015,3.4924102643191253,3.4924102643191253,0.9978315040911786,0.0,0.0,0.00022963090774144495,0.9900654075125441,0.00023193508832752095,198.97400647809036,0.0,0.0,0.0,0.03958263714736517,7.822990571901107e-05,0.00015140100202243388,0.0006097878916860013,0.09554830873269682,0.07167618627460266,0.023872122458094152,0.09554832125678081,0.07167618627460365,0.023872122458094475,0.3752681387879663,0.3752681387879663,0.12498501801536703,0.0,4.9874855658779325,4.983154369298404,5.000490496924101,4.987529602063148,4.983207784456056,5.000506370578648,24784.9047567048,21067.16904319908,0.85,1.0668506388728276,0.6628673874023918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518678658898596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.139882432453,1534.609125284094,0.3752681387879663,0.12498501801536703,6.112874298809886,3.4924102643191253
5254.0,-30.061779755366913,5.001840521722536,35.00345608417351,24.09608334945517,4.998477633135598,-26.555776213467684,-40.07035681335253,1.4924740912363816,-0.021907889690737647,-5.009495734626507,40.00689477874783,42251.69322473862,25750.206880274472,25750.206880274472,68001.90010501309,77311.9659653016,77311.9659653016,25750.206880274472,103062.17284557607,103062.17284557607,103062.17284557607,127847.07093966342,91505.16016999345,56444.88742943037,38955.85860062565,24784.898094087344,0.0,63740.756694712996,21067.16337997424,1534.6087217546726,0.0,0.886845442254177,2.8159309687206866,0.0014959135982669303,354524.744551421,1554830.5323137916,4.385675629725404,1554830.5323137916,4.385675629725404,0.85,0.09554829508447929,4.027634451161993,1.267031380035915,1.0,0.0,4.02763445116158,1.2847643455349933,1.2850593824970198,3.134920785402736,19311.431334602545,1969.2179627704206,4632.441516551485,4632.441516551485,5.5586685311126445,5.001840521722536,-2.3346622693556442,7.33650279107818,3.4924128195578055,3.4924128195578055,0.9978322341593729,0.0,0.0,0.00022963090774144495,0.990062303592723,0.00023193581546147532,198.97398183529816,0.0,0.0,0.0,0.03958263714736517,7.823014145819843e-05,0.00015140076628324654,0.0006097869422147288,0.09554829508448302,0.07167617342358842,0.023872121660894596,0.09554827795521756,0.07167617342358562,0.023872121660893666,0.3752680853179384,0.3752680853179384,0.1249850184419692,0.0,4.987505352772132,4.983178352763332,5.000497680750584,4.987587844935774,4.983277632897796,5.000529763165787,24784.898094087344,21067.16337997424,0.85,1.0668511582112037,0.6628677696297761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518676862183497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.138423756584,1534.6087217546726,0.3752680853179384,0.1249850184419692,6.112874298809886,3.4924128195578055
5255.0,-30.061749689460637,5.001838843879177,35.00345544864058,24.096076923329406,4.998481488165475,-26.555748768613963,-40.07032635910434,1.4924805673188375,-0.022038581137167057,-5.009491466126358,40.006893657096214,42251.688498790994,25750.201341202996,25750.201341202996,68001.889839994,77311.9244419464,77311.9244419464,25750.201341202996,103062.12578314939,103062.12578314939,103062.12578314939,127847.0191578736,91505.10803595032,56444.872092795296,38955.8177146167,24784.89337472421,0.0,63740.71108934091,21067.15936851558,1534.6083677499403,0.0,0.8868454680322183,2.8159331835531445,0.0014959135982669303,354524.8035400971,1554830.4839444286,4.385674763567215,1554830.4839444286,4.385674763567215,0.85,0.09554828113444641,4.027634451161993,1.267031275085174,1.0,0.0,4.02763445116361,1.28476431524019,1.2850593521952596,3.1349208593243163,19311.4203321302,1969.2168408304776,4632.441516551485,4632.441516551485,5.558667335399442,5.001838843879177,-2.3346570115813905,7.3364958554605675,3.4924153698933234,3.4924153698933234,0.9978329628266638,0.0,0.0,0.00022963090774144495,0.9900592038486219,0.00023193654162176252,198.973957225581,0.0,0.0,0.0,0.03958263714736517,7.823041122878314e-05,0.00015140049651266182,0.000609785855677428,0.09554828113444842,0.07167616029292484,0.023872120841523584,0.09554833384357093,0.07167616029292334,0.023872120841523077,0.3752680327664925,0.3752680327664925,0.12498501954606768,0.0,4.98749323679624,4.983165953426408,5.000486413694887,4.987452884989182,4.983124469593918,5.000449461056917,24784.89337472421,21067.15936851558,0.85,1.0668517604813113,0.662868169756841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518675064055475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.136966557542,1534.6083677499403,0.3752680327664925,0.12498501954606768,6.112874298809886,3.4924153698933234
5256.0,-30.061719637480213,5.001837038957864,35.00345479632756,24.096067214291566,4.998472995094562,-26.555722571170612,-40.070299816410966,1.4924759287849019,-0.021953937541695723,-5.009495390532858,40.00689189727296,42251.70015605505,25750.21659055761,25750.21659055761,68001.91674661267,77311.91955638737,77311.91955638737,25750.21659055761,103062.13614694498,103062.13614694498,103062.13614694498,127847.02442476453,91505.08754624524,56444.86814591279,38955.79933370272,24784.888277819555,0.0,63740.68761152228,21067.15503614662,1534.608184504061,0.0,0.8868454544360584,2.815931613710566,0.0014959135982669303,354524.7493066344,1554830.4080549765,4.385675220406623,1554830.4080549765,4.385675220406623,0.85,0.09554827029299195,4.027634451161993,1.2670312151918188,1.0,0.0,4.027634451163591,1.2847643369390291,1.2850593738990816,3.1349208063775293,19311.416007942014,1969.2163998859974,4632.441516551485,4632.441516551485,5.55867062726067,5.001837038957864,-2.3346577805108866,7.336494819468751,3.4924179312801145,3.4924179312801145,0.9978336946514613,0.0,0.0,0.00022963090774144495,0.9900561055507129,0.00023193726744780198,198.97393262726857,0.0,0.0,0.0,0.03958263714736517,7.823064635063595e-05,0.000151400261390809,0.0006097849086925533,0.0955482702929932,0.07167614950672155,0.02387212078627166,0.09554826770258074,0.0716761495067206,0.023872120786271343,0.37526797875867784,0.37526797875867784,0.12498502007759893,0.0,4.9875043724061925,4.983166192022168,5.000530268170905,4.987541452991138,4.983159686946806,5.0006982247866745,24784.888277819555,21067.15503614662,0.85,1.066852575564624,0.6628685967990294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451867326834086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.135509552685,1534.608184504061,0.37526797875867784,0.12498502007759893,6.112874298809886,3.4924179312801145
