time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5257.0,-30.061689609858718,5.001835307986552,35.003454123618816,24.096071265544765,4.998477359096153,-26.555695109835476,-40.0702731340192,1.4924828590728876,-0.021926983008484058,-5.0094899233340815,40.006889998577876,42251.7109472196,25750.20771655743,25750.20771655743,68001.91866377703,77311.9182295306,77311.9182295306,25750.20771655743,103062.12594608802,103062.12594608802,103062.12594608802,127847.00424643385,91505.07583040849,56444.86854809726,38955.78586923469,24784.87830034582,0.0,63740.664169580516,21067.146555293944,1534.607505446801,0.0,0.8868454891258792,2.8159318978208376,0.0014959135982669303,354524.824860767,1554830.3261769107,4.385674054807138,1554830.3261769107,4.385674054807138,0.8499999999999999,0.09554825453803409,4.027634451161993,1.2670311915641652,1.0,0.0,4.02763445116273,1.2847643045194752,1.2850593414720828,3.1349208854836608,19311.41353540848,1969.216147757744,4632.441516551485,4632.441516551485,5.558668711640117,5.001835307986552,-2.334651688916004,7.336486996902556,3.4924204515353168,3.4924204515353168,0.9978344147243762,0.0,0.0,0.00022963090774144495,0.9900530097746061,0.00023193799268760607,198.97390804890063,0.0,0.0,0.0,0.03958263714736517,7.823088271063041e-05,0.00015140002503081455,0.0006097839567208968,0.09554825453803181,0.0716761346027872,0.02387211993524461,0.09554823880059284,0.0716761346027889,0.02387211993524518,0.37526792434420325,0.37526792434420325,0.1249850234876046,0.0,4.987514007908828,4.983177621921641,5.000534513340995,4.987562940325574,4.98323373350479,5.000561888661764,24784.87830034582,21067.146555293944,0.85,1.066852997999198,0.6628690098805675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518671473458427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.134053271046,1534.607505446801,0.37526792434420325,0.1249850234876046,6.112874298809886,3.4924204515353168
5258.0,-30.061659635926844,5.001833597976206,35.00345347114948,24.09607556127014,4.998480131572738,-26.555667856040653,-40.07024267977101,1.4924883516865755,-0.021856691761570346,-5.009486878648132,40.00688924267867,42251.70596493552,25750.2052012415,25750.2052012415,68001.91116617701,77311.92437264326,77311.92437264326,25750.2052012415,103062.12957388477,103062.12957388477,103062.12957388477,127847.00588936028,91505.07096171421,56444.852554006466,38955.798230786386,24784.87631547551,0.0,63740.6745462619,21067.144868154184,1534.6073416422196,0.0,0.8868455073532546,2.8159313299509874,0.0014959135982669303,354524.86693690915,1554830.2935800147,4.385673442356049,1554830.2935800147,4.385673442356049,0.85,0.09554824197879563,4.027634451161993,1.2670311030978336,1.0,0.0,4.0276344511615,1.2847642788252935,1.2850593157720007,3.134920948179385,19311.41250790954,1969.2160429820112,4632.441516551485,4632.441516551485,5.558668168661663,5.001833597976206,-2.334647347478386,7.336480945454592,3.4924229910905678,3.4924229910905678,0.9978351403115908,0.0,0.0,0.00022963090774144495,0.9900499195441886,0.00023193871663275853,198.97388351448507,0.0,0.0,0.0,0.03958263714736517,7.823115248357869e-05,0.00015139975525786626,0.0006097828701740763,0.09554824197880263,0.07167612212319957,0.023872119855603065,0.09554821129698264,0.07167612212319431,0.023872119855601316,0.3752678702834988,0.3752678702834988,0.12498502682666157,0.0,4.987536086610191,4.9832084539933135,5.000530305821258,4.987630186886577,4.98333756962171,5.000519264525622,24784.87631547551,21067.144868154184,0.85,1.0668527066939397,0.6628688238037072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451866968003129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.132597503147,1534.6073416422196,0.3752678702834988,0.12498502682666157,6.112874298809886,3.4924229910905678
5259.0,-30.06162964875884,5.0018318660919725,35.003452822415674,24.096069868560903,4.998479418122753,-26.555640938930953,-40.070212295372016,1.492490708294894,-0.02187701719890356,-5.009485849160135,40.006888046544525,42251.70124067576,25750.207826107955,25750.207826107955,68001.90906678372,77311.90428659995,77311.90428659995,25750.207826107955,103062.11211270791,103062.11211270791,103062.11211270791,127846.9845906655,91505.03844729386,56444.835401369666,38955.781162137995,24784.87247795758,0.0,63740.653640095574,21067.14160626394,1534.6071147927435,0.0,0.8868455169212558,2.81593171708548,0.0014959135982669303,354524.8811639555,1554830.2419987237,4.385673120865298,1554830.2419987237,4.385673120865298,0.85,0.09554823000313355,4.027634451161993,1.2670309767173604,1.0,0.0,4.027634451163306,1.2847642678011937,1.2850593047453691,3.1349209750790137,19311.40564600148,1969.2153432621212,4632.441516551485,4632.441516551485,5.558668735288666,5.0018318660919725,-2.3346444851870376,7.3364763512790105,3.4924255340840906,3.4924255340840906,0.9978358668811688,0.0,0.0,0.00022963090774144495,0.9900468279595721,0.00023193944089968012,198.9738589692414,0.0,0.0,0.0,0.03958263714736517,7.823142163863793e-05,0.00015139948610280702,0.0006097817861158869,0.09554823000312951,0.07167611023260952,0.023872119770519996,0.09554821133963379,0.07167611023261254,0.023872119770521002,0.37526781769049555,0.37526781769049555,0.12498502959899317,0.0,4.98755024470745,4.983225420143583,5.000536029989121,4.987608831961211,4.983295241596238,5.000560884001231,24784.87247795758,21067.14160626394,0.85,1.0668530236722837,0.6628689670997922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518667889811263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.131141660586,1534.6071147927435,0.37526781769049555,0.12498502959899317,6.112874298809886,3.4924255340840906
5260.0,-30.061599692112264,5.0018301845469555,35.00345217953311,24.0960739547387,4.998483526849489,-26.55561356703811,-40.070185612980254,1.4924974017753634,-0.021841932537256525,-5.009481414339071,40.006886919506826,42251.7117988114,25750.201785402034,25750.201785402034,68001.91358421343,77311.90416233552,77311.90416233552,25750.201785402034,103062.10594773755,103062.10594773755,103062.10594773755,127846.9734873143,91505.02785928872,56444.835495764695,38955.76929280447,24784.867539576753,0.0,63740.63683238122,21067.13740864024,1534.6067483476602,0.0,0.886845543565,2.8159317739060885,0.0014959135982669303,354524.9424511271,1554830.1933971017,4.385672225619055,1554830.1933971017,4.385672225619055,0.85,0.0955482163592519,4.027634451161993,1.2670309569360687,1.0,0.0,4.027634451163656,1.284764236489417,1.285059273426402,3.1349210514820944,19311.403411487776,1969.215115405136,4632.441516551485,4632.441516551485,5.558667431288196,5.0018301845469555,-2.3346391235104615,7.336469308057417,3.4924280676289743,3.4924280676289743,0.9978365907511355,0.0,0.0,0.00022963090774144495,0.9900437395320132,0.0002319401644315128,198.97383444898634,0.0,0.0,0.0,0.03958263714736517,7.82316580007983e-05,0.00015139924974064665,0.0006097808341355068,0.09554821635925025,0.07167609708650696,0.02387211927274328,0.09554819332248687,0.07167609708650821,0.023872119272743693,0.3752677654510087,0.3752677654510087,0.12498503251766185,0.0,4.987566406506801,4.983252148384452,5.000520461534222,4.987639481801807,4.983367491040099,5.000466619529391,24784.867539576753,21067.13740864024,0.85,1.0668533758619025,0.662869307533289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518666098801134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.12968708232,1534.6067483476602,0.3752677654510087,0.12498503251766185,6.112874298809886,3.4924280676289743
5261.0,-30.061569739344595,5.001828456368641,35.00345153994024,24.096063267812156,4.998481218364936,-26.555586840405024,-40.07015526350585,1.4924983194253587,-0.021910106618406644,-5.009481532050354,40.00688572956064,42251.70705094192,25750.20738139775,25750.20738139775,68001.91443233968,77311.87027067212,77311.87027067212,25750.20738139775,103062.07765206987,103062.07765206987,103062.07765206987,127846.9418665733,91504.98090741204,56444.81768768181,38955.73691081137,24784.86421450342,0.0,63740.60112531479,21067.134582327908,1534.606575702696,0.0,0.8868455472738023,2.815932655614507,0.0014959135982669303,354524.9408244115,1554830.1420826565,4.3856721010010125,1554830.1420826565,4.3856721010010125,0.85,0.0955482050655155,4.027634451161993,1.267030853633769,1.0,0.0,4.0276344511630375,1.284764232196695,1.2850592691326943,3.134921061956658,19311.393502670166,1969.2141049869392,4632.441516551485,4632.441516551485,5.55866863928957,5.001828456368641,-2.3346370980416986,7.33646555441034,3.492430613473047,3.492430613473047,0.9978373181351563,0.0,0.0,0.00022963090774144495,0.9900406515147492,0.00023194088787173808,198.9738099319124,0.0,0.0,0.0,0.03958263714736517,7.823192684808953e-05,0.00015139898089335543,0.0006097797513168947,0.09554820506551573,0.07167608591343903,0.023872119152076703,0.09554821289029246,0.07167608591343885,0.023872119152076647,0.3752677140978793,0.3752677140978793,0.12498503426546387,0.0,4.987567455434373,4.983251030792019,5.000528013974133,4.987571425431952,4.983246336678292,5.000557999934529,24784.86421450342,21067.134582327908,0.85,1.066853986812065,0.662869604380959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518664309614364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.12823289218,1534.606575702696,0.3752677140978793,0.12498503426546387,6.112874298809886,3.492430613473047
5262.0,-30.061539829415537,5.001826733703146,35.0034508892708,24.096057435404532,4.998481629034016,-26.555559880371153,-40.070128650963284,1.492501679989635,-0.02195934765614993,-5.009479236504163,40.00688412774572,42251.717670038466,25750.206719859474,25750.206719859474,68001.92438989793,77311.84491668486,77311.84491668486,25750.206719859474,103062.05163654433,103062.05163654433,103062.05163654433,127846.90899445835,91504.94361149862,56444.81636485223,38955.696940718204,24784.85735791403,0.0,63740.55429863223,21067.128754226924,1534.606145856284,0.0,0.8868455647519313,2.815933570327158,0.0014959135982669303,354524.9725477994,1554830.0730070623,4.385671513725115,1554830.0730070623,4.385671513725115,0.85,0.09554819169553852,4.027634451161993,1.2670307525293905,1.0,0.0,4.027634451160951,1.2847642164761393,1.2850592534085283,3.134921100315993,19311.385631666282,1969.2133023679119,4632.441516551485,4632.441516551485,5.558668496484038,5.001826733703146,-2.334633319678162,7.336460053381307,3.492433142446834,3.492433142446834,0.9978380406990954,0.0,0.0,0.00022963090774144495,0.9900375679243508,0.00023194161027936987,198.97378544990886,0.0,0.0,0.0,0.03958263714736517,7.823216259290755e-05,0.0001513987451485374,0.0006097788018229439,0.09554819169554074,0.07167607307166259,0.02387211862387815,0.09554821904749448,0.07167607307166092,0.0238721186238776,0.3752676617823407,0.3752676617823407,0.12498503646886118,0.0,4.9875570697979015,4.9832358575570765,5.000532002151317,4.987519888847999,4.983179527973675,5.0005523193213435,24784.85735791403,21067.128754226924,0.85,1.0668549267912022,0.6628702579535791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518662520659713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.126779622891,1534.606145856284,0.3752676617823407,0.12498503646886118,6.112874298809886,3.492433142446834
5263.0,-30.061509889121844,5.001825041184529,35.003450244071956,24.096067004743986,4.998484365904897,-26.55553266039126,-40.07010200349612,1.4925071371743166,-0.021801967534258893,-5.009475763344451,40.00688298575032,42251.728254204536,25750.203102234063,25750.203102234063,68001.9313564386,77311.87251996336,77311.87251996336,25750.203102234063,103062.07562219743,103062.07562219743,103062.07562219743,127846.92839239395,91504.96020225498,56444.81593649604,38955.71585084327,24784.85277019652,0.0,63740.56862103979,21067.124854667043,1534.605824867277,0.0,0.8868455865570126,2.8159319085809345,0.0014959135982669303,354525.0205452663,1554830.0237604198,4.385670781060985,1554830.0237604198,4.385670781060985,0.85,0.09554817812500505,4.027634451161993,1.2670307113183665,1.0,0.0,4.027634451162525,1.2847641909476963,1.285059227874223,3.1349211626073106,19311.389133012563,1969.2136594058688,4632.441516551485,4632.441516551485,5.558667715551262,5.001825041184529,-2.3346286715182027,7.336453712702731,3.492435670203357,3.492435670203357,0.9978387629152449,0.0,0.0,0.00022963090774144495,0.9900344812138634,0.00023194233342246692,198.97376094305716,0.0,0.0,0.0,0.03958263714736517,7.823239864776028e-05,0.00015139850909368468,0.0006097778510802867,0.09554817812500806,0.07167605998000699,0.023872118145001064,0.0955481450260643,0.07167605998000473,0.023872118145000308,0.37526760784342084,0.37526760784342084,0.12498503882553777,0.0,4.987579094985051,4.9832679372963185,5.000523834165392,4.987673795810167,4.983402858043576,5.000497765649072,24784.85277019652,21067.124854667043,0.85,1.0668547963657826,0.662870275058354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451866073426407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.125326493824,1534.605824867277,0.37526760784342084,0.12498503882553777,6.112874298809886,3.492435670203357
5264.0,-30.061479952851986,5.001823246215452,35.003449584016245,24.096057016309373,4.998477515760883,-26.555506402784,-40.070071688946314,1.4925039656929333,-0.021760120483463652,-5.009478569612864,40.00688126261347,42251.72372433921,25750.21539628915,25750.21539628915,68001.93912062836,77311.8599353593,77311.8599353593,25750.21539628915,103062.07533164845,103062.07533164845,103062.07533164845,127846.92270431563,91504.93272548866,56444.796514468675,38955.706901133315,24784.847372667184,0.0,63740.5542738005,21067.120266767106,1534.6055975345357,0.0,0.8868455785169931,2.8159310313743195,0.0014959135982669303,354524.9817639296,1554829.9494530244,4.385671051210579,1554829.9494530244,4.385671051210579,0.85,0.09554816726899891,4.027634451161993,1.2670306277973578,1.0,0.0,4.027634451162336,1.284764205783731,1.2850592427136647,3.134921126406272,19311.38333426105,1969.2130680977755,4632.441516551485,4632.441516551485,5.558670369455264,5.001823246215452,-2.3346286461159678,7.33645189233142,3.4924382041830797,3.4924382041830797,0.9978394869094513,0.0,0.0,0.00022963090774144495,0.9900313949285893,0.00023194305647045483,198.9737364395051,0.0,0.0,0.0,0.03958263714736517,7.82326671880261e-05,0.00015139824055341883,0.0006097767694982605,0.0955481672689995,0.0716760490867246,0.023872118182274894,0.09554810024084087,0.07167604908672416,0.023872118182274745,0.3752675554623608,0.3752675554623608,0.12498504057002266,0.0,4.98760803309716,4.983294681385928,5.000559358336716,4.987718449129375,4.983396323647526,5.00069611959043,24784.847372667184,21067.120266767106,0.85,1.0668551583113457,0.6628703531953138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518658946055314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.12387497006,1534.6055975345357,0.3752675554623608,0.12498504057002266,6.112874298809886,3.4924382041830797
5265.0,-30.061450075239673,5.001821634762607,35.00344893568373,24.09605967057871,4.998490526075506,-26.555478211798235,-40.070041129924334,1.4925186626340796,-0.02194472905625844,-5.00946790097683,40.00688028396686,42251.71778298503,25750.19337434135,25750.19337434135,68001.91115732638,77311.8180575478,77311.8180575478,25750.19337434135,103062.01143188916,103062.01143188916,103062.01143188916,127846.8521554954,91504.88401978383,56444.78374522119,38955.66697173627,24784.84072360624,0.0,63740.50769534251,21067.114615065304,1534.6049851989442,0.0,0.8868456363403345,2.8159347014395495,0.0014959135982669303,354525.1291995823,1554829.907250525,4.385669108310861,1554829.907250525,4.385669108310861,0.85,0.09554815077188233,4.027634451161993,1.2670305250445382,1.0,0.0,4.027634451161641,1.2847641370321623,1.2850591739463078,3.13492129416527,19311.37305531205,1969.212019936681,4632.441516551485,4632.441516551485,5.5586656156018766,5.001821634762607,-2.3346187311393307,7.336440365901938,3.4924407044360493,3.4924407044360493,0.9978402012674427,0.0,0.0,0.00022963090774144495,0.9900283147009783,0.0002319437781037618,198.9737119839717,0.0,0.0,0.0,0.03958263714736517,7.823293789480231e-05,0.00015139796984664264,0.0006097756791903225,0.09554815077188558,0.07167603369794569,0.02387211707393989,0.09554819287516253,0.07167603369794326,0.023872117073939075,0.37526750402527903,0.37526750402527903,0.1249850444699664,0.0,4.987587005270882,4.983282034615399,5.000513162331458,4.987523171920543,4.9832517263656655,5.0003486623812705,24784.84072360624,21067.114615065304,0.85,1.0668554992117714,0.6628707443770855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518657158087325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.122424363695,1534.6049851989442,0.37526750402527903,0.1249850444699664,6.112874298809886,3.4924407044360493
5266.0,-30.06142024737689,5.001819872426466,35.003448302763694,24.096055270079546,4.99848196254593,-26.555452223152187,-40.070014622155554,1.4925139383212018,-0.021768765257945688,-5.00947290649283,40.00687943622338,42251.72865969785,25750.211480336893,25750.211480336893,68001.94014003474,77311.83480921817,77311.83480921817,25750.211480336893,103062.04628955506,103062.04628955506,103062.04628955506,127846.88786318479,91504.88522932849,56444.77907980806,38955.67349946714,24784.84157362974,0.0,63740.51507309688,21067.115337585277,1534.605170172879,0.0,0.8868456139418548,2.8159318059401666,0.0014959135982669303,354525.0600256427,1554829.8706930066,4.385669860913489,1554829.8706930066,4.385669860913489,0.85,0.09554814218159796,4.027634451161993,1.2670304667996244,1.0,0.0,4.027634451160672,1.2847641591322652,1.2850591960514857,3.1349212402393554,19311.373310576768,1969.212045966438,4632.441516551485,4632.441516551485,5.558669524123004,5.001819872426466,-2.3346202898232775,7.336440162249744,3.4924432570581336,3.4924432570581336,0.9978409305880381,0.0,0.0,0.00022963090774144495,0.9900252396125944,0.0002319444985375338,198.97368756916543,0.0,0.0,0.0,0.03958263714736517,7.823317271429532e-05,0.00015139773502714963,0.0006097747334232427,0.09554814218159521,0.07167602462324647,0.023872117558348734,0.09554810373095406,0.07167602462324854,0.023872117558349427,0.37526745097149716,0.37526745097149716,0.1249850451602693,0.0,4.987612335845768,4.983306925798217,5.000539810379621,4.987704141234872,4.983396976121128,5.000636885746644,24784.84157362974,21067.115337585277,0.85,1.066855830425137,0.6628708382924747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518655373623146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.120973580102,1534.605170172879,0.37526745097149716,0.1249850451602693,6.112874298809886,3.4924432570581336
5267.0,-30.061390404747613,5.001818236851212,35.00344766064375,24.09605865776541,4.998490379422568,-26.555424523006234,-40.06998413298277,1.4925244976811942,-0.021840876782675878,-5.009464903674953,40.006877902414914,42251.72287476712,25750.196269030574,25750.196269030574,68001.91914379768,77311.81448269125,77311.81448269125,25750.196269030574,103062.01075172183,103062.01075172183,103062.01075172183,127846.84339300962,91504.85622948388,56444.764621559865,38955.65734213779,24784.832641287794,0.0,63740.489983425585,21067.107745094625,1534.6044902900396,0.0,0.8868456602115979,2.81593368722264,0.0014959135982669303,354525.1706209269,1554829.8045500854,4.385668306221829,1554829.8045500854,4.385668306221829,0.85,0.0955481258841247,4.027634451161993,1.2670303843775765,1.0,0.0,4.027634451161068,1.2847641097361007,1.2850591466439776,3.134921360769719,19311.367190391775,1969.2114218812517,4632.441516551485,4632.441516551485,5.558666240475219,5.001818236851212,-2.334612330645464,7.336430567496675,3.492445761478002,3.492445761478002,0.997841646136572,0.0,0.0,0.00022963090774144495,0.9900221630121814,0.00023194521933002376,198.97366314227847,0.0,0.0,0.0,0.03958263714736517,7.823344280392499e-05,0.00015139746493751996,0.0006097736456009453,0.09554812588412641,0.07167600955264311,0.0238721163314833,0.09554813021917896,0.07167600955264182,0.023872116331482875,0.3752673988932265,0.3752673988932265,0.1249850476712681,0.0,4.987611631937398,4.983316108310021,5.000509418236959,4.987624026892263,4.983368050036859,5.000403065240562,24784.832641287794,21067.107745094625,0.85,1.0668559209613888,0.6628710084555958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518653592130732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.119522795778,1534.6044902900396,0.3752673988932265,0.1249850476712681,6.112874298809886,3.492445761478002
5268.0,-30.061360523239593,5.001816467450649,35.003447019200614,24.096048913802974,4.998482236685551,-26.555398443975037,-40.06995762521399,1.4925201574209706,-0.021764494015201308,-5.009469139620332,40.00687663788905,42251.7339137532,25750.212328067577,25750.212328067577,68001.94624182078,77311.8079658054,77311.8079658054,25750.212328067577,103062.02029387298,103062.02029387298,103062.02029387298,127846.85093506309,91504.83431920473,56444.76026715242,38955.63783561368,24784.830641190107,0.0,63740.468476803784,21067.10604501159,1534.6044914938657,0.0,0.8868456432373767,2.8159321895212357,0.0014959135982669303,354525.1120820952,1554829.750019528,4.385668876566029,1554829.750019528,4.385668876566029,0.85,0.09554811633564693,4.027634451161993,1.267030319538899,1.0,0.0,4.027634451162259,1.284764130039623,1.2850591669521627,3.134921311227593,19311.362566402808,1969.2109503655997,4632.441516551485,4632.441516551485,5.558669707121684,5.001816467450649,-2.3346133403056166,7.336429807756265,3.4924483012001772,3.4924483012001772,0.9978423717714792,0.0,0.0,0.00022963090774144495,0.9900190824139252,0.00023194594106362555,198.97363868357428,0.0,0.0,0.0,0.03958263714736517,7.823367762481888e-05,0.00015139723011662606,0.0006097726998282231,0.09554811633564543,0.0716759998219605,0.023872116513684927,0.09554807764647195,0.07167599982196163,0.0238721165136853,0.3752673466589662,0.3752673466589662,0.12498504819615074,0.0,4.987631845468286,4.983332354821414,5.000541541775874,4.987704645605106,4.9833892892345375,5.000661982283873,24784.830641190107,21067.10604501159,0.85,1.066856706059006,0.6628714053008461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451865180975682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.118073301537,1534.6044914938657,0.3752673466589662,0.12498504819615074,6.112874298809886,3.4924483012001772
5269.0,-30.061330665570352,5.001814762437761,35.00344635664609,24.096042522601806,4.998485974928124,-26.555371198176474,-40.069927205890394,1.4925265075342466,-0.021897591076708522,-5.0094641278158845,40.00687474008724,42251.72846559209,25750.204601546477,25750.204601546477,68001.93306713857,77311.76700522684,77311.76700522684,25750.204601546477,103061.97160677331,103061.97160677331,103061.97160677331,127846.79244622932,91504.78278510922,56444.74424547436,38955.598377372065,24784.820839456002,0.0,63740.41921682807,21067.0977135376,1534.6038285036484,0.0,0.8868456756069351,2.8159345227112045,0.0014959135982669303,354525.18134294584,1554829.66818001,4.385667788929113,1554829.66818001,4.385667788929113,0.85,0.09554810117418336,4.027634451161993,1.2670302167860794,1.0,0.0,4.027634451160309,1.284764100334108,1.285059137239826,3.1349213837112906,19311.3516905446,1969.2098413367055,4632.441516551485,4632.441516551485,5.558668039206165,5.001814762437761,-2.3346075994300595,7.336422361867821,3.49245079782576,3.49245079782576,0.9978430850930743,0.0,0.0,0.00022963090774144495,0.9900160042836303,0.00023194666222351072,198.97361424438878,0.0,0.0,0.0,0.03958263714736517,7.823394709729356e-05,0.0001513969606441514,0.0006097716144916006,0.0955481011741858,0.07167598558260962,0.02387211559157618,0.0955481190226181,0.07167598558260779,0.023872115591575573,0.3752672947345852,0.3752672947345852,0.12498505090449703,0.0,4.987616878735082,4.983312748834976,5.000540503365812,4.987566536739166,4.983243851291434,5.000545878535718,24784.820839456002,21067.0977135376,0.85,1.0668573238562167,0.6628718321080203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518650025061277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.116625580922,1534.6038285036484,0.3752672947345852,0.12498505090449703,6.112874298809886,3.49245079782576
5270.0,-30.061300781676135,5.001813088094275,35.003445713537964,24.09605198716747,4.998489355652206,-26.555343964584132,-40.06990055842323,1.492532538560232,-0.021754834697389924,-5.009460633946312,40.006873981398435,42251.73881313332,25750.200921218275,25750.200921218275,68001.93973435159,77311.7915920729,77311.7915920729,25750.200921218275,103061.99251329117,103061.99251329117,103061.99251329117,127846.81111325313,91504.796642859,56444.74386391945,38955.61419882172,24784.818599961964,0.0,63740.43279878369,21067.095809967668,1534.6036415833353,0.0,0.8868456961297686,2.8159330554612203,0.0014959135982669303,354525.22962663515,1554829.6354628284,4.38566709934941,1554829.6354628284,4.38566709934941,0.85,0.09554808823848984,4.027634451161993,1.2670301662338899,1.0,0.0,4.027634451162517,1.2847640721212685,1.2850591090205075,3.13492145255275,19311.35461511173,1969.210139559557,4632.441516551485,4632.441516551485,5.558667244737809,5.001813088094275,-2.3346029460776188,7.336416034171894,3.4924533109259563,3.4924533109259563,0.9978438031217018,0.0,0.0,0.00022963090774144495,0.9900129234600484,0.00023194738401888308,198.9735897837435,0.0,0.0,0.0,0.03958263714736517,7.82341831571245e-05,0.00015139672458432045,0.000609770663728893,0.09554808823848807,0.07167597295638921,0.023872115282098857,0.0955480598100355,0.07167597295639054,0.0238721152820993,0.37526724089388713,0.37526724089388713,0.12498505336920504,0.0,4.98763333495009,4.983338621518783,5.000528682437448,4.987705799248943,4.98344875339717,5.000488041528342,24784.818599961964,21067.095809967668,0.85,1.066857201127276,0.6628718532005258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518648241789969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.11517837879,1534.6036415833353,0.37526724089388713,0.12498505336920504,6.112874298809886,3.4924533109259563
5271.0,-30.061271013105976,5.001811460854628,35.00344509154661,24.096050729881995,4.99849398722982,-26.555316709693,-40.06987010417504,1.492539683816866,-0.02181631499990999,-5.0094563167132335,40.006873310253305,42251.73299874216,25750.195268757627,25750.195268757627,68001.92826749978,77311.76773771267,77311.76773771267,25750.195268757627,103061.9630064703,103061.9630064703,103061.9630064703,127846.77955257897,91504.76261248668,56444.727873516174,38955.59415441167,24784.816546108676,0.0,63740.41070052035,21067.094064192373,1534.603441113555,0.0,0.8868457205248419,2.8159343669112977,0.0014959135982669303,354525.2892888418,1554829.606520822,4.385666279660118,1554829.606520822,4.385666279660118,0.85,0.09554807505787012,4.027634451161993,1.2670300508430232,1.0,0.0,4.027634451162884,1.2847640386961152,1.2850590755876785,3.1349215341126526,19311.347433274146,1969.2094072159348,4632.441516551485,4632.441516551485,5.558666024547413,5.001811460854628,-2.334597670290585,7.3364091311452135,3.492455830436401,3.492455830436401,0.9978445229818289,0.0,0.0,0.00022963090774144495,0.9900098545358564,0.00023194810303085535,198.97356541749954,0.0,0.0,0.0,0.03958263714736517,7.823445294059352e-05,0.00015139645480085142,0.0006097695771396987,0.09554807505787502,0.07167596032607555,0.023872114731799468,0.09554809445572142,0.07167596032607187,0.023872114731798243,0.37526718826610406,0.37526718826610406,0.1249850549841707,0.0,4.987633027362449,4.983347196338059,5.000501701488702,4.9876400017133165,4.983389701774911,5.000401985955648,24784.816546108676,21067.094064192373,0.85,1.066857391098433,0.662871991792755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518646456952788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.113732697284,1534.603441113555,0.37526718826610406,0.1249850549841707,6.112874298809886,3.492455830436401
5272.0,-30.061241246635866,5.001809776184059,35.00344447126172,24.09604542134332,4.998490959361681,-26.55529022267055,-40.06984356148166,1.4925399353963884,-0.021777206059709897,-5.009456916910184,40.006872115973856,42251.743324255345,25750.20216046836,25750.20216046836,68001.9454847237,77311.75852485083,77311.75852485083,25750.20216046836,103061.96068531918,103061.96068531918,103061.96068531918,127846.77407080324,91504.74012358634,56444.72492299095,38955.57244510599,24784.81338548406,0.0,63740.38583059005,21067.09137766145,1534.6032917071548,0.0,0.886845721794508,2.8159337831686737,0.0014959135982669303,354525.2809943908,1554829.5550195284,4.385666236998564,1554829.5550195284,4.385666236998564,0.85,0.09554806343502388,4.027634451161993,1.2670300002908337,1.0,0.0,4.027634451162524,1.2847640375192386,1.2850590744105315,3.134921536984321,19311.342687171807,1969.2089232481844,4632.441516551485,4632.441516551485,5.558667512253345,5.001809776184059,-2.334596001875823,7.336405778059882,3.4924583613659315,3.4924583613659315,0.9978452461045518,0.0,0.0,0.00022963090774144495,0.9900067858384358,0.00023194882199415508,198.97354105298055,0.0,0.0,0.0,0.03958263714736517,7.823468807367707e-05,0.0001513962196677679,0.0006097686301095909,0.09554806343502284,0.07167594909168057,0.023872114343342275,0.09554806548301441,0.07167594909168135,0.02387211434334253,0.3752671355764976,0.3752671355764976,0.12498505499175397,0.0,4.9876425926046295,4.9833586853990255,5.000505488233955,4.9876797108505,4.983403500800023,5.000519494080947,24784.81338548406,21067.09137766145,0.85,1.0668580774747753,0.6628724124223616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518644679003856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.112285701585,1534.6032917071548,0.3752671355764976,0.12498505499175397,6.112874298809886,3.4924583613659315
5273.0,-30.061211441784884,5.0018081129571,35.00344383961469,24.096044653002195,4.9984924511234095,-26.555263249089926,-40.06981694893909,1.492544258428448,-0.021764265900685587,-5.009453845648196,40.00687054445658,42251.7535096822,25750.19958723509,25750.19958723509,68001.95309691729,77311.74939745513,77311.74939745513,25750.19958723509,103061.94898469021,103061.94898469021,103061.94898469021,127846.755331602,91504.7195344882,56444.723646715145,38955.55098641451,24784.806346911788,0.0,63740.357333326305,21067.08539487502,1534.6028352500653,0.0,0.886845743109669,2.8159339716919334,0.0014959135982669303,354525.32343784545,1554829.4872504894,4.385665520796227,1554829.4872504894,4.385665520796227,0.85,0.09554804932838064,4.027634451161993,1.2670299305068333,1.0,0.0,4.027634451161448,1.284764017296312,1.2850590541829607,3.134921586329794,19311.33834200751,1969.2084801647366,4632.441516551485,4632.441516551485,5.558666956772341,5.0018081129571,-2.3345916574886942,7.336399770445794,3.492460872258401,3.492460872258401,0.9978459635024003,0.0,0.0,0.00022963090774144495,0.9900037131945171,0.00023194954188654322,198.9735166570519,0.0,0.0,0.0,0.03958263714736517,7.823492382618777e-05,0.00015139598391525718,0.0006097676805846568,0.09554804932838253,0.07167593591978609,0.023872113408596435,0.09554804575620637,0.07167593591978468,0.023872113408595966,0.3752670830199464,0.3752670830199464,0.12498505556201746,0.0,4.98765082276492,4.983371115163493,5.000501106301726,4.987689579747496,4.98342667205668,5.000489417875883,24784.806346911788,21067.08539487502,0.85,1.066858673874469,0.6628728685772695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451864290118079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.1108396561,1534.6028352500653,0.3752670830199464,0.12498505556201746,6.112874298809886,3.492460872258401
5274.0,-30.061181685149176,5.001806456971618,35.003443212043955,24.09603864597159,4.99849370034429,-26.555236343179416,-40.069786564540095,1.4925483583745536,-0.021830845232102547,-5.009451424294052,40.006869399894356,42251.74785887271,25750.19871825782,25750.19871825782,68001.94657713053,77311.72012058413,77311.72012058413,25750.19871825782,103061.91883884194,103061.91883884194,103061.91883884194,127846.72107676399,91504.6787171562,56444.70645544491,38955.52473523477,24784.802237922053,0.0,63740.32697315683,21067.081902233745,1534.6025599096731,0.0,0.886845759572578,2.8159351288230536,0.0014959135982669303,354525.3568998688,1554829.4378931685,4.385664967632514,1554829.4378931685,4.385664967632514,0.85,0.09554803627965239,4.027634451161993,1.2670298640197148,1.0,0.0,4.027634451161042,1.2847639981169703,1.2850590349992148,3.134921633128842,19311.329727836433,1969.2076017637455,4632.441516551485,4632.441516551485,5.558666769187184,5.001806456971618,-2.3345877837315174,7.336394240703136,3.492463386811908,3.492463386811908,0.9978466819462595,0.0,0.0,0.00022963090774144495,0.9900006455314699,0.00023195026061641644,198.9734923005945,0.0,0.0,0.0,0.03958263714736517,7.8235192993243e-05,0.00015139571474820195,0.000609766596478152,0.09554803627965294,0.0716759235558046,0.023872112723848347,0.09554806964940697,0.07167592355580418,0.023872112723848204,0.37526703063456807,0.37526703063456807,0.12498505608938318,0.0,4.9876438538379375,4.983363275527267,5.000496750021398,4.987620579061968,4.983336519471209,5.000483928552114,24784.802237922053,21067.081902233745,0.85,1.0668590797434787,0.662873095656794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518641121065834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.109395371726,1534.6025599096731,0.37526703063456807,0.12498505608938318,6.112874298809886,3.492463386811908
5275.0,-30.061151919262944,5.001804733871085,35.0034425705693,24.09603358190509,4.998489265761429,-26.555209997344566,-40.06976002184672,1.4925473438430419,-0.021758954012568665,-5.009452539966626,40.00686773977046,42251.75826774039,25750.206772063986,25750.206772063986,68001.96503980437,77311.7175069683,77311.7175069683,25750.206772063986,103061.92427903229,103061.92427903229,103061.92427903229,127846.720776234,91504.66225830241,56444.703019074615,38955.51026580866,24784.7964972017,0.0,63740.30676301036,21067.077022621444,1534.6022751452513,0.0,0.8868457599059704,2.81593405432557,0.0014959135982669303,354525.3414817763,1554829.3663031226,4.385664956430331,1554829.3663031226,4.385664956430331,0.85,0.0955480241462729,4.027634451161993,1.267029792037793,1.0,0.0,4.0276344511628634,1.2847640028628975,1.2850590397462318,3.1349216215484197,19311.326254327134,1969.2072475643706,4632.441516551485,4632.441516551485,5.558668507753367,5.001804733871085,-2.334586520487069,7.336391254358153,3.492465900777883,3.492465900777883,0.9978474002222523,0.0,0.0,0.00022963090774144495,0.989997576925033,0.00023195097957177488,198.97346793657132,0.0,0.0,0.0,0.03958263714736517,7.823542812838286e-05,0.0001513954796130621,0.000609765649439762,0.0955480241462693,0.07167591183183784,0.023872112314431457,0.0955480154962176,0.07167591183184055,0.02387211231443236,0.37526697716473756,0.37526697716473756,0.12498505658106562,0.0,4.987654224795278,4.9833687390385535,5.000521854775684,4.987693585954048,4.983388472424565,5.000620152623128,24784.7964972017,21067.077022621444,0.85,1.0668597076672233,0.6628734691352293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518639343831004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.107951114936,1534.6022751452513,0.37526697716473756,0.12498505658106562,6.112874298809886,3.492465900777883
5276.0,-30.061122179029027,5.0018030622628755,35.00344191969364,24.096037772856675,4.998492713839499,-26.555182886272544,-40.069729602523125,1.4925534210829825,-0.021707887155798744,-5.009448104854418,40.006866182997136,42251.752425937346,25750.200592985155,25750.200592985155,68001.9530189225,77311.72049741863,77311.72049741863,25750.200592985155,103061.92109040379,103061.92109040379,103061.92109040379,127846.71008361927,91504.65460523686,56444.68653375544,38955.520079423804,24784.788993215476,0.0,63740.309072639284,21067.070644233154,1534.6017620432171,0.0,0.8868457881068262,2.815933901258618,0.0014959135982669303,354525.40277303406,1554829.299169897,4.385664008864531,1554829.299169897,4.385664008864531,0.85,0.09554800944616555,4.027634451161993,1.2670296942302959,1.0,0.0,4.027634451161853,1.284763974433876,1.2850590113106817,3.1349216909173903,19311.324639208928,1969.2070828681485,4632.441516551485,4632.441516551485,5.5586671738824895,5.0018030622628755,-2.3345811990494387,7.336384261312315,3.492468391737508,3.492468391737508,0.9978481119250022,0.0,0.0,0.00022963090774144495,0.9899945109733739,0.0002319516979095866,198.97344359355102,0.0,0.0,0.0,0.03958263714736517,7.823569760643167e-05,0.00015139521013501328,0.0006097645640806888,0.09554800944616779,0.07167589792771842,0.02387211151844937,0.09554798139384722,0.07167589792771674,0.023872111518448813,0.3752669236291765,0.3752669236291765,0.12498505882860002,0.0,4.9876697376354855,4.983389566061362,5.00052140855712,4.987740217698615,4.98348130439706,5.000528056037297,24784.788993215476,21067.070644233154,0.85,1.06685948041806,0.662873353465963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518637566044117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.106508035351,1534.6017620432171,0.3752669236291765,0.12498505882860002,6.112874298809886,3.492468391737508
5277.0,-30.06109247876965,5.001801436457384,35.003441290353116,24.096036550495796,4.998497238823677,-26.555155703519958,-40.06969918319953,1.4925604635739802,-0.021767298252882483,-5.009443870560463,40.00686550850438,42251.74637877318,25750.19509665897,25750.19509665897,68001.94147543215,77311.69714799116,77311.69714799116,25750.19509665897,103061.89224465012,103061.89224465012,103061.89224465012,127846.67920925873,91504.62106430145,56444.67029508325,38955.50085468689,24784.786964608596,0.0,63740.28781929549,21067.068919917307,1534.60156501386,0.0,0.8868458120920198,2.815935175849384,0.0014959135982669303,354525.46128908155,1554829.2700835348,4.38566320294756,1554829.2700835348,4.38566320294756,0.85,0.0955479963974048,4.027634451161993,1.2670295804878702,1.0,0.0,4.0276344511620765,1.28476394148946,1.2850589783587005,3.1349217713042696,19311.317560663087,1969.2063610573528,4632.441516551485,4632.441516551485,5.558665987396666,5.001801436457384,-2.3345759997417193,7.336377436199104,3.492470895358817,3.492470895358817,0.9978488272453763,0.0,0.0,0.00022963090774144495,0.9899914491529509,0.0002319524152839098,198.97341928325673,0.0,0.0,0.0,0.03958263714736517,7.823596708533957e-05,0.00015139494065610537,0.0006097634787181554,0.09554799639740752,0.07167588532294113,0.023872111074466393,0.09554801495884471,0.07167588532293909,0.023872111074465713,0.37526687097672645,0.37526687097672645,0.12498506094746012,0.0,4.98766949517028,4.983395020139994,5.0005040589600185,4.987676572307578,4.98342488496661,5.00044271112705,24784.786964608596,21067.068919917307,0.85,1.0668596550460911,0.6628734796202586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518635789789762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.105065434062,1534.60156501386,0.37526687097672645,0.12498506094746012,6.112874298809886,3.492470895358817
5278.0,-30.061062778629086,5.001799755255941,35.003440663230535,24.096025933418446,4.998494326677755,-26.555129264622664,-40.069672640506155,1.4925608126713765,-0.02181881005623154,-5.00944439658574,40.00686431442441,42251.75646495742,25750.201744173304,25750.201744173304,68001.95820913072,77311.66610627522,77311.66610627522,25750.201744173304,103061.86785044853,103061.86785044853,103061.86785044853,127846.65166152961,91504.57682024276,56444.66717892521,38955.455157019496,24784.783811081084,0.0,63740.23896810058,21067.06623941892,1534.601412066299,0.0,0.8868458137383386,2.8159357910439495,0.0014959135982669303,354525.45401964686,1554829.218590851,4.385663147630258,1554829.218590851,4.385663147630258,0.85,0.09554798488830485,4.027634451161993,1.2670295277377592,1.0,0.0,4.027634451161844,1.2847639398564,1.2850589767252654,3.1349217752890604,19311.30822330878,1969.2054089121955,4632.441516551485,4632.441516551485,5.558667422388195,5.001799755255941,-2.3345742925144015,7.336374047770342,3.492473410011265,3.492473410011265,0.9978495457175043,0.0,0.0,0.00022963090774144495,0.9899883873549907,0.00023195313265740738,198.97339497306558,0.0,0.0,0.0,0.03958263714736517,7.823620222262973e-05,0.00015139470551881523,0.000609762531671105,0.09554798488830513,0.07167587402473945,0.023872110863565676,0.09554802648760967,0.07167587402473924,0.023872110863565603,0.37526681811202456,0.37526681811202456,0.12498506193761169,0.0,4.9876609138087815,4.9833802498393425,5.000514059319983,4.987625586529532,4.983320168782257,5.000553060646837,24784.783811081084,21067.06623941892,0.85,1.0668607352282278,0.6628741458924043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518634015923348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.10362302329,1534.601412066299,0.37526681811202456,0.12498506193761169,6.112874298809886,3.492473410011265
5279.0,-30.061033039707887,5.001798093464902,35.003440024949825,24.096030473615997,4.9984956609835764,-26.555102366125315,-40.069646027963586,1.4925649874009876,-0.02171472708590727,-5.00944144207323,40.0068627351742,42251.766429043775,25750.199414924708,25750.199414924708,68001.96584396849,77311.6790129626,77311.6790129626,25750.199414924708,103061.8784278873,103061.8784278873,103061.8784278873,127846.6552050481,91504.57822817205,56444.665644253335,38955.45842657635,24784.776777160794,0.0,63740.235203737146,21067.060260586673,1534.6009609863906,0.0,0.8868458344874757,2.8159347688030087,0.0014959135982669303,354525.4948496916,1554829.1504883515,4.385662450446768,1554829.1504883515,4.385662450446768,0.85,0.09554797073113572,4.027634451161993,1.2670294607011603,1.0,0.0,4.02763445116107,1.2847639203272274,1.285058957191608,3.1349218229417284,19311.308520440984,1969.205439211248,4632.441516551485,4632.441516551485,5.558666919575889,5.001798093464902,-2.3345700491499994,7.3363681426149014,3.4924759052429253,3.4924759052429253,0.9978502586408358,0.0,0.0,0.00022963090774144495,0.9899853215693624,0.00023195385096965408,198.9733706311377,0.0,0.0,0.0,0.03958263714736517,7.82364379793585e-05,0.00015139446976208644,0.000609761582129182,0.09554797073113773,0.07167586056689722,0.023872110164240515,0.09554796595193568,0.0716758605668957,0.023872110164240016,0.37526676385421154,0.37526676385421154,0.12498506367246076,0.0,4.9876729511969415,4.983396083203161,5.000514696433584,4.987726714987332,4.9834650325811936,5.000522862218247,24784.776777160794,21067.060260586673,0.85,1.066860918015274,0.6628743413636873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518632242064462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.102181600147,1534.6009609863906,0.37526676385421154,0.12498506367246076,6.112874298809886,3.4924759052429253
5280.0,-30.061003367299858,5.001796361316429,35.003439373038546,24.096020170860015,4.998490961245792,-26.555076130937767,-40.06961948527021,1.4925637248836565,-0.021724603718382696,-5.009442741407416,40.00686106159323,42251.77652664983,25750.207857816706,25750.207857816706,68001.98438446654,77311.65635920722,77311.65635920722,25750.207857816706,103061.86421702392,103061.86421702392,103061.86421702392,127846.63528303197,91504.54165967404,56444.66182711645,38955.4220361751,24784.771066008056,0.0,63740.193102183155,21067.055406106847,1534.6006800610642,0.0,0.8868458339351404,2.815934746866917,0.0014959135982669303,354525.47689347225,1554829.0783180005,4.385662469005564,1554829.0783180005,4.385662469005564,0.85,0.09554795891085194,4.027634451161993,1.2670293925656004,1.0,0.0,4.0276344511602105,1.2847639262332193,1.2850589630989562,3.1349218085306583,19311.300802952297,1969.2046522464143,4632.441516551485,4632.441516551485,5.5586687421336,5.001796361316429,-2.3345689387749906,7.336365300091419,3.4924784035280547,3.4924784035280547,0.997850972436587,0.0,0.0,0.00022963090774144495,0.9899822626507707,0.00023195456767739108,198.9733463436581,0.0,0.0,0.0,0.03958263714736517,7.823667311795793e-05,0.00015139423462348704,0.0006097606350768583,0.0955479589108511,0.0716758488920975,0.023872110018753615,0.09554794765702043,0.07167584889209812,0.023872110018753823,0.3752667103286851,0.3752667103286851,0.12498506544169778,0.0,4.9876824828809845,4.983398888977717,5.000544422099438,4.987718137689058,4.983407642312841,5.000660854413866,24784.771066008056,21067.055406106847,0.85,1.066861913572355,0.6628749376224069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518630465889817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.100741943914,1534.6006800610642,0.3752667103286851,0.12498506544169778,6.112874298809886,3.4924784035280547
5281.0,-30.060973716699575,5.001794687164733,35.00343871273749,24.096024291962408,4.998494832594227,-26.555049058208063,-40.06958910087121,1.4925701741027237,-0.021684989981167746,-5.009438030203053,40.006859513401004,42251.77034523803,25750.200898203515,25750.200898203515,68001.97124344154,77311.65737041035,77311.65737041035,25750.200898203515,103061.85826861387,103061.85826861387,103061.85826861387,127846.62176717624,91504.53223500127,56444.645209828836,38955.43002796937,24784.763498562377,0.0,63740.193526531744,21067.04897377802,1534.6001567296073,0.0,0.8868458635096341,2.815934776460053,0.0014959135982669303,354525.54200021963,1554829.0115548314,4.385661475284814,1554829.0115548314,4.385661475284814,0.85,0.09554794428838378,4.027634451161993,1.2670292887138204,1.0,0.0,4.027634451160223,1.2847638960641017,1.2850589329229105,3.134921882145604,19311.298813950576,1969.204449424684,4632.441516551485,4632.441516551485,5.558667239769638,5.001794687164733,-2.334563432560734,7.3363581197254675,3.4924808778190406,3.4924808778190406,0.9978516793768687,0.0,0.0,0.00022963090774144495,0.9899792059905234,0.0002319552838604199,198.97332207403457,0.0,0.0,0.0,0.03958263714736517,7.82369422905767e-05,0.00015139396545086825,0.0006097595509479454,0.09554794428838592,0.0716758348491234,0.023872109439262525,0.0955479192635957,0.0716758348491218,0.023872109439261987,0.37526665660920305,0.37526665660920305,0.12498506900357541,0.0,4.987694803672014,4.983415399869273,5.000544159002345,4.9877530402218895,4.983490398468064,5.000552063896521,24784.763498562377,21067.04897377802,0.85,1.0668617003043117,0.662874836231095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451862869368814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.099301946497,1534.6001567296073,0.37526665660920305,0.12498506900357541,6.112874298809886,3.4924808778190406
